Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.09706993,0.09706993,0,0,0,0.09706993,715.1802,0.592046,0,0,0.6942249,0.1021789,0.09706993,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,0.1067769,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853653,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.106377,1.106377,0,0,0,1.106377,4.874339,0,0,0,0.05392858,1.164608,1.106377,0,0,0,4.553689,0,1.110679,-1.110679,4.829253,80.4874,0.1853653,1.217015,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.387771,0.387771,0,0,0,0.387771,0,0,0,0,0,0.40818,0.387771,0,0,1.234088,3.44301,0,0.40818,-0.40818,4.398994,73.31642,0.1853653,0.4265481,0,0,3.44301
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.0995952,0.0995952,0,0,0,0.0995952,0,0,1.387779E-17,0,0,0.1048371,0.0995952,0,0,1.687621,3.03483,0,0.1048371,-0.1048371,4.288486,71.47462,0.1853653,0.1095547,0,0,3.03483
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.963826,1.963826,1.7,0,0.5202,1.963826,0,0,0,0,0,0.2777114,0.2638258,0,0,1.804107,2.929993,0,0.2777114,-0.2777114,3.995753,66.59574,0.1853653,2.160208,0,1.7,2.929993
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4814563,0.4814563,1.7,0,0.5202,0.4814563,0,0,0,0,0,0,0,1.218544,1.157616,2.112675,2.652282,1.157616,0,1.157616,5.093964,84.89923,0.1855933,0.5296019,0,1.7,2.652282
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04538444,0.04538444,0,0,0,0.04538444,0,0,6.938894E-18,0,0,0.04777309,0.04538444,0,0,0.9550585,3.694136,0,0.04777309,-0.04777309,5.043607,84.05994,0.1855933,0.04992288,0,0,3.694136
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2149335,0.2149335,0,0,0,0.2149335,0,0,2.775558E-17,0,0,0.2262458,0.2149335,0,0,1.00814,3.646363,0,0.2262458,-0.2262458,4.805123,80.08522,0.1855933,0.2364269,0,0,3.646363
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1734204,0.1734204,0,0,0,0.1734204,0,0,2.775558E-17,0,0,0.1825477,0.1734204,0,0,1.259524,3.420117,0,0.1825477,-0.1825477,4.6127,76.87819,0.1855933,0.1907624,0,0,3.420117
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2068854,0.2068854,0,0,0,0.2068854,0,0,2.775558E-17,0,0,0.2177741,0.2068854,0,0,1.462355,3.23757,0,0.2177741,-0.2177741,4.383146,73.05229,0.1855933,0.227574,0,0,3.23757
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704326,3.019795,0,0,0,4.383146,73.05229,0.1855933,0,0,0,3.019795
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1381696,0.1381696,0,0,0,0.1381696,0,0,0,0,0,0.1454417,0.1381696,0,0,1.704326,3.019795,0,0.1454417,-0.1454417,4.229837,70.49715,0.1855933,0.1519866,0,0,3.019795
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2116592,0.2116592,0,0,0,0.2116592,0,0,2.775558E-17,0,0,0.2227992,0.2116592,0,0,1.865928,2.874354,0,0.2227992,-0.2227992,3.994986,66.58297,0.1855933,0.2328251,0,0,2.874354
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03706385,0.03706385,0,0,0,0.03706385,123.0922,0,0,0,0.04562269,0.03901458,0.03706385,0,0,2.113482,2.651555,0.006608113,0,0.006608113,4.001256,66.68745,0.1855915,0.04077023,0.03649815,0,2.697177
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.9968379,0.9968379,0,0,0,0.9968379,36.31157,0,2.220446E-16,0,0.3619675,1.049303,0.9968379,0,0,2.106874,2.657502,0,0.6873356,-0.6873356,3.27674,54.61222,0.1855915,1.096522,0.289574,0,3.019469
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.171655,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.09165549,0.408821,0.7815881,1.452632,1.38,0,0,2.870581,1.970166,0,0.6710435,-0.6710435,2.569398,42.82322,0.1855915,3.488821,0.6252705,1.7,2.751755
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.8688968,0.8688968,1.7,0,0.5202,0.8688968,113.7592,0,0,0,0.9884501,0,0,0.8311032,0.789548,3.616184,1.299123,1.777998,0,1.777998,4.256155,70.93578,0.1856747,0.9557865,0.79076,1.7,2.287573
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4093629,0.4093629,0.7103847,0,0.250035,0.4093629,379.1784,5.551115E-17,0,0,1.552216,0,0,0.3010218,0.2859707,1.838186,2.899321,1.838186,0,1.838186,6.000012,100,0.1853022,0.4502992,1.241773,1.7,4.451537
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.44912,1.44912,0.425,0,0.172125,1.44912,122.1108,0.6915103,0,0,1.769531,1.078021,1.02412,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,1.594032,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.139137,1.139137,0,0,0,1.139137,158.7163,0.6089045,0,0,1.807996,1.199091,1.139137,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,1.25305,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.7378919,0.7378919,0,0,0,0.7378919,198.4539,0.6876469,0,0,1.464375,0.7767283,0.7378919,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,0.8116811,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4635393,0.4635393,0,0,0,0.4635393,163.0365,0.2678023,0,0,0.7557384,0.4879361,0.4635393,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,0.5098932,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.361384,1.361384,1.040368,0,0.3401205,1.361384,24.82116,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.1853022,1.497522,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.9675426,0.9675426,0,0,0,0.9675426,5.610581,0,1.110223E-16,0,0.05428476,1.018466,0.9675426,0,0,0,4.553689,0,0.9641811,-0.9641811,4.983676,83.0611,0.1853022,1.064297,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.6405979,0.6405979,0,0,0,0.6405979,0,0,1.110223E-16,0,0,0.6743136,0.6405979,0,0,1.071312,3.589508,0,0.6743136,-0.6743136,4.272887,71.21464,0.1853022,0.7046577,0,0,3.589508
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.777486,0.777486,0,0,0,0.777486,0,0,1.110223E-16,0,0,0.8184063,0.777486,0,0,1.82055,2.915194,0,0.8184063,-0.8184063,3.410211,56.83673,0.1853022,0.8552346,0,0,2.915194
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72989,2.096788,0,0,0,3.410211,56.83673,0.1853022,0,0,0,2.096788
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.09374681,0.09374681,0,0,0,0.09374681,0,0,0,0,0,0.09868085,0.09374681,0,0,2.72989,2.096788,0,0.09868085,-0.09868085,3.306192,55.10309,0.1853022,0.1031215,0,0,2.096788
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2531264,0.2531264,0,0,0,0.2531264,0,0,0,0,0,0.2664489,0.2531264,0,0,2.839535,1.998107,0,0.2664489,-0.2664489,3.025331,50.42207,0.1853022,0.278439,0,0,1.998107
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03615408,0.03615408,0,0,0,0.03615408,0,0,6.938894E-18,0,0,0.03805693,0.03615408,0,0,3.13559,1.731658,0,0.03805693,-0.03805693,2.985215,49.75348,0.1853022,0.03976949,0,0,1.731658
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01263433,0.01263433,0,0,0,0.01263433,0,0,1.734723E-18,0,0,0.0132993,0.01263433,0,0,3.177875,1.693601,0,0.0132993,-0.0132993,2.971196,49.51984,0.1853022,0.01389777,0,0,1.693601
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.192652,1.680302,0,0,0,2.971196,49.51984,0.1853022,0,0,0,1.680302
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03726155,0.03726155,0,0,0,0.03726155,0,0,6.938894E-18,0,0,0.03922268,0.03726155,0,0,3.192652,1.680302,0,0.03922268,-0.03922268,2.929852,48.83077,0.1853022,0.0409877,0,0,1.680302
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4081801,0.4081801,0,0,0,0.4081801,0,0,0,0,0,0.4296632,0.4081801,0,0,3.236233,1.641079,0,0.4296632,-0.4296632,2.476947,41.28237,0.1853022,0.4489981,0,0,1.641079
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3614224,0.3614224,0,0,0,0.3614224,0,0,5.551115E-17,0,0,0.3804446,0.3614224,0,0,3.713636,1.211416,0,0.3804446,-0.3804446,2.075923,34.59865,0.1853022,0.3975646,0,0,1.211416
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.136353,0.8309715,0.04485101,0,0.04485101,2.118473,35.30781,0.1852901,0,0.03588081,0,0.8758225
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.06460276,0.06460276,0,0,0,0.06460276,509.3326,0,0,0,0.3290429,0.0680029,0.06460276,0,0,4.091502,0.8713374,0.26104,0,0.26104,2.366117,39.4352,0.1852194,0.07106303,0.2632343,0,1.20038
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.8862494,0.8862494,0,0,0,0.8862494,62.99491,0,0,0,0.558292,0.9328941,0.8862494,0,0,3.830462,1.106273,0,0.3746021,-0.3746021,1.971252,32.85413,0.1852194,0.9748743,0.4466336,0,1.664565
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2725923,0.2725923,0,0,0,0.2725923,147.5367,0,0,0,0.4021737,0.2869392,0.2725923,0,0,4.246686,0.7316713,0.1152345,0,0.1152345,2.080573,34.67614,0.1851882,0.2998515,0.321739,0,1.133845
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.255907,1.255907,1.7,0,0.5202,1.255907,62.04838,0,0,0,0.7792699,0,0,0.4440931,0.4218884,4.131452,0.8353823,1.201158,0,1.201158,3.220092,53.66809,0.1853878,1.381498,0.6234159,1.7,1.614652
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.276146,1.276146,1.7,0,0.5202,1.276146,47.90197,0,0,0,0.6112989,0,0,0.4238543,0.4026616,2.930293,1.916425,1.01396,0,1.01396,4.182019,69.70018,0.1855579,1.40376,0.4890392,1.7,2.527724
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4019874,0.4019874,1.338131,0,0.4214098,0.4019874,255.4798,0,0,0,1.026996,0,0,0.9361436,0.8893364,1.916333,2.828989,1.916333,0,1.916333,6.000012,100,0.1854437,0.4421861,0.8215972,1.7,3.855986
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.894639,0.894639,0,0,0,0.894639,124.3777,0.1710061,0,0,1.112731,0.9417252,0.894639,0,0,0,4.553689,0,0,0,6.000012,100,0.1854437,0.9841028,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.494792,2.494792,1.7,0,0.5202,2.494792,32.43304,2.220446E-16,0,0,0.8091369,0.8366228,0.7947916,0,0,0,4.553689,0,0.02748588,-0.02748588,5.971039,99.51712,0.1854437,2.744271,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.8868825,0.8868825,0,0,0,0.8868825,27.99633,0,1.110223E-16,0,0.2482946,0.9335606,0.8868825,0,0,0.03053987,4.526203,0,0.685266,-0.685266,5.248705,87.47825,0.1854437,0.9755708,0.1986357,0,4.774498
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.7919465,3.840937,0.39149,0,0.39149,5.620106,93.66824,0.1853383,0,0.313192,0,4.232427
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.9359899,0.9359899,0,0,0,0.9359899,28.12402,0,0,0,0.263238,0.9852526,0.9359899,0,0,0.4004565,4.193278,0,0.7220145,-0.7220145,4.859035,80.98376,0.1853383,1.029589,0.2105904,0,4.456516
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.202695,3.471263,0.02196537,0,0.02196537,4.879874,81.33106,0.1853323,0,0.01757229,0,3.493229
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.188921,2.188921,1.7,0,0.5202,2.188921,0,0,0,0,0,0.5146534,0.4889207,0,0,1.18073,3.491032,0,0.5146534,-0.5146534,4.337381,72.28954,0.1853323,2.407813,0,1.7,3.491032
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4321128,0.4321128,1.7,0,0.5202,0.4321128,0,0,0,0,0,0,0,1.267887,1.204493,1.752567,2.976379,1.204493,0,1.204493,5.480063,91.33421,0.1855662,0.4753241,0,1.7,2.976379
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.555708,2.555708,1.7,0,0.5202,2.555708,0,0,0,0,0,0.9007453,0.8557081,0,0,0.5480738,4.060422,0,0.9007453,-0.9007453,4.530594,75.50976,0.1855662,2.811279,0,1.7,4.060422
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3534459,0.3534459,1.7,0,0.5202,0.3534459,0,0,0,0,0,0,0,1.346554,1.279226,1.548902,3.159677,1.279226,0,1.279226,5.744175,95.73606,0.1857823,0.3887905,0,1.7,3.159677
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5484279,0.5484279,0,0,0,0.5484279,0,0,1.110223E-16,0,0,0.5772926,0.5484279,0,0,0.2696756,4.310981,0,0.5772926,-0.5772926,5.135655,85.59409,0.1857823,0.6032707,0,0,4.310981
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1577612,0.1577612,0,0,0,0.1577612,0,0,0,0,0,0.1660644,0.1577612,0,0,0.9111118,3.733688,0,0.1660644,-0.1660644,4.960608,82.67664,0.1857823,0.1735373,0,0,3.733688
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3409989,0.3409989,0,0,0,0.3409989,0,0,5.551115E-17,0,0,0.3589461,0.3409989,0,0,1.095628,3.567624,0,0.3589461,-0.3589461,4.582246,76.37061,0.1857823,0.3750987,0,0,3.567624
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3613867,0.3613867,0,0,0,0.3613867,0,0,5.551115E-17,0,0,0.380407,0.3613867,0,0,1.494457,3.208678,0,0.380407,-0.380407,4.181262,69.68755,0.1857823,0.3975253,0,0,3.208678
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1736302,0.1736302,0,0,0,0.1736302,0,0,2.775558E-17,0,0,0.1827687,0.1736302,0,0,1.917131,2.828271,0,0.1827687,-0.1827687,3.988606,66.47664,0.1857823,0.1909932,0,0,2.828271
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4590839,0.4590839,0,0,0,0.4590839,0,0,5.551115E-17,0,0,0.4832462,0.4590839,0,0,2.120208,2.645502,0,0.4832462,-0.4832462,3.47922,57.98689,0.1857823,0.5049923,0,0,2.645502
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1136196,0.1136196,0,0,0,0.1136196,0,0,1.387779E-17,0,0,0.1195996,0.1136196,0,0,2.657148,2.162256,0,0.1195996,-0.1195996,3.353151,55.88574,0.1857823,0.1249816,0,0,2.162256
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3010018,0.3010018,0,0,0,0.3010018,4.694447,0,5.551115E-17,0,0.01413037,0.316844,0.3010018,0,0,2.790036,2.042656,0,0.3027136,-0.3027136,3.034063,50.56762,0.1857823,0.331102,0.01130429,0,2.056787
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.465255,1.465255,1.7,0,0.5202,1.465255,28.03749,0,0,0,0.4108207,0,0,0.2347452,0.2230079,3.126385,1.739943,0.6338286,0,0.6338286,3.635366,60.58931,0.1858861,1.61178,0.3286566,1.7,2.150764
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1880619,0.1880619,1.640693,0,0.5040093,0.1880619,384.4234,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,2.492556,2.310389,2.102954,0,2.102954,5.630403,93.83987,0.1858542,0.2068681,0.5783632,1.7,3.033343
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.565909,1.565909,0.7676648,0,0.2656725,1.565909,78.53963,5.551115E-17,0,0,1.229859,0.840257,0.7982442,0,0,0.389602,4.203047,0.389602,0,0.389602,6.000012,100,0.1858996,1.7225,0.9838873,1.7,5.432906
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.6865443,0.6865443,0,0,0,0.6865443,245.0423,0.9596457,0,0,1.682324,0.7226782,0.6865443,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,0.7551987,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.645323,1.645323,0.425,0,0.172125,1.645323,98.16044,0.3305058,0,0,1.615056,1.28455,1.220323,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,1.809855,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.044909,1.044909,0,0,0,1.044909,129.5488,0.2537623,0,0,1.353666,1.099904,1.044909,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,1.1494,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.7001802,0.7001802,0,0,0,0.7001802,160.1209,0.3841027,0,0,1.121135,0.7370318,0.7001802,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,0.7701982,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4223851,0.4223851,0,0,0,0.4223851,208.5792,0.4363917,0,0,0.8810076,0.4446159,0.4223851,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,0.4646237,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858996,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.140573,1.140573,0,0,0,1.140573,32.87937,0,0,0,0.3750132,1.200603,1.140573,0,0,0,4.553689,0,0.82559,-0.82559,5.129764,85.49589,0.1858996,1.25463,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.8351397,0.8351397,0,0,0,0.8351397,6.62977,0,1.110223E-16,0,0.05536784,0.8790944,0.8351397,0,0,0.9173222,3.728099,0,0.8237265,-0.8237265,4.26148,71.02452,0.1858996,0.9186536,0.04429427,0,3.783467
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4191906,0.4191906,0,0,0,0.4191906,0,0,0,0,0,0.4412532,0.4191906,0,0,1.832574,2.904372,0,0.4412532,-0.4412532,3.796358,63.27251,0.1858996,0.4611096,0,0,2.904372
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.473089,1.473089,1.7,0,0.5202,1.473089,0,0,0,0,0,0,0,0.2269114,0.2155659,2.322855,2.463119,0.2155659,0,0.2155659,4.000862,66.68089,0.185941,1.620397,0,1.7,2.463119
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.6824791,0.6824791,1.7,0,0.5202,0.6824791,0,0,0,0,0,0,0,1.017521,0.9666448,2.10729,2.657128,0.9666448,0,0.9666448,4.917902,81.96486,0.1861263,0.7507271,0,1.7,2.657128
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2018224,0.2018224,0,0,0,0.2018224,0,0,2.775558E-17,0,0,0.2124447,0.2018224,0,0,1.140645,3.527109,0,0.2124447,-0.2124447,4.693965,78.2326,0.1861263,0.2220047,0,0,3.527109
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376694,3.314664,0,0,0,4.693965,78.2326,0.1861263,0,0,0,3.314664
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376694,3.314664,0,0,0,4.693965,78.2326,0.1861263,0,0,0,3.314664
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06041313,0.06041313,0,0,0,0.06041313,0,0,6.938894E-18,0,0,0.06359277,0.06041313,0,0,1.376694,3.314664,0,0.06359277,-0.06359277,4.626933,77.11539,0.1861263,0.06645445,0,0,3.314664
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.08785095,0.08785095,0,0,0,0.08785095,0,0,0,0,0,0.09247468,0.08785095,0,0,1.447353,3.251071,0,0.09247468,-0.09247468,4.529456,75.49078,0.1861263,0.09663605,0,0,3.251071
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02213935,0.02213935,0,0,0,0.02213935,0,0,3.469447E-18,0,0,0.02330458,0.02213935,0,0,1.550103,3.158597,0,0.02330458,-0.02330458,4.50489,75.08136,0.1861263,0.02435329,0,0,3.158597
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2029971,0.2029971,0,0,0,0.2029971,0,0,0,0,0,0.2136811,0.2029971,0,0,1.575997,3.135292,0,0.2136811,-0.2136811,4.279651,71.32737,0.1861263,0.2232968,0,0,3.135292
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1710054,0.1710054,0,0,0,0.1710054,0,0,2.775558E-17,0,0,0.1800057,0.1710054,0,0,1.81342,2.921611,0,0.1800057,-0.1800057,4.089908,68.165,0.1861263,0.188106,0,0,2.921611
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,2.013426,2.741605,0.04392283,0,0.04392283,4.131577,68.85947,0.1861145,0,0.03513826,0,2.785528
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.732587,1.732587,1.7,0,0.5202,1.732587,9.739607,0,0,0,0.1687472,0.03430195,0.03258685,0,0,1.969504,2.781136,0.1344452,0,0.1344452,4.259123,70.98524,0.1861343,1.905846,0.1349977,1.7,2.949883
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.474784,1.474784,1.7,0,0.5202,1.474784,28.0647,0,0,0,0.4138937,0,0,0.2252157,0.2139549,1.835058,2.902137,0.6278486,0,0.6278486,4.854753,80.91238,0.1862358,1.622263,0.331115,1.7,3.31603
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.280011,1.280011,1.7,0,0.5202,1.280011,45.58736,0,0,0,0.5835234,0,0,0.4199886,0.3989892,1.20721,3.4672,0.9825126,0,0.9825126,5.786846,96.44724,0.1863972,1.408013,0.4668187,1.7,4.050724
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.4533035,0.4533035,0,0,0,0.4533035,172.2626,0.07901362,0,0,0.7808722,0.4771616,0.4533035,0,0,0.224697,4.351461,0.224697,0,0.224697,6.000012,100,0.1863372,0.4986338,0.6246978,0,5.132334
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.6184475,0.6184475,0,0,0,0.6184475,147.7518,0.2627699,0,0,0.9137673,0.6509973,0.6184475,0,0,0,4.553689,0,0,0,6.000012,100,0.1863372,0.6802922,0.7310138,0,5.467456
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.9916952,0.9916952,0,0,0,0.9916952,96.46317,0,0,0,0.9566206,1.04389,0.9916952,0,0,0,4.553689,0,0.08726913,-0.08726913,5.908022,98.46684,0.1863372,1.090865,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.142974,1.142974,0,0,0,1.142974,90.28677,0,0,0,1.031954,1.20313,1.142974,0,0,0.0969657,4.46642,0,0.1711762,-0.1711762,5.727587,95.45959,0.1863372,1.257271,0.8255635,0,5.498374
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.8390322,0.8390322,0,0,0,0.8390322,88.95056,0,0,0,0.7463239,0.8831919,0.8390322,0,0,0.2871614,4.295244,0,0.1368679,-0.1368679,5.583315,93.05507,0.1863372,0.9229355,0.5970591,0,5.041568
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3529063,0.3529063,0,0,0,0.3529063,84.61462,0,0,0,0.2986103,0.3714803,0.3529063,0,0,0.4392369,4.158376,0,0.07286999,-0.07286999,5.506504,91.77488,0.1863372,0.3881969,0.2388882,0,4.456986
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.8126414,0.8126414,0,0,0,0.8126414,41.38597,0,0,0,0.3363195,0.8554121,0.8126414,0,0,0.5202035,4.085506,0,0.5190926,-0.5190926,4.959332,82.65536,0.1863372,0.8939056,0.2690556,0,4.421825
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.096973,3.566413,0.2321328,0,0.2321328,5.179553,86.3257,0.1862752,0,0.1857062,0,3.798546
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.8278903,0.8278903,0,0,0,0.8278903,5.263434,0,1.110223E-16,0,0.04357546,0.8714634,0.8278903,0,0,0.8648403,3.775333,0,0.827888,-0.827888,4.306882,71.78122,0.1862752,0.9106793,0.03486037,0,3.818908
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.9697511,0.9697511,0,0,0,0.9697511,0,0,1.110223E-16,0,0,1.020791,0.9697511,0,0,1.784716,2.947445,0,1.020791,-1.020791,3.230874,53.84779,0.1862752,1.066726,0,0,2.947445
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.918928,1.926654,0,0,0,3.230874,53.84779,0.1862752,0,0,0,1.926654
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2670123,0.2670123,0,0,0,0.2670123,0,0,5.551115E-17,0,0,0.2810656,0.2670123,0,0,2.918928,1.926654,0,0.2810656,-0.2810656,2.934605,48.90998,0.1862752,0.2937136,0,0,1.926654
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2111625,0.2111625,0,0,0,0.2111625,0,0,0,0,0,0.2222764,0.2111625,0,0,3.231223,1.645589,0,0.2222764,-0.2222764,2.700305,45.005,0.1862752,0.2322788,0,0,1.645589
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.3809433,0.3809433,0,0,0,0.3809433,0,0,5.551115E-17,0,0,0.400993,0.3809433,0,0,3.478196,1.423312,0,0.400993,-0.400993,2.277622,37.96028,0.1862752,0.4190376,0,0,1.423312
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.304744,0.304744,0,0,0,0.304744,0,0,0,0,0,0.3207832,0.304744,0,0,3.923744,1.022319,0,0.3207832,-0.3207832,1.939486,32.32471,0.1862752,0.3352184,0,0,1.022319
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1458092,0.1458092,0,0,0,0.1458092,0,0,0,0,0,0.1534834,0.1458092,0,0,4.28017,0.701536,0,0.1534834,-0.1534834,1.777701,29.62828,0.1862752,0.1603902,0,0,0.701536
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1020405,0.1020405,0,0,0,0.1020405,0,0,1.387779E-17,0,0,0.1074111,0.1020405,0,0,4.450707,0.5480525,0,0.1074111,-0.1074111,1.664479,27.74127,0.1862752,0.1122446,0,0,0.5480525
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1015463,0.1015463,0,0,0,0.1015463,0,0,1.387779E-17,0,0,0.1068908,0.1015463,0,0,4.570053,0.4406415,0,0.1068908,-0.1068908,1.551807,25.86339,0.1862752,0.1117009,0,0,0.4406415
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.68882,0.3337507,0,0,0,1.551807,25.86339,0.1862752,0,0,0,0.3337507
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1329067,0.1329067,0,0,0,0.1329067,0,0,2.775558E-17,0,0,0.1399018,0.1329067,0,0,4.68882,0.3337507,0,0.1399018,-0.1399018,1.404337,23.40557,0.1862752,0.1461974,0,0,0.3337507
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,4.844267,0.1938489,0.02981886,0,0.02981886,1.432626,23.87705,0.1862673,0,0.02385509,0,0.2236677
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5030401,0.5030401,1.7,0,0.5202,0.5030401,75.6218,0,0,0,0.380408,0,0,1.19696,1.137112,4.814448,0.2206859,1.51752,0,1.51752,2.872272,47.8711,0.1864161,0.5533441,0.3043264,1.7,0.6010938
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7282801,0,0,1.452632,1.38,3.296928,1.586454,2.10828,0,2.10828,4.872362,81.20586,0.1863002,0,0.5826241,1.7,2.314734
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.7392779,0.7392779,0,0,0,0.7392779,121.7826,0,0,0,0.9003117,0.7781873,0.7392779,0,0,1.188648,3.483906,0.1221245,0,0.1221245,4.988219,83.13682,0.1862678,0.8132057,0.7202494,0,4.384218
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.3896006,0.3896006,0,0,0,0.3896006,334.4916,0,0,0,1.303181,0.4101059,0.3896006,0,0,1.066523,3.593818,0.8930753,0,0.8930753,5.835465,97.25755,0.186031,0.4285607,1.042545,0,4.896999
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.202496,1.202496,0,0,0,1.202496,131.5781,0.1429884,0,0,1.582222,1.265785,1.202496,0,0,0.173448,4.397586,0.173448,0,0.173448,6.000012,100,0.185985,1.322746,1.265777,0,5.979807
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.727682,1.727682,0.4878766,0,0.1892903,1.727682,75.53811,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.185985,1.90045,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.277205,2.277205,0.8972046,0,0.3010369,2.277205,68.44667,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.185985,2.504925,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.6142987,0.6142987,0,0,0,0.6142987,191.4019,0.5291492,0,0,1.175779,0.6466302,0.6142987,0,0,0,4.553689,0,0,0,6.000012,100,0.185985,0.6757286,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.200763,1.200763,0,0,0,1.200763,72.46468,0,0,0,0.8701287,1.263961,1.200763,0,0,0,4.553689,0,0.3938318,-0.3938318,5.584877,93.08109,0.185985,1.320839,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.05880361,0.05880361,0,0,0,0.05880361,794.8179,0,0,0,0.4673817,0.06189854,0.05880361,0,0,0.4375909,4.159857,0.4054831,0,0.4054831,5.969552,99.49233,0.1858778,0.06468397,0.3739053,0,4.627239
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.9758755,0.9758755,0,0,0,0.9758755,27.91025,0,1.110223E-16,0,0.2723693,1.027237,0.9758755,0,0,0.03210779,4.524792,0,0.7548681,-0.7548681,5.173851,86.23067,0.1858778,1.073463,0.2178954,0,4.797161
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.089031,1.089031,0,0,0,1.089031,5.073737,0,2.220446E-16,0,0.05525457,1.146348,1.089031,0,0,0.8708501,3.769924,0,1.091094,-1.091094,4.023737,67.06215,0.1858778,1.197934,0.04420365,0,3.825178
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3619947,0.3619947,0,0,0,0.3619947,0,0,5.551115E-17,0,0,0.381047,0.3619947,0,0,2.083177,2.67883,0,0.381047,-0.381047,3.622078,60.36785,0.1858778,0.3981941,0,0,2.67883
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506562,2.297783,0,0,0,3.622078,60.36785,0.1858778,0,0,0,2.297783
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1460946,0.1460946,0,0,0,0.1460946,0,0,0,0,0,0.1537838,0.1460946,0,0,2.506562,2.297783,0,0.1537838,-0.1537838,3.459976,57.66615,0.1858778,0.160704,0,0,2.297783
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.07454555,0.07454555,0,0,0,0.07454555,0,0,1.387779E-17,0,0,0.07846899,0.07454555,0,0,2.677433,2.143999,0,0.07846899,-0.07846899,3.377262,56.28759,0.1858778,0.0820001,0,0,2.143999
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1046967,0.1046967,0,0,0,0.1046967,0,0,1.387779E-17,0,0,0.1102071,0.1046967,0,0,2.764621,2.06553,0,0.1102071,-0.1102071,3.261094,54.35146,0.1858778,0.1151664,0,0,2.06553
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.251919,0.251919,0,0,0,0.251919,0,0,5.551115E-17,0,0,0.2651779,0.251919,0,0,2.887073,1.955323,0,0.2651779,-0.2651779,2.981572,49.69276,0.1858778,0.2771109,0,0,1.955323
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2803405,0.2803405,0,0,0,0.2803405,0,0,5.551115E-17,0,0,0.2950952,0.2803405,0,0,3.181715,1.690145,0,0.2950952,-0.2950952,2.670514,44.50848,0.1858778,0.3083745,0,0,1.690145
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1504415,0.1504415,0,0,0,0.1504415,0,0,2.775558E-17,0,0,0.1583595,0.1504415,0,0,3.509599,1.39505,0,0.1583595,-0.1583595,2.503589,41.72639,0.1858778,0.1654856,0,0,1.39505
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2255247,0.2255247,0,0,0,0.2255247,0,0,0,0,0,0.2373944,0.2255247,0,0,3.685554,1.23669,0,0.2373944,-0.2373944,2.253353,37.55581,0.1858778,0.2480772,0,0,1.23669
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.09158762,0.09158762,0,0,0,0.09158762,0,0,1.387779E-17,0,0,0.09640802,0.09158762,0,0,3.949326,0.999296,0,0.09640802,-0.09640802,2.15173,35.86209,0.1858778,0.1007464,0,0,0.999296
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3794415,0.3794415,0,0,0,0.3794415,0,0,0,0,0,0.3994121,0.3794415,0,0,4.056446,0.9028879,0,0.3994121,-0.3994121,1.730713,28.84515,0.1858778,0.4173856,0,0,0.9028879
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2633924,0.2633924,0,0,0,0.2633924,12.36153,0,0,0,0.03255934,0.2772552,0.2633924,0,0,4.500237,0.5034759,0,0.2446958,-0.2446958,1.472781,24.54629,0.1858778,0.2897317,0.02604747,0,0.5360352
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4539576,0.4539576,1.7,0,0.5202,0.4539576,27.30436,0,0,0,0.1239502,0,0,1.246042,1.18374,4.772121,0.2587801,1.307691,0,1.307691,2.713365,45.22265,0.1860818,0.4993534,0.09916018,1.7,0.3827303
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.751603,2.751603,1.7,0,0.5202,2.751603,10.88199,0,0,0,0.2994292,1.10695,1.051603,0,0,3.464431,1.435701,0,0.807521,-0.807521,1.862163,31.03598,0.1860818,3.026763,0.2395433,1.7,1.735131
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.756732,1.756732,1.7,0,0.5202,1.756732,34.52134,0,0,0,0.6064472,0.0597174,0.05673153,0,0,4.361676,0.6281805,0.5467299,0,0.5467299,2.380836,39.68053,0.1861609,1.932405,0.4851578,1.7,1.234628
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.029224,2.029224,1.7,0,0.5202,2.029224,36.73052,0,0,0,0.7453446,0.3465516,0.3292241,0,0,3.814946,1.120237,0.398793,0,0.398793,2.759165,45.98598,0.1862186,2.232147,0.5962757,1.7,1.865582
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.6367687,0.6367687,1.7,0,0.5202,0.6367687,94.92161,0,0,0,0.6044311,0,0,1.063231,1.01007,3.416153,1.479151,1.614501,0,1.614501,4.290814,71.51343,0.1863404,0.7004456,0.4835449,1.7,2.083582
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.72568,1.72568,1.7,0,0.5202,1.72568,72.8859,0,0,0,1.257777,0.02703121,0.02567965,0,0,1.801652,2.932202,1.230746,0,1.230746,5.458403,90.9732,0.1865174,1.898248,1.006222,1.7,4.189979
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.5799506,0.5799506,0,0,0,0.5799506,179.9473,0,0,0,1.043605,0.6104743,0.5799506,0,0,0.5709065,4.039873,0.433131,0,0.433131,5.869307,97.82159,0.1864033,0.6379457,0.8348843,0,5.083478
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.969141,1.969141,1.005701,0,0.3306564,1.969141,58.49874,0,0,0,1.151923,1.014148,0.9634402,0,0,0.1377754,4.429691,0.1377754,0,0.1377754,6.000012,100,0.1864231,2.166055,0.9215384,1.7,5.581614
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.216174,1.216174,0,0,0,1.216174,38.1548,0,0,0,0.4640287,1.280183,1.216174,0,0,0,4.553689,0,0.8161543,-0.8161543,5.13971,85.66166,0.1864231,1.337791,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.066556,1.066556,0,0,0,1.066556,35.25388,0,0,0,0.3760023,1.12269,1.066556,0,0,0.9068381,3.737535,0,0.7466879,-0.7466879,4.352632,72.54372,0.1864231,1.173211,0.3008019,0,4.113537
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.70209,1.70209,1.7,0,0.5202,1.70209,13.68515,0,0,0,0.2329335,0.002199921,0.002089925,0,0,1.736491,2.990847,0.2307336,0,0.2307336,4.571525,76.19193,0.1864562,1.872299,0.1863468,1.7,3.22378
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.372186,1.372186,1.7,0,0.5202,1.372186,4.228204,0,0,0,0.05801883,0,0,0.3278137,0.311423,1.505758,3.198507,0.3694419,0,0.3694419,4.922008,82.0333,0.1865229,1.509405,0.04641506,1.7,3.256526
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.852471,2.852471,1.7,0,0.5202,2.852471,0,0,0,0.05771796,0,1.213127,1.152471,0,0,1.136316,3.531005,0,1.213127,-1.213127,3.64326,60.72087,0.1865229,3.137718,0,1.7,3.531005
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.375196,2.375196,1.7,0,0.5202,2.375196,0,0,0,0,0,0.7107331,0.6751964,0,0,2.484235,2.317878,0,0.7107331,-0.7107331,2.894081,48.23459,0.1865229,2.612716,0,1.7,2.317878
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.007337,2.007337,1.7,0,0.5202,2.007337,0,0,0,0,0,0.3235121,0.3073365,0,0,3.273938,1.607144,0,0.3235121,-0.3235121,2.55307,42.55107,0.1865229,2.20807,0,1.7,1.607144
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.633396,1.283632,1.38,0,1.38,3.862252,64.37075,0.1865993,0,0,1.7,1.283632
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1081552,0.1081552,1.560787,0,0.4821948,0.1081552,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.253396,2.525632,1.38,0,1.38,5.171435,86.19042,0.1867215,0.1189707,0,1.7,2.525632
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.515828,0.515828,0,0,0,0.515828,0,0,1.110223E-16,0,0,0.5429769,0.515828,0,0,0.8733963,3.767632,0,0.5429769,-0.5429769,4.599088,76.65131,0.1867215,0.5674108,0,0,3.767632
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.143451,0.143451,0,0,0,0.143451,0,0,0,0,0,0.1510011,0.143451,0,0,1.476704,3.224655,0,0.1510011,-0.1510011,4.439919,73.9985,0.1867215,0.1577961,0,0,3.224655
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1795595,0.1795595,0,0,0,0.1795595,0,0,0,0,0,0.18901,0.1795595,0,0,1.644483,3.073654,0,0.18901,-0.18901,4.240685,70.67793,0.1867215,0.1975154,0,0,3.073654
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1943787,0.1943787,0,0,0,0.1943787,0,0,2.775558E-17,0,0,0.2046091,0.1943787,0,0,1.854494,2.884645,0,0.2046091,-0.2046091,4.025008,67.08333,0.1867215,0.2138166,0,0,2.884645
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03404609,0.03404609,0,0,0,0.03404609,0,0,0,0,0,0.03583799,0.03404609,0,0,2.081837,2.680035,0,0.03583799,-0.03583799,3.987231,66.45372,0.1867215,0.03745069,0,0,2.680035
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.132917,0.132917,0,0,0,0.132917,0,0,0,0,0,0.1399126,0.132917,0,0,2.121657,2.644197,0,0.1399126,-0.1399126,3.83975,63.99571,0.1867215,0.1462087,0,0,2.644197
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1927586,0.1927586,0,0,0,0.1927586,19.82373,0,2.775558E-17,0,0.03821193,0.2029037,0.1927586,0,0,2.277116,2.504285,0,0.1646918,-0.1646918,3.66615,61.10238,0.1867215,0.2120344,0.03056954,0,2.542497
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001541271,0.001541271,0,0,0,0.001541271,20205.76,0,0,0,0.3114255,0.00162239,0.001541271,0,0,2.460107,2.339593,0.3098031,0,0.3098031,3.960055,66.00078,0.1866403,0.001695398,0.2491404,0,2.651018
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.016312,1.016312,0,0,0,1.016312,57.27015,0,2.220446E-16,0,0.5820435,1.069802,1.016312,0,0,2.150304,2.618416,0,0.4877589,-0.4877589,3.445912,57.43175,0.1866403,1.117944,0.4656348,0,3.200459
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.04663295,0.04663295,0,0,0,0.04663295,2494.015,0,0,0,1.163033,0.04908732,0.04663295,0,0,2.692258,2.130657,1.113945,0,1.113945,4.502693,75.04474,0.1863489,0.05129625,0.9304263,0,3.29369
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.389897,1.389897,1.56354,0,0.4829464,1.389897,100.4053,0,0,0,1.395531,0,0,0.1736425,0.1649604,1.578312,3.133208,1.560491,0,1.560491,5.983105,99.71822,0.1864252,1.528887,1.116425,1.7,4.528738
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.7787818,0.7787818,0,0,0,0.7787818,182.0313,0.5800353,0,0,1.417627,0.8197704,0.7787818,0,0,0.01782121,4.53765,0.01782121,0,0.01782121,6.000012,100,0.1864206,0.8566601,1.134102,0,5.955277
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864206,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.079669,1.079669,0,0,0,1.079669,119.6289,0.1551027,0,0,1.291597,1.136494,1.079669,0,0,0,4.553689,0,0,0,6.000012,100,0.1864206,1.187636,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.788806,2.788806,1.7,0,0.5202,2.788806,36.27328,2.220446E-16,0,0,1.011591,1.146112,1.088806,0,0,0,4.553689,0,0.1345202,-0.1345202,5.858215,97.63673,0.1864206,3.067687,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2557945,0.2557945,0,0,0,0.2557945,374.3408,0.538819,0,0,0.9575432,0.2692574,0.2557945,0,0,0.1494669,4.419169,0.1494669,0,0.1494669,6.000012,100,0.1863816,0.2813739,0.7660345,0,5.376712
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4262306,0.4262306,0,0,0,0.4262306,109.3095,0.01724677,0,0,0.4659106,0.4486638,0.4262306,0,0,0,4.553689,0,0,0,6.000012,100,0.1863816,0.4688537,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.042673,2.042673,1.7,0,0.5202,2.042673,17.03124,0,0,0,0.3478925,0.360708,0.3426726,0,0,0,4.553689,0,0.01281545,-0.01281545,5.986503,99.77486,0.1863816,2.24694,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.6418527,0.6418527,0,0,0,0.6418527,8.756248,0,0,0,0.05620221,0.6756344,0.6418527,0,0,0.01423939,4.540874,0,0.6194322,-0.6194322,5.333564,88.89256,0.1863816,0.7060379,0.04496177,0,4.597075
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7024974,3.921441,0,0,0,5.333564,88.89256,0.1863816,0,0,0,3.921441
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.831223,1.831223,1.7,0,0.5202,1.831223,0,0,0,0,0,0.1381295,0.131223,0,0,0.7024974,3.921441,0,0.1381295,-0.1381295,5.187963,86.46588,0.1863816,2.014345,0,1.7,3.921441
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.671886,1.671886,1.7,0,0.5202,1.671886,0,0,0,0,0,0,0,0.02811397,0.02670827,0.8559746,3.783312,0.02670827,0,0.02670827,5.213301,86.88818,0.1863866,1.839075,0,1.7,3.783312
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1627522,0.1627522,0,0,0,0.1627522,0,0,2.775558E-17,0,0,0.1713181,0.1627522,0,0,0.8292663,3.807349,0,0.1713181,-0.1713181,5.032716,83.87843,0.1863866,0.1790275,0,0,3.807349
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.01962,3.636031,0,0,0,5.032716,83.87843,0.1863866,0,0,0,3.636031
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3623271,0.3623271,0,0,0,0.3623271,0,0,0,0,0,0.3813969,0.3623271,0,0,1.01962,3.636031,0,0.3813969,-0.3813969,4.630688,77.17798,0.1863866,0.3985598,0,0,3.636031
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07076751,0.07076751,0,0,0,0.07076751,0,0,0,0,0,0.07449212,0.07076751,0,0,1.443394,3.254634,0,0.07449212,-0.07449212,4.552166,75.86929,0.1863866,0.07784426,0,0,3.254634
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2784833,0.2784833,0,0,0,0.2784833,0,0,0,0,0,0.2931403,0.2784833,0,0,1.526163,3.180142,0,0.2931403,-0.2931403,4.243169,70.71935,0.1863866,0.3063316,0,0,3.180142
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2043362,0.2043362,0,0,0,0.2043362,0,0,2.775558E-17,0,0,0.2150907,0.2043362,0,0,1.851875,2.887002,0,0.2150907,-0.2150907,4.016444,66.9406,0.1863866,0.2247698,0,0,2.887002
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2326886,0.2326886,0,0,0,0.2326886,0,0,2.775558E-17,0,0,0.2449354,0.2326886,0,0,2.090864,2.671911,0,0.2449354,-0.2449354,3.75826,62.63753,0.1863866,0.2559575,0,0,2.671911
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1990196,0.1990196,0,0,0,0.1990196,0,0,2.775558E-17,0,0,0.2094943,0.1990196,0,0,2.363015,2.426976,0,0.2094943,-0.2094943,3.537433,58.9571,0.1863866,0.2189215,0,0,2.426976
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4211187,0.4211187,0,0,0,0.4211187,10.14173,0,0,0,0.04270874,0.4432829,0.4211187,0,0,2.595786,2.217481,0,0.4005741,-0.4005741,3.115191,51.91975,0.1863866,0.4632306,0.034167,0,2.26019
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.70621,1.70621,1.7,0,0.5202,1.70621,14.61812,0,0,0,0.2494158,0.006536431,0.00620961,0,0,3.040869,1.816907,0.2428793,0,0.2428793,3.345607,55.75999,0.1864211,1.876831,0.1995326,1.7,2.066323
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.258891,1.258891,1.7,0,0.5202,1.258891,41.96267,0,0,0,0.5282642,0,0,0.4411092,0.4190537,2.797989,2.035499,0.9473179,0,0.9473179,4.244311,70.73838,0.1865739,1.38478,0.4226114,1.7,2.563763
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.6527956,0.6527956,1.544083,0,0.4776348,0.6527956,139.7794,0,0,0,0.9124736,0,0,0.8912877,0.8467234,1.850671,2.888085,1.759197,0,1.759197,5.913232,98.55367,0.1865895,0.7180752,0.7299789,1.7,3.800558
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1434432,0.1434432,0,0,0,0.1434432,989.6312,1.177091,0,0,1.419558,0.1509928,0.1434432,0,0,0.09147427,4.471362,0.09147427,0,0.09147427,6.000012,100,0.1865657,0.1577875,1.135647,0,5.890921
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.38737,2.38737,1.00737,0,0.3311121,2.38737,61.24075,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,2.626107,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2538148,0.2538148,0,0,0,0.2538148,577.1602,1.197744,0,0,1.464918,0.2671734,0.2538148,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,0.2791962,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.6791471,0.6791471,0,0,0,0.6791471,213.8009,0.7371309,0,0,1.452023,0.7148917,0.6791471,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,0.7470618,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.661645,1.661645,0.6828243,0,0.242511,1.661645,62.0071,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,1.82781,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1865657,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.960865,1.960865,1.7,0,0.5202,1.960865,10.61076,0,0,0,0.2080627,0.2745945,0.2608648,0,0,0,4.553689,0,0.06653181,-0.06653181,5.929881,98.83115,0.1865657,2.156951,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5232189,0.5232189,0,0,0,0.5232189,10.41156,0,1.110223E-16,0,0.05447527,0.5507568,0.5232189,0,0,0.07392424,4.487157,0,0.4962815,-0.4962815,5.406754,90.1124,0.1865657,0.5755408,0.04358021,0,4.541632
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.397751,2.397751,1.7,0,0.5202,2.397751,0,0,0,0,0,0.7344744,0.6977507,0,0,0.6253482,3.990876,0,0.7344744,-0.7344744,4.632551,77.20902,0.1865657,2.637526,0,1.7,3.990876
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.716484,1.716484,1.7,0,0.5202,1.716484,0,0,0,0,0,0.01735128,0.01648371,0,0,1.441431,3.256401,0,0.01735128,-0.01735128,4.614261,76.90419,0.1865657,1.888132,0,1.7,3.256401
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.9504034,0.9504034,1.7,0,0.5202,0.9504034,0,-1.110223E-16,0,0,0,0,0,0.7495966,0.7121168,1.46071,3.23905,0.7121168,0,0.7121168,5.289834,88.16373,0.1866972,1.045444,0,1.7,3.23905
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2483457,0.2483457,0,0,0,0.2483457,0,0,2.775558E-17,0,0,0.2614165,0.2483457,0,0,0.7485933,3.879955,0,0.2614165,-0.2614165,5.014277,83.57111,0.1866972,0.2731803,0,0,3.879955
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3908865,0.3908865,0,0,0,0.3908865,0,0,5.551115E-17,0,0,0.4114595,0.3908865,0,0,1.039056,3.618538,0,0.4114595,-0.4114595,4.58056,76.34252,0.1866972,0.4299752,0,0,3.618538
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2271793,0.2271793,0,0,0,0.2271793,0,0,2.775558E-17,0,0,0.2391362,0.2271793,0,0,1.496233,3.207079,0,0.2391362,-0.2391362,4.328489,72.14133,0.1866972,0.2498973,0,0,3.207079
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03409879,0.03409879,0,0,0,0.03409879,0,0,6.938894E-18,0,0,0.03589346,0.03409879,0,0,1.76194,2.967943,0,0.03589346,-0.03589346,4.290654,71.51075,0.1866972,0.03750867,0,0,2.967943
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1376361,0.1376361,0,0,0,0.1376361,0,0,2.775558E-17,0,0,0.1448801,0.1376361,0,0,1.801822,2.932049,0,0.1448801,-0.1448801,4.137937,68.96548,0.1866972,0.1513997,0,0,2.932049
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3510743,0.3510743,0,0,0,0.3510743,0,0,5.551115E-17,0,0,0.3695519,0.3510743,0,0,1.9628,2.787169,0,0.3695519,-0.3695519,3.748395,62.47312,0.1866972,0.3861817,0,0,2.787169
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.06437469,0.06437469,0,0,0,0.06437469,0,0,0,0,0,0.06776282,0.06437469,0,0,2.373413,2.417617,0,0.06776282,-0.06776282,3.676966,61.28265,0.1866972,0.07081215,0,0,2.417617
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.448705,2.349854,0,0,0,3.676966,61.28265,0.1866972,0,0,0,2.349854
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1641631,0.1641631,0,0,0,0.1641631,21.81967,0,0,0,0.03581984,0.1728032,0.1641631,0,0,2.448705,2.349854,0,0.1369834,-0.1369834,3.532573,58.87611,0.1866972,0.1805794,0.02865587,0,2.385674
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.022331,1.022331,0,0,0,1.022331,34.08879,0,0,0,0.3485003,1.076138,1.022331,0,0,2.600909,2.212871,0,0.7276378,-0.7276378,2.765576,46.09284,0.1866972,1.124564,0.2788002,0,2.561371
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.430447,2.430447,1.7,0,0.5202,2.430447,29.98677,0,0,0,0.7288126,0.7688919,0.7304474,0,0,3.409395,1.485233,0,0.04007932,-0.04007932,2.723328,45.38872,0.1866972,2.673492,0.5830501,1.7,2.214046
