Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,3.453928,1.445154,2.493466,0,2.493466,5.088838,84.81379,0.186484,0,0.8907726,1.7,2.55862
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.938625,0.938625,0,0,0,0.938625,126.5295,0,0,0,1.187637,0.9880263,0.938625,0,0,0.960462,3.689273,0.199611,0,0.199611,5.278205,87.96991,0.1864325,1.032488,0.9501098,0,4.87691
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.653624,1.653624,0.8304649,0,0.2828169,1.653624,98.41018,1.110223E-16,0,0,1.627335,0.8664835,0.8231593,0,0,0.760851,3.868923,0.760851,0,0.760851,6.000012,100,0.1864064,1.818987,1.301868,1.7,5.496258
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864064,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864064,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864064,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.9499214,0.9499214,0,0,0,0.9499214,82.74313,0,0,0,0.7859947,0.9999173,0.9499214,0,0,0,4.553689,0,0.2139225,-0.2139225,5.774518,96.24178,0.1864064,1.044914,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.8990009,0.8990009,0,0,0,0.8990009,77.03461,0,1.110223E-16,0,0.6925418,0.9463167,0.8990009,0,0,0.2376917,4.339767,0,0.2537749,-0.2537749,5.507016,91.78341,0.1864064,0.988901,0.5540335,0,5.032308
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.262147,1.262147,1.394768,0,0.4368717,1.262147,30.11236,0,0,0,0.3800622,0,0,0.1326215,0.1259904,0.5196638,4.085991,0.5060526,0,0.5060526,5.987099,99.78479,0.186483,1.388361,0.3040497,1.7,4.466053
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0.04537539,0,0,0.05898654,0,0,0,0,0.01361116,4.541439,0.01361116,0,0.01361116,6.000012,100,0.1864795,0,0.04718924,0,4.600425
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.9117725,0.9117725,0,0,0,0.9117725,0,0,1.110223E-16,0,0,0.9597606,0.9117725,0,0,0,4.553689,0,0.9597606,-0.9597606,4.988336,83.13876,0.1864795,1.00295,0,0,4.553689
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.936521,1.936521,1.7,0,0.5202,1.936521,0,0,0,0,0,0.2489693,0.2365208,0,0,1.066401,3.593928,0,0.2489693,-0.2489693,4.725899,78.76482,0.1864795,2.130173,0,1.7,3.593928
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.9135635,0.9135635,1.7,0,0.5202,0.9135635,0,0,0,0,0,0,0,0.7864366,0.7471147,1.343033,3.344959,0.7471147,0,0.7471147,5.434674,90.57772,0.1866166,1.00492,0,1.7,3.344959
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2197087,0.2197087,0,0,0,0.2197087,0,0,2.775558E-17,0,0,0.2312724,0.2197087,0,0,0.5959185,4.017362,0,0.2312724,-0.2312724,5.190892,86.51469,0.1866166,0.2416796,0,0,4.017362
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2535199,0.2535199,0,0,0,0.2535199,0,0,5.551115E-17,0,0,0.266863,0.2535199,0,0,0.8528877,3.78609,0,0.266863,-0.266863,4.909593,81.82639,0.1866166,0.2788719,0,0,3.78609
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1120831,0.1120831,0,0,0,0.1120831,0,0,1.387779E-17,0,0,0.1179822,0.1120831,0,0,1.149402,3.519227,0,0.1179822,-0.1179822,4.785229,79.75366,0.1866166,0.1232914,0,0,3.519227
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1030117,0.1030117,0,0,0,0.1030117,0,0,1.387779E-17,0,0,0.1084334,0.1030117,0,0,1.280494,3.401245,0,0.1084334,-0.1084334,4.67093,77.84868,0.1866166,0.1133129,0,0,3.401245
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3355142,0.3355142,0,0,0,0.3355142,0,0,5.551115E-17,0,0,0.3531729,0.3355142,0,0,1.400975,3.292811,0,0.3531729,-0.3531729,4.298654,71.64408,0.1866166,0.3690656,0,0,3.292811
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1363808,0.1363808,0,0,0,0.1363808,0,0,0,0,0,0.1435587,0.1363808,0,0,1.793389,2.939638,0,0.1435587,-0.1435587,4.147329,69.12202,0.1866166,0.1500189,0,0,2.939638
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3382074,0.3382074,0,0,0,0.3382074,0,0,0,0,0,0.3560078,0.3382074,0,0,1.952899,2.79608,0,0.3560078,-0.3560078,3.772064,62.86761,0.1866166,0.3720282,0,0,2.79608
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.07664894,0.07664894,0,0,0,0.07664894,0,0,1.387779E-17,0,0,0.08068309,0.07664894,0,0,2.348463,2.440072,0,0.08068309,-0.08068309,3.687016,61.45015,0.1866166,0.08431383,0,0,2.440072
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.4499966,0.4499966,0,0,0,0.4499966,8.618683,0,0,0,0.03878378,0.4736806,0.4499966,0,0,2.438111,2.359389,0,0.4348968,-0.4348968,3.228595,53.80981,0.1866166,0.4949962,0.03102702,0,2.398173
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.9367396,0.9367396,0,0,0,0.9367396,29.76777,0,1.110223E-16,0,0.2788465,0.9860416,0.9367396,0,0,2.92133,1.924492,0,0.7071952,-0.7071952,2.483146,41.38568,0.1866166,1.030414,0.2230772,0,2.203338
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.4884869,0.4884869,0,0,0,0.4884869,64.99837,0,0,0,0.3175085,0.5141968,0.4884869,0,0,3.707102,1.217297,0,0.1966883,-0.1966883,2.275818,37.93023,0.1866166,0.5373356,0.2540068,0,1.534805
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.112891,1.112891,1.7,0,0.5202,1.112891,46.84372,0,0,0,0.5213196,0,0,0.5871089,0.5577534,3.925645,1.020609,1.079073,0,1.079073,3.299517,54.99184,0.1867917,1.22418,0.4170557,1.7,1.541928
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05724393,0.05724393,1.509876,0,0.468296,0.05724393,1172.388,4.440892E-16,0,0,0.6711208,0,0,1.452632,1.38,2.846572,1.991774,2.051121,0,2.051121,5.245381,87.42284,0.1867174,0.06296832,0.5368966,1.7,2.662895
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.180091,2.180091,1.7,0,0.5202,2.180091,29.4052,0,0,0,0.6410601,0.505359,0.480091,0,0,0.795451,3.837783,0.1357011,0,0.1357011,5.374118,89.56846,0.1867363,2.3981,0.5128481,1.7,4.478843
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.7483923,0.7483923,0,0,0,0.7483923,167.7942,0,0,0,1.255759,0.7877814,0.7483923,0,0,0.6597499,3.959914,0.4679776,0,0.4679776,5.818081,96.96782,0.1866162,0.8232316,1.004607,0,5.215673
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.245207,1.245207,0,0,0,1.245207,70.61816,0,0,0,0.8793425,1.310745,1.245207,0,0,0.1917723,4.381094,0,0.431402,-0.431402,5.363343,89.38887,0.1866162,1.369728,0.703474,0,5.260437
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.645049,1.645049,1.444472,0,0.4504409,1.645049,53.63012,0,0,0,0.8822418,0.2111339,0.2005772,0,0,0.6711079,3.949692,0.6711079,0,0.6711079,6.000012,100,0.1867098,1.809554,0.7057935,1.7,4.831933
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867098,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.9738851,0.9738851,0,0,0,0.9738851,50.00777,0,1.110223E-16,0,0.4870182,1.025142,0.9738851,0,0,0,4.553689,0,0.538124,-0.538124,5.432779,90.54614,0.1867098,1.071274,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.5979155,4.015565,0.1706223,0,0.1706223,5.594646,93.24391,0.186666,0,0.1364978,0,4.186187
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.715558,1.715558,1.7,0,0.5202,1.715558,1.093728,0,0,0,0.01876353,0.01637643,0.01555761,0,0,0.4272932,4.169125,0.002387103,0,0.002387103,5.59691,93.28165,0.1866664,1.887113,0.01501083,1.7,4.187889
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.6315991,0.6315991,0,0,0,0.6315991,0,0,1.110223E-16,0,0,0.6648411,0.6315991,0,0,0.4249061,4.171273,0,0.6648411,-0.6648411,4.896107,81.60162,0.1866664,0.694759,0,0,4.171273
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5772922,0.5772922,0,0,0,0.5772922,0,0,1.110223E-16,0,0,0.607676,0.5772922,0,0,1.163618,3.506432,0,0.607676,-0.607676,4.25556,70.92586,0.1866664,0.6350214,0,0,3.506432
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838814,2.898756,0,0,0,4.25556,70.92586,0.1866664,0,0,0,2.898756
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.5436163,0.5436163,0,0,0,0.5436163,0,0,1.110223E-16,0,0,0.5722277,0.5436163,0,0,1.838814,2.898756,0,0.5722277,-0.5722277,3.652379,60.87286,0.1866664,0.5979779,0,0,2.898756
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.474622,2.326529,0,0,0,3.652379,60.87286,0.1866664,0,0,0,2.326529
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3309257,0.3309257,0,0,0,0.3309257,0,0,5.551115E-17,0,0,0.3483429,0.3309257,0,0,2.474622,2.326529,0,0.3483429,-0.3483429,3.285193,54.75311,0.1866664,0.3640183,0,0,2.326529
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1199605,0.1199605,0,0,0,0.1199605,0,0,1.387779E-17,0,0,0.1262742,0.1199605,0,0,2.86167,1.978186,0,0.1262742,-0.1262742,3.152088,52.5347,0.1866664,0.1319566,0,0,1.978186
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.06364942,0.06364942,0,0,0,0.06364942,0,0,0,0,0,0.0669994,0.06364942,0,0,3.001975,1.851912,0,0.0669994,-0.0669994,3.081465,51.35765,0.1866664,0.07001437,0,0,1.851912
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2460588,0.2460588,0,0,0,0.2460588,0,0,0,0,0,0.2590093,0.2460588,0,0,3.076419,1.784912,0,0.2590093,-0.2590093,2.808445,46.80733,0.1866664,0.2706647,0,0,1.784912
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2241597,0.2241597,0,0,0,0.2241597,0,0,0,0,0,0.2359576,0.2241597,0,0,3.364207,1.525903,0,0.2359576,-0.2359576,2.559724,42.66198,0.1866664,0.2465757,0,0,1.525903
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1257482,0.1257482,0,0,0,0.1257482,0,0,2.775558E-17,0,0,0.1323665,0.1257482,0,0,3.626382,1.289945,0,0.1323665,-0.1323665,2.420197,40.33654,0.1866664,0.138323,0,0,1.289945
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1712964,0.1712964,0,0,0,0.1712964,11.21192,0,2.775558E-17,0,0.01920562,0.180312,0.1712964,0,0,3.773456,1.157579,0,0.1611064,-0.1611064,2.250376,37.5062,0.1866664,0.188426,0.0153645,0,1.176784
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.8870729,0.8870729,0,0,0,0.8870729,35.97515,0,1.110223E-16,0,0.3191258,0.933761,0.8870729,0,0,3.952463,0.9964724,0,0.6146352,-0.6146352,1.602494,26.70818,0.1866664,0.9757802,0.2553006,0,1.315598
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.7488654,0.7488654,1.7,0,0.5202,0.7488654,76.01779,0,0,0,0.5692709,0,0,0.9511346,0.9035779,4.635391,0.3818372,1.472849,0,1.472849,2.999761,49.99592,0.1868196,0.8237519,0.4554167,1.7,0.9511082
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.7588551,0.7588551,1.7,0,0.5202,0.7588551,110.9123,0,0,0,0.8416635,0,0,0.9411449,0.8940877,3.162542,1.707401,1.735751,0,1.735751,4.64644,77.4405,0.186905,0.8347406,0.6733308,1.7,2.549065
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5721121,0.5721121,0.679792,0,0.2416832,0.5721121,229.578,0,0,0,1.313444,0,0,0.1076799,0.1022959,1.426791,3.269577,1.41574,0,1.41574,5.989528,99.82526,0.1866494,0.6293233,1.050755,1.7,4.583021
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.061554,2.061554,0.7732442,0,0.2671957,2.061554,66.3173,2.220446E-16,0,0,1.367167,1.356115,1.28831,0,0,0.01105135,4.543743,0.01105135,0,0.01105135,6.000012,100,0.1866509,2.267709,1.093733,1.7,5.91091
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.7861494,0.7861494,0,0,0,0.7861494,150.1148,0.3526011,0,0,1.180127,0.8275257,0.7861494,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,0.8647644,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1769873,0.1769873,0,0,0,0.1769873,473.9686,0.6525617,0,0,0.8388641,0.1863024,0.1769873,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,0.194686,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.724666,1.724666,1.070365,0,0.3483095,1.724666,39.93461,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,1.897133,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.07230531,0.07230531,0,0,0,0.07230531,537.997,0.3128895,0,0,0.3890004,0.07611085,0.07230531,0,0,0,4.553689,0,0,0,6.000012,100,0.1866509,0.07953583,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.947783,1.947783,1.7,0,0.5202,1.947783,3.096594,5.551115E-17,0,0,0.06031493,0.2608244,0.2477832,0,0,0,4.553689,0,0.2005095,-0.2005095,5.788656,96.47742,0.1866509,2.142561,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.550364,1.550364,1.7,0,0.5202,1.550364,0,0,0,0,0,0,0,0.1496361,0.1421543,0.2227883,4.353179,0.1421543,0,0.1421543,5.923516,98.72507,0.1866767,1.7054,0,1.7,4.353179
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.04960682,0.04960682,0,0,0,0.04960682,0,0,6.938894E-18,0,0,0.0522177,0.04960682,0,0,0.08063405,4.481118,0,0.0522177,-0.0522177,5.868474,97.80769,0.1866767,0.0545675,0,0,4.481118
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.8128741,0.8128741,0,0,0,0.8128741,0,0,1.110223E-16,0,0,0.855657,0.8128741,0,0,0.1386537,4.428901,0,0.855657,-0.855657,4.966532,82.77537,0.1866767,0.8941616,0,0,4.428901
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1684627,0.1684627,0,0,0,0.1684627,0,0,2.775558E-17,0,0,0.1773291,0.1684627,0,0,1.089384,3.573244,0,0.1773291,-0.1773291,4.779611,79.66002,0.1866767,0.1853089,0,0,3.573244
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2170803,0.2170803,0,0,0,0.2170803,0,0,2.775558E-17,0,0,0.2285056,0.2170803,0,0,1.286416,3.395915,0,0.2285056,-0.2285056,4.538744,75.64559,0.1866767,0.2387883,0,0,3.395915
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1093429,0.1093429,0,0,0,0.1093429,0,0,1.387779E-17,0,0,0.1150978,0.1093429,0,0,1.540311,3.167409,0,0.1150978,-0.1150978,4.417421,73.62354,0.1866767,0.1202772,0,0,3.167409
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3521891,0.3521891,0,0,0,0.3521891,0,0,5.551115E-17,0,0,0.3707253,0.3521891,0,0,1.668198,3.052311,0,0.3707253,-0.3707253,4.026642,67.11057,0.1866767,0.387408,0,0,3.052311
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1025794,0.1025794,0,0,0,0.1025794,0,0,1.387779E-17,0,0,0.1079783,0.1025794,0,0,2.080115,2.681586,0,0.1079783,-0.1079783,3.912823,65.21358,0.1866767,0.1128373,0,0,2.681586
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04119411,0.04119411,0,0,0,0.04119411,0,0,0,0,0,0.04336222,0.04119411,0,0,2.200091,2.573607,0,0.04336222,-0.04336222,3.867115,64.45179,0.1866767,0.04531352,0,0,2.573607
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2646783,0.2646783,0,0,0,0.2646783,0,0,0,0,0,0.2786087,0.2646783,0,0,2.248271,2.530245,0,0.2786087,-0.2786087,3.573436,59.55714,0.1866767,0.2911461,0,0,2.530245
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.557836,2.251637,0,0,0,3.573436,59.55714,0.1866767,0,0,0,2.251637
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2350742,0.2350742,0,0,0,0.2350742,4.03085,0,2.775558E-17,0,0.009475487,0.2474465,0.2350742,0,0,2.557836,2.251637,0,0.237971,-0.237971,3.322592,55.37643,0.1866767,0.2585816,0.00758039,0,2.261112
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01802842,0.01802842,0,0,0,0.01802842,1939.875,0,0,0,0.3497287,0.01897728,0.01802842,0,0,2.822248,2.013665,0.3307514,0,0.3307514,3.636371,60.60606,0.1865925,0.01983126,0.279783,0,2.363394
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.081576,1.081576,0,0,0,1.081576,52.73951,0,0,0,0.5704176,1.138501,1.081576,0,0,2.491497,2.311342,0,0.5680829,-0.5680829,3.037559,50.62588,0.1865925,1.189733,0.4563341,0,2.881759
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.1227,1.743259,0.9562113,0,0.9562113,3.9447,65.74487,0.1863496,0,0.764969,0,2.69947
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02315339,0.02315339,0,0,0,0.02315339,5904.625,0,0,0,1.367121,0.02437199,0.02315339,0,0,2.166489,2.603849,1.342749,0,1.342749,5.218544,86.97556,0.1860095,0.02546873,1.093697,0,3.97097
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.032947,2.032947,1.556598,0,0.4810513,2.032947,65.18416,2.220446E-16,0,0,1.32516,0.50142,0.476349,0,0,0.8237396,3.812323,0.8237396,0,0.8237396,6.000012,100,0.1861237,2.236242,1.060128,1.7,5.137483
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861237,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861237,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.5981258,0.5981258,0,0,0,0.5981258,214.5974,0.6539564,0,0,1.283562,0.6296061,0.5981258,0,0,0,4.553689,0,0,0,6.000012,100,0.1861237,0.6579384,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.74602,1.74602,0.5772671,0,0.2136939,1.74602,70.46117,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1861237,1.920622,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.133341,1.133341,0,0,0,1.133341,72.65247,0,0,0,0.8234001,1.19299,1.133341,0,0,0,4.553689,0,0.3695903,-0.3695903,5.61043,93.50697,0.1861237,1.246675,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.6439111,0.6439111,0,0,0,0.6439111,59.2896,0,0,0,0.3817723,0.6778011,0.6439111,0,0,0.4106558,4.184099,0,0.2960288,-0.2960288,5.298388,88.30629,0.1861237,0.7083022,0.3054178,0,4.565871
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.7395768,3.88807,0.05996755,0,0.05996755,5.355278,89.25446,0.1861086,0,0.04797404,0,3.948037
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6796092,3.942041,0,0,0,5.355278,89.25446,0.1861086,0,0,0,3.942041
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.5611944,0.5611944,0,0,0,0.5611944,0,0,0,0,0,0.5907309,0.5611944,0,0,0.6796092,3.942041,0,0.5907309,-0.5907309,4.732593,78.8764,0.1861086,0.6173138,0,0,3.942041
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335977,3.35131,0,0,0,4.732593,78.8764,0.1861086,0,0,0,3.35131
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1787391,0.1787391,0,0,0,0.1787391,0,0,2.775558E-17,0,0,0.1881464,0.1787391,0,0,1.335977,3.35131,0,0.1881464,-0.1881464,4.534269,75.57101,0.1861086,0.196613,0,0,3.35131
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545028,3.163163,0,0,0,4.534269,75.57101,0.1861086,0,0,0,3.163163
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.381762,0.381762,0,0,0,0.381762,0,0,5.551115E-17,0,0,0.4018548,0.381762,0,0,1.545028,3.163163,0,0.4018548,-0.4018548,4.110677,68.51115,0.1861086,0.4199382,0,0,3.163163
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2622502,0.2622502,0,0,0,0.2622502,0,0,5.551115E-17,0,0,0.2760529,0.2622502,0,0,1.991534,2.761308,0,0.2760529,-0.2760529,3.819692,63.6614,0.1861086,0.2884752,0,0,2.761308
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.298259,2.485256,0,0,0,3.819692,63.6614,0.1861086,0,0,0,2.485256
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3109622,0.3109622,0,0,0,0.3109622,0,0,0,0,0,0.3273287,0.3109622,0,0,2.298259,2.485256,0,0.3273287,-0.3273287,3.474657,57.91084,0.1861086,0.3420584,0,0,2.485256
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661958,2.157927,0,0,0,3.474657,57.91084,0.1861086,0,0,0,2.157927
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3391291,0.3391291,0,0,0,0.3391291,0,0,5.551115E-17,0,0,0.356978,0.3391291,0,0,2.661958,2.157927,0,0.356978,-0.356978,3.098369,51.63939,0.1861086,0.373042,0,0,2.157927
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03149636,0.03149636,0,0,0,0.03149636,19.87479,0,0,0,0.006259835,0.03315407,0.03149636,0,0,3.0586,1.800949,0,0.02689423,-0.02689423,3.07002,51.1669,0.1861086,0.034646,0.005007868,0,1.807209
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.345734,1.345734,1.7,0,0.5202,1.345734,29.58486,0,0,0,0.3981335,0,0,0.354266,0.3365527,3.088482,1.774055,0.7346862,0,0.7346862,3.767005,62.78329,0.1862244,1.480307,0.3185068,1.7,2.172188
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.581145,1.581145,1.7,0,0.5202,1.581145,53.77231,0,0,0,0.8502184,0,0,0.1188545,0.1129118,2.353796,2.435272,0.9631302,0,0.9631302,4.68071,78.01169,0.1863622,1.73926,0.6801747,1.7,3.285491
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5011562,0.5011562,0.6675044,0,0.2383287,0.5011562,242.5517,0,0,0,1.215563,0,0,0.1663482,0.1580308,1.390666,3.30209,1.373593,0,1.373593,5.983816,99.73006,0.1861156,0.5512718,0.9724501,1.7,4.517652
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.697456,1.697456,0.425,0,0.172125,1.697456,93.69601,0.2339484,0,0,1.590449,1.339428,1.272457,0,0,0.01707258,4.538323,0.01707258,0,0.01707258,6.000012,100,0.1861113,1.867202,1.272359,1.7,6.128773
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.663213,1.663213,0.425,0,0.172125,1.663213,100.4614,0.3675057,0,0,1.670887,1.303382,1.238213,0,0,0,4.553689,0,0,0,6.000012,100,0.1861113,1.829534,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.8019805,0.8019805,0,0,0,0.8019805,228.2228,0.9861121,0,0,1.830302,0.84419,0.8019805,0,0,0,4.553689,0,0,0,6.000012,100,0.1861113,0.8821785,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3554978,0.3554978,0,0,0,0.3554978,486.1497,1.354043,0,0,1.728251,0.3742082,0.3554978,0,0,0,4.553689,0,0,0,6.000012,100,0.1861113,0.3910476,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.040174,2.040174,0.7402034,0,0.2581755,2.040174,67.07222,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1861113,2.244191,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.255822,1.255822,0.425,0,0.172125,1.255822,90.70828,0.2645851,0,0,1.139135,0.8745497,0.8308222,0,0,0,4.553689,0,0,0,6.000012,100,0.1861113,1.381404,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.016562,1.016562,0,0,0,1.016562,72.07814,0,0,0,0.7327187,1.070065,1.016562,0,0,0,4.553689,0,0.3373461,-0.3373461,5.644418,94.07345,0.1861113,1.118218,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1023539,0.1023539,0,0,0,0.1023539,385.755,0,0,0,0.3948352,0.1077409,0.1023539,0,0,0.374829,4.216343,0.2870942,0,0.2870942,5.91678,98.61279,0.1860391,0.1125893,0.3158681,0,4.611178
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.631138,1.631138,1.660348,0,0.509375,1.631138,3.493732,0,0,0,0.05698761,0,0,0.02920983,0.02774934,0.08773479,4.474728,0.08473694,0,0.08473694,5.997168,99.9526,0.1860519,1.794252,0.04559008,1.7,4.531715
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2739512,0.2739512,0,0,0,0.2739512,0,0,5.551115E-17,0,0,0.2883697,0.2739512,0,0,0.002997851,4.550991,0,0.2883697,-0.2883697,5.6932,94.88647,0.1860519,0.3013464,0,0,4.550991
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3234087,4.262621,0,0,0,5.6932,94.88647,0.1860519,0,0,0,4.262621
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.711778,1.711778,1.7,0,0.5202,1.711778,0,0,0,0,0,0.01239778,0.01177789,0,0,0.3234087,4.262621,0,0.01239778,-0.01239778,5.680131,94.66866,0.1860519,1.882956,0,1.7,4.262621
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.070287,0.070287,0,0,0,0.070287,0,0,1.387779E-17,0,0,0.07398631,0.070287,0,0,0.337184,4.250223,0,0.07398631,-0.07398631,5.602143,93.36886,0.1860519,0.0773157,0,0,4.250223
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.419391,4.176237,0,0,0,5.602143,93.36886,0.1860519,0,0,0,4.176237
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2181884,0.2181884,0,0,0,0.2181884,0,0,2.775558E-17,0,0,0.229672,0.2181884,0,0,0.419391,4.176237,0,0.229672,-0.229672,5.360047,89.33395,0.1860519,0.2400072,0,0,4.176237
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6745821,3.946565,0,0,0,5.360047,89.33395,0.1860519,0,0,0,3.946565
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1453007,0.1453007,0,0,0,0.1453007,0,0,0,0,0,0.1529482,0.1453007,0,0,0.6745821,3.946565,0,0.1529482,-0.1529482,5.198826,86.64692,0.1860519,0.1598308,0,0,3.946565
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1421751,0.1421751,0,0,0,0.1421751,0,0,0,0,0,0.149658,0.1421751,0,0,0.8445244,3.793617,0,0.149658,-0.149658,5.041072,84.01771,0.1860519,0.1563926,0,0,3.793617
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1782411,0.1782411,0,0,0,0.1782411,0,0,2.775558E-17,0,0,0.1876222,0.1782411,0,0,1.010811,3.643959,0,0.1876222,-0.1876222,4.843301,80.72153,0.1860519,0.1960652,0,0,3.643959
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2848728,0.2848728,0,0,0,0.2848728,0,0,5.551115E-17,0,0,0.2998661,0.2848728,0,0,1.21928,3.456337,0,0.2998661,-0.2998661,4.527215,75.45342,0.1860519,0.3133601,0,0,3.456337
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.552465,3.156471,0.006628384,0,0.006628384,4.533503,75.55823,0.1860503,0,0.005302708,0,3.163099
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.149846,1.149846,0,0,0,1.149846,34.25513,0,0,0,0.3938814,1.210364,1.149846,0,0,1.545836,3.162436,0,0.8164831,-0.8164831,3.672854,61.21411,0.1860503,1.264831,0.3151051,0,3.556318
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.048332,1.048332,0,0,0,1.048332,65.79373,0,2.220446E-16,0,0.6897369,1.103508,1.048332,0,0,2.45304,2.345953,0,0.4137707,-0.4137707,3.236701,53.94492,0.1860503,1.153165,0.5517895,0,3.03569
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.9068021,0.9068021,0,0,0,0.9068021,128.8726,0,0,0,1.168619,0.9545286,0.9068021,0,0,2.912785,1.932182,0.2140908,0,0.2140908,3.439806,57.32998,0.1859965,0.9974824,0.9348955,0,3.100802
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5133064,0.5133064,0,0,0,0.5133064,274.1045,0,0,0,1.406996,0.5403225,0.5133064,0,0,2.698694,2.124864,0.8666735,0,0.8666735,4.262004,71.03326,0.185779,0.5646371,1.125597,0,3.53186
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4245574,0.4245574,0,0,0,0.4245574,314.5221,0,0,0,1.335327,0.4469025,0.4245574,0,0,1.832021,2.90487,0.8884243,0,0.8884243,5.104838,85.08046,0.1855566,0.4670131,1.068261,0,4.240197
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.6130885,0.6130885,0,0,0,0.6130885,279.5996,0.1252402,0,0,1.714193,0.6453564,0.6130885,0,0,0.9435965,3.704452,0.9435965,0,0.9435965,6.000012,100,0.1853209,0.6743974,1.371354,0,5.418645
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.5796819,0.5796819,0,0,0,0.5796819,273.0018,0.9723508,0,0,1.582542,0.6101915,0.5796819,0,0,0,4.553689,0,0,0,6.000012,100,0.1853209,0.6376501,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.175913,1.175913,0,0,0,1.175913,126.9167,0.2546267,0,0,1.49243,1.237803,1.175913,0,0,0,4.553689,0,0,0,6.000012,100,0.1853209,1.293504,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.444432,1.444432,0.4850961,0,0.1885312,1.444432,69.91174,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1853209,1.588876,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.8287328,0.8287328,0,0,0,0.8287328,85.18908,0,0,0,0.7059898,0.8723503,0.8287328,0,0,0,4.553689,0,0.1663605,-0.1663605,5.824653,97.07735,0.1853209,0.9116061,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.698645,1.698645,1.514371,0,0.4695234,1.698645,22.30115,1.94289E-16,0,0,0.3788175,0.1939725,0.1842739,0,0,0.184845,4.387329,0.184845,0,0.184845,6.000012,100,0.1853465,1.86851,0.303054,1.7,4.766146
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05056032,0.05056032,0,0,0,0.05056032,123.6834,0.009313314,0,0,0.0625347,0.05322139,0.05056032,0,0,0,4.553689,0,0,0,6.000012,100,0.1853465,0.05561635,0.05002776,0,4.616224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.3834,1.3834,1.3834,0,0.4337683,1.3834,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853465,1.521741,0,1.7,4.553689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2624279,0.2624279,0,0,0,0.2624279,0,0,5.551115E-17,0,0,0.2762399,0.2624279,0,0,0,4.553689,0,0.2762399,-0.2762399,5.708829,95.14697,0.1853465,0.2886707,0,0,4.553689
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3181909,0.3181909,0,0,0,0.3181909,0,0,5.551115E-17,0,0,0.3349378,0.3181909,0,0,0.3069332,4.277449,0,0.3349378,-0.3349378,5.355774,89.26273,0.1853465,0.35001,0,0,4.277449
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4290311,0.4290311,0,0,0,0.4290311,0,0,5.551115E-17,0,0,0.4516117,0.4290311,0,0,0.6790863,3.942511,0,0.4516117,-0.4516117,4.879734,81.32874,0.1853465,0.4719342,0,0,3.942511
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3198678,0.3198678,0,0,0,0.3198678,0,0,0,0,0,0.336703,0.3198678,0,0,1.180877,3.4909,0,0.336703,-0.336703,4.524817,75.41348,0.1853465,0.3518546,0,0,3.4909
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.4876793,0.4876793,0,0,0,0.4876793,0,0,5.551115E-17,0,0,0.5133467,0.4876793,0,0,1.554991,3.154197,0,0.5133467,-0.5133467,3.983703,66.39491,0.1853465,0.5364473,0,0,3.154197
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5068869,0.5068869,0,0,0,0.5068869,0,0,0,0,0,0.5335652,0.5068869,0,0,2.125377,2.64085,0,0.5335652,-0.5335652,3.421276,57.02114,0.1853465,0.5575756,0,0,2.64085
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.718227,2.107285,0,0,0,3.421276,57.02114,0.1853465,0,0,0,2.107285
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2339865,0.2339865,0,0,0,0.2339865,0,0,2.775558E-17,0,0,0.2463016,0.2339865,0,0,2.718227,2.107285,0,0.2463016,-0.2463016,3.161651,52.69408,0.1853465,0.2573851,0,0,2.107285
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3962471,0.3962471,0,0,0,0.3962471,0,0,5.551115E-17,0,0,0.4171022,0.3962471,0,0,2.991895,1.860983,0,0.4171022,-0.4171022,2.721987,45.36635,0.1853465,0.4358718,0,0,1.860983
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.07425564,0.07425564,0,0,0,0.07425564,0,0,1.387779E-17,0,0,0.07816383,0.07425564,0,0,3.455342,1.443881,0,0.07816383,-0.07816383,2.639595,43.99316,0.1853465,0.0816812,0,0,1.443881
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2847716,0.2847716,0,0,0,0.2847716,14.03385,0,5.551115E-17,0,0.03996442,0.2997596,0.2847716,0,0,3.542191,1.365717,0,0.2597952,-0.2597952,2.365746,39.42903,0.1853465,0.3132488,0.03197154,0,1.405681
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.6153024,0.6153024,0,0,0,0.6153024,34.63667,0,0,0,0.2131203,0.6476868,0.6153024,0,0,3.830852,1.105922,0,0.4345665,-0.4345665,1.907673,31.79449,0.1853465,0.6768327,0.1704962,0,1.319042
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.29534,1.29534,1.7,0,0.5202,1.29534,27.69918,0,0,0,0.3587986,0,0,0.4046598,0.3844268,4.313704,0.6713554,0.7432255,0,0.7432255,2.612759,43.54589,0.1854653,1.424874,0.2870389,1.7,1.030154
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.4908855,0.4908855,1.7,0,0.5202,0.4908855,91.26363,0,0,0,0.4479999,0,0,1.209114,1.148659,3.570478,1.340258,1.596659,0,1.596659,4.127482,68.79123,0.1855869,0.5399741,0.3583999,1.7,1.788258
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5092353,0.5092353,1.7,0,0.5202,0.5092353,113.2663,0,0,0,0.5767918,0,0,1.190765,1.131227,1.97382,2.777251,1.708018,0,1.708018,5.74785,95.79732,0.1856802,0.5601588,0.4614335,1.7,3.354043
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.752957,0.752957,0,0,0,0.752957,143.1797,0.0196935,0,0,1.078081,0.7925864,0.752957,0,0,0.2658015,4.314467,0.2658015,0,0.2658015,6.000012,100,0.1856142,0.8282528,0.8624651,0,5.392549
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5222223,0.5222223,0,0,0,0.5222223,236.6638,0.6862035,0,0,1.235911,0.5497077,0.5222223,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,0.5744445,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.5881432,0.5881432,0,0,0,0.5881432,232.3788,0.7476218,0,0,1.36672,0.6190981,0.5881432,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,0.6469576,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.425833,1.425833,0.914816,0,0.3058448,1.425833,37.7262,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,1.568416,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2802891,0.2802891,0,0,0,0.2802891,106.3201,0.002962453,0,0,0.2980036,0.2950411,0.2802891,0,0,0,4.553689,0,0,0,6.000012,100,0.1856142,0.308318,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.780801,1.780801,1.7,0,0.5202,1.780801,2.458384,6.938894E-17,0,0,0.04377894,0.08505396,0.08080126,0,0,0,4.553689,0,0.04127502,-0.04127502,5.956504,99.27487,0.1856142,1.958881,0.03502315,1.7,4.597468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04586113,4.512414,0,0,0,5.956504,99.27487,0.1856142,0,0,0,4.512414
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04586113,4.512414,0,0,0,5.956504,99.27487,0.1856142,0,0,0,4.512414
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.9842762,0.9842762,0,0,0,0.9842762,0,0,1.110223E-16,0,0,1.03608,0.9842762,0,0,0.04586113,4.512414,0,1.03608,-1.03608,4.86438,81.07284,0.1856142,1.082704,0,0,4.512414
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.09955709,0.09955709,0,0,0,0.09955709,0,0,0,0,0,0.1047969,0.09955709,0,0,1.197061,3.476334,0,0.1047969,-0.1047969,4.753914,79.23174,0.1856142,0.1095128,0,0,3.476334
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.08082737,0.08082737,0,0,0,0.08082737,0,0,1.387779E-17,0,0,0.08508144,0.08082737,0,0,1.313502,3.371537,0,0.08508144,-0.08508144,4.66423,77.73702,0.1856142,0.08891011,0,0,3.371537
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05174072,0.05174072,0,0,0,0.05174072,0,0,0,0,0,0.05446392,0.05174072,0,0,1.408037,3.286455,0,0.05446392,-0.05446392,4.606821,76.78019,0.1856142,0.0569148,0,0,3.286455
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2258413,0.2258413,0,0,0,0.2258413,0,0,2.775558E-17,0,0,0.2377277,0.2258413,0,0,1.468553,3.231991,0,0.2377277,-0.2377277,4.356234,72.60374,0.1856142,0.2484254,0,0,3.231991
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1889741,0.1889741,0,0,0,0.1889741,0,0,0,0,0,0.1989201,0.1889741,0,0,1.732695,2.994264,0,0.1989201,-0.1989201,4.146554,69.10909,0.1856142,0.2078715,0,0,2.994264
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3032723,0.3032723,0,0,0,0.3032723,0,0,5.551115E-17,0,0,0.319234,0.3032723,0,0,1.953717,2.795344,0,0.319234,-0.319234,3.810051,63.50072,0.1856142,0.3335996,0,0,2.795344
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3216506,0.3216506,0,0,0,0.3216506,0,0,0,0,0,0.3385795,0.3216506,0,0,2.308421,2.47611,0,0.3385795,-0.3385795,3.453157,57.5525,0.1856142,0.3538156,0,0,2.47611
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.684621,2.13753,0,0,0,3.453157,57.5525,0.1856142,0,0,0,2.13753
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3261593,0.3261593,0,0,0,0.3261593,2.868621,0,0,0,0.009356272,0.3433255,0.3261593,0,0,2.684621,2.13753,0,0.3339693,-0.3339693,3.101122,51.68527,0.1856142,0.3587752,0.007485018,0,2.146886
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.06613774,0.06613774,0,0,0,0.06613774,32.01102,0,1.387779E-17,0,0.02117136,0.06961867,0.06613774,0,0,3.055698,1.803561,0,0.04844731,-0.04844731,3.050055,50.83414,0.1856142,0.07275151,0.01693709,0,1.824732
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.135293,1.135293,0,0,0,1.135293,6.856414,0,2.220446E-16,0,0.07784039,1.195045,1.135293,0,0,3.109528,1.755113,0,1.117205,-1.117205,1.872417,31.20689,0.1856142,1.248822,0.06227231,0,1.832954
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.938923,1.938923,1.7,0,0.5202,1.938923,3.662126,0,0,0,0.07100581,0.2514984,0.2389235,0,0,4.350867,0.6379086,0,0.1804926,-0.1804926,1.682161,28.03596,0.1856142,2.132816,0.05680465,1.7,0.7089145
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.920096,1.920096,1.7,0,0.5202,1.920096,6.548555,0,0,0,0.1257386,0.2316803,0.2200963,0,0,4.551414,0.457416,0,0.1059418,-0.1059418,1.570489,26.17476,0.1856142,2.112106,0.1005908,1.7,0.5831546
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.9450353,0.9450353,1.7,0,0.5202,0.9450353,34.69052,0,0,0,0.3278376,0,0,0.7549646,0.7172164,4.669127,0.3514743,1.045054,0,1.045054,2.561914,42.69848,0.1857872,1.039539,0.2622701,1.7,0.6793119
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.9723037,0.9723037,1.7,0,0.5202,0.9723037,38.46668,0,0,0,0.374013,0,0,0.7276962,0.6913114,3.624073,1.292023,1.065324,0,1.065324,3.57257,59.54271,0.1859614,1.069534,0.2992104,1.7,1.666036
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.869527,1.869527,1.7,0,0.5202,1.869527,14.29101,0,0,0,0.2671744,0.1784499,0.1695274,0,0,2.558749,2.250815,0.08872451,0,0.08872451,3.656741,60.94556,0.1859735,2.05648,0.2137395,1.7,2.517989
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.9359946,0.9359946,1.7,0,0.5202,0.9359946,13.28706,0,0,0,0.1243661,0,0,0.7640054,0.7258052,2.470024,2.330667,0.8501713,0,0.8501713,4.463284,74.38792,0.1861193,1.029594,0.0994929,1.7,2.455033
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.8218867,0.8218867,1.7,0,0.5202,0.8218867,24.06067,0,0,0,0.1977514,0,0,0.8781133,0.8342077,1.619853,3.095821,1.031959,0,1.031959,5.442287,90.7046,0.186294,0.9040753,0.1582011,1.7,3.293573
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.6717716,0.6717716,0,0,0,0.6717716,5.093729,0,0,0,0.03421822,0.707128,0.6717716,0,0,0.587894,4.024584,0,0.6729099,-0.6729099,4.732977,78.8828,0.186294,0.7389488,0.02737458,0,4.058803
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,1.335572,3.351675,0.00463611,0,0.00463611,4.737376,78.9561,0.1862929,0,0.003708888,0,3.356311
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.772011,0.772011,0,0,0,0.772011,8.525824,0,0,0,0.06582029,0.8126432,0.772011,0,0,1.330935,3.355847,0,0.7468229,-0.7468229,3.950155,65.83579,0.1862929,0.8492121,0.05265624,0,3.421667
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.796587,2.796587,1.7,0,0.5202,2.796587,0,0,4.440892E-16,0,0,1.154303,1.096587,0,0,2.160739,2.609024,0,1.154303,-1.154303,2.733413,45.5568,0.1862929,3.076246,0,1.7,2.609024
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.9347006,0.9347006,1.7,0,0.5202,0.9347006,0,0,0,0,0,0,0,0.7652994,0.7270344,3.443297,1.454722,0.7270344,0,0.7270344,3.423139,57.0522,0.1864214,1.028171,0,1.7,1.454722
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.001279,2.001279,1.7,0,0.5202,2.001279,0,0,0,0,0,0.3171354,0.3012787,0,0,2.716263,2.109052,0,0.3171354,-0.3171354,3.088849,51.48071,0.1864214,2.201406,0,1.7,2.109052
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3028694,0.3028694,1.7,0,0.5202,0.3028694,0,0,0,0,0,0,0,1.397131,1.327274,3.068635,1.791917,1.327274,0,1.327274,4.348011,72.46671,0.1866063,0.3331563,0,1.7,1.791917
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3333974,0.3333974,1.7,0,0.5202,0.3333974,0,0,0,0,0,0,0,1.366603,1.298272,1.741361,2.986464,1.298272,0,1.298272,5.579661,92.99416,0.1867976,0.3667372,0,1.7,2.986464
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2623887,0.2623887,0,0,0,0.2623887,0,0,0,0,0,0.2761987,0.2623887,0,0,0.4430889,4.154909,0,0.2761987,-0.2761987,5.288522,88.14185,0.1867976,0.2886276,0,0,4.154909
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2324762,0.2324762,0,0,0,0.2324762,0,0,2.775558E-17,0,0,0.2447118,0.2324762,0,0,0.7499763,3.87871,0,0.2447118,-0.2447118,5.030573,83.84272,0.1867976,0.2557238,0,0,3.87871
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.07421043,0.07421043,0,0,0,0.07421043,0,0,0,0,0,0.07811625,0.07421043,0,0,1.021878,3.633998,0,0.07811625,-0.07811625,4.948231,82.47036,0.1867976,0.08163147,0,0,3.633998
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2497001,0.2497001,0,0,0,0.2497001,0,0,2.775558E-17,0,0,0.2628422,0.2497001,0,0,1.108674,3.555882,0,0.2628422,-0.2628422,4.671171,77.8527,0.1867976,0.2746701,0,0,3.555882
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2209286,0.2209286,0,0,0,0.2209286,0,0,2.775558E-17,0,0,0.2325564,0.2209286,0,0,1.400721,3.29304,0,0.2325564,-0.2325564,4.426035,73.76711,0.1867976,0.2430215,0,0,3.29304
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5329297,0.5329297,0,0,0,0.5329297,0,0,0,0,0,0.5609787,0.5329297,0,0,1.659117,3.060484,0,0.5609787,-0.5609787,3.834712,63.91174,0.1867976,0.5862227,0,0,3.060484
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.092306,0.092306,0,0,0,0.092306,16.61111,0,1.387779E-17,0,0.01533305,0.09716421,0.092306,0,0,2.282427,2.499505,0,0.08183116,-0.08183116,3.748454,62.47411,0.1867976,0.1015366,0.01226644,0,2.514838
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.059158,1.059158,0,0,0,1.059158,3.36582,0,0,0,0.03564935,1.114903,1.059158,0,0,2.37335,2.417674,0,1.079254,-1.079254,2.610821,43.5136,0.1867976,1.165074,0.02851948,0,2.453323
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.632047,1.632047,1.7,0,0.5202,1.632047,16.40442,0,0,0,0.2677278,0,0,0.06795287,0.06455523,3.572521,1.33842,0.332283,0,0.332283,2.926052,48.76744,0.1868449,1.795252,0.2141823,1.7,1.606148
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.6791852,0.6791852,1.7,0,0.5202,0.6791852,62.40807,0,0,0,0.4238664,0,0,1.020815,0.9697741,3.240238,1.637475,1.393641,0,1.393641,4.248176,70.80279,0.1870119,0.7471037,0.3390931,1.7,2.061341
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.35447,1.35447,1.7,0,0.5202,1.35447,23.02148,0,0,0,0.3118191,0,0,0.3455299,0.3282534,1.846597,2.891751,0.6400725,0,0.6400725,4.855402,80.9232,0.1871109,1.489917,0.2494553,1.7,3.20357
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.047975,1.047975,0,0,0,1.047975,37.09457,0,0,0,0.3887418,1.103131,1.047975,0,0,1.206525,3.467817,0,0.7143896,-0.7143896,4.102369,68.37268,0.1871109,1.152772,0.3109934,0,3.856558
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.07323647,0.07323647,0,0,0,0.07323647,477.5408,0,0,0,0.349734,0.07709102,0.07323647,0,0,2.000291,2.753427,0.272643,0,0.272643,4.361021,72.68354,0.1870435,0.08056012,0.2797872,0,3.103161
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.6925377,0.6925377,0,0,0,0.6925377,88.46216,0,0,0,0.6126338,0.7289871,0.6925377,0,0,1.727648,2.998806,0,0.1163533,-0.1163533,4.238374,70.63943,0.1870435,0.7617915,0.4901071,0,3.611439
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1426887,0.1426887,0,0,0,0.1426887,117.4001,0,0,0,0.1675168,0.1501986,0.1426887,0,0,1.85693,2.882452,0.01731811,0,0.01731811,4.254803,70.91325,0.1870393,0.1569576,0.1340134,0,3.049969
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2414687,0.2414687,0,0,0,0.2414687,130.8179,0,0,0,0.3158844,0.2541776,0.2414687,0,0,1.839611,2.898039,0.06170682,0,0.06170682,4.313344,71.88892,0.187024,0.2656156,0.2527075,0,3.213923
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.8631873,0.8631873,0,0,0,0.8631873,51.15355,0,1.110223E-16,0,0.4415509,0.9086182,0.8631873,0,0,1.777905,2.953575,0,0.4670673,-0.4670673,3.821012,63.6834,0.187024,0.949506,0.3532408,0,3.395126
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.275064,1.275064,1.7,0,0.5202,1.275064,14.83426,0,0,0,0.1891463,0,0,0.4249357,0.4036889,2.296868,2.486507,0.5928353,0,0.5928353,4.383424,73.05693,0.1871197,1.402571,0.1513171,1.7,2.675654
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.8245124,0.8245124,1.7,0,0.5202,0.8245124,7.1644,0,0,0,0.05907137,0,0,0.8754876,0.8317132,1.704033,3.020059,0.8907846,0,0.8907846,5.228497,87.14144,0.1872723,0.9069636,0.04725709,1.7,3.079131
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.349473,1.349473,1.7,0,0.5202,1.349473,0,0,0,0,0,0,0,0.3505273,0.3330009,0.8132484,3.821765,0.3330009,0,0.3330009,5.544409,92.40664,0.1873302,1.48442,0,1.7,3.821765
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.881653,0.881653,0,0,0,0.881653,0,0,1.110223E-16,0,0,0.9280558,0.881653,0,0,0.4802475,4.121466,0,0.9280558,-0.9280558,4.566153,76.10239,0.1873302,0.9698184,0,0,4.121466
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.187255,1.187255,0,0,0,1.187255,0,0,2.220446E-16,0,0,1.249742,1.187255,0,0,1.511421,3.19341,0,1.249742,-1.249742,3.248809,54.14671,0.1873302,1.30598,0,0,3.19341
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3612126,0.3612126,0,0,0,0.3612126,0,0,0,0,0,0.3802237,0.3612126,0,0,2.900023,1.943669,0,0.3802237,-0.3802237,2.848018,47.46687,0.1873302,0.3973338,0,0,1.943669
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02792453,0.02792453,0,0,0,0.02792453,0,0,3.469447E-18,0,0,0.02939424,0.02792453,0,0,3.322493,1.563445,0,0.02939424,-0.02939424,2.817034,46.95047,0.1873302,0.03071699,0,0,1.563445
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3011041,0.3011041,0,0,0,0.3011041,0,0,5.551115E-17,0,0,0.3169516,0.3011041,0,0,3.355154,1.534051,0,0.3169516,-0.3169516,2.482938,41.38221,0.1873302,0.3312145,0,0,1.534051
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.171571,0.171571,0,0,0,0.171571,0,0,2.775558E-17,0,0,0.1806011,0.171571,0,0,3.707322,1.217099,0,0.1806011,-0.1806011,2.292567,38.20938,0.1873302,0.1887282,0,0,1.217099
