Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3331762,0.3331762,0,0,0,0.3331762,0,0,5.551115E-17,0,0,0.3507118,0.3331762,0,0,3.90799,1.036498,0,0.3507118,-0.3507118,1.922885,32.04801,0.1873302,0.3664939,0,0,1.036498
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2601829,0.2601829,0,0,0,0.2601829,0,0,0,0,0,0.2738767,0.2601829,0,0,4.29767,0.6857862,0,0.2738767,-0.2738767,1.634193,27.2365,0.1873302,0.2862012,0,0,0.6857862
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.05903294,0.05903294,0,0,0,0.05903294,0,0,6.938894E-18,0,0,0.06213994,0.05903294,0,0,4.601977,0.4119095,0,0.06213994,-0.06213994,1.568692,26.14481,0.1873302,0.06493624,0,0,0.4119095
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1384314,0.1384314,0,0,0,0.1384314,0,0,0,0,0,0.1457172,0.1384314,0,0,4.671021,0.3497696,0,0.1457172,-0.1457172,1.415092,23.58483,0.1873302,0.1522745,0,0,0.3497696
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2417914,0.2417914,1.694423,0,0.5186775,0.2417914,15.76847,0,0,0,0.03812682,0,0,1.452632,1.38,4.83293,0.2040523,1.418127,0,1.418127,2.760446,46.00734,0.1874871,0.2659705,0.03050145,1.7,0.2421792
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.148237,1.148237,1.7,0,0.5202,1.148237,30.10834,0,0,0,0.345715,0,0,0.5517634,0.5241752,3.414803,1.480366,0.8698903,0,0.8698903,3.585696,59.76148,0.1876235,1.26306,0.276572,1.7,1.826082
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.696711,1.696711,1.7,0,0.5202,1.696711,39.56932,0,0,0,0.6713771,0,0,0.003289114,0.003124658,2.544913,2.263268,0.6745017,0,0.6745017,4.225585,70.42627,0.1877126,1.866382,0.5371016,1.7,2.934645
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2880663,0.2880663,1.191977,0,0.3815096,0.2880663,351.2025,0,0,0,1.011696,0,0,0.9039103,0.8587148,1.870411,2.870319,1.870411,0,1.870411,6.000012,100,0.1875576,0.316873,0.8093567,1.7,3.882015
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875576,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.6285626,0.6285626,0,0,0,0.6285626,172.5699,0.4230652,0,0,1.08471,0.6616448,0.6285626,0,0,0,4.553689,0,0,0,6.000012,100,0.1875576,0.6914188,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.672794,1.672794,0.8887289,0,0.298723,1.672794,49.33851,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1875576,1.840073,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.057917,1.057917,0,0,0,1.057917,70.81788,0,0,0,0.7491946,1.113597,1.057917,0,0,0,4.553689,0,0.3644026,-0.3644026,5.615898,93.59811,0.1875576,1.163709,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3435603,0.3435603,0,0,0,0.3435603,123.8263,0,0,0,0.4254181,0.3616425,0.3435603,0,0,0.4048918,4.189286,0.06377567,0,0.06377567,5.676401,94.60649,0.187542,0.3779163,0.3403345,0,4.614705
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.412224,1.412224,1.385429,0,0.434322,1.412224,26.15177,1.665335E-16,0,0,0.3693215,0.0282054,0.02679513,0,0,0.3411161,4.246685,0.3411161,0,0.3411161,6.000012,100,0.1875869,1.553446,0.2954572,1.7,4.616006
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.454474,2.454474,1.7,0,0.5202,2.454474,4.931393,1.110223E-16,0,0,0.1210398,0.7941831,0.7544739,0,0,0,4.553689,0,0.6731433,-0.6731433,5.290457,88.1741,0.1875869,2.699921,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.747937,3.880546,0.08208914,0,0.08208914,5.368333,89.47204,0.1875667,0,0.06567131,0,3.962635
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.6361613,0.6361613,0,0,0,0.6361613,8.109865,0,1.110223E-16,0,0.05159182,0.6696435,0.6361613,0,0,0.6658478,3.954426,0,0.6180516,-0.6180516,4.71685,78.61401,0.1875667,0.6997774,0.04127346,0,4.006018
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.726365,1.726365,1.7,0,0.5202,1.726365,0,0,0,0,0,0.0277523,0.02636469,0,0,1.352572,3.336374,0,0.0277523,-0.0277523,4.687596,78.12645,0.1875667,1.899001,0,1.7,3.336374
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.163646,2.163646,1.7,0,0.5202,2.163646,0,0,0,0,0,0.4880488,0.4636464,0,0,1.383408,3.308622,0,0.4880488,-0.4880488,4.173148,69.55232,0.1875667,2.380011,0,1.7,3.308622
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.245287,1.245287,1.7,0,0.5202,1.245287,0,0,0,0,0,0,0,0.4547127,0.4319771,1.925684,2.820573,0.4319771,0,0.4319771,4.582957,76.38246,0.1876411,1.369816,0,1.7,2.820573
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1881102,0.1881102,1.640742,0,0.5040225,0.1881102,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.493707,3.209352,1.38,0,1.38,5.89214,98.20213,0.1877844,0.2069212,0,1.7,3.209352
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4000722,0.4000722,0,0,0,0.4000722,0,0,5.551115E-17,0,0,0.4211286,0.4000722,0,0,0.1137071,4.451353,0,0.4211286,-0.4211286,5.448231,90.80367,0.1877844,0.4400794,0,0,4.451353
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5816278,4.030224,0,0,0,5.448231,90.80367,0.1877844,0,0,0,4.030224
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2803544,0.2803544,0,0,0,0.2803544,0,0,5.551115E-17,0,0,0.2951099,0.2803544,0,0,0.5816278,4.030224,0,0.2951099,-0.2951099,5.137158,85.61913,0.1877844,0.3083898,0,0,4.030224
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.286427,0.286427,0,0,0,0.286427,0,0,0,0,0,0.3015021,0.286427,0,0,0.9095277,3.735114,0,0.3015021,-0.3015021,4.819347,80.3223,0.1877844,0.3150697,0,0,3.735114
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.05799342,0.05799342,0,0,0,0.05799342,0,0,6.938894E-18,0,0,0.06104571,0.05799342,0,0,1.24453,3.433612,0,0.06104571,-0.06104571,4.754999,79.24983,0.1877844,0.06379277,0,0,3.433612
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04015994,0.04015994,0,0,0,0.04015994,0,0,6.938894E-18,0,0,0.04227363,0.04015994,0,0,1.312358,3.372566,0,0.04227363,-0.04227363,4.710439,78.50716,0.1877844,0.04417594,0,0,3.372566
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3226651,0.3226651,0,0,0,0.3226651,0,0,5.551115E-17,0,0,0.3396475,0.3226651,0,0,1.359329,3.330293,0,0.3396475,-0.3396475,4.352419,72.54018,0.1877844,0.3549317,0,0,3.330293
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1896804,0.1896804,0,0,0,0.1896804,17.61325,0,0,0,0.0334089,0.1996636,0.1896804,0,0,1.736715,2.990645,0,0.1662547,-0.1662547,4.177171,69.61938,0.1877844,0.2086485,0.02672712,0,3.024054
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.196338,1.196338,0,0,0,1.196338,27.28625,0,0,0,0.3264358,1.259303,1.196338,0,0,1.921443,2.82439,0,0.9328673,-0.9328673,3.193843,53.23061,0.1877844,1.315972,0.2611486,0,3.150826
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.208404,1.208404,0,0,0,1.208404,49.22894,0,0,0,0.5948843,1.272004,1.208404,0,0,2.957962,1.891523,0,0.6771196,-0.6771196,2.480096,41.33485,0.1877844,1.329244,0.4759075,0,2.486408
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.9854338,0.9854338,0,0,0,0.9854338,71.09438,0,1.110223E-16,0,0.700588,1.037299,0.9854338,0,0,3.710317,1.214404,0,0.3367106,-0.3367106,2.125172,35.41946,0.1877844,1.083977,0.5604704,0,1.914991
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.738191,1.738191,1.7,0,0.5202,1.738191,56.10347,0,0,0,0.9751852,0.04020074,0.03819071,0,0,4.08444,0.8776929,0.9349845,0,0.9349845,3.012176,50.20284,0.1879066,1.91201,0.7801482,1.7,1.852878
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.9007336,0.9007336,1.7,0,0.5202,0.9007336,177.8633,0,0,0,1.602075,0,0,0.7992664,0.759303,3.149456,1.719179,2.361378,0,2.361378,5.252376,87.53942,0.1878326,0.990807,1.28166,1.7,3.321254
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0.7451819,0,0,1.53326,0,0,0,0,0.7880777,3.844419,0.7880777,0,0.7880777,6.000012,100,0.1876406,0,1.226608,0,5.377678
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876406,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.6783057,0.6783057,0,0,0,0.6783057,210.9844,0.7171134,0,0,1.431119,0.714006,0.6783057,0,0,0,4.553689,0,0,0,6.000012,100,0.1876406,0.7461362,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876406,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.6915827,0.6915827,0,0,0,0.6915827,80.13947,0,0,0,0.5542307,0.7279818,0.6915827,0,0,0,4.553689,0,0.1737511,-0.1737511,5.816862,96.94751,0.1876406,0.760741,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.456425,0.456425,0,0,0,0.456425,82.14223,0,0,0,0.3749177,0.4804474,0.456425,0,0,0.1930568,4.379938,0,0.1055297,-0.1055297,5.705624,95.09354,0.1876406,0.5020675,0.2999341,0,4.754856
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.017103,1.017103,0,0,0,1.017103,6.16119,0,4.440892E-16,0,0.06266562,1.070634,1.017103,0,0,0.310312,4.274408,0,1.007969,-1.007969,4.643132,77.38538,0.1876406,1.118813,0.0501325,0,4.337074
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.937582,1.937582,1.7,0,0.5202,1.937582,0,0,0,0,0,0.250086,0.2375817,0,0,1.430277,3.266439,0,0.250086,-0.250086,4.379518,72.99182,0.1876406,2.13134,0,1.7,3.266439
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.636317,0.636317,1.7,0,0.5202,0.636317,0,0,0,0,0,0,0,1.063683,1.010499,1.708151,3.016353,1.010499,0,1.010499,5.338161,88.96918,0.187813,0.6999487,0,1.7,3.016353
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.406679,1.406679,1.7,0,0.5202,1.406679,0,0,0,0,0,0,0,0.2933208,0.2786548,0.6976518,3.925802,0.2786548,0,0.2786548,5.602517,93.37509,0.1878604,1.547347,0,1.7,3.925802
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0699335,0.0699335,0,0,0,0.0699335,0,0,1.387779E-17,0,0,0.07361421,0.0699335,0,0,0.418997,4.176591,0,0.07361421,-0.07361421,5.52492,92.08183,0.1878604,0.07692685,0,0,4.176591
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2195854,0.2195854,0,0,0,0.2195854,0,0,2.775558E-17,0,0,0.2311426,0.2195854,0,0,0.5007906,4.102977,0,0.2311426,-0.2311426,5.281275,88.02107,0.1878604,0.241544,0,0,4.102977
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.244931,0.244931,0,0,0,0.244931,0,0,2.775558E-17,0,0,0.2578222,0.244931,0,0,0.7576156,3.871835,0,0.2578222,-0.2578222,5.009506,83.49161,0.1878604,0.2694241,0,0,3.871835
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2192955,0.2192955,0,0,0,0.2192955,0,0,2.775558E-17,0,0,0.2308374,0.2192955,0,0,1.044085,3.614013,0,0.2308374,-0.2308374,4.766182,79.43621,0.1878604,0.241225,0,0,3.614013
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2298562,0.2298562,0,0,0,0.2298562,0,0,2.775558E-17,0,0,0.2419538,0.2298562,0,0,1.300571,3.383175,0,0.2419538,-0.2419538,4.511141,75.18552,0.1878604,0.2528418,0,0,3.383175
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3553014,0.3553014,0,0,0,0.3553014,0,0,5.551115E-17,0,0,0.3740015,0.3553014,0,0,1.569408,3.141222,0,0.3740015,-0.3740015,4.116909,68.61501,0.1878604,0.3908316,0,0,3.141222
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.984966,2.76722,0,0,0,4.116909,68.61501,0.1878604,0,0,0,2.76722
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1709189,0.1709189,0,0,0,0.1709189,0,0,0,0,0,0.1799146,0.1709189,0,0,1.984966,2.76722,0,0.1799146,-0.1799146,3.927262,65.45423,0.1878604,0.1880108,0,0,2.76722
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3044741,0.3044741,0,0,0,0.3044741,11.6359,0,5.551115E-17,0,0.03542831,0.320499,0.3044741,0,0,2.184871,2.587305,0,0.2850707,-0.2850707,3.626771,60.44606,0.1878604,0.3349214,0.02834265,0,2.622734
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5201699,0.5201699,0,0,0,0.5201699,53.45409,0,1.110223E-16,0,0.278052,0.5475472,0.5201699,0,0,2.501616,2.302235,0,0.2694952,-0.2694952,3.342698,55.71152,0.1878604,0.5721868,0.2224416,0,2.580287
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.8613458,0.8613458,0,0,0,0.8613458,42.88702,0,1.110223E-16,0,0.3694055,0.9066797,0.8613458,0,0,2.801055,2.032739,0,0.5372742,-0.5372742,2.776361,46.27259,0.1878604,0.9474804,0.2955244,0,2.402145
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.6514255,0.6514255,0,0,0,0.6514255,97.71157,0,1.110223E-16,0,0.6365181,0.685711,0.6514255,0,0,3.398026,1.495465,0,0.04919294,-0.04919294,2.724507,45.40836,0.1878604,0.7165681,0.5092145,0,2.131983
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.6644717,0.6644717,0,0,0,0.6644717,110.5026,0,0,0,0.7342588,0.6994439,0.6644717,0,0,3.452685,1.446272,0.03481488,0,0.03481488,2.757536,45.95884,0.187852,0.7309189,0.5874071,0,2.180531
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.16145,2.16145,1.7,0,0.5202,2.16145,28.64021,0,0,0,0.6190437,0.4857365,0.4614497,0,0,3.41787,1.477606,0.1333072,0,0.1333072,2.884002,48.0666,0.1878693,2.377595,0.495235,1.7,2.096649
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.7203,1.7203,1.7,0,0.5202,1.7203,72.09293,0,0,0,1.240215,0.0213684,0.02029999,0,0,3.284563,1.597582,1.218846,0,1.218846,4.040301,67.33821,0.1880274,1.89233,0.9921717,1.7,2.837797
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3668223,0.3668223,1.035375,0,0.3387573,0.3668223,389.996,0,0,0,1.430592,0,0,0.6685523,0.6351247,2.065717,2.694544,2.065717,0,2.065717,6.000012,100,0.1877652,0.4035045,1.144474,1.7,4.125136
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.897824,1.897824,0.9165861,0,0.306328,1.897824,54.42453,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1877652,2.087606,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877652,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.133016,1.133016,0,0,0,1.133016,62.58155,0,0,0,0.7090587,1.192648,1.133016,0,0,0,4.553689,0,0.4835893,-0.4835893,5.490264,91.50422,0.1877652,1.246317,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.042114,1.042114,0,0,0,1.042114,31.44488,0,0,0,0.3276916,1.096963,1.042114,0,0,0.5373214,4.0701,0,0.769271,-0.769271,4.679381,77.98953,0.1877652,1.146326,0.2621533,0,4.397791
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.09814934,0.09814934,0,0,0,0.09814934,67.19744,0,1.387779E-17,0,0.06595384,0.1033151,0.09814934,0,0,1.392067,3.300829,0,0.03736125,-0.03736125,4.639999,77.33317,0.1877652,0.1079643,0.05276308,0,3.366782
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.169499,1.169499,0,0,0,1.169499,0,0,2.220446E-16,0,0,1.231052,1.169499,0,0,1.433579,3.263468,0,1.231052,-1.231052,3.342357,55.70583,0.1877652,1.286449,0,0,3.263468
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.938301,2.938301,1.7,0,0.5202,2.938301,0,0,0,0.1521313,0,1.303475,1.238301,0,0,2.801414,2.032416,0,1.303475,-1.303475,1.968374,32.80616,0.1877652,3.232131,0,1.7,2.032416
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.116208,1.116208,1.7,0,0.5202,1.116208,0,0,0,0,0,0,0,0.5837916,0.554602,4.24972,0.7289409,0.554602,0,0.554602,2.494515,41.57517,0.1878592,1.227829,0,1.7,0.7289409
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6016116,0.6016116,1.7,0,0.5202,0.6016116,0,0,0,0,0,0,0,1.098388,1.043469,3.695118,1.228083,1.043469,0,1.043469,3.484437,58.07383,0.1880357,0.6617727,0,1.7,1.228083
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2772741,0.2772741,1.7,0,0.5202,0.2772741,0,0,0,0,0,0,0,1.422726,1.35159,2.651649,2.167205,1.35159,0,1.35159,4.766667,79.4443,0.1882061,0.3050015,0,1.7,2.167205
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1734514,0.1734514,1.541935,0,0.4770482,0.1734514,0,0,0,0,0,0,0,1.368484,1.300059,1.300059,3.383636,1.300059,0,1.300059,6.000012,100,0.1883268,0.1907965,0,1.7,3.383636
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.07185229,0.07185229,0,0,0,0.07185229,0,0,0,0,0,0.07563399,0.07185229,0,0,0,4.553689,0,0.07563399,-0.07563399,5.920287,98.67125,0.1883268,0.07903752,0,0,4.553689
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08403777,4.478055,0,0,0,5.920287,98.67125,0.1883268,0,0,0,4.478055
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1202892,0.1202892,0,0,0,0.1202892,0,0,1.387779E-17,0,0,0.1266202,0.1202892,0,0,0.08403777,4.478055,0,0.1266202,-0.1266202,5.786818,96.44676,0.1883268,0.1323181,0,0,4.478055
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2375406,0.2375406,0,0,0,0.2375406,0,0,2.775558E-17,0,0,0.2500427,0.2375406,0,0,0.2247268,4.351435,0,0.2500427,-0.2500427,5.523249,92.05397,0.1883268,0.2612947,0,0,4.351435
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1087649,0.1087649,0,0,0,0.1087649,0,0,1.387779E-17,0,0,0.1144893,0.1087649,0,0,0.5025522,4.101392,0,0.1144893,-0.1144893,5.402567,90.0426,0.1883268,0.1196414,0,0,4.101392
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2983894,0.2983894,0,0,0,0.2983894,12.53325,0,5.551115E-17,0,0.03739789,0.3140941,0.2983894,0,0,0.6297625,3.986903,0,0.2766962,-0.2766962,5.110903,85.18156,0.1883268,0.3282283,0.02991831,0,4.024301
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.032271,1.032271,0,0,0,1.032271,23.45658,0,2.220446E-16,0,0.2421355,1.086601,1.032271,0,0,0.9372028,3.710207,0,0.844466,-0.844466,4.220758,70.34583,0.1883268,1.135499,0.1937084,0,3.952342
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.043391,2.043391,1.7,0,0.5202,2.043391,24.45221,0,0,0,0.4996544,0.3614646,0.3433914,0,0,1.875498,2.865741,0.1381898,0,0.1381898,4.351857,72.5308,0.1883445,2.24773,0.3997235,1.7,3.365395
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.795037,1.795037,1.7,0,0.5202,1.795037,49.28073,0,0,0,0.8846073,0.100039,0.09503707,0,0,1.737309,2.990111,0.7845683,0,0.7845683,5.096163,84.93588,0.1884448,1.974541,0.7076858,1.7,3.874719
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.9549759,0.9549759,0,0,0,0.9549759,105.2549,0,1.110223E-16,0,1.005159,1.005238,0.9549759,0,0,0.9527402,3.696223,0,0.00007929344,-0.00007929344,5.09608,84.93449,0.1884448,1.050474,0.8041268,0,4.701381
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.110971,2.110971,1.629873,0,0.5010553,2.110971,69.12683,0,0,0,1.459247,0.5064191,0.4810981,0,0,0.9528283,3.696143,0.9528283,0,0.9528283,6.000012,100,0.188564,2.322068,1.167398,1.7,5.155391
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.926894,0.926894,0,0,0,0.926894,109.5515,0.03974881,0,0,1.015427,0.9756779,0.926894,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,1.019583,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5117165,0.5117165,0,0,0,0.5117165,176.8529,0.3663367,0,0,0.9049857,0.538649,0.5117165,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,0.5628881,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.921343,1.921343,0.5413433,0,0.2038867,1.921343,77.70591,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,2.113477,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.9088342,0.9088342,0,0,0,0.9088342,128.282,0.2092027,0,0,1.16587,0.9566676,0.9088342,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,0.9997177,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.5962783,0.5962783,0,0,0,0.5962783,144.2284,0.2323415,0,0,0.8600028,0.6276613,0.5962783,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,0.6559061,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188564,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.008064,2.008064,1.7,0,0.5202,2.008064,2.509806,1.665335E-16,0,0,0.0503985,0.3242775,0.3080637,0,0,0,4.553689,0,0.2738791,-0.2738791,5.711318,95.18845,0.188564,2.20887,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.835483,1.835483,1.7,0,0.5202,1.835483,0,0,0,0,0,0.142614,0.1354833,0,0,0.3043101,4.27981,0,0.142614,-0.142614,5.56099,92.68298,0.188564,2.019032,0,1.7,4.27981
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.485482,1.485482,1.7,0,0.5202,1.485482,0,0,0,0,0,0,0,0.2145175,0.2037917,0.4627701,4.137196,0.2037917,0,0.2037917,5.754323,95.9052,0.188598,1.634031,0,1.7,4.137196
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.264444,1.264444,1.537053,0,0.4757155,1.264444,0,5.551115E-17,0,0,0,0,0,0.2726089,0.2589785,0.2589785,4.320608,0.2589785,0,0.2589785,6.000012,100,0.1886413,1.390888,0,1.7,4.320608
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02652112,0.02652112,0,0,0,0.02652112,0,0,3.469447E-18,0,0,0.02791697,0.02652112,0,0,0,4.553689,0,0.02791697,-0.02791697,5.970585,99.50955,0.1886413,0.02917323,0,0,4.553689
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03101886,4.525772,0,0,0,5.970585,99.50955,0.1886413,0,0,0,4.525772
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03101886,4.525772,0,0,0,5.970585,99.50955,0.1886413,0,0,0,4.525772
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5134138,0.5134138,0,0,0,0.5134138,0,0,1.110223E-16,0,0,0.5404356,0.5134138,0,0,0.03101886,4.525772,0,0.5404356,-0.5404356,5.400916,90.01508,0.1886413,0.5647551,0,0,4.525772
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3423873,0.3423873,0,0,0,0.3423873,0,0,5.551115E-17,0,0,0.3604077,0.3423873,0,0,0.6315028,3.985336,0,0.3604077,-0.3604077,5.021013,83.68338,0.1886413,0.376626,0,0,3.985336
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.223465,0.223465,0,0,0,0.223465,0,0,2.775558E-17,0,0,0.2352263,0.223465,0,0,1.031956,3.624929,0,0.2352263,-0.2352263,4.773062,79.55088,0.1886413,0.2458115,0,0,3.624929
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293318,3.389702,0,0,0,4.773062,79.55088,0.1886413,0,0,0,3.389702
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.3879061,0.3879061,0,0,0,0.3879061,0,0,5.551115E-17,0,0,0.4083222,0.3879061,0,0,1.293318,3.389702,0,0.4083222,-0.4083222,4.342653,72.3774,0.1886413,0.4266967,0,0,3.389702
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,1.74701,2.98138,0.01494931,0,0.01494931,4.356835,72.61378,0.1886377,0,0.01195945,0,2.99633
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,1.73206,2.994834,0.1289392,0,0.1289392,4.479157,74.65248,0.1886066,0,0.1031514,0,3.123774
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.595327,1.595327,1.7,0,0.5202,1.595327,29.67882,0,0,0,0.4734741,0,0,0.1046735,0.09943978,1.603121,3.11088,0.5729139,0,0.5729139,5.022671,83.71102,0.1886834,1.754859,0.3787793,1.7,3.584354
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.8706253,0.8706253,0,0,0,0.8706253,89.51153,1.110223E-16,0,0,0.7793099,0.9164476,0.8706253,0,0,1.030207,3.626502,0,0.1371377,-0.1371377,4.878116,81.30177,0.1886834,0.9576877,0.623448,0,4.405812
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4133771,0.4133771,0,0,0,0.4133771,206.2646,0,0,0,0.8526507,0.4351338,0.4133771,0,0,1.182583,3.489365,0.4175168,0,0.4175168,5.274207,87.90327,0.1885829,0.4547149,0.6821206,0,4.342015
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.8230556,0.8230556,0,0,0,0.8230556,118.1433,0,0,0,0.972385,0.8663743,0.8230556,0,0,0.7650657,3.86513,0.1060107,0,0.1060107,5.374777,89.57944,0.1885573,0.9053611,0.777908,0,4.837515
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.5406587,0.5406587,0,0,0,0.5406587,276.0596,0.2643706,0,0,1.49254,0.5691144,0.5406587,0,0,0.6590551,3.960539,0.6590551,0,0.6590551,6.000012,100,0.1883988,0.5947246,1.194032,0,5.453079
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883988,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.415421,1.415421,0.4669642,0,0.1835812,1.415421,70.53558,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.1883988,1.556963,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1770744,0.1770744,0,0,0,0.1770744,507.6318,0.712492,0,0,0.8988861,0.1863941,0.1770744,0,0,0,4.553689,0,0,0,6.000012,100,0.1883988,0.1947819,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3042674,0.3042674,0,0,0,0.3042674,191.195,0.2614625,0,0,0.581744,0.3202814,0.3042674,0,0,0,4.553689,0,0,0,6.000012,100,0.1883988,0.3346941,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.06204137,0.06204137,0,0,0,0.06204137,568.1494,0.2871809,0,0,0.3524877,0.06530671,0.06204137,0,0,0,4.553689,0,0,0,6.000012,100,0.1883988,0.06824551,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.20413,1.20413,0,0,0,1.20413,5.830848,0,2.220446E-16,0,0.07021099,1.267505,1.20413,0,0,0,4.553689,0,1.197294,-1.197294,4.737953,78.96573,0.1883988,1.324543,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.6727579,0.6727579,0,0,0,0.6727579,0,0,0,0,0,0.7081661,0.6727579,0,0,1.330327,3.356395,0,0.7081661,-0.7081661,3.99148,66.52454,0.1883988,0.7400336,0,0,3.356395
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.120666,0.120666,0,0,0,0.120666,0,0,1.387779E-17,0,0,0.1270169,0.120666,0,0,2.117178,2.648229,0,0.1270169,-0.1270169,3.857593,64.29308,0.1883988,0.1327326,0,0,2.648229
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.4668863,0.4668863,0,0,0,0.4668863,0,0,5.551115E-17,0,0,0.4914592,0.4668863,0,0,2.258308,2.521212,0,0.4914592,-0.4914592,3.339549,55.65905,0.1883988,0.5135749,0,0,2.521212
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4442468,0.4442468,0,0,0,0.4442468,0,0,5.551115E-17,0,0,0.4676282,0.4442468,0,0,2.804374,2.029752,0,0.4676282,-0.4676282,2.846626,47.44367,0.1883988,0.4886715,0,0,2.029752
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2080503,0.2080503,0,0,0,0.2080503,0,0,2.775558E-17,0,0,0.2190003,0.2080503,0,0,3.323961,1.562124,0,0.2190003,-0.2190003,2.615779,43.59623,0.1883988,0.2288553,0,0,1.562124
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3172745,0.3172745,0,0,0,0.3172745,0,0,5.551115E-17,0,0,0.3339732,0.3172745,0,0,3.567294,1.343124,0,0.3339732,-0.3339732,2.263741,37.72894,0.1883988,0.349002,0,0,1.343124
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2474524,0.2474524,0,0,0,0.2474524,0,0,2.775558E-17,0,0,0.2604762,0.2474524,0,0,3.938376,1.009151,0,0.2604762,-0.2604762,1.989175,33.15284,0.1883988,0.2721977,0,0,1.009151
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1711973,0.1711973,0,0,0,0.1711973,0,0,2.775558E-17,0,0,0.1802077,0.1711973,0,0,4.227794,0.7486745,0,0.1802077,-0.1802077,1.799219,29.98693,0.1883988,0.188317,0,0,0.7486745
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.182229,0.182229,0,0,0,0.182229,0,0,0,0,0,0.19182,0.182229,0,0,4.428025,0.5684668,0,0.19182,-0.19182,1.597023,26.617,0.1883988,0.2004519,0,0,0.5684668
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641158,0.3766468,0,0,0,1.597023,26.617,0.1883988,0,0,0,0.3766468
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.3866875,0.3866875,1.7,0,0.5202,0.3866875,0,0,0,0,0,0,0,1.313312,1.247647,4.641158,0.3766468,1.247647,0,1.247647,2.780645,46.34399,0.188592,0.4253563,0,1.7,0.3766468
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3299441,0.3299441,1.7,0,0.5202,0.3299441,4.599164,0,0,0,0.01517467,0,0,1.370056,1.301553,3.393511,1.499529,1.316728,0,1.316728,4.029802,67.16324,0.188768,0.3629386,0.01213974,1.7,1.514704
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04022773,0.04022773,1.492859,0,0.4636506,0.04022773,834.2678,0,0,0,0.335607,0,0,1.452632,1.38,2.076783,2.684584,1.715607,0,1.715607,5.65737,94.28931,0.1887681,0.0442505,0.2684855,1.7,3.020191
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.2533429,0,0,0.6145192,0,0,0,0,0.3611764,4.22863,0.3611764,0,0.3611764,6.000012,100,0.1886816,0,0.4916154,0,4.84315
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.467903,2.467903,1.502464,0,0.4662727,2.467903,41.17874,0,0,0,1.016251,1.016251,0.9654387,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,2.714693,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,1.448012,0,0,1.448012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0,1.15841,0,6.001701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.365807,1.365807,0.425,0,0.172125,1.365807,120.7511,0.6589034,0,0,1.649226,0.9903228,0.9408067,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,1.502387,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.6154008,0.6154008,0,0,0,0.6154008,254.7662,0.9200431,0,0,1.567833,0.6477903,0.6154008,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0.6769409,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1532041,0.1532041,0,0,0,0.1532041,690.0466,0.8959124,0,0,1.05718,0.1612675,0.1532041,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0.1685245,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886816,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.9688342,0.9688342,0,0,0,0.9688342,37.13519,0,0,0,0.3597784,1.019825,0.9688342,0,0,0,4.553689,0,0.6600471,-0.6600471,5.304261,88.40418,0.1886816,1.065718,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.7333856,3.893642,0.05270362,0,0.05270362,5.35426,89.2375,0.188669,0,0.0421629,0,3.946346
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.452782,1.452782,1.7,0,0.5202,1.452782,0,0,0,0,0,0,0,0.2472179,0.234857,0.6806819,3.941075,0.234857,0,0.234857,5.577065,92.9509,0.1887079,1.59806,0,1.7,3.941075
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0399449,0.0399449,0,0,0,0.0399449,0,0,6.938894E-18,0,0,0.04204726,0.0399449,0,0,0.4458249,4.152446,0,0.04204726,-0.04204726,5.532743,92.21221,0.1887079,0.04393939,0,0,4.152446
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4925441,4.110399,0,0,0,5.532743,92.21221,0.1887079,0,0,0,4.110399
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.06808101,0.06808101,0,0,0,0.06808101,0,0,1.387779E-17,0,0,0.07166422,0.06808101,0,0,0.4925441,4.110399,0,0.07166422,-0.07166422,5.457203,90.9532,0.1887079,0.07488912,0,0,4.110399
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.149254,0.149254,0,0,0,0.149254,0,0,0,0,0,0.1571094,0.149254,0,0,0.572171,4.038735,0,0.1571094,-0.1571094,5.291595,88.19308,0.1887079,0.1641794,0,0,4.038735
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7467371,3.881626,0,0,0,5.291595,88.19308,0.1887079,0,0,0,3.881626
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2483108,0.2483108,0,0,0,0.2483108,0,0,0,0,0,0.2613798,0.2483108,0,0,0.7467371,3.881626,0,0.2613798,-0.2613798,5.016077,83.6011,0.1887079,0.2731419,0,0,3.881626
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03616111,0.03616111,0,0,0,0.03616111,0,0,6.938894E-18,0,0,0.03806432,0.03616111,0,0,1.037159,3.620246,0,0.03806432,-0.03806432,4.975953,82.93239,0.1887079,0.03977722,0,0,3.620246
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04065428,0.04065428,0,0,0,0.04065428,0,0,6.938894E-18,0,0,0.04279398,0.04065428,0,0,1.079453,3.582181,0,0.04279398,-0.04279398,4.930844,82.18057,0.1887079,0.04471971,0,0,3.582181
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127002,3.539387,0,0,0,4.930844,82.18057,0.1887079,0,0,0,3.539387
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2022218,0.2022218,0,0,0,0.2022218,0,0,0,0,0,0.212865,0.2022218,0,0,1.127002,3.539387,0,0.212865,-0.212865,4.706465,78.44093,0.1887079,0.2224439,0,0,3.539387
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.363518,3.326522,0.01736238,0,0.01736238,4.722936,78.71545,0.1887038,0,0.01388991,0,3.343885
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2967003,0.2967003,0,0,0,0.2967003,43.99661,0,5.551115E-17,0,0.1305381,0.3123161,0.2967003,0,0,1.346156,3.342149,0,0.181778,-0.181778,4.531325,75.52194,0.1887038,0.3263703,0.1044305,0,3.472687
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5073636,0.5073636,0,0,0,0.5073636,22.03821,0,0,0,0.1118139,0.534067,0.5073636,0,0,1.548132,3.160371,0,0.4222531,-0.4222531,4.086232,68.10372,0.1887038,0.5581,0.08945108,0,3.272184
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3686979,0.3686979,0,0,0,0.3686979,52.83972,0,0,0,0.194819,0.3881031,0.3686979,0,0,2.017302,2.738117,0,0.1932842,-0.1932842,3.882492,64.70808,0.1887038,0.4055677,0.1558552,0,2.932936
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.33347,1.33347,1.7,0,0.5202,1.33347,14.16678,-5.551115E-17,0,0,0.1889099,0,0,0.3665296,0.3482031,2.232062,2.544833,0.537113,0,0.537113,4.392042,73.20055,0.1887852,1.466817,0.1511279,1.7,2.733743
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.674564,2.674564,1.7,0,0.5202,2.674564,7.215334,0,0,0,0.1929787,1.025857,0.9745637,0,0,1.694949,3.028235,0,0.8328779,-0.8328779,3.514112,58.56841,0.1887852,2.94202,0.154383,1.7,3.221214
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2333221,0.2333221,1.685954,0,0.5163653,0.2333221,229.1301,2.220446E-16,0,0,0.5346111,0,0,1.452632,1.38,2.620369,2.195357,1.914611,0,1.914611,5.330472,88.84101,0.1888117,0.2566544,0.4276889,1.7,2.729968
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.333526,1.333526,1.554268,0,0.4804151,1.333526,35.49969,0,0,0,0.4733974,0,0,0.2207423,0.2097052,0.7057577,3.918507,0.6831025,0,0.6831025,5.978519,99.64179,0.1889057,1.466878,0.3787179,1.7,4.391904
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.9806387,0.9806387,0,0,0,0.9806387,30.73559,0,0,0,0.3014051,1.032251,0.9806387,0,0,0.02265513,4.533299,0,0.7308461,-0.7308461,5.20814,86.80216,0.1889057,1.078703,0.2411241,0,4.834704
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.18275,1.18275,0,0,0,1.18275,17.69101,0,0,0,0.2092405,1.245,1.18275,0,0,0.8347064,3.802453,0,1.03576,-1.03576,4.116353,68.60575,0.1889057,1.301026,0.1673924,0,4.011693
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.194093,1.194093,0,0,0,1.194093,1.200815,0,2.220446E-16,0,0.01433885,1.25694,1.194093,0,0,1.985551,2.766693,0,1.242601,-1.242601,2.806537,46.77552,0.1889057,1.313502,0.01147108,0,2.781032
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3476348,0.3476348,0,0,0,0.3476348,20.04749,0,0,0,0.06969205,0.3659314,0.3476348,0,0,3.366219,1.524092,0,0.2962393,-0.2962393,2.494273,41.57113,0.1889057,0.3823983,0.05575364,0,1.593784
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.6493423,0.6493423,0,0,0,0.6493423,5.13352,0,0,0,0.03333412,0.6835182,0.6493423,0,0,3.695373,1.227853,0,0.6501841,-0.6501841,1.808919,30.14859,0.1889057,0.7142766,0.0266673,0,1.261187
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.4178,0.5776688,0,0,0,1.808919,30.14859,0.1889057,0,0,0,0.5776688
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.798956,1.798956,1.7,0,0.5202,1.798956,0,0,0,0,0,0.1041637,0.09895552,0,0,4.4178,0.5776688,0,0.1041637,-0.1041637,1.699121,28.31862,0.1889057,1.978851,0,1.7,0.5776688
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.8366703,0.8366703,1.7,0,0.5202,0.8366703,0,0,0,0,0,0,0,0.8633297,0.8201632,4.533537,0.4735051,0.8201632,0,0.8201632,2.477196,41.28651,0.1890406,0.9203373,0,1.7,0.4735051
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2004119,0.2004119,1.653044,0,0.5073808,0.2004119,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.713374,1.211652,1.38,0,1.38,3.786379,63.10619,0.1891811,0.2204531,0,1.7,1.211652
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03166353,0.03166353,1.484295,0,0.4613126,0.03166353,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.333375,2.453652,1.38,0,1.38,5.095562,84.92586,0.1892568,0.03482988,0,1.7,2.453652
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2856769,0.2856769,0,0,0,0.2856769,0,0,0,0,0,0.3007126,0.2856769,0,0,0.9533744,3.695652,0,0.3007126,-0.3007126,4.778583,79.64288,0.1892568,0.3142446,0,0,3.695652
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1398282,0.1398282,0,0,0,0.1398282,0,0,2.775558E-17,0,0,0.1471876,0.1398282,0,0,1.287499,3.394939,0,0.1471876,-0.1471876,4.623434,77.05707,0.1892568,0.1538111,0,0,3.394939
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2771346,0.2771346,0,0,0,0.2771346,0,0,5.551115E-17,0,0,0.2917206,0.2771346,0,0,1.451041,3.247752,0,0.2917206,-0.2917206,4.315933,71.93207,0.1892568,0.304848,0,0,3.247752
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0424754,0.0424754,0,0,0,0.0424754,0,0,6.938894E-18,0,0,0.04471095,0.0424754,0,0,1.775175,2.956031,0,0.04471095,-0.04471095,4.268804,71.14658,0.1892568,0.04672294,0,0,2.956031
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2010222,0.2010222,0,0,0,0.2010222,0,0,2.775558E-17,0,0,0.2116024,0.2010222,0,0,1.824854,2.91132,0,0.2116024,-0.2116024,4.045755,67.42912,0.1892568,0.2211245,0,0,2.91132
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4140664,0.4140664,0,0,0,0.4140664,0,0,0,0,0,0.4358594,0.4140664,0,0,2.059968,2.699718,0,0.4358594,-0.4358594,3.586319,59.77186,0.1892568,0.455473,0,0,2.699718
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3309984,0.3309984,0,0,0,0.3309984,11.15035,0,0,0,0.03690746,0.3484193,0.3309984,0,0,2.544256,2.263859,0,0.3115118,-0.3115118,3.257957,54.29917,0.1892568,0.3640982,0.02952597,0,2.300766
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.84934,1.84934,1.7,0,0.5202,1.84934,4.378036,1.110223E-16,0,0,0.08096479,0.1572003,0.1493403,0,0,2.89038,1.952347,0,0.07623548,-0.07623548,3.177597,52.95985,0.1892568,2.034274,0.06477183,1.7,2.033312
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.975086,1.876111,1.491049,0,1.491049,4.592131,76.53536,0.1892939,0,0.0888395,1.7,1.987161
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.938452,1.938452,1.7,0,0.5202,1.938452,11.72254,1.110223E-16,0,0,0.2272358,0.2510022,0.2384521,0,0,1.484037,3.218056,0,0.02376641,-0.02376641,4.567079,76.11783,0.1892939,2.132297,0.1817886,1.7,3.445292
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.076233,1.076233,1.7,0,0.5202,1.076233,44.43926,0,0,0,0.4782698,0,0,0.6237673,0.5925789,1.510444,3.194289,1.070849,0,1.070849,5.582975,93.0494,0.1894497,1.183856,0.3826159,1.7,3.672559
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5124162,0.5124162,0,0,0,0.5124162,110.6676,0,0,0,0.5670786,0.5393854,0.5124162,0,0,0.4395953,4.158053,0.02769315,0,0.02769315,5.609247,93.48727,0.1894431,0.5636578,0.4536629,0,4.725132
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.223748,1.223748,0,0,0,1.223748,28.33996,0,2.220446E-16,0,0.3468097,1.288156,1.223748,0,0,0.4119022,4.182977,0,0.9413462,-0.9413462,4.616981,76.94953,0.1894431,1.346123,0.2774478,0,4.529787
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.547598,1.547598,1.7,0,0.5202,1.547598,12.61335,0,0,0,0.1952039,0,0,0.1524024,0.1447823,1.457842,3.241631,0.3399862,0,0.3399862,4.93952,82.32518,0.1894908,1.702357,0.1561631,1.7,3.436835
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.7584701,0.7584701,0,0,0,0.7584701,61.11935,0,0,0,0.463572,0.7983896,0.7584701,0,0,1.117856,3.547618,0,0.3348176,-0.3348176,4.586592,76.44304,0.1894908,0.8343171,0.3708576,0,4.01119
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.414919,2.414919,1.7,0,0.5202,2.414919,19.88226,0,0,0,0.4801403,0.7525459,0.7149186,0,0,1.489876,3.212801,0,0.2724056,-0.2724056,4.299451,71.65737,0.1894908,2.65641,0.3841122,1.7,3.692941
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.389686,1.389686,1.7,0,0.5202,1.389686,38.37307,0,0,0,0.5332652,0,0,0.310314,0.2947983,1.792549,2.940395,0.8280634,0,0.8280634,5.085021,84.75018,0.1896045,1.528655,0.4266121,1.7,3.47366
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.6312568,0.6312568,0,0,0,0.6312568,36.93866,0,1.110223E-16,0,0.2331778,0.6644809,0.6312568,0,0,0.9644852,3.685652,0,0.431303,-0.431303,4.630388,77.17297,0.1896045,0.6943825,0.1865423,0,3.91883
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.443711,3.254349,0.06170429,0,0.06170429,4.688926,78.14861,0.1895898,0,0.04936343,0,3.316053
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.468483,1.468483,1.7,0,0.5202,1.468483,0,0,0,0,0,0,0,0.2315171,0.2199413,1.382007,3.309883,0.2199413,0,0.2199413,4.89758,81.62617,0.1896255,1.615331,0,1.7,3.309883
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.609632,1.609632,1.7,0,0.5202,1.609632,0,0,0,0,0,0,0,0.09036799,0.08584959,1.162065,3.50783,0.08584959,0,0.08584959,4.979024,82.98357,0.1896394,1.770595,0,1.7,3.50783
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076216,3.585095,0,0,0,4.979024,82.98357,0.1896394,0,0,0,3.585095
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.224873,0.224873,0,0,0,0.224873,0,0,0,0,0,0.2367084,0.224873,0,0,1.076216,3.585095,0,0.2367084,-0.2367084,4.729512,78.82504,0.1896394,0.2473603,0,0,3.585095
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4072071,0.4072071,0,0,0,0.4072071,0,0,5.551115E-17,0,0,0.4286391,0.4072071,0,0,1.339225,3.348387,0,0.4286391,-0.4286391,4.277686,71.29463,0.1896394,0.4479278,0,0,3.348387
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1892463,0.1892463,0,0,0,0.1892463,0,0,2.775558E-17,0,0,0.1992066,0.1892463,0,0,1.815491,2.919747,0,0.1992066,-0.1992066,4.067704,67.79493,0.1896394,0.2081709,0,0,2.919747
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2155158,0.2155158,0,0,0,0.2155158,0,0,2.775558E-17,0,0,0.2268588,0.2155158,0,0,2.036831,2.720541,0,0.2268588,-0.2268588,3.828574,63.80944,0.1896394,0.2370674,0,0,2.720541
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.216359,0.216359,0,0,0,0.216359,0,0,2.775558E-17,0,0,0.2277464,0.216359,0,0,2.288897,2.493682,0,0.2277464,-0.2277464,3.588508,59.80835,0.1896394,0.237995,0,0,2.493682
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3090624,0.3090624,0,0,0,0.3090624,0,0,0,0,0,0.3253288,0.3090624,0,0,2.541948,2.265936,0,0.3253288,-0.3253288,3.245582,54.09292,0.1896394,0.3399686,0,0,2.265936
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1236918,0.1236918,0,0,0,0.1236918,0,0,1.387779E-17,0,0,0.1302019,0.1236918,0,0,2.903425,1.940607,0,0.1302019,-0.1302019,3.108337,51.80551,0.1896394,0.136061,0,0,1.940607
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2731283,0.2731283,0,0,0,0.2731283,0,0,5.551115E-17,0,0,0.2875035,0.2731283,0,0,3.048093,1.810405,0,0.2875035,-0.2875035,2.805281,46.7546,0.1896394,0.3004411,0,0,1.810405
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1614862,0.1614862,0,0,0,0.1614862,19.4016,0,2.775558E-17,0,0.03133091,0.1699855,0.1614862,0,0,3.367542,1.522901,0,0.1386546,-0.1386546,2.659127,44.31869,0.1896394,0.1776348,0.02506473,0,1.554232
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.5394898,0.5394898,0,0,0,0.5394898,55.18791,0,0,0,0.2977332,0.567884,0.5394898,0,0,3.521602,1.384247,0,0.2701508,-0.2701508,2.374363,39.57263,0.1896394,0.5934387,0.2381865,0,1.68198
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.8136044,0.8136044,0,0,0,0.8136044,95.48869,0,0,0,0.7769002,0.8564257,0.8136044,0,0,3.82177,1.114096,0,0.07952546,-0.07952546,2.290535,38.17551,0.1896394,0.8949649,0.6215202,0,1.890996
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.6861002,0.6861002,0,0,0,0.6861002,134.0004,0,0,0,0.9193769,0.7222107,0.6861002,0,0,3.910131,1.034571,0.1971662,0,0.1971662,2.477584,41.29298,0.1895927,0.7547102,0.7355015,0,1.953947
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.179444,1.179444,0,0,0,1.179444,110.9856,0,0,0,1.309013,1.24152,1.179444,0,0,3.712965,1.21202,0.0674928,0,0.0674928,2.541613,42.36013,0.1895767,1.297389,1.04721,0,2.521033
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.734446,0.734446,0,0,0,0.734446,171.8115,0,0,0,1.261863,0.7731012,0.734446,0,0,3.645473,1.272764,0.4887618,0,0.4887618,3.005293,50.08812,0.1894609,0.8078907,1.00949,0,2.534626
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,3.156711,1.712649,1.026969,0,1.026969,3.979561,66.32589,0.1892182,0,0.8215749,0,2.739618
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5367814,0.5367814,0,0,0,0.5367814,184.4897,0,0,0,0.9903065,0.565033,0.5367814,0,0,2.129742,2.636921,0.4252735,0,0.4252735,4.383011,73.05004,0.1891178,0.5904595,0.7922452,0,3.627228
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.8028598,0.8028598,0,0,0,0.8028598,143.8178,0,0,0,1.154656,0.8451156,0.8028598,0,0,1.704469,3.019667,0.3095401,0,0.3095401,4.676667,77.94429,0.1890449,0.8831458,0.9237246,0,4.174323
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0,0,0,0.757199,0,0,0,0,1.394928,3.298253,0.757199,0,0.757199,5.395009,89.91663,0.1888666,0,0.6057592,0,4.055452
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.6231896,0.6231896,0,0,0,0.6231896,113.268,0,0,0,0.7058743,0.655989,0.6231896,0,0,0.6377295,3.979733,0.04988528,0,0.04988528,5.442334,90.70538,0.1888549,0.6855085,0.5646994,0,4.685606
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1826828,0.1826828,0,0,0,0.1826828,183.9169,0,0,0,0.3359846,0.1922977,0.1826828,0,0,0.5878442,4.024629,0.1436869,0,0.1436869,5.578647,92.97727,0.1888211,0.2009511,0.2687877,0,4.360614
