Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.5835164,0.5835164,0,0,0,0.5835164,12.33458,0,0,0,0.07197428,0.6142278,0.5835164,0,0,0.4441573,4.153947,0,0.5422536,-0.5422536,5.007062,83.45087,0.1888211,0.6418681,0.05757943,0,4.225922
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.9121051,0.9121051,0,0,0,0.9121051,0,0,1.110223E-16,0,0,0.9601106,0.9121051,0,0,1.046661,3.611694,0,0.9601106,-0.9601106,3.995017,66.58347,0.1888211,1.003316,0,0,3.611694
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.239211,1.239211,0,0,0,1.239211,0,0,2.220446E-16,0,0,1.304433,1.239211,0,0,2.113451,2.651583,0,1.304433,-1.304433,2.620024,43.66698,0.1888211,1.363132,0,0,2.651583
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56282,1.347151,0,0,0,2.620024,43.66698,0.1888211,0,0,0,1.347151
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2802537,0.2802537,0,0,0,0.2802537,0,0,0,0,0,0.2950039,0.2802537,0,0,3.56282,1.347151,0,0.2950039,-0.2950039,2.309062,38.48429,0.1888211,0.3082791,0,0,1.347151
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02412241,0.02412241,0,0,0,0.02412241,0,0,3.469447E-18,0,0,0.02539201,0.02412241,0,0,3.890603,1.052147,0,0.02539201,-0.02539201,2.282297,38.0382,0.1888211,0.02653465,0,0,1.052147
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03325623,0.03325623,0,0,0,0.03325623,0,0,0,0,0,0.03500656,0.03325623,0,0,3.918816,1.026755,0,0.03500656,-0.03500656,2.245397,37.4232,0.1888211,0.03658185,0,0,1.026755
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3065867,0.3065867,0,0,0,0.3065867,0,0,0,0,0,0.3227229,0.3065867,0,0,3.957712,0.9917482,0,0.3227229,-0.3227229,1.905217,31.75355,0.1888211,0.3372454,0,0,0.9917482
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1401546,0.1401546,0,0,0,0.1401546,0,0,2.775558E-17,0,0,0.1475312,0.1401546,0,0,4.316293,0.6690253,0,0.1475312,-0.1475312,1.749705,29.1617,0.1888211,0.1541701,0,0,0.6690253
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2819718,0.2819718,0,0,0,0.2819718,0,0,5.551115E-17,0,0,0.2968124,0.2819718,0,0,4.480217,0.5214941,0,0.2968124,-0.2968124,1.436838,23.94725,0.1888211,0.310169,0,0,0.5214941
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04281322,0.04281322,0,0,0,0.04281322,0,0,6.938894E-18,0,0,0.04506654,0.04281322,0,0,4.810008,0.2246817,0,0.04506654,-0.04506654,1.389333,23.15551,0.1888211,0.04709454,0,0,0.2246817
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2186024,0.2186024,1.671234,0,0.5123469,0.2186024,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.860082,0.1796152,1.38,0,1.38,2.698516,44.97518,0.188967,0.2404627,0,1.7,0.1796152
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.412268,0.412268,1.7,0,0.5202,0.412268,8.675424,0,0,0,0.03576599,0,0,1.287732,1.223345,3.480082,1.421615,1.259111,0,1.259111,3.893014,64.88345,0.1891517,0.4534948,0.02861279,1.7,1.457381
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.338076,1.338076,1.7,0,0.5202,1.338076,15.96854,0,0,0,0.2136712,0,0,0.3619241,0.3438279,2.220971,2.554816,0.5574991,0,0.5574991,4.421905,73.69826,0.1892335,1.471884,0.170937,1.7,2.768487
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.277197,1.277197,1.7,0,0.5202,1.277197,39.31855,0,0,0,0.5021752,0,0,0.4228034,0.4016632,1.663471,3.056565,0.9038385,0,0.9038385,5.279361,87.98917,0.1893597,1.404916,0.4017402,1.7,3.55874
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,0,0,0,0,0.3185536,0,0,1.078187,0,0,0,0,0.759633,3.870019,0.759633,0,0.759633,6.000012,100,0.1891817,0,0.8625492,0,4.948206
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.575286,1.575286,0.425,0,0.172125,1.575286,83.69671,0.1076352,0,0,1.318463,1.210827,1.150286,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,1.732815,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.7478311,0.7478311,0,0,0,0.7478311,181.3246,0.5688108,0,0,1.356001,0.7871906,0.7478311,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,0.8226142,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.702294,1.702294,0.9561565,0,0.3171307,1.702294,46.13819,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,1.872523,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.5588763,0.5588763,0,0,0,0.5588763,157.122,0.2898268,0,0,0.8781177,0.5882908,0.5588763,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,0.6147639,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.707189,1.707189,1.260436,0,0.400199,1.707189,27.54626,0,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,1.877908,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.262545,1.262545,1.116182,0,0.3608176,1.262545,12.20284,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.1891817,1.388799,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.7997474,0.7997474,0,0,0,0.7997474,6.354207,0,1.110223E-16,0,0.05081761,0.8418394,0.7997474,0,0,0,4.553689,0,0.7910218,-0.7910218,5.166202,86.1032,0.1891817,0.8797222,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8789131,3.762667,0,0,0,5.166202,86.1032,0.1891817,0,0,0,3.762667
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.5622991,0.5622991,0,0,0,0.5622991,0,0,1.110223E-16,0,0,0.5918938,0.5622991,0,0,0.8789131,3.762667,0,0.5918938,-0.5918938,4.542291,75.7047,0.1891817,0.618529,0,0,3.762667
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536573,3.170773,0,0,0,4.542291,75.7047,0.1891817,0,0,0,3.170773
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3367189,0.3367189,0,0,0,0.3367189,0,0,5.551115E-17,0,0,0.354441,0.3367189,0,0,1.536573,3.170773,0,0.354441,-0.354441,4.168677,69.47782,0.1891817,0.3703908,0,0,3.170773
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930396,2.816332,0,0,0,4.168677,69.47782,0.1891817,0,0,0,2.816332
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1537307,0.1537307,0,0,0,0.1537307,0,0,0,0,0,0.1618218,0.1537307,0,0,1.930396,2.816332,0,0.1618218,-0.1618218,3.998102,66.6349,0.1891817,0.1691037,0,0,2.816332
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1631746,0.1631746,0,0,0,0.1631746,0,0,2.775558E-17,0,0,0.1717628,0.1631746,0,0,2.110198,2.65451,0,0.1717628,-0.1717628,3.817048,63.61735,0.1891817,0.1794921,0,0,2.65451
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.259493,0.259493,0,0,0,0.259493,0,0,5.551115E-17,0,0,0.2731506,0.259493,0,0,2.301046,2.482748,0,0.2731506,-0.2731506,3.529122,58.81859,0.1891817,0.2854424,0,0,2.482748
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4177578,0.4177578,0,0,0,0.4177578,0,0,5.551115E-17,0,0,0.439745,0.4177578,0,0,2.604546,2.209597,0,0.439745,-0.439745,3.06559,51.09307,0.1891817,0.4595335,0,0,2.209597
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.06255403,0.06255403,0,0,0,0.06255403,0,0,0,0,0,0.06584635,0.06255403,0,0,3.093152,1.769852,0,0.06584635,-0.06584635,2.996182,49.93627,0.1891817,0.06880943,0,0,1.769852
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1319551,0.1319551,0,0,0,0.1319551,0,0,0,0,0,0.1389001,0.1319551,0,0,3.166315,1.704006,0,0.1389001,-0.1389001,2.849769,47.49605,0.1891817,0.1451506,0,0,1.704006
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.320648,1.565106,0.0171021,0,0.0171021,2.865993,47.76646,0.1891777,0,0.01368168,0,1.582208
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.31422,1.31422,1.7,0,0.5202,1.31422,30.13951,0,0,0,0.3960994,0,0,0.3857804,0.3664914,3.303546,1.580498,0.7625908,0,0.7625908,3.58945,59.82405,0.1892851,1.445642,0.3168795,1.7,1.976597
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.7068496,0.7068496,1.7,0,0.5202,0.7068496,119.3664,0,0,0,0.8437409,0,0,0.9931504,0.9434928,2.540955,2.266829,1.787234,0,1.787234,5.284969,88.08264,0.1893449,0.7775346,0.6749927,1.7,3.11057
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.7727623,0.7727623,0,0,0,0.7727623,112.3027,0,0,0,0.8678332,0.813434,0.7727623,0,0,0.7537213,3.87534,0.05439916,0,0.05439916,5.336577,88.94277,0.1893322,0.8500385,0.6942666,0,4.743173
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.2446738,0,0,0.943996,0,0,0,0,0.6993222,3.924299,0.6993222,0,0.6993222,6.000012,100,0.189169,0,0.7551968,0,4.868295
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.9128395,0.9128395,0,0,0,0.9128395,149.5583,0.4043438,0,0,1.365227,0.9608837,0.9128395,0,0,0,4.553689,0,0,0,6.000012,100,0.189169,1.004123,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189169,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.487781,2.487781,1.350969,0,0.4249144,2.487781,48.10088,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.189169,2.736559,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.770744,1.770744,0.9673204,0,0.3201785,1.770744,47.76011,1.110223E-16,0,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.189169,1.947819,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.9680278,0.9680278,0,0,0,0.9680278,83.87701,0,1.110223E-16,0,0.8119528,1.018977,0.9680278,0,0,0,4.553689,0,0.2070238,-0.2070238,5.78179,96.36297,0.189169,1.064831,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.379517,0,0,0.6095434,0,0,0,0,0.2300265,4.346665,0.2300265,0,0.2300265,6.000012,100,0.1891154,0,0.4876347,0,4.956209
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.8551455,0.8551455,0,0,0,0.8551455,39.50117,0,1.110223E-16,0,0.3377925,0.9001532,0.8551455,0,0,0,4.553689,0,0.5623606,-0.5623606,5.407232,90.12035,0.1891154,0.94066,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.214956,1.214956,0,0,0,1.214956,6.101994,0,2.220446E-16,0,0.07413655,1.278901,1.214956,0,0,0.6248451,3.991328,0,1.204765,-1.204765,4.137299,68.95483,0.1891154,1.336452,0.05930924,0,4.065465
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.5592632,0.5592632,0,0,0,0.5592632,0,0,1.110223E-16,0,0,0.5886981,0.5592632,0,0,1.963472,2.786564,0,0.5886981,-0.5886981,3.516756,58.61249,0.1891154,0.6151895,0,0,2.786564
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617581,2.197866,0,0,0,3.516756,58.61249,0.1891154,0,0,0,2.197866
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4164063,0.4164063,0,0,0,0.4164063,0,0,5.551115E-17,0,0,0.4383225,0.4164063,0,0,2.617581,2.197866,0,0.4383225,-0.4383225,3.054724,50.91196,0.1891154,0.4580469,0,0,2.197866
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2380978,0.2380978,0,0,0,0.2380978,0,0,2.775558E-17,0,0,0.2506293,0.2380978,0,0,3.104606,1.759543,0,0.2506293,-0.2506293,2.790537,46.50886,0.1891154,0.2619076,0,0,1.759543
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1806085,0.1806085,0,0,0,0.1806085,0,0,2.775558E-17,0,0,0.1901142,0.1806085,0,0,3.383083,1.508914,0,0.1901142,-0.1901142,2.590139,43.1689,0.1891154,0.1986693,0,0,1.508914
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1108599,0.1108599,0,0,0,0.1108599,0,0,1.387779E-17,0,0,0.1166946,0.1108599,0,0,3.594321,1.3188,0,0.1166946,-0.1166946,2.467132,41.11879,0.1891154,0.1219459,0,0,1.3188
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2666745,0.2666745,0,0,0,0.2666745,0,0,0,0,0,0.28071,0.2666745,0,0,3.723982,1.202105,0,0.28071,-0.28071,2.171238,36.18723,0.1891154,0.293342,0,0,1.202105
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.007601098,0.007601098,0,0,0,0.007601098,0,0,8.673617E-19,0,0,0.008001155,0.007601098,0,0,4.035882,0.9213951,0,0.008001155,-0.008001155,2.162804,36.04666,0.1891154,0.008361207,0,0,0.9213951
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02142113,0.02142113,0,0,0,0.02142113,0,0,3.469447E-18,0,0,0.02254855,0.02142113,0,0,4.044772,0.9133939,0,0.02254855,-0.02254855,2.139036,35.65052,0.1891154,0.02356324,0,0,0.9133939
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.4828203,0.4828203,0,0,0,0.4828203,0,0,5.551115E-17,0,0,0.5082319,0.4828203,0,0,4.069826,0.8908454,0,0.5082319,-0.5082319,1.603312,26.72182,0.1891154,0.5311024,0,0,0.8908454
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.07861443,0.07861443,0,0,0,0.07861443,0,0,1.387779E-17,0,0,0.08275203,0.07861443,0,0,4.634528,0.3826135,0,0.08275203,-0.08275203,1.516084,25.26802,0.1891154,0.08647587,0,0,0.3826135
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2850233,0.2850233,1.7,0,0.5202,0.2850233,12.53603,0,0,0,0.03573062,0,0,1.414977,1.344228,4.726475,0.2998614,1.379958,0,1.379958,2.825227,47.08703,0.1892701,0.3135257,0.02858449,1.7,0.335592
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.270057,1.270057,1.7,0,0.5202,1.270057,12.49433,0,0,0,0.158685,0,0,0.4299434,0.4084463,3.346517,1.541824,0.5671313,0,0.5671313,3.363256,56.05415,0.1893547,1.397062,0.126948,1.7,1.700509
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.00847,1.00847,1.7,0,0.5202,1.00847,30.39502,-1.110223E-16,0,0,0.3065246,0,0,0.6915302,0.6569536,2.779385,2.052242,0.9634783,0,0.9634783,4.277291,71.28805,0.1894967,1.109317,0.2452197,1.7,2.358767
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.141643,1.141643,1.7,0,0.5202,1.141643,43.74492,0,0,0,0.4994109,0,0,0.5583566,0.5304388,1.815907,2.919373,1.02985,0,1.02985,5.254292,87.57137,0.1896415,1.255808,0.3995287,1.7,3.418783
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.725832,2.725832,1.7,0,0.5202,2.725832,31.89905,0,0,0,0.8695146,1.079824,1.025833,0,0,0.7860574,3.846237,0,0.210309,-0.210309,5.032608,83.87663,0.1896415,2.998416,0.6956117,1.7,4.715752
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04391239,0.04391239,0,0,0,0.04391239,2613.664,0.08176468,0,0,1.147722,0.04622357,0.04391239,0,0,1.019734,3.635928,1.019734,0,1.019734,6.000012,100,0.1894047,0.04830363,0.9181778,0,4.78365
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.093183,1.093183,0,0,0,1.093183,106.47,0.01319275,0,0,1.163912,1.150719,1.093183,0,0,0,4.553689,0,0,0,6.000012,100,0.1894047,1.202501,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.08233587,0.08233587,0,0,0,0.08233587,1164.851,0.872421,0,0,0.9590904,0.08666933,0.08233587,0,0,0,4.553689,0,0,0,6.000012,100,0.1894047,0.09056946,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.145365,1.145365,0,0,0,1.145365,70.96627,0,0,0,0.8128225,1.205647,1.145365,0,0,0,4.553689,0,0.3928244,-0.3928244,5.585939,93.09879,0.1894047,1.259901,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.119749,1.119749,0,0,0,1.119749,87.76246,0,2.220446E-16,0,0.9827195,1.178684,1.119749,0,0,0.4364716,4.160864,0,0.195964,-0.195964,5.379375,89.65606,0.1894047,1.231724,0.7861756,0,5.143584
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.760142,1.760142,1.7,0,0.5202,1.760142,30.40218,0,0,0,0.5351213,0.06330694,0.06014159,0,0,0.6542094,3.9649,0.4718144,0,0.4718144,5.826977,97.11609,0.1894617,1.936156,0.4280971,1.7,4.500022
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.213702,1.213702,0,0,0,1.213702,16.46996,0,0,0,0.1998962,1.277581,1.213702,0,0,0.1823949,4.389534,0,1.077685,-1.077685,4.690998,78.18314,0.1894617,1.335072,0.159917,0,4.58943
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2781159,0.2781159,0,0,0,0.2781159,23.91695,0,0,0,0.06651683,0.2927535,0.2781159,0,0,1.379822,3.311849,0,0.2262367,-0.2262367,4.452523,74.20857,0.1894617,0.3059275,0.05321347,0,3.378366
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1462381,0.1462381,0,0,0,0.1462381,0,0,0,0,0,0.1539348,0.1462381,0,0,1.631197,3.085612,0,0.1539348,-0.1539348,4.290261,71.50421,0.1894617,0.1608619,0,0,3.085612
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.027758,1.027758,0,0,0,1.027758,0,0,0,0,0,1.08185,1.027758,0,0,1.802235,2.931677,0,1.08185,-1.08185,3.149891,52.49809,0.1894617,1.130533,0,0,2.931677
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.091508,1.091508,0,0,0,1.091508,0,0,0,0,0,1.148955,1.091508,0,0,3.004291,1.849827,0,1.148955,-1.148955,1.938786,32.31303,0.1894617,1.200658,0,0,1.849827
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6123211,0.6123211,1.7,0,0.5202,0.6123211,0,0,0,0,0,0,0,1.087679,1.033295,4.280908,0.7008716,1.033295,0,1.033295,2.919056,48.65083,0.1896257,0.6735532,0,1.7,0.7008716
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.247613,1.630837,1.38,0,1.38,4.228239,70.4705,0.1896868,0,0,1.7,1.630837
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.867613,2.872837,1.38,0,1.38,5.537422,92.29018,0.1897476,0,0,1.7,2.872837
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4876131,4.114837,0,0,0,5.537422,92.29018,0.1897476,0,0,0,4.114837
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4876131,4.114837,0,0,0,5.537422,92.29018,0.1897476,0,0,0,4.114837
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1620867,0.1620867,0,0,0,0.1620867,0,0,2.775558E-17,0,0,0.1706176,0.1620867,0,0,0.4876131,4.114837,0,0.1706176,-0.1706176,5.357575,89.29273,0.1897476,0.1782954,0,0,4.114837
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001763617,0.001763617,0,0,0,0.001763617,0,0,0,0,0,0.001856439,0.001763617,0,0,0.6771883,3.94422,0,0.001856439,-0.001856439,5.355618,89.26012,0.1897476,0.001939979,0,0,3.94422
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2193367,0.2193367,0,0,0,0.2193367,0,0,0,0,0,0.2308807,0.2193367,0,0,0.679251,3.942363,0,0.2308807,-0.2308807,5.112248,85.20396,0.1897476,0.2412703,0,0,3.942363
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,0.9357851,3.711482,0.02710302,0,0.02710302,5.13796,85.6325,0.1897414,0,0.02168242,0,3.738585
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,0.9086821,3.735875,0.2622637,0,0.2622637,5.386765,89.77925,0.1896808,0,0.209811,0,3.998139
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.5253724,0.5253724,0,0,0,0.5253724,53.17698,0,0,0,0.2793772,0.5530236,0.5253724,0,0,0.6464184,3.971912,0,0.2736464,-0.2736464,5.098317,84.97178,0.1896808,0.5779096,0.2235017,0,4.251289
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.039918,1.039918,0,0,0,1.039918,80.57483,0,0,0,0.8379118,1.09465,1.039918,0,0,0.9504699,3.698266,0,0.2567383,-0.2567383,4.827691,80.46136,0.1896808,1.143909,0.6703295,0,4.536178
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.5240746,0.5240746,0,0,0,0.5240746,224.3201,0,0,0,1.175605,0.5516575,0.5240746,0,0,1.235735,3.441528,0.6239474,0,0.6239474,5.41962,90.32681,0.1895367,0.5764821,0.9404839,0,4.617133
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.661302,2.661302,1.7,0,0.5202,2.661302,36.81124,0,0,0,0.9796582,1.011896,0.9613015,0,0,0.6117872,4.00308,0,0.03223807,-0.03223807,5.385638,89.76045,0.1895367,2.927432,0.7837266,1.7,4.982738
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.4450038,0,0,1.092611,0,0,0,0,0.6476073,3.970842,0.6476073,0,0.6476073,6.000012,100,0.1893875,0,0.8740889,0,5.063454
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4679157,0.4679157,0,0,0,0.4679157,315.4127,0.9833224,0,0,1.475865,0.4925428,0.4679157,0,0,0,4.553689,0,0,0,6.000012,100,0.1893875,0.5147072,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1628761,0.1628761,0,0,0,0.1628761,596.4293,0.7999921,0,0,0.9714406,0.1714485,0.1628761,0,0,0,4.553689,0,0,0,6.000012,100,0.1893875,0.1791636,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.008225405,0.008225405,0,0,0,0.008225405,8538.32,0.693653,0,0,0.7023113,0.008658321,0.008225405,0,0,0,4.553689,0,0,0,6.000012,100,0.1893875,0.009047945,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1465297,0.1465297,0,0,0,0.1465297,282.8566,0.2602271,0,0,0.4144689,0.1542418,0.1465297,0,0,0,4.553689,0,0,0,6.000012,100,0.1893875,0.1611827,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893875,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.0908382,0.0908382,0,0,0,0.0908382,84.58975,0,1.387779E-17,0,0.0768398,0.09561916,0.0908382,0,0,0,4.553689,0,0.01877935,-0.01877935,5.980217,99.67008,0.1893875,0.09992202,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.46657,2.46657,1.7,0,0.5202,2.46657,0,0,0,0,0,0.8069161,0.7665703,0,0,0.02086595,4.53491,0,0.8069161,-0.8069161,5.129653,85.49404,0.1893875,2.713227,0,1.7,4.53491
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.812647,1.812647,1.7,0,0.5202,1.812647,0,0,0,0,0,0.1185758,0.112647,0,0,0.9174395,3.727993,0,0.1185758,-0.1185758,5.004663,83.41087,0.1893875,1.993912,0,1.7,3.727993
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.41311,1.41311,1.7,0,0.5202,1.41311,0,0,0,0,0,0,0,0.2868901,0.2725455,1.04919,3.609418,0.2725455,0,0.2725455,5.263222,87.72019,0.1894305,1.554421,0,1.7,3.609418
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7766448,3.854709,0,0,0,5.263222,87.72019,0.1894305,0,0,0,3.854709
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.08263069,0.08263069,0,0,0,0.08263069,0,0,1.387779E-17,0,0,0.08697966,0.08263069,0,0,0.7766448,3.854709,0,0.08697966,-0.08697966,5.171537,86.19212,0.1894305,0.09089375,0,0,3.854709
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1117854,0.1117854,0,0,0,0.1117854,0,0,1.387779E-17,0,0,0.1176688,0.1117854,0,0,0.8732889,3.767729,0,0.1176688,-0.1176688,5.047503,84.12489,0.1894305,0.1229639,0,0,3.767729
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1402768,0.1402768,0,0,0,0.1402768,0,0,0,0,0,0.1476598,0.1402768,0,0,1.004032,3.65006,0,0.1476598,-0.1476598,4.891857,81.53078,0.1894305,0.1543045,0,0,3.65006
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1232642,0.1232642,0,0,0,0.1232642,0,0,1.387779E-17,0,0,0.1297518,0.1232642,0,0,1.168098,3.5024,0,0.1297518,-0.1297518,4.755086,79.25127,0.1894305,0.1355906,0,0,3.5024
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1866748,0.1866748,0,0,0,0.1866748,0,0,2.775558E-17,0,0,0.1964998,0.1866748,0,0,1.312267,3.372648,0,0.1964998,-0.1964998,4.547957,75.79913,0.1894305,0.2053423,0,0,3.372648
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1657272,0.1657272,0,0,0,0.1657272,0,0,2.775558E-17,0,0,0.1744497,0.1657272,0,0,1.5306,3.176149,0,0.1744497,-0.1744497,4.364071,72.73438,0.1894305,0.1823,0,0,3.176149
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2272536,0.2272536,0,0,0,0.2272536,0,0,2.775558E-17,0,0,0.2392143,0.2272536,0,0,1.724433,3.001699,0,0.2392143,-0.2392143,4.111917,68.53181,0.1894305,0.249979,0,0,3.001699
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.990227,2.762485,0.02490513,0,0.02490513,4.135544,68.9256,0.1894248,0,0.01992411,0,2.78739
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2552263,0.2552263,0,0,0,0.2552263,62.63434,0,0,0,0.1598593,0.2686593,0.2552263,0,0,1.965322,2.784899,0,0.1088,-0.1088,4.020859,67.01418,0.1894248,0.280749,0.1278875,0,2.944759
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.086211,2.676099,0.1863884,0,0.1863884,4.197682,69.96124,0.1893819,0,0.1491107,0,2.862488
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.910189,0.910189,0,0,0,0.910189,27.43203,0,1.110223E-16,0,0.2496833,0.9580936,0.910189,0,0,1.899822,2.843849,0,0.7084103,-0.7084103,3.450952,57.51576,0.1893819,1.001208,0.1997467,0,3.093532
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.686945,2.135439,0.4628635,0,0.4628635,3.890063,64.83426,0.1892754,0,0.3702908,0,2.598302
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.224081,2.552016,0.6081985,0,0.6081985,4.467051,74.4507,0.1891357,0,0.4865589,0,3.160214
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.4885428,0.4885428,0,0,0,0.4885428,136.0446,0,0,0,0.664636,0.5142556,0.4885428,0,0,1.615883,3.099395,0.1503804,0,0.1503804,4.609715,76.82842,0.1891012,0.5373971,0.5317088,0,3.76403
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.055319,1.055319,0,0,0,1.055319,30.01107,0,2.220446E-16,0,0.3167124,1.110862,1.055319,0,0,1.465502,3.234737,0,0.7941495,-0.7941495,3.772607,62.87666,0.1891012,1.160851,0.25337,0,3.551449
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,2.347891,2.440587,0.6898251,0,0.6898251,4.427033,73.78374,0.188943,0,0.55186,0,3.130412
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1442177,0.1442177,0,0,0,0.1442177,180.0869,0,0,0,0.2597172,0.1518081,0.1442177,0,0,1.658066,3.06143,0.1079091,0,0.1079091,4.529405,75.48992,0.1889183,0.1586395,0.2077737,0,3.321147
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.724086,0.724086,0,0,0,0.724086,10.87998,0,0,0,0.07878038,0.7621958,0.724086,0,0,1.550156,3.158548,0,0.6834154,-0.6834154,3.809021,63.48356,0.1889183,0.7964945,0.0630243,0,3.237329
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.055284,1.055284,0,0,0,1.055284,3.1244,0,2.220446E-16,0,0.03297131,1.110826,1.055284,0,0,2.309507,2.475133,0,1.077854,-1.077854,2.672863,44.54763,0.1889183,1.160813,0.02637705,0,2.508104
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,3.507123,1.397278,0.03000016,0,0.03000016,2.701324,45.02197,0.1889114,0,0.02400013,0,1.427279
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5069924,0.5069924,0,0,0,0.5069924,0,0,1.110223E-16,0,0,0.5336762,0.5069924,0,0,3.477123,1.424278,0,0.5336762,-0.5336762,2.13878,35.64626,0.1889114,0.5576916,0,0,1.424278
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070096,0.8906024,0,0,0,2.13878,35.64626,0.1889114,0,0,0,0.8906024
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.8508677,0.8508677,1.7,0,0.5202,0.8508677,0,0,0,0,0,0,0,0.8491323,0.8066757,4.070096,0.8906024,0.8066757,0,0.8066757,2.904059,48.40089,0.1890388,0.9359545,0,1.7,0.8906024
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.263421,1.61661,1.38,0,1.38,4.213243,70.22057,0.1891003,0,0,1.7,1.61661
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.883421,2.85861,1.38,0,1.38,5.522425,92.04024,0.1891616,0,0,1.7,2.85861
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01513781,0.01513781,0,0,0,0.01513781,0,0,1.734723E-18,0,0,0.01593454,0.01513781,0,0,0.5034205,4.10061,0,0.01593454,-0.01593454,5.505629,91.7603,0.1891616,0.01665159,0,0,4.10061
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5211256,4.084676,0,0,0,5.505629,91.7603,0.1891616,0,0,0,4.084676
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2352934,0.2352934,0,0,0,0.2352934,0,0,2.775558E-17,0,0,0.2476773,0.2352934,0,0,0.5211256,4.084676,0,0.2476773,-0.2476773,5.244554,87.40906,0.1891616,0.2588228,0,0,4.084676
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7963226,3.836999,0,0,0,5.244554,87.40906,0.1891616,0,0,0,3.836999
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4293307,0.4293307,0,0,0,0.4293307,0,0,5.551115E-17,0,0,0.4519271,0.4293307,0,0,0.7963226,3.836999,0,0.4519271,-0.4519271,4.768181,79.46953,0.1891616,0.4722638,0,0,3.836999
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2046643,0.2046643,0,0,0,0.2046643,0,0,2.775558E-17,0,0,0.2154361,0.2046643,0,0,1.298464,3.385072,0,0.2154361,-0.2154361,4.541091,75.68471,0.1891616,0.2251307,0,0,3.385072
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2494357,0.2494357,0,0,0,0.2494357,9.863272,0,5.551115E-17,0,0.02460252,0.2625639,0.2494357,0,0,1.537837,3.169636,0,0.2379614,-0.2379614,4.290258,71.50416,0.1891616,0.2743793,0.01968201,0,3.194238
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.8394293,0.8394293,0,0,0,0.8394293,12.04744,0,1.110223E-16,0,0.1011297,0.8836098,0.8394293,0,0,1.802239,2.931674,0,0.7824801,-0.7824801,3.465452,57.75742,0.1891616,0.9233722,0.08090379,0,3.032804
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.958542,1.958542,1.7,0,0.5202,1.958542,9.453568,2.220446E-16,0,0,0.1851521,0.2721489,0.2585415,0,0,2.671661,2.149194,0,0.08699687,-0.08699687,3.373749,56.22904,0.1891616,2.154396,0.1481216,1.7,2.334346
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,2.768324,2.062197,1.623633,0,1.623633,4.914062,81.90087,0.1891671,0,0.1949061,1.7,2.30583
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.5989358,0.5989358,0,0,0,0.5989358,173.0228,0,0,0,1.036295,0.6304587,0.5989358,0,0,1.144692,3.523467,0.4058367,0,0.4058367,5.299073,88.3177,0.1890746,0.6588293,0.8290363,0,4.559762
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.7050478,0,0,1.443903,0,0,0,0,0.7388549,3.88872,0.7388549,0,0.7388549,6.000012,100,0.1889066,0,1.155122,0,5.332622
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.8889937,0.8889937,0,0,0,0.8889937,163.1,0.5141655,0,0,1.449948,0.9357829,0.8889937,0,0,0,4.553689,0,0,0,6.000012,100,0.1889066,0.9778931,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.004676,1.004676,0,0,0,1.004676,93.6739,0,0,0,0.9411186,1.057553,1.004676,0,0,0,4.553689,0,0.1164345,-0.1164345,5.877279,97.95446,0.1889066,1.105143,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.974723,1.974723,1.178609,0,0.3778604,1.974723,48.98843,2.775558E-17,0,0,0.9673854,0.8380138,0.7961131,0,0,0.1293717,4.437254,0.1293717,0,0.1293717,6.000012,100,0.188922,2.172195,0.7739083,1.7,5.40464
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188922,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.246993,0.246993,0,0,0,0.246993,184.1361,0.1948105,0,0,0.4548031,0.2599926,0.246993,0,0,0,4.553689,0,0,0,6.000012,100,0.188922,0.2716923,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.8432518,0.8432518,0,0,0,0.8432518,15.26385,0,1.110223E-16,0,0.1287127,0.8876335,0.8432518,0,0,0,4.553689,0,0.7589208,-0.7589208,5.200039,86.66714,0.188922,0.927577,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.8432454,3.794768,0.07829994,0,0.07829994,5.274321,87.90517,0.1889042,0,0.06263995,0,3.873068
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7649454,3.865238,0,0,0,5.274321,87.90517,0.1889042,0,0,0,3.865238
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.139389,1.139389,0,0,0,1.139389,0,0,0,0,0,1.199357,1.139389,0,0,0.7649454,3.865238,0,1.199357,-1.199357,4.010088,66.83467,0.1889042,1.253328,0,0,3.865238
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097564,2.665881,0,0,0,4.010088,66.83467,0.1889042,0,0,0,2.665881
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.097564,2.665881,0,0,0,4.010088,66.83467,0.1889042,0,0,0,2.665881
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.4815791,0.4815791,0,0,0,0.4815791,0,0,1.110223E-16,0,0,0.5069254,0.4815791,0,0,2.097564,2.665881,0,0.5069254,-0.5069254,3.475742,57.92891,0.1889042,0.5297371,0,0,2.665881
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660814,2.158956,0,0,0,3.475742,57.92891,0.1889042,0,0,0,2.158956
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1471772,0.1471772,0,0,0,0.1471772,0,0,2.775558E-17,0,0,0.1549233,0.1471772,0,0,2.660814,2.158956,0,0.1549233,-0.1549233,3.312438,55.2072,0.1889042,0.1618949,0,0,2.158956
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1399299,0.1399299,0,0,0,0.1399299,0,0,0,0,0,0.1472946,0.1399299,0,0,2.832952,2.004033,0,0.1472946,-0.1472946,3.157176,52.6195,0.1889042,0.1539229,0,0,2.004033
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1994286,0.1994286,0,0,0,0.1994286,0,0,0,0,0,0.2099248,0.1994286,0,0,2.996612,1.856738,0,0.2099248,-0.2099248,2.935896,48.9315,0.1889042,0.2193714,0,0,1.856738
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.229862,1.646813,0,0,0,2.935896,48.9315,0.1889042,0,0,0,1.646813
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03338108,0.03338108,0,0,0,0.03338108,0,0,6.938894E-18,0,0,0.03513798,0.03338108,0,0,3.229862,1.646813,0,0.03513798,-0.03513798,2.898857,48.31419,0.1889042,0.03671918,0,0,1.646813
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1065327,0.1065327,0,0,0,0.1065327,3.027754,0,0,0,0.00322555,0.1121397,0.1065327,0,0,3.268904,1.611675,0,0.1089142,-0.1089142,2.784052,46.40077,0.1889042,0.117186,0.00258044,0,1.614901
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.7019126,0.7019126,0,0,0,0.7019126,2.188596,0,1.110223E-16,0,0.01536203,0.7388554,0.7019126,0,0,3.38992,1.502761,0,0.7234934,-0.7234934,2.021423,33.69031,0.1889042,0.7721039,0.01228962,0,1.518123
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.287042,2.287042,1.7,0,0.5202,2.287042,5.013999,0,0,0.05365432,0.1146723,0.6179391,0.5870422,0,0,4.193801,0.7792677,0,0.5032668,-0.5032668,1.490933,24.84883,0.1889042,2.515746,0.09173781,1.7,0.8939399
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.741515,1.741515,1.7,0,0.5202,1.741515,15.03881,0,0,0,0.261903,0.04369969,0.04151471,0,0,4.752987,0.2760009,0.2182033,0,0.2182033,1.697939,28.29892,0.1889303,1.915666,0.2095224,1.7,0.5379038
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.534783,0.4723839,1.464162,0,1.464162,3.086964,51.44931,0.1889724,0,0.06732937,1.7,0.5565456
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.3873852,0.3873852,1.7,0,0.5202,0.3873852,155.3512,0,0,0,0.6018076,0,0,1.312615,1.246984,3.070622,1.790129,1.848792,0,1.848792,4.840882,80.68121,0.1890172,0.4261237,0.4814461,1.7,2.391937
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.426196,0.426196,0,0,0,0.426196,217.5318,0,0,0,0.9271119,0.4486274,0.426196,0,0,1.22183,3.454042,0.4784846,0,0.4784846,5.294813,88.2467,0.1889089,0.4688156,0.7416896,0,4.381154
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.09622528,0.09622528,0,0,0,0.09622528,648.8977,0,0,0,0.6244037,0.1012898,0.09622528,0,0,0.7433454,3.884678,0.5231138,0,0.5231138,5.791082,96.51784,0.1887907,0.1058478,0.4995229,0,4.509082
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.011841,1.011841,0,0,0,1.011841,56.0419,0,0,0,0.567055,1.065096,1.011841,0,0,0.2202316,4.355481,0,0.498041,-0.498041,5.266101,87.76817,0.1887907,1.113025,0.453644,0,4.922535
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.465494,2.465494,1.7,0,0.5202,2.465494,16.29759,0,0,0,0.4018163,0.8057836,0.7654944,0,0,0.7736105,3.85744,0,0.4039673,-0.4039673,4.840282,80.6712,0.1887907,2.712044,0.321453,1.7,4.259256
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3797596,0.3797596,0,0,0,0.3797596,42.75267,0,0,0,0.1623574,0.399747,0.3797596,0,0,1.222463,3.453472,0,0.2373896,-0.2373896,4.590051,76.5007,0.1887907,0.4177356,0.1298859,0,3.615829
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.486229,3.216083,0.07018783,0,0.07018783,4.656637,77.61047,0.1887749,0,0.05615027,0,3.28627
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.033182,2.033182,1.7,0,0.5202,2.033182,3.885486,1.665335E-16,0,0,0.07899899,0.3507178,0.3331819,0,0,1.416041,3.279252,0,0.2717188,-0.2717188,4.370221,72.83686,0.1887749,2.2365,0.06319919,1.7,3.358251
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4110193,0.4110193,1.7,0,0.5202,0.4110193,0,0,0,0,0,0,0,1.288981,1.224532,1.717951,3.007533,1.224532,0,1.224532,5.531913,92.19836,0.1889607,0.4521213,0,1.7,3.007533
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.035612,1.035612,0,0,0,1.035612,0,0,2.220446E-16,0,0,1.090117,1.035612,0,0,0.4934195,4.109612,0,1.090117,-1.090117,4.382829,73.047,0.1889607,1.139173,0,0,4.109612
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.743229,2.743229,1.7,0,0.5202,2.743229,0,0,0,0,0,1.098136,1.043229,0,0,1.704661,3.019494,0,1.098136,-1.098136,3.225291,53.75475,0.1889607,3.017552,0,1.7,3.019494
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4214392,0.4214392,1.7,0,0.5202,0.4214392,0,0,0,0,0,0,0,1.278561,1.214633,2.924812,1.921358,1.214633,0,1.214633,4.377593,72.95974,0.1891482,0.4635831,0,1.7,1.921358
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.217582,0.217582,1.670214,0,0.5120683,0.217582,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.71018,3.014527,1.38,0,1.38,5.686776,94.77941,0.1892871,0.2393402,0,1.7,3.014527
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01216162,0.01216162,0,0,0,0.01216162,0,0,1.734723E-18,0,0,0.01280171,0.01216162,0,0,0.3301795,4.256527,0,0.01280171,-0.01280171,5.673282,94.55451,0.1892871,0.01337778,0,0,4.256527
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.352277,0.352277,0,0,0,0.352277,0,0,0,0,0,0.3708179,0.352277,0,0,0.3444036,4.243726,0,0.3708179,-0.3708179,5.282406,88.03992,0.1892871,0.3875047,0,0,4.243726
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4185346,0.4185346,0,0,0,0.4185346,0,0,5.551115E-17,0,0,0.4405627,0.4185346,0,0,0.7564235,3.872908,0,0.4405627,-0.4405627,4.818012,80.30003,0.1892871,0.460388,0,0,3.872908
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003845647,0.003845647,0,0,0,0.003845647,0,0,8.673617E-19,0,0,0.004048049,0.003845647,0,0,1.245938,3.432345,0,0.004048049,-0.004048049,4.813745,80.22892,0.1892871,0.004230211,0,0,3.432345
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.06432593,0.06432593,0,0,0,0.06432593,0,0,1.387779E-17,0,0,0.06771151,0.06432593,0,0,1.250435,3.428297,0,0.06771151,-0.06771151,4.742371,79.03935,0.1892871,0.07075853,0,0,3.428297
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1196161,0.1196161,0,0,0,0.1196161,0,0,0,0,0,0.1259116,0.1196161,0,0,1.32567,3.360585,0,0.1259116,-0.1259116,4.609648,76.82732,0.1892871,0.1315777,0,0,3.360585
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2422234,0.2422234,0,0,0,0.2422234,7.337944,0,2.775558E-17,0,0.01777422,0.254972,0.2422234,0,0,1.465572,3.234674,0,0.2371978,-0.2371978,4.35962,72.66018,0.1892871,0.2664458,0.01421937,0,3.252448
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.043792,2.043792,1.7,0,0.5202,2.043792,10.74358,5.551115E-17,0,0,0.2195765,0.3618866,0.3437923,0,0,1.729125,2.997476,0,0.1423101,-0.1423101,4.209611,70.16005,0.1892871,2.248172,0.1756612,1.7,3.217053
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.5576128,0.5576128,1.671253,0,0.5123522,0.5576128,128.2242,0,0,0,0.7149945,0,0,1.113641,1.057958,1.887248,2.855166,1.772953,0,1.772953,5.891582,98.19285,0.1893376,0.6133741,0.5719956,1.7,3.57016
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.7671382,0.7671382,0,0,0,0.7671382,96.57658,0,0,0,0.7408758,0.807514,0.7671382,0,0,0.1142947,4.450824,0,0.0666381,-0.0666381,5.82134,97.02213,0.1893376,0.843852,0.5927007,0,5.1917
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.7320688,0.7320688,0,0,0,0.7320688,71.58583,0,0,0,0.5240575,0.7705987,0.7320688,0,0,0.188337,4.384186,0,0.2465412,-0.2465412,5.561462,92.69086,0.1893376,0.8052756,0.419246,0,4.908243
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.699935,2.699935,1.7,0,0.5202,2.699935,27.39282,0,0,0,0.7395884,1.052563,0.999935,0,0,0.4622717,4.137644,0,0.3129748,-0.3129748,5.231558,87.19246,0.1893376,2.969929,0.5916707,1.7,4.877233
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.338613,1.338613,1.383854,0,0.433892,1.338613,56.95446,0,0,0,0.7623999,0,0,0.04524058,0.04297855,0.8100215,3.82467,0.8053784,0,0.8053784,5.995607,99.92658,0.1894336,1.472474,0.6099198,1.7,4.58707
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.37883,1.37883,0.425,0,0.172125,1.37883,76.08161,0.04036127,0,0,1.049037,1.004032,0.9538305,0,0,0.004643112,4.54951,0.004643112,0,0.004643112,6.000012,100,0.1894326,1.516714,0.8392292,1.7,5.598547
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.009563,1.009563,0,0,0,1.009563,93.63721,0,0,0,0.9453269,1.062698,1.009563,0,0,0,4.553689,0,0.1173714,-0.1173714,5.876292,97.938,0.1894326,1.11052,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.7433807,0.7433807,0,0,0,0.7433807,107.5836,0,0,0,0.799756,0.782506,0.7433807,0,0,0.1304126,4.436317,0.01724999,0,0.01724999,5.892656,98.21075,0.1894287,0.8177188,0.6398048,0,5.236073
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.238556,1.238556,0,0,0,1.238556,45.03592,0,0,0,0.5577951,1.303743,1.238556,0,0,0.1131626,4.451843,0,0.745948,-0.745948,5.106359,85.1058,0.1894287,1.362411,0.4462361,0,5.009638
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.9419937,3.705895,0.342733,0,0.342733,5.431503,90.52487,0.1893517,0,0.2741864,0,4.048627
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.813585,2.813585,1.7,0,0.5202,2.813585,2.595042,0,4.440892E-16,0.01494331,0.07301369,1.172195,1.113585,0,0,0.5992607,4.014354,0,1.099181,-1.099181,4.272865,71.21427,0.1893517,3.094943,0.05841095,1.7,4.087368
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.9571061,0.9571061,1.7,0,0.5202,0.9571061,0,0,0,0,0,0,0,0.7428939,0.7057492,1.820573,2.915174,0.7057492,0,0.7057492,4.942398,82.37312,0.1894604,1.052817,0,1.7,2.915174
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.9182947,0.9182947,0,0,0,0.9182947,0,0,1.110223E-16,0,0,0.966626,0.9182947,0,0,1.114824,3.550348,0,0.966626,-0.966626,3.923484,65.39127,0.1894604,1.010124,0,0,3.550348
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.137135,1.137135,0,0,0,1.137135,0,0,2.220446E-16,0,0,1.196984,1.137135,0,0,2.188853,2.583722,0,1.196984,-1.196984,2.661752,44.36245,0.1894604,1.250848,0,0,2.583722
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2789676,0.2789676,0,0,0,0.2789676,0,0,5.551115E-17,0,0,0.2936501,0.2789676,0,0,3.518835,1.386738,0,0.2936501,-0.2936501,2.352218,39.20355,0.1894604,0.3068643,0,0,1.386738
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1262263,0.1262263,0,0,0,0.1262263,0,0,0,0,0,0.1328698,0.1262263,0,0,3.845113,1.093087,0,0.1328698,-0.1328698,2.212161,36.86927,0.1894604,0.1388489,0,0,1.093087
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2721983,0.2721983,0,0,0,0.2721983,0,0,5.551115E-17,0,0,0.2865245,0.2721983,0,0,3.992746,0.9602177,0,0.2865245,-0.2865245,1.910137,31.83556,0.1894604,0.2994182,0,0,0.9602177
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2678286,0.2678286,0,0,0,0.2678286,0,0,5.551115E-17,0,0,0.2819249,0.2678286,0,0,4.311106,0.6736931,0,0.2819249,-0.2819249,1.612962,26.88265,0.1894604,0.2946115,0,0,0.6736931
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2021026,0.2021026,0,0,0,0.2021026,0,0,2.775558E-17,0,0,0.2127396,0.2021026,0,0,4.624356,0.3917682,0,0.2127396,-0.2127396,1.388715,23.14521,0.1894604,0.2223129,0,0,0.3917682
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2769577,0.2769577,1.7,0,0.5202,0.2769577,0,0,0,0,0,0,0,1.423042,1.35189,4.860734,0.1790287,1.35189,0,1.35189,2.671231,44.52042,0.189615,0.3046534,0,1.7,0.1790287
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3576729,0.3576729,1.7,0,0.5202,0.3576729,0,0,0,0,0,0,0,1.342327,1.275211,3.508843,1.39573,1.275211,0,1.275211,3.881002,64.68324,0.1897863,0.3934402,0,1.7,1.39573
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.0702864,0.0702864,1.522918,0,0.4718566,0.0702864,0,0,0,0,0,0,0,1.452632,1.38,2.233633,2.54342,1.38,0,1.38,5.190185,86.50291,0.1898702,0.07731504,0,1.7,2.54342
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2326339,0.2326339,0,0,0,0.2326339,14.20751,0,2.775558E-17,0,0.03305149,0.2448778,0.2326339,0,0,0.8536327,3.785419,0,0.2118263,-0.2118263,4.9669,82.78151,0.1898702,0.2558973,0.02644119,0,3.818471
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.6452503,0.6452503,0,0,0,0.6452503,54.5172,0,0,0,0.3517724,0.6792108,0.6452503,0,0,1.088995,3.573593,0,0.3274384,-0.3274384,4.62175,77.02901,0.1898702,0.7097753,0.2814179,0,3.925366
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.5511582,0.5511582,0,0,0,0.5511582,147.0328,0,0,0,0.8103835,0.5801665,0.5511582,0,0,1.452816,3.246155,0.230217,0,0.230217,4.840153,80.66906,0.1898187,0.606274,0.6483068,0,4.056538
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.035352,2.035352,1.7,0,0.5202,2.035352,57.82483,0,0,0,1.176939,0.3530017,0.3353516,0,0,1.222599,3.45335,0.823937,0,0.823937,5.621809,93.69662,0.1899141,2.238887,0.9415509,1.7,4.630289
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.414886,1.414886,0.8615608,0,0.2913061,1.414886,69.34193,0,0,0,0.981109,0.5824474,0.553325,0,0,0.3986617,4.194893,0.3986617,0,0.3986617,6.000012,100,0.1899603,1.556374,0.7848873,1.7,5.176003
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.7024459,0.7024459,0,0,0,0.7024459,216.1404,0.7788526,0,0,1.518269,0.7394168,0.7024459,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0.7726905,1.214615,0,6.071958
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.190619,1.190619,0,0,0,1.190619,104.2991,0,0,0,1.241805,1.253283,1.190619,0,0,0,4.553689,0,0.01147864,-0.01147864,5.987913,99.79834,0.1899603,1.309681,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.9182416,0.9182416,0,0,0,0.9182416,174.3081,0.6212449,0,0,1.600569,0.9665701,0.9182416,0,0,0.01275404,4.54221,0.01275404,0,0.01275404,6.000012,100,0.1899574,1.010066,1.280455,0,6.142779
