Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1383344,0.1383344,0,0,0,0.1383344,948.773,1.166864,0,0,1.312479,0.1456151,0.1383344,0,0,0,4.553689,0,0,0,6.000012,100,0.1899574,0.1521678,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.9906785,0.9906785,0,0,0,0.9906785,119.9138,0.145141,0,0,1.187961,1.042819,0.9906785,0,0,0,4.553689,0,0,0,6.000012,100,0.1899574,1.089746,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.584171,2.584171,1.7,0,0.5202,2.584171,31.1484,0,0,0,0.8049281,0.9307067,0.8841714,0,0,0,4.553689,0,0.1257786,-0.1257786,5.86743,97.7903,0.1899574,2.842588,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.233989,1.233989,0,0,0,1.233989,35.46664,0,0,0,0.4376542,1.298935,1.233989,0,0,0.139754,4.42791,0,0.861281,-0.861281,4.95956,82.65916,0.1899574,1.357387,0.3501234,0,4.865565
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.199176,1.199176,0,0,0,1.199176,5.960228,0,2.220446E-16,0,0.07147364,1.262291,1.199176,0,0,1.096733,3.566629,0,1.190817,-1.190817,3.704329,61.73869,0.1899574,1.319094,0.05717891,0,3.638103
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.7157707,0.7157707,0,0,0,0.7157707,0,0,1.110223E-16,0,0,0.7534428,0.7157707,0,0,2.419863,2.375812,0,0.7534428,-0.7534428,2.91013,48.50207,0.1899574,0.7873478,0,0,2.375812
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.915064,1.915064,1.7,0,0.5202,1.915064,0,0,0,0,0,0.2263834,0.2150642,0,0,3.257021,1.62237,0,0.2263834,-0.2263834,2.671501,44.52493,0.1899574,2.106571,0,1.7,1.62237
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.5997236,0.5997236,1.7,0,0.5202,0.5997236,0,0,0,0,0,0,0,1.100276,1.045263,3.508559,1.395986,1.045263,0,1.045263,3.663124,61.05195,0.1901165,0.659696,0,1.7,1.395986
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.463296,2.336722,1.38,0,1.38,4.972307,82.87162,0.1901744,0,0,1.7,2.336722
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1802488,0.1802488,0,0,0,0.1802488,0,0,2.775558E-17,0,0,0.1897356,0.1802488,0,0,1.083296,3.578722,0,0.1897356,-0.1897356,4.772308,79.53831,0.1901744,0.1982737,0,0,3.578722
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294113,3.388987,0,0,0,4.772308,79.53831,0.1901744,0,0,0,3.388987
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2159117,0.2159117,0,0,0,0.2159117,0,0,2.775558E-17,0,0,0.2272755,0.2159117,0,0,1.294113,3.388987,0,0.2272755,-0.2272755,4.532739,75.54549,0.1901744,0.2375029,0,0,3.388987
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2876765,0.2876765,0,0,0,0.2876765,0,0,0,0,0,0.3028173,0.2876765,0,0,1.546642,3.161711,0,0.3028173,-0.3028173,4.213542,70.22555,0.1901744,0.3164441,0,0,3.161711
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2432695,0.2432695,0,0,0,0.2432695,0,0,2.775558E-17,0,0,0.2560731,0.2432695,0,0,1.883105,2.858894,0,0.2560731,-0.2560731,3.943616,65.72681,0.1901744,0.2675965,0,0,2.858894
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.222696,0.222696,0,0,0,0.222696,0,0,2.775558E-17,0,0,0.2344169,0.222696,0,0,2.167631,2.602821,0,0.2344169,-0.2344169,3.696519,61.60854,0.1901744,0.2449656,0,0,2.602821
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1169732,0.1169732,0,0,0,0.1169732,0,0,0,0,0,0.1231296,0.1169732,0,0,2.428094,2.368404,0,0.1231296,-0.1231296,3.566729,59.44537,0.1901744,0.1286705,0,0,2.368404
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1818404,0.1818404,0,0,0,0.1818404,17.04148,0,0,0,0.0309883,0.191411,0.1818404,0,0,2.564905,2.245274,0,0.1604227,-0.1604227,3.397629,56.62704,0.1901744,0.2000245,0.02479064,0,2.276263
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.743152,2.084852,0.1540309,0,0.1540309,3.543756,59.06247,0.19014,0,0.1232247,0,2.238883
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.397552,1.397552,1.7,0,0.5202,1.397552,35.40752,0,0,0,0.4948384,0,0,0.3024485,0.287326,2.589122,2.22348,0.7821645,0,0.7821645,4.285782,71.42956,0.1902405,1.537307,0.3958707,1.7,2.718318
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.9514554,0.9514554,1.7,0,0.5202,0.9514554,54.24505,0,0,0,0.5161175,0,0,0.7485446,0.7111174,1.806957,2.927428,1.227235,0,1.227235,5.450039,90.8338,0.1904072,1.046601,0.412894,1.7,3.443545
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.9572688,0.9572688,0,0,0,0.9572688,81.97021,0,0,0,0.7846754,1.007651,0.9572688,0,0,0.5797223,4.031939,0,0.2229761,-0.2229761,5.215002,86.91652,0.1904072,1.052996,0.6277403,0,4.816614
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.249389,1.249389,0,0,0,1.249389,42.89965,0,2.220446E-16,0,0.5359836,1.315146,1.249389,0,0,0.8274735,3.808963,0,0.7791628,-0.7791628,4.393692,73.22805,0.1904072,1.374328,0.4287868,0,4.344946
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.8248213,0.8248213,0,0,0,0.8248213,71.18547,0,0,0,0.5871529,0.868233,0.8248213,0,0,1.69321,3.0298,0,0.2810801,-0.2810801,4.097408,68.28999,0.1904072,0.9073035,0.4697223,0,3.616953
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,2.005521,2.74872,0.2936819,0,0.2936819,4.376019,72.9335,0.1903417,0,0.2349455,0,3.042402
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,1.711839,3.013034,0.09174715,0,0.09174715,4.463058,74.38415,0.1903213,0,0.07339772,0,3.104781
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.248758,1.248758,0,0,0,1.248758,24.98001,0,0,0,0.3119398,1.314482,1.248758,0,0,1.620092,3.095606,0,1.002542,-1.002542,3.406286,56.77132,0.1903213,1.373633,0.2495518,0,3.407546
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.9956,1.9956,1.7,0,0.5202,1.9956,7.069356,5.551115E-17,0,0,0.1410761,0.3111575,0.2955996,0,0,2.734028,2.093064,0,0.1700815,-0.1700815,3.227004,53.78329,0.1903213,2.19516,0.1128608,1.7,2.23414
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.9289404,0.9289404,1.7,0,0.5202,0.9289404,5.374102,0,0,0,0.0499222,0,0,0.7710596,0.7325067,2.923007,1.922983,0.7824289,0,0.7824289,3.969281,66.15456,0.1904375,1.021834,0.03993776,1.7,1.972905
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06921753,0,0,1.452632,1.38,2.140578,2.627169,1.449218,0,1.449218,5.34413,89.06865,0.1904792,0,0.05537402,1.7,2.696386
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.997301,1.997301,1.7,0,0.5202,1.997301,0,0,0,0,0,0.3129488,0.2973013,0,0,0.6913605,3.931464,0,0.3129488,-0.3129488,5.014253,83.57072,0.1904792,2.197031,0,1.7,3.931464
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.626853,1.626853,1.7,0,0.5202,1.626853,0,0,0,0,0,0,0,0.0731474,0.06949003,1.039081,3.618516,0.06949003,0,0.06949003,5.080177,84.66944,0.1904897,1.789538,0,1.7,3.618516
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.9506667,0.9506667,0,0,0,0.9506667,0,0,2.220446E-16,0,0,1.000702,0.9506667,0,0,0.9695914,3.681057,0,1.000702,-1.000702,4.025344,67.08894,0.1904897,1.045733,0,0,3.681057
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1753416,0.1753416,0,0,0,0.1753416,0,0,2.775558E-17,0,0,0.1845701,0.1753416,0,0,2.081482,2.680355,0,0.1845701,-0.1845701,3.830791,63.84638,0.1904897,0.1928758,0,0,2.680355
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.07196281,0.07196281,0,0,0,0.07196281,0,0,1.387779E-17,0,0,0.07575033,0.07196281,0,0,2.28656,2.495785,0,0.07575033,-0.07575033,3.750943,62.51559,0.1904897,0.0791591,0,0,2.495785
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.370727,2.420034,0,0,0,3.750943,62.51559,0.1904897,0,0,0,2.420034
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1379571,0.1379571,0,0,0,0.1379571,0,0,0,0,0,0.145218,0.1379571,0,0,2.370727,2.420034,0,0.145218,-0.145218,3.597869,59.96437,0.1904897,0.1517528,0,0,2.420034
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1836783,0.1836783,0,0,0,0.1836783,0,0,2.775558E-17,0,0,0.1933456,0.1836783,0,0,2.53208,2.274817,0,0.1933456,-0.1933456,3.394065,56.56764,0.1904897,0.2020461,0,0,2.274817
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1034683,0.1034683,0,0,0,0.1034683,0,0,0,0,0,0.108914,0.1034683,0,0,2.746909,2.081471,0,0.108914,-0.108914,3.27926,54.65422,0.1904897,0.1138151,0,0,2.081471
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04386402,0.04386402,0,0,0,0.04386402,0,0,6.938894E-18,0,0,0.04617265,0.04386402,0,0,2.867924,1.972557,0,0.04617265,-0.04617265,3.23059,53.84306,0.1904897,0.04825042,0,0,1.972557
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2354458,0.2354458,0,0,0,0.2354458,0,0,2.775558E-17,0,0,0.2478376,0.2354458,0,0,2.919227,1.926384,0,0.2478376,-0.2478376,2.969346,49.489,0.1904897,0.2589903,0,0,1.926384
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1833194,0.1833194,0,0,0,0.1833194,11.85403,0,2.775558E-17,0,0.02173074,0.1929678,0.1833194,0,0,3.194602,1.678547,0,0.1712371,-0.1712371,2.788846,46.48067,0.1904897,0.2016514,0.01738459,0,1.700277
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.511217,1.511217,1.7,0,0.5202,1.511217,18.92997,2.775558E-17,0,0,0.2860729,0,0,0.1887829,0.1793438,3.384866,1.50731,0.4654167,0,0.4654167,3.230379,53.83955,0.1905493,1.662339,0.2288583,1.7,1.793382
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.628599,1.628599,1.7,0,0.5202,1.628599,29.46862,0,0,0,0.4799258,0,0,0.07140077,0.06783073,2.919449,1.926185,0.5477565,0,0.5477565,3.750027,62.50032,0.1906141,1.791459,0.3839406,1.7,2.40611
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.172418,1.172418,1.7,0,0.5202,1.172418,53.02151,0,0,0,0.6216337,0,0,0.5275822,0.5012031,2.371693,2.419165,1.122837,0,1.122837,4.815243,80.25389,0.1907599,1.28966,0.497307,1.7,3.040799
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.6192428,0.6192428,0,0,0,0.6192428,115.7375,0,0,0,0.7166961,0.6518345,0.6192428,0,0,1.248856,3.429718,0.06486157,0,0.06486157,4.876776,81.27944,0.1907455,0.6811671,0.5733569,0,4.146415
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3075233,0.3075233,0,0,0,0.3075233,198.0647,0,0,0,0.609095,0.3237087,0.3075233,0,0,1.183995,3.488094,0.2853864,0,0.2853864,5.147518,85.79179,0.1906821,0.3382756,0.487276,0,4.097189
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2871795,0.2871795,0,0,0,0.2871795,329.7114,0,0,0,0.9468635,0.3022942,0.2871795,0,0,0.8986081,3.744942,0.6445693,0,0.6445693,5.75901,95.9833,0.1905391,0.3158974,0.7574908,0,4.691805
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4295265,0.4295265,0,0,0,0.4295265,208.9498,0.1913227,0,0,0.8974946,0.4521331,0.4295265,0,0,0.2540388,4.325054,0.2540388,0,0.2540388,6.000012,100,0.1904828,0.4724791,0.7179957,0,5.222548
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.035317,1.035317,0,0,0,1.035317,115.5461,0.1064614,0,0,1.196268,1.089807,1.035317,0,0,0,4.553689,0,0,0,6.000012,100,0.1904828,1.138848,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.06938005,0.06938005,0,0,0,0.06938005,909.7985,0.5581871,0,0,0.6312187,0.07303163,0.06938005,0,0,0,4.553689,0,0,0,6.000012,100,0.1904828,0.07631806,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.7805397,0.7805397,0,0,0,0.7805397,89.81191,0,0,0,0.7010176,0.8216207,0.7805397,0,0,0,4.553689,0,0.1206031,-0.1206031,5.872885,97.88123,0.1904828,0.8585936,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.152634,2.152634,1.7,0,0.5202,2.152634,17.42636,0,0,0,0.3751259,0.4764569,0.4526341,0,0,0.1340035,4.433086,0,0.1013311,-0.1013311,5.766073,96.10102,0.1904828,2.367898,0.3001007,1.7,4.808212
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.472227,1.472227,1.660618,0,0.5094488,1.472227,3.279825,2.775558E-17,0,0,0.04828646,0,0,0.1883918,0.1789722,0.2465936,4.331755,0.2272586,0,0.2272586,5.981669,99.69429,0.1905151,1.619449,0.03862916,1.7,4.380041
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.626492,1.626492,1.646844,0,0.5056885,1.626492,0,6.938894E-17,0,0,0,0,0,0.02035257,0.01933494,0.01933494,4.536287,0.01933494,0,0.01933494,6.000012,100,0.190518,1.789141,0,1.7,4.536287
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.281543,1.281543,1.281543,0,0.4059614,1.281543,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190518,1.409698,0,1.7,4.553689
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.383119,0.383119,0,0,0,0.383119,0,0,5.551115E-17,0,0,0.4032831,0.383119,0,0,0,4.553689,0,0.4032831,-0.4032831,5.574914,92.91505,0.190518,0.4214309,0,0,4.553689
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4480923,4.150406,0,0,0,5.574914,92.91505,0.190518,0,0,0,4.150406
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01355768,0.01355768,0,0,0,0.01355768,0,0,1.734723E-18,0,0,0.01427124,0.01355768,0,0,0.4480923,4.150406,0,0.01427124,-0.01427124,5.559871,92.66433,0.190518,0.01491344,0,0,4.150406
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4062664,0.4062664,0,0,0,0.4062664,0,0,5.551115E-17,0,0,0.4276488,0.4062664,0,0,0.4639493,4.136135,0,0.4276488,-0.4276488,5.10909,85.15132,0.190518,0.446893,0,0,4.136135
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02205763,0.02205763,0,0,0,0.02205763,0,0,0,0,0,0.02321856,0.02205763,0,0,0.9391146,3.708486,0,0.02321856,-0.02321856,5.084615,84.74342,0.190518,0.0242634,0,0,3.708486
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9649131,3.685267,0,0,0,5.084615,84.74342,0.190518,0,0,0,3.685267
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2811662,0.2811662,0,0,0,0.2811662,0,0,5.551115E-17,0,0,0.2959644,0.2811662,0,0,0.9649131,3.685267,0,0.2959644,-0.2959644,4.772641,79.54386,0.190518,0.3092828,0,0,3.685267
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01409004,0.01409004,0,0,0,0.01409004,0,0,1.734723E-18,0,0,0.01483162,0.01409004,0,0,1.293762,3.389303,0,0.01483162,-0.01483162,4.757007,79.28329,0.190518,0.01549904,0,0,3.389303
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2029048,0.2029048,0,0,0,0.2029048,0,0,2.775558E-17,0,0,0.213584,0.2029048,0,0,1.310242,3.374471,0,0.213584,-0.213584,4.53187,75.53101,0.190518,0.2231953,0,0,3.374471
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,1.547558,3.160887,0.02044555,0,0.02044555,4.551266,75.85429,0.1905134,0,0.01635644,0,3.181333
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1409277,0.1409277,0,0,0,0.1409277,215.4986,0,0,0,0.3036972,0.1483449,0.1409277,0,0,1.527112,3.179288,0.1553523,0,0.1553523,4.698647,78.31062,0.190479,0.1550205,0.2429578,0,3.482985
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2574337,0.2574337,0,0,0,0.2574337,297.245,0,0,0,0.7652088,0.2709828,0.2574337,0,0,1.37176,3.319105,0.4942259,0,0.4942259,5.167511,86.125,0.1903696,0.283177,0.612167,0,4.084314
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.540437,0.540437,0,0,0,0.540437,224.5108,0,0,0,1.213339,0.5688811,0.540437,0,0,0.8775338,3.763909,0.6444584,0,0.6444584,5.778897,96.31476,0.1902272,0.5944808,0.9706716,0,4.977248
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3310623,0.3310623,0,0,0,0.3310623,442.4238,0.8831364,0,0,1.464698,0.3484867,0.3310623,0,0,0.2330754,4.343921,0.2330754,0,0.2330754,6.000012,100,0.1901757,0.3641686,1.171759,0,5.808619
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.659469,1.659469,0.425,0,0.172125,1.659469,106.6564,0.4704884,0,0,1.76993,1.299441,1.234469,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,1.825416,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4337583,0.4337583,0,0,0,0.4337583,404.4156,1.297599,0,0,1.754186,0.4565877,0.4337583,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,0.4771341,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01043391,0.01043391,0,0,0,0.01043391,16912.33,1.753634,0,0,1.764617,0.01098306,0.01043391,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,0.0114773,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.005053,1.005053,0,0,0,1.005053,169.9826,0.6504651,0,0,1.708416,1.057951,1.005053,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,1.105559,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4793977,0.4793977,0,0,0,0.4793977,271.4736,0.796809,0,0,1.301438,0.5046291,0.4793977,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,0.5273375,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901757,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.8979224,0.8979224,0,0,0,0.8979224,46.84726,0,1.110223E-16,0,0.4206521,0.9451814,0.8979224,0,0,0,4.553689,0,0.5245294,-0.5245294,5.44711,90.78497,0.1901757,0.9877146,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.5828104,4.02916,0.07744773,0,0.07744773,5.520583,92.00953,0.1901586,0,0.06195818,0,4.106607
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5053627,4.098863,0,0,0,5.520583,92.00953,0.1901586,0,0,0,4.098863
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.238829,1.238829,0,0,0,1.238829,0,0,0,0,0,1.30403,1.238829,0,0,0.5053627,4.098863,0,1.30403,-1.30403,4.146015,69.10011,0.1901586,1.362711,0,0,4.098863
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.602169,1.602169,1.7,0,0.5202,1.602169,0,0,0,0,0,0,0,0.09783106,0.0929395,1.954285,2.794832,0.0929395,0,0.0929395,4.234185,70.5696,0.1901725,1.762386,0,1.7,2.794832
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4260548,0.4260548,1.7,0,0.5202,0.4260548,0,0,0,0,0,0,0,1.273945,1.210248,1.861346,2.878478,1.210248,0,1.210248,5.382327,89.70526,0.1903536,0.4686603,0,1.7,2.878478
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1396537,0.1396537,0,0,0,0.1396537,0,0,0,0,0,0.1470039,0.1396537,0,0,0.6510976,3.967701,0,0.1470039,-0.1470039,5.227371,87.12267,0.1903536,0.1536191,0,0,3.967701
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2425229,0.2425229,0,0,0,0.2425229,0,0,0,0,0,0.2552873,0.2425229,0,0,0.8144352,3.820697,0,0.2552873,-0.2552873,4.958274,82.63774,0.1903536,0.2667752,0,0,3.820697
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4230918,0.4230918,0,0,0,0.4230918,0,0,5.551115E-17,0,0,0.4453597,0.4230918,0,0,1.098088,3.56541,0,0.4453597,-0.4453597,4.488824,74.81358,0.1903536,0.4654009,0,0,3.56541
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2409406,0.2409406,0,0,0,0.2409406,0,0,2.775558E-17,0,0,0.2536217,0.2409406,0,0,1.592932,3.12005,0,0.2536217,-0.2536217,4.221483,70.35792,0.1903536,0.2650347,0,0,3.12005
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5108807,0.5108807,0,0,0,0.5108807,0,0,1.110223E-16,0,0,0.5377691,0.5108807,0,0,1.874734,2.866428,0,0.5377691,-0.5377691,3.654625,60.91029,0.1903536,0.5619687,0,0,2.866428
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472255,2.328659,0,0,0,3.654625,60.91029,0.1903536,0,0,0,2.328659
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.0649476,0.0649476,0,0,0,0.0649476,0,0,0,0,0,0.06836589,0.0649476,0,0,2.472255,2.328659,0,0.06836589,-0.06836589,3.582561,59.70923,0.1903536,0.07144236,0,0,2.328659
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4270799,0.4270799,0,0,0,0.4270799,3.179583,0,0,0,0.01357936,0.4495578,0.4270799,0,0,2.548217,2.260293,0,0.4359784,-0.4359784,3.122999,52.04988,0.1903536,0.4697879,0.01086349,0,2.273873
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.140052,3.08,1.7,0,0.5202,3.08,8.027422,2.220446E-16,0.06005208,0.3740573,0.2472446,1.452632,1.38,0,0,3.032638,1.824315,0,1.205387,-1.205387,1.85241,30.87343,0.1903536,3.454057,0.1977957,1.7,2.07156
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.6220348,0.6220348,1.7,0,0.5202,0.6220348,78.93195,0,0,0,0.4909842,0,0,1.077965,1.024067,4.371957,0.618928,1.515051,0,1.515051,3.289714,54.82845,0.1904674,0.6842383,0.3927874,1.7,1.109912
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.582172,0.582172,1.7,0,0.5202,0.582172,110.1554,0,0,0,0.6412938,0,0,1.117828,1.061937,2.856905,1.982474,1.70323,0,1.70323,4.90554,81.75883,0.1905394,0.6403892,0.5130351,1.7,2.623768
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.6427374,0.6427374,0,0,0,0.6427374,169.9574,0,0,0,1.09238,0.6765657,0.6427374,0,0,1.153675,3.515381,0.4158142,0,0.4158142,5.300016,88.33342,0.190448,0.7070112,0.8739039,0,4.607761
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.30894,1.30894,1.229714,0,0.391812,1.30894,62.74211,2.220446E-16,0,0,0.8212568,0.08339585,0.07922606,0,0,0.7378609,3.889614,0.7378609,0,0.7378609,6.000012,100,0.1905311,1.439834,0.6570054,1.7,4.710871
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.7666354,0.7666354,0,0,0,0.7666354,154.5762,0.3780511,0,0,1.185036,0.8069846,0.7666354,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,0.8432989,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5742304,0.5742304,0,0,0,0.5742304,182.1703,0.4416243,0,0,1.046077,0.604453,0.5742304,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,0.6316534,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.3892735,0.3892735,0,0,0,0.3892735,201.7626,0.3756467,0,0,0.7854082,0.4097615,0.3892735,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,0.4282008,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.379947,1.379947,0.8125471,0,0.2779254,1.379947,43.2816,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,1.517942,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905311,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.826731,0.826731,0,0,0,0.826731,9.765196,0,0,0,0.08073191,0.8702432,0.826731,0,0,0,4.553689,0,0.7895113,-0.7895113,5.167794,86.12973,0.1905311,0.9094041,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.525477,1.525477,1.7,0,0.5202,1.525477,0,-2.775558E-17,0,0,0,0,0,0.1745231,0.165797,0.8772348,3.764178,0.165797,0,0.165797,5.325083,88.75121,0.1905557,1.678025,0,1.7,3.764178
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7114378,3.913395,0,0,0,5.325083,88.75121,0.1905557,0,0,0,3.913395
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.893006,1.893006,1.7,0,0.5202,1.893006,0,0,0,0,0,0.2031643,0.1930061,0,0,0.7114378,3.913395,0,0.2031643,-0.2031643,5.110929,85.18198,0.1905557,2.082307,0,1.7,3.913395
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9371759,3.710231,0,0,0,5.110929,85.18198,0.1905557,0,0,0,3.710231
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9371759,3.710231,0,0,0,5.110929,85.18198,0.1905557,0,0,0,3.710231
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.3726657,0.3726657,0,0,0,0.3726657,0,0,0,0,0,0.3922797,0.3726657,0,0,0.9371759,3.710231,0,0.3922797,-0.3922797,4.69743,78.29034,0.1905557,0.4099323,0,0,3.710231
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.373042,3.317951,0,0,0,4.69743,78.29034,0.1905557,0,0,0,3.317951
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.373042,3.317951,0,0,0,4.69743,78.29034,0.1905557,0,0,0,3.317951
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1379657,0.1379657,0,0,0,0.1379657,0,0,2.775558E-17,0,0,0.1452271,0.1379657,0,0,1.373042,3.317951,0,0.1452271,-0.1452271,4.544347,75.73897,0.1905557,0.1517623,0,0,3.317951
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1920181,0.1920181,0,0,0,0.1920181,0,0,2.775558E-17,0,0,0.2021243,0.1920181,0,0,1.534406,3.172724,0,0.2021243,-0.2021243,4.331289,72.18801,0.1905557,0.2112199,0,0,3.172724
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.131614,0.131614,0,0,0,0.131614,0,0,0,0,0,0.138541,0.131614,0,0,1.758988,2.9706,0,0.138541,-0.138541,4.185254,69.7541,0.1905557,0.1447754,0,0,2.9706
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1864183,0.1864183,0,0,0,0.1864183,10.15979,0,2.775558E-17,0,0.01893971,0.1962298,0.1864183,0,0,1.912923,2.832058,0,0.1772901,-0.1772901,3.998374,66.63943,0.1905557,0.2050602,0.01515177,0,2.850998
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.07720137,0.07720137,0,0,0,0.07720137,377.5554,0,0,0,0.2914779,0.08126459,0.07720137,0,0,2.109912,2.654768,0.2102133,0,0.2102133,4.1978,69.96319,0.1905096,0.0849215,0.2331823,0,2.946246
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.899698,2.84396,0.8101115,0,0.8101115,4.966339,82.77216,0.1903318,0,0.6480892,0,3.654072
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.91265,0.91265,0,0,0,0.91265,144.4174,0,0,0,1.318026,0.9606843,0.91265,0,0,1.089587,3.573061,0.3573416,0,0.3573416,5.305343,88.42221,0.1902536,1.003915,1.054421,0,4.891087
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02672203,0.02672203,0,0,0,0.02672203,5601.007,0.7363287,0,0,1.496702,0.02812845,0.02672203,0,0,0.7322452,3.894668,0.7322452,0,0.7322452,6.000012,100,0.1900933,0.02939423,1.197362,0,5.391371
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2773078,0.2773078,0,0,0,0.2773078,598.3447,1.367354,0,0,1.659256,0.291903,0.2773078,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,0.3050386,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.437054,1.437054,0.425,0,0.172125,1.437054,109.6904,0.5109901,0,0,1.57631,1.06532,1.012053,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,1.580759,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.8665233,0.8665233,0,0,0,0.8665233,164.8478,0.5163152,0,0,1.428445,0.9121298,0.8665233,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,0.9531757,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1157757,0.1157757,0,0,0,0.1157757,864.6409,0.8791748,0,0,1.001044,0.1218691,0.1157757,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,0.1273533,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.137214,2.137214,1.325269,0,0.4178984,2.137214,39.99033,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1900933,2.350935,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.05004,1.05004,0,0,0,1.05004,49.42756,0,0,0,0.5190094,1.105306,1.05004,0,0,0,4.553689,0,0.5862963,-0.5862963,5.382001,89.69984,0.1900933,1.155044,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.893633,1.893633,1.7,0,0.5202,1.893633,3.969632,0,0,0,0.07517027,0.2038245,0.1936333,0,0,0.6514403,3.967393,0,0.1286543,-0.1286543,5.246388,87.43963,0.1900933,2.082997,0.06013621,1.7,4.042563
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.772503,1.772503,1.7,0,0.5202,1.772503,0,0,0,0,0,0.07631883,0.07250289,0,0,0.7943895,3.838738,0,0.07631883,-0.07631883,5.165941,86.09884,0.1900933,1.949753,0,1.7,3.838738
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.9570806,0.9570806,0,0,0,0.9570806,0,0,2.220446E-16,0,0,1.007453,0.9570806,0,0,0.8791882,3.76242,0,1.007453,-1.007453,4.103992,68.39973,0.1900933,1.052789,0,0,3.76242
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998581,2.754966,0,0,0,4.103992,68.39973,0.1900933,0,0,0,2.754966
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998581,2.754966,0,0,0,4.103992,68.39973,0.1900933,0,0,0,2.754966
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998581,2.754966,0,0,0,4.103992,68.39973,0.1900933,0,0,0,2.754966
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0588165,0.0588165,0,0,0,0.0588165,0,0,6.938894E-18,0,0,0.0619121,0.0588165,0,0,1.998581,2.754966,0,0.0619121,-0.0619121,4.038731,67.31204,0.1900933,0.06469814,0,0,2.754966
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1982681,0.1982681,0,0,0,0.1982681,0,0,2.775558E-17,0,0,0.2087032,0.1982681,0,0,2.067372,2.693054,0,0.2087032,-0.2087032,3.818738,63.64551,0.1900933,0.2180949,0,0,2.693054
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6049362,0.6049362,0,0,0,0.6049362,0,0,1.110223E-16,0,0,0.6367749,0.6049362,0,0,2.299264,2.484351,0,0.6367749,-0.6367749,3.147519,52.45854,0.1900933,0.6654298,0,0,2.484351
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3220051,0.3220051,0,0,0,0.3220051,0,0,0,0,0,0.3389528,0.3220051,0,0,3.006792,1.847576,0,0.3389528,-0.3389528,2.790231,46.50376,0.1900933,0.3542056,0,0,1.847576
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07999318,0.07999318,0,0,0,0.07999318,0,0,1.387779E-17,0,0,0.08420335,0.07999318,0,0,3.383406,1.508623,0,0.08420335,-0.08420335,2.701473,45.02446,0.1900933,0.0879925,0,0,1.508623
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1890665,0.1890665,0,0,0,0.1890665,0,0,2.775558E-17,0,0,0.1990173,0.1890665,0,0,3.476965,1.42442,0,0.1990173,-0.1990173,2.49169,41.52809,0.1900933,0.2079731,0,0,1.42442
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2625607,0.2625607,0,0,0,0.2625607,5.529487,0,0,0,0.01451826,0.2763797,0.2625607,0,0,3.698096,1.225403,0,0.2618614,-0.2618614,2.215664,36.92766,0.1900933,0.2888168,0.01161461,0,1.239921
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3674818,0.3674818,0,0,0,0.3674818,103.3279,0,0,0,0.3797113,0.386823,0.3674818,0,0,3.989053,0.9635412,0,0.007111673,-0.007111673,2.208168,36.80272,0.1900933,0.40423,0.303769,0,1.343252
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.906969,1.906969,1.7,0,0.5202,1.906969,45.37478,0,0,0,0.8652831,0.2178625,0.2069694,0,0,3.996955,0.9564295,0.6474206,0,0.6474206,2.822365,47.03932,0.1901663,2.097666,0.6922265,1.7,1.821713
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.289672,1.289672,1.7,0,0.5202,1.289672,86.81426,0,0,0,1.11962,0,0,0.4103275,0.3898111,3.349534,1.539108,1.509431,0,1.509431,4.254336,70.90546,0.1902807,1.41864,0.8956957,1.7,2.658728
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.4821976,0.4821976,0.9264308,0,0.3090156,0.4821976,284.6322,0,0,0,1.37249,0,0,0.4442332,0.4220216,1.840104,2.897596,1.794511,0,1.794511,5.956759,99.27912,0.1900639,0.5304173,1.097992,1.7,4.270085
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.234387,1.234387,0,0,0,1.234387,133.4602,0.3024685,0,0,1.647415,1.299354,1.234387,0,0,0.04559236,4.512656,0.04559236,0,0.04559236,6.000012,100,0.190054,1.357825,1.317932,0,6.160071
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.167495,1.167495,0,0,0,1.167495,161.8615,0.6607823,0,0,1.889724,1.228942,1.167495,0,0,0,4.553689,0,0,0,6.000012,100,0.190054,1.284245,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.7476664,0.7476664,0,0,0,0.7476664,212.5066,0.8018232,0,0,1.58884,0.7870172,0.7476664,0,0,0,4.553689,0,0,0,6.000012,100,0.190054,0.822433,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190054,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.004855,1.004855,0,0,0,1.004855,128.2304,0.2307875,0,0,1.288529,1.057742,1.004855,0,0,0,4.553689,0,0,0,6.000012,100,0.190054,1.10534,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190054,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.561614,0.561614,0,0,0,0.561614,61.39109,0,0,0,0.344781,0.5911726,0.561614,0,0,0,4.553689,0,0.2463917,-0.2463917,5.740293,95.67135,0.190054,0.6177754,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.40894,1.40894,1.590241,0,0.4902359,1.40894,5.8856,0,0,0,0.08292456,0,0,0.1813017,0.1722367,0.2737685,4.307297,0.2551612,0,0.2551612,5.982359,99.7058,0.1900888,1.549834,0.06633965,1.7,4.390222
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.6432695,0.6432695,0,0,0,0.6432695,0,0,0,0,0,0.6771258,0.6432695,0,0,0.01860728,4.536942,0,0.6771258,-0.6771258,5.268606,87.80993,0.1900888,0.7075965,0,0,4.536942
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7709693,3.859817,0,0,0,5.268606,87.80993,0.1900888,0,0,0,3.859817
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.7522392,0.7522392,0,0,0,0.7522392,0,0,1.110223E-16,0,0,0.7918307,0.7522392,0,0,0.7709693,3.859817,0,0.7918307,-0.7918307,4.433943,73.89891,0.1900888,0.827463,0,0,3.859817
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1637506,0.1637506,0,0,0,0.1637506,0,0,2.775558E-17,0,0,0.172369,0.1637506,0,0,1.650781,3.067986,0,0.172369,-0.172369,4.252251,70.8707,0.1900888,0.1801256,0,0,3.067986
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1919914,0.1919914,0,0,0,0.1919914,0,0,2.775558E-17,0,0,0.2020962,0.1919914,0,0,1.842302,2.895617,0,0.2020962,-0.2020962,4.039223,67.32024,0.1900888,0.2111905,0,0,2.895617
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1607574,0.1607574,0,0,0,0.1607574,0,0,2.775558E-17,0,0,0.1692183,0.1607574,0,0,2.066854,2.693521,0,0.1692183,-0.1692183,3.860851,64.34738,0.1900888,0.1768332,0,0,2.693521
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254874,2.524302,0,0,0,3.860851,64.34738,0.1900888,0,0,0,2.524302
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2053705,0.2053705,0,0,0,0.2053705,0,0,2.775558E-17,0,0,0.2161794,0.2053705,0,0,2.254874,2.524302,0,0.2161794,-0.2161794,3.632977,60.54951,0.1900888,0.2259075,0,0,2.524302
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1902519,0.1902519,0,0,0,0.1902519,0,0,2.775558E-17,0,0,0.2002651,0.1902519,0,0,2.495073,2.308123,0,0.2002651,-0.2002651,3.42188,57.03121,0.1900888,0.209277,0,0,2.308123
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4482543,0.4482543,0,0,0,0.4482543,0,0,5.551115E-17,0,0,0.4718466,0.4482543,0,0,2.71759,2.107858,0,0.4718466,-0.4718466,2.92451,48.74173,0.1900888,0.4930798,0,0,2.107858
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2245193,0.2245193,0,0,0,0.2245193,0,0,2.775558E-17,0,0,0.2363361,0.2245193,0,0,3.241864,1.636011,0,0.2363361,-0.2363361,2.67539,44.58973,0.1900888,0.2469712,0,0,1.636011
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01181654,0.01181654,0,0,0,0.01181654,95.75854,0,0,0,0.01131534,0.01243846,0.01181654,0,0,3.50446,1.399675,0,0.001123116,-0.001123116,2.674206,44.57,0.1900888,0.01299819,0.009052276,0,1.41099
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.003084,1.003084,0,0,0,1.003084,9.58211,0,0,0,0.09611662,1.055878,1.003084,0,0,3.505708,1.398552,0,0.9597613,-0.9597613,1.662528,27.70875,0.1900888,1.103392,0.07689329,0,1.494669
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.9002988,0.9002988,1.7,0,0.5202,0.9002988,23.23297,0,0,0,0.2091662,0,0,0.7997012,0.7597161,4.572109,0.4387906,0.9688823,0,0.9688823,2.581691,43.02809,0.1902244,0.9903287,0.1673329,1.7,0.6479567
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.603227,1.310785,1.587414,0,1.587414,4.087644,68.12726,0.1902356,0,0.1659311,1.7,1.518198
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.7411823,0.7411823,1.7,0,0.5202,0.7411823,68.68604,0,0,0,0.5090888,0,0,0.9588177,0.9108768,2.015813,2.739457,1.419966,0,1.419966,5.434741,90.57884,0.1903684,0.8153006,0.407271,1.7,3.248546
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.0891398,0,0,0.6849874,0,0,0,0,0.5958476,4.017426,0.5958476,0,0.5958476,6.000012,100,0.1902393,0,0.5479899,0,4.702414
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05219958,0.05219958,0,0,0,0.05219958,875.4708,0.4020452,0,0,0.4569921,0.05494693,0.05219958,0,0,0,4.553689,0,0,0,6.000012,100,0.1902393,0.05741954,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.5415941,0.5415941,0,0,0,0.5415941,38.85194,0,0,0,0.2104198,0.570099,0.5415941,0,0,0,4.553689,0,0.3596793,-0.3596793,5.620877,93.68109,0.1902393,0.5957535,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.269257,1.269257,1.221481,0,0.3895644,1.269257,35.44859,1.110223E-16,0,0,0.4499338,0.05029015,0.04777564,0,0,0.3996436,4.19401,0.3996436,0,0.3996436,6.000012,100,0.1902838,1.396183,0.359947,1.7,4.643943
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.3287201,0,0,0.3287201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902838,0,0.2629761,0,4.882409
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902838,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.493287,1.493287,1.399319,0,0.4381142,1.493287,6.623865,8.326673E-17,0,0,0.09891331,0.09891331,0.09396765,0,0,0,4.553689,0,0,0,6.000012,100,0.1902838,1.642616,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5734054,0.5734054,0,0,0,0.5734054,14.27148,0,1.110223E-16,0,0.08183342,0.6035846,0.5734054,0,0,0,4.553689,0,0.5217512,-0.5217512,5.450038,90.83379,0.1902838,0.6307459,0.06546674,0,4.635522
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.362688,1.362688,1.7,0,0.5202,1.362688,0,0,0,0,0,0,0,0.3373124,0.3204468,0.5797236,4.031938,0.3204468,0,0.3204468,5.75404,95.90048,0.1903309,1.498956,0,1.7,4.031938
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3932322,0.3932322,0,0,0,0.3932322,0,0,0,0,0,0.4139286,0.3932322,0,0,0.2592768,4.32034,0,0.4139286,-0.4139286,5.317721,88.62851,0.1903309,0.4325554,0,0,4.32034
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.307214,2.307214,1.7,0,0.5202,2.307214,0,0,0,0,0,0.6391724,0.6072137,0,0,0.7191975,3.906411,0,0.6391724,-0.6391724,4.643974,77.39942,0.1903309,2.537935,0,1.7,3.906411
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1911777,0.1911777,1.643809,0,0.5048599,0.1911777,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.429389,3.267239,1.38,0,1.38,5.953157,99.21909,0.1904525,0.2102955,0,1.7,3.267239
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.049389,4.509239,0,0,0,5.953157,99.21909,0.1904525,0,0,0,4.509239
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3564377,0.3564377,0,0,0,0.3564377,0,0,0,0,0,0.3751976,0.3564377,0,0,0.049389,4.509239,0,0.3751976,-0.3751976,5.557664,92.62756,0.1904525,0.3920814,0,0,4.509239
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3831074,0.3831074,0,0,0,0.3831074,0,0,5.551115E-17,0,0,0.4032709,0.3831074,0,0,0.4662752,4.134041,0,0.4032709,-0.4032709,5.13258,85.54282,0.1904525,0.4214181,0,0,4.134041
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2773491,0.2773491,0,0,0,0.2773491,0,0,5.551115E-17,0,0,0.2919465,0.2773491,0,0,0.914354,3.73077,0,0.2919465,-0.2919465,4.824841,80.41386,0.1904525,0.3050841,0,0,3.73077
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4403283,0.4403283,0,0,0,0.4403283,0,0,5.551115E-17,0,0,0.4635035,0.4403283,0,0,1.238739,3.438824,0,0.4635035,-0.4635035,4.336266,72.27095,0.1904525,0.4843611,0,0,3.438824
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3717472,0.3717472,0,0,0,0.3717472,0,0,0,0,0,0.3913128,0.3717472,0,0,1.753743,2.97532,0,0.3913128,-0.3913128,3.923785,65.39629,0.1904525,0.4089219,0,0,2.97532
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05511464,0.05511464,0,0,0,0.05511464,0,0,6.938894E-18,0,0,0.05801541,0.05511464,0,0,2.188535,2.584008,0,0.05801541,-0.05801541,3.862632,64.37707,0.1904525,0.0606261,0,0,2.584008
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01752903,0.01752903,0,0,0,0.01752903,105.8663,0,0,0,0.01855735,0.01845161,0.01752903,0,0,2.252996,2.525992,0.0001057331,0,0.0001057331,3.862732,64.37874,0.1904524,0.01928193,0.01484588,0,2.544549
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.8259864,0.8259864,0,0,0,0.8259864,34.8165,0,0,0,0.2875796,0.8694594,0.8259864,0,0,2.252891,2.526087,0,0.5818798,-0.5818798,3.249377,54.15618,0.1904524,0.9085851,0.2300637,0,2.813667
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.4709152,0.4709152,0,0,0,0.4709152,141.1607,0,0,0,0.6647472,0.4957002,0.4709152,0,0,2.899424,1.944208,0.169047,0,0.169047,3.409749,56.82904,0.1904159,0.5180067,0.5317977,0,2.608955
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.9851349,0.9851349,0,0,0,0.9851349,80.18488,0,0,0,0.7899293,1.036984,0.9851349,0,0,2.730377,2.09635,0,0.2470548,-0.2470548,3.14933,52.48874,0.1904159,1.083648,0.6319434,0,2.886279
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.204335,1.204335,0,0,0,1.204335,119.5989,0,0,0,1.440371,1.267721,1.204335,0,0,3.004882,1.849295,0.1726498,0,0.1726498,3.313121,55.21856,0.1903785,1.324769,1.152297,0,3.289666
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.832232,2.00468,1.350047,0,1.350047,4.593888,76.56464,0.1900872,0,1.080038,0,3.354727
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.180563,1.180563,0,0,0,1.180563,126.9784,0,0,0,1.49906,1.242698,1.180563,0,0,1.482185,3.219723,0.2563621,0,0.2563621,4.837094,80.61807,0.1900319,1.29862,1.199248,0,4.718783
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.7589254,0.7589254,0,0,0,0.7589254,209.7195,0,0,0,1.591615,0.7988689,0.7589254,0,0,1.225823,3.450448,0.7927457,0,0.7927457,5.589159,93.15246,0.1898614,0.834818,1.273292,0,5.042063
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.633096,1.633096,0.9743134,0,0.3220876,1.633096,68.98141,0,0,0,1.126533,0.6934558,0.658783,0,0,0.4330772,4.163919,0.4330772,0,0.4330772,6.000012,100,0.1899095,1.796406,0.9012264,1.7,5.290452
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.8790253,0.8790253,0,0,0,0.8790253,81.04335,0,0,0,0.7123916,0.9252898,0.8790253,0,0,0,4.553689,0,0.2128982,-0.2128982,5.775598,96.25977,0.1899095,0.9669278,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.3877467,0.3877467,0,0,0,0.3877467,153.1406,0,0,0,0.5937977,0.4081544,0.3877467,0,0,0.2365536,4.340791,0.1856433,0,0.1856433,5.951714,99.19504,0.1898697,0.4265213,0.4750381,0,4.934588
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.6752702,0.6752702,0,0,0,0.6752702,51.91929,0,1.110223E-16,0,0.3505955,0.7108107,0.6752702,0,0,0.05091032,4.50787,0,0.3602152,-0.3602152,5.572014,92.86671,0.1898697,0.7427972,0.2804764,0,4.858465
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.192665,1.192665,0,0,0,1.192665,7.09884,0,2.220446E-16,0,0.08466541,1.255437,1.192665,0,0,0.4511495,4.147655,0,1.170772,-1.170772,4.337912,72.29839,0.1898697,1.311932,0.06773233,0,4.23232
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.471764,2.471764,1.7,0,0.5202,2.471764,0,0,0,0,0,0.8123831,0.771764,0,0,1.752007,2.976882,0,0.8123831,-0.8123831,3.481585,58.0263,0.1898697,2.71894,0,1.7,2.976882
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.10471,1.10471,1.7,0,0.5202,1.10471,0,0,0,0,0,0,0,0.5952896,0.5655252,2.654655,2.1645,0.5655252,0,0.5655252,4.018089,66.96803,0.1899524,1.215181,0,1.7,2.1645
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2585766,0.2585766,1.7,0,0.5202,0.2585766,0,0,0,0,0,0,0,1.441423,1.369352,2.08913,2.673472,1.369352,0,1.369352,5.317171,88.61934,0.1900954,0.2844343,0,1.7,2.673472
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7197776,3.905889,0,0,0,5.317171,88.61934,0.1900954,0,0,0,3.905889
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.009177913,0.009177913,0,0,0,0.009177913,0,0,0,0,0,0.009660961,0.009177913,0,0,0.7197776,3.905889,0,0.009660961,-0.009660961,5.306987,88.44962,0.1900954,0.0100957,0,0,3.905889
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4159206,0.4159206,0,0,0,0.4159206,0,0,5.551115E-17,0,0,0.4378112,0.4159206,0,0,0.730512,3.896228,0,0.4378112,-0.4378112,4.845494,80.75807,0.1900954,0.4575126,0,0,3.896228
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2330033,0.2330033,0,0,0,0.2330033,0,0,2.775558E-17,0,0,0.2452666,0.2330033,0,0,1.216969,3.458417,0,0.2452666,-0.2452666,4.58696,76.44919,0.1900954,0.2563036,0,0,3.458417
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1427849,0.1427849,0,0,0,0.1427849,0,0,0,0,0,0.1502999,0.1427849,0,0,1.489487,3.21315,0,0.1502999,-0.1502999,4.42853,73.80869,0.1900954,0.1570634,0,0,3.21315
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0359493,0.0359493,0,0,0,0.0359493,0,0,0,0,0,0.03784137,0.0359493,0,0,1.656487,3.06285,0,0.03784137,-0.03784137,4.388642,73.14389,0.1900954,0.03954423,0,0,3.06285
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2641999,0.2641999,0,0,0,0.2641999,0,0,5.551115E-17,0,0,0.2781051,0.2641999,0,0,1.698533,3.025009,0,0.2781051,-0.2781051,4.095493,68.25809,0.1900954,0.2906199,0,0,3.025009
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2340046,0.2340046,0,0,0,0.2340046,0,0,2.775558E-17,0,0,0.2463206,0.2340046,0,0,2.007539,2.746904,0,0.2463206,-0.2463206,3.835849,63.93068,0.1900954,0.2574051,0,0,2.746904
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.09475989,0.09475989,0,0,0,0.09475989,23.82432,0,1.387779E-17,0,0.0225759,0.09974726,0.09475989,0,0,2.281229,2.500583,0,0.07717136,-0.07717136,3.754503,62.57492,0.1900954,0.1042359,0.01806072,0,2.523159
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.366974,2.423412,0.168788,0,0.168788,3.914629,65.24369,0.1900592,0,0.1350304,0,2.5922
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.198186,2.575321,0.5419936,0,0.5419936,4.42881,73.81335,0.189943,0,0.4335949,0,3.117315
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.023396,1.023396,0,0,0,1.023396,94.17632,0,0,0,0.9637971,1.077259,1.023396,0,0,1.656193,3.063116,0,0.1134623,-0.1134623,4.30921,71.82002,0.189943,1.125736,0.7710377,0,4.026913
