Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.093794,1.093794,0,0,0,1.093794,127.9908,0,0,0,1.399956,1.151362,1.093794,0,0,1.782262,2.949653,0.2485937,0,0.2485937,4.545047,75.75063,0.1898897,1.203173,1.119965,0,4.349609
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.025569,1.025569,0,0,0,1.025569,139.5308,0,0,0,1.430984,1.079546,1.025569,0,0,1.533668,3.173388,0.3514378,0,0.3514378,4.87845,81.30733,0.1898145,1.128126,1.144787,0,4.604372
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.7107264,0.7107264,0,0,0,0.7107264,126.5505,0,0,0,0.8994275,0.7481331,0.7107264,0,0,1.18223,3.489682,0.1512944,0,0.1512944,5.02198,83.6995,0.1897821,0.7817991,0.719542,0,4.389109
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.9644982,0.9644982,0,0,0,0.9644982,116.4849,0,0,0,1.123495,1.015261,0.9644982,0,0,1.030936,3.625847,0.108234,0,0.108234,5.12466,85.41083,0.189759,1.060948,0.8987961,0,4.749342
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4260928,0.4260928,0,0,0,0.4260928,316.2546,0,0,0,1.347538,0.4485188,0.4260928,0,0,0.922702,3.723257,0.8990195,0,0.8990195,5.977545,99.62555,0.1895669,0.4687021,1.078031,0,5.070796
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.9316316,0,0,0.955314,0,0,0,0,0.02368241,4.532375,0.02368241,0,0.02368241,6.000012,100,0.1895618,0,0.7642512,0,5.487689
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895618,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895618,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1406124,0.1406124,0,0,0,0.1406124,59.71312,0,0,0,0.08396405,0.148013,0.1406124,0,0,0,4.553689,0,0.064049,-0.064049,5.932498,98.87478,0.1895618,0.1546736,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.641076,1.641076,1.7,0,0.5202,1.641076,0,0,0,0,0,0,0,0.05892418,0.05597797,0.07116555,4.48964,0.05597797,0,0.05597797,5.985604,99.75986,0.18957,1.805183,0,1.7,4.48964
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.624806,1.624806,1.640793,0,0.5040365,1.624806,0,0,0,0,0,0,0,0.01598693,0.01518758,0.01518758,4.54002,0.01518758,0,0.01518758,6.000012,100,0.1895722,1.787287,0,1.7,4.54002
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6050836,0.6050836,0,0,0,0.6050836,0,0,1.110223E-16,0,0,0.6369301,0.6050836,0,0,0,4.553689,0,0.6369301,-0.6369301,5.328629,88.8103,0.1895722,0.665592,0,0,4.553689
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.07221372,0.07221372,0,0,0,0.07221372,0,0,1.387779E-17,0,0,0.07601444,0.07221372,0,0,0.7077001,3.916759,0,0.07601444,-0.07601444,5.248502,87.47487,0.1895722,0.0794351,0,0,3.916759
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1195838,0.1195838,0,0,0,0.1195838,0,0,0,0,0,0.1258777,0.1195838,0,0,0.7921606,3.840744,0,0.1258777,-0.1258777,5.115816,85.26343,0.1895722,0.1315422,0,0,3.840744
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01130316,0.01130316,0,0,0,0.01130316,0,0,1.734723E-18,0,0,0.01189806,0.01130316,0,0,0.9320248,3.714867,0,0.01189806,-0.01189806,5.103274,85.0544,0.1895722,0.01243347,0,0,3.714867
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2156007,0.2156007,0,0,0,0.2156007,0,0,2.775558E-17,0,0,0.2269481,0.2156007,0,0,0.9452448,3.702969,0,0.2269481,-0.2269481,4.86405,81.06733,0.1895722,0.2371608,0,0,3.702969
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1005553,0.1005553,0,0,0,0.1005553,0,0,0,0,0,0.1058477,0.1005553,0,0,1.197409,3.476021,0,0.1058477,-0.1058477,4.752476,79.20778,0.1895722,0.1106109,0,0,3.476021
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.08701786,0.08701786,0,0,0,0.08701786,0,0,1.387779E-17,0,0,0.09159775,0.08701786,0,0,1.315018,3.370173,0,0.09159775,-0.09159775,4.655924,77.59858,0.1895722,0.09571965,0,0,3.370173
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1777219,0.1777219,0,0,0,0.1777219,0,0,2.775558E-17,0,0,0.1870757,0.1777219,0,0,1.416793,3.278575,0,0.1870757,-0.1870757,4.458729,74.312,0.1895722,0.1954941,0,0,3.278575
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.09982771,0.09982771,0,0,0,0.09982771,0,0,1.387779E-17,0,0,0.1050818,0.09982771,0,0,1.624655,3.091499,0,0.1050818,-0.1050818,4.347963,72.4659,0.1895722,0.1098105,0,0,3.091499
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.5403896,0.5403896,0,0,0,0.5403896,2.038268,0,0,0,0.01101459,0.5688311,0.5403896,0,0,1.741413,2.986418,0,0.5578166,-0.5578166,3.759973,62.66608,0.1895722,0.5944286,0.008811671,0,2.997432
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.7081738,0.7081738,0,0,0,0.7081738,17.7024,0,0,0,0.1253637,0.745446,0.7081738,0,0,2.361209,2.428601,0,0.6200823,-0.6200823,3.106349,51.77237,0.1895722,0.7789911,0.100291,0,2.553965
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.285799,1.285799,1.7,0,0.5202,1.285799,17.66677,0,0,0,0.2271592,0,0,0.4142006,0.3934906,3.050189,1.808519,0.6206498,0,0.6206498,3.695148,61.58569,0.1896549,1.414379,0.1817273,1.7,2.035678
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4385386,0.4385386,1.7,0,0.5202,0.4385386,56.24661,0,0,0,0.2466631,0,0,1.261461,1.198388,2.429539,2.367103,1.445051,0,1.445051,5.066045,84.43391,0.1897814,0.4823925,0.1973305,1.7,2.613766
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.320908,1.320908,1.7,0,0.5202,1.320908,25.25572,0,0,0,0.3336049,0,0,0.3790919,0.3601373,0.9844881,3.66765,0.6937422,0,0.6937422,5.724186,95.40292,0.1898706,1.452999,0.2668839,1.7,4.001255
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.224023,1.224023,0,0,0,1.224023,66.03115,0,0,0,0.8082365,1.288445,1.224023,0,0,0.2907459,4.292017,0,0.4802088,-0.4802088,5.218002,86.96652,0.1898706,1.346425,0.6465892,0,5.100254
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.08293083,0.08293083,0,0,0,0.08293083,871.0328,0,0,0,0.7223547,0.08729561,0.08293083,0,0,0.8243111,3.811809,0.6350591,0,0.6350591,5.820472,97.00767,0.1897354,0.09122391,0.5778837,0,4.534163
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1099102,0.1099102,0,0,0,0.1099102,887.2661,0.670249,0,0,0.9751961,0.115695,0.1099102,0,0,0.1892521,4.383362,0.1892521,0,0.1892521,6.000012,100,0.1896951,0.1209012,0.7801569,0,5.358558
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896951,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3495794,0.3495794,0,0,0,0.3495794,151.3581,0.1611384,0,0,0.5291167,0.3679783,0.3495794,0,0,0,4.553689,0,0,0,6.000012,100,0.1896951,0.3845373,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3810031,0.3810031,0,0,0,0.3810031,137.7123,0.1236324,0,0,0.5246882,0.4010559,0.3810031,0,0,0,4.553689,0,0,0,6.000012,100,0.1896951,0.4191034,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.404387,1.404387,1.212416,0,0.3870895,1.404387,14.38881,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.1896951,1.544825,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896951,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04466305,0.04466305,0,0,0,0.04466305,0,0,6.938894E-18,0,0,0.04701374,0.04466305,0,0,0,4.553689,0,0.04701374,-0.04701374,5.950455,99.17406,0.1896951,0.04912936,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.6372716,0.6372716,0,0,0,0.6372716,0,0,1.110223E-16,0,0,0.6708122,0.6372716,0,0,0.05223748,4.506675,0,0.6708122,-0.6708122,5.243357,87.38911,0.1896951,0.7009988,0,0,4.506675
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1222664,0.1222664,0,0,0,0.1222664,0,0,1.387779E-17,0,0,0.1287015,0.1222664,0,0,0.7975844,3.835863,0,0.1287015,-0.1287015,5.107694,85.12806,0.1896951,0.1344931,0,0,3.835863
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1250681,0.1250681,0,0,0,0.1250681,0,0,2.775558E-17,0,0,0.1316506,0.1250681,0,0,0.9405861,3.707161,0,0.1316506,-0.1316506,4.968922,82.81519,0.1896951,0.1375749,0,0,3.707161
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4507565,0.4507565,0,0,0,0.4507565,0,0,5.551115E-17,0,0,0.4744805,0.4507565,0,0,1.086865,3.575511,0,0.4744805,-0.4744805,4.468775,74.47944,0.1896951,0.4958321,0,0,3.575511
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4555612,0.4555612,0,0,0,0.4555612,0,0,5.551115E-17,0,0,0.4795381,0.4555612,0,0,1.614065,3.10103,0,0.4795381,-0.4795381,3.963298,66.05483,0.1896951,0.5011173,0,0,3.10103
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146885,2.621492,0,0,0,3.963298,66.05483,0.1896951,0,0,0,2.621492
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.07610467,0.07610467,0,0,0,0.07610467,0,0,0,0,0,0.08011018,0.07610467,0,0,2.146885,2.621492,0,0.08011018,-0.08011018,3.878854,64.64745,0.1896951,0.08371513,0,0,2.621492
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02677365,0.02677365,0,0,0,0.02677365,0,0,3.469447E-18,0,0,0.02818279,0.02677365,0,0,2.235897,2.541382,0,0.02818279,-0.02818279,3.849147,64.15232,0.1896951,0.02945102,0,0,2.541382
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.267211,2.513199,0,0,0,3.849147,64.15232,0.1896951,0,0,0,2.513199
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2706352,0.2706352,0,0,0,0.2706352,0,0,5.551115E-17,0,0,0.2848792,0.2706352,0,0,2.267211,2.513199,0,0.2848792,-0.2848792,3.548858,59.14751,0.1896951,0.2976987,0,0,2.513199
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3174332,0.3174332,0,0,0,0.3174332,8.977324,0,5.551115E-17,0,0.028497,0.3341402,0.3174332,0,0,2.583743,2.22832,0,0.3056432,-0.3056432,3.226682,53.77792,0.1896951,0.3491765,0.0227976,0,2.256817
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.068784,1.068784,0,0,0,1.068784,30.1976,0,0,0,0.3227471,1.125036,1.068784,0,0,2.923347,1.922677,0,0.8022888,-0.8022888,2.380995,39.68317,0.1896951,1.175663,0.2581977,0,2.245424
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.001075,2.001075,1.7,0,0.5202,2.001075,21.95118,0,0,0,0.4392595,0.3169206,0.3010746,0,0,3.814779,1.120388,0.1223389,0,0.1223389,2.497056,41.61752,0.1897086,2.201182,0.3514076,1.7,1.559648
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1420654,0.1420654,1.594697,0,0.4914523,0.1420654,645.4531,0,0,0,0.9169656,0,0,1.452632,1.38,3.69244,1.230493,2.296966,0,2.296966,4.676149,77.93566,0.1896181,0.156272,0.7335725,1.7,2.147459
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.643207,0,0,1.613681,0,0,0,0,1.395474,3.297762,1.395474,0,1.395474,6.000012,100,0.1893227,0,1.290945,1.7,4.911443
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.544795,1.544795,0.425,0,0.172125,1.544795,120.1309,0.6770441,0,0,1.855775,1.178731,1.119795,0,0,0,4.553689,0,0,0,6.000012,100,0.1893227,1.699274,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1718633,0.1718633,0,0,0,0.1718633,964.274,1.476324,0,0,1.657233,0.1809087,0.1718633,0,0,0,4.553689,0,0,0,6.000012,100,0.1893227,0.1890496,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.258634,1.258634,0.425,0,0.172125,1.258634,108.3126,0.4857498,0,0,1.363259,0.8775091,0.8336337,0,0,0,4.553689,0,0,0,6.000012,100,0.1893227,1.384497,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.350084,1.350084,0.425,0,0.172125,1.350084,88.54929,0.2217172,0,0,1.19549,0.9737722,0.9250836,0,0,0,4.553689,0,0,0,6.000012,100,0.1893227,1.485092,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.514502,1.514502,0.425,0,0.172125,1.514502,77.89535,0.0328823,0,0,1.179727,1.146845,1.089502,0,0,0,4.553689,0,0,0,6.000012,100,0.1893227,1.665953,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.035283,1.035283,0,0,0,1.035283,64.21998,0,0,0,0.6648585,1.089772,1.035283,0,0,0,4.553689,0,0.424913,-0.424913,5.552114,92.53506,0.1893227,1.138811,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1663736,0.1663736,0,0,0,0.1663736,240.1322,0,0,0,0.3995166,0.1751301,0.1663736,0,0,0.4721256,4.128776,0.2243865,0,0.2243865,5.764986,96.08291,0.1892753,0.183011,0.3196133,0,4.528293
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.051831,2.051831,1.7,0,0.5202,2.051831,4.149734,0,0,0,0.0851455,0.3703478,0.3518305,0,0,0.247739,4.330724,0,0.2852024,-0.2852024,5.464356,91.07243,0.1892753,2.257014,0.0681164,1.7,4.415869
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5646305,4.045521,0,0,0,5.464356,91.07243,0.1892753,0,0,0,4.045521
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.070315,1.070315,0,0,0,1.070315,0,0,2.220446E-16,0,0,1.126647,1.070315,0,0,0.5646305,4.045521,0,1.126647,-1.126647,4.276766,71.27929,0.1892753,1.177346,0,0,4.045521
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.7958329,0.7958329,0,0,0,0.7958329,0,0,0,0,0,0.8377189,0.7958329,0,0,1.816461,2.918874,0,0.8377189,-0.8377189,3.393733,56.5621,0.1892753,0.8754162,0,0,2.918874
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2872902,0.2872902,0,0,0,0.2872902,0,0,0,0,0,0.3024108,0.2872902,0,0,2.74726,2.081155,0,0.3024108,-0.3024108,3.074964,51.24929,0.1892753,0.3160192,0,0,2.081155
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1511656,0.1511656,0,0,0,0.1511656,0,0,0,0,0,0.1591217,0.1511656,0,0,3.083272,1.778745,0,0.1591217,-0.1591217,2.907235,48.45382,0.1892753,0.1662821,0,0,1.778745
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2097167,0.2097167,0,0,0,0.2097167,0,0,0,0,0,0.2207544,0.2097167,0,0,3.260073,1.619623,0,0.2207544,-0.2207544,2.674539,44.57557,0.1892753,0.2306883,0,0,1.619623
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.505356,1.398869,0,0,0,2.674539,44.57557,0.1892753,0,0,0,1.398869
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03740275,0.03740275,0,0,0,0.03740275,0,0,6.938894E-18,0,0,0.03937132,0.03740275,0,0,3.505356,1.398869,0,0.03937132,-0.03937132,2.633038,43.88388,0.1892753,0.04114302,0,0,1.398869
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1810476,0.1810476,0,0,0,0.1810476,0,0,2.775558E-17,0,0,0.1905764,0.1810476,0,0,3.549102,1.359497,0,0.1905764,-0.1905764,2.432153,40.5358,0.1892753,0.1991523,0,0,1.359497
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3415673,0.3415673,0,0,0,0.3415673,0,0,5.551115E-17,0,0,0.3595445,0.3415673,0,0,3.760854,1.168921,0,0.3595445,-0.3595445,2.05316,34.21926,0.1892753,0.375724,0,0,1.168921
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2063142,0.2063142,0,0,0,0.2063142,0,0,2.775558E-17,0,0,0.2171729,0.2063142,0,0,4.160347,0.8093764,0,0.2171729,-0.2171729,1.82424,30.40393,0.1892753,0.2269456,0,0,0.8093764
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01372485,0.01372485,0,0,0,0.01372485,189.2485,0,0,0,0.02597407,0.01444721,0.01372485,0,0,4.40165,0.5922035,0.01152686,0,0.01152686,1.835175,30.58619,0.1892728,0.01509733,0.02077926,0,0.6181775
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5443015,0.5443015,0,0,0,0.5443015,28.34758,0,0,0,0.1542963,0.5729489,0.5443015,0,0,4.390124,0.6025777,0,0.4186526,-0.4186526,1.393876,23.23123,0.1892728,0.5987316,0.1234371,0,0.756874
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,4.855293,0.1839251,0.4609146,0,0.4609146,1.831138,30.51891,0.1891755,0,0.3687317,0,0.6448397
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.9934943,0.9934943,1.7,0,0.5202,0.9934943,43.55091,0,0,0,0.4326757,0,0,0.7065057,0.6711804,4.394379,0.5987483,1.103856,0,1.103856,2.878348,47.97238,0.1893205,1.092844,0.3461406,1.7,1.031424
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.272842,1.272842,1.7,0,0.5202,1.272842,46.63437,0,0,0,0.5935817,0,0,0.4271585,0.4058006,3.290522,1.592219,0.9993822,0,0.9993822,3.826446,63.77397,0.1894445,1.400126,0.4748653,1.7,2.185801
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.924016,1.924016,1.7,0,0.5202,1.924016,32.76771,0,0,0,0.630456,0.2358065,0.2240162,0,0,2.29114,2.491663,0.3946495,0,0.3946495,4.200843,70.01391,0.1894879,2.116418,0.5043648,1.7,3.122119
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.335198,0,0.420609,0,0,0,0,0,0.6280529,0,0,1.335198,1.268438,1.896491,2.846847,1.896491,0,1.896491,6.000012,100,0.1893954,0,0.5024423,1.7,3.4749
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893954,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.639197,1.639197,1.019102,0,0.3343148,1.639197,39.82023,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.1893954,1.803117,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.112896,1.112896,0,0,0,1.112896,26.45036,0,2.220446E-16,0,0.2943648,1.171469,1.112896,0,0,0,4.553689,0,0.8771043,-0.8771043,5.075463,84.59088,0.1893954,1.224185,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.5900248,0.5900248,0,0,0,0.5900248,47.00806,0,0,0,0.2773592,0.6210788,0.5900248,0,0,0.9745603,3.676585,0,0.3437195,-0.3437195,4.713151,78.55235,0.1893954,0.6490273,0.2218874,0,3.953944
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.00904,1.00904,0,0,0,1.00904,26.89773,0,2.220446E-16,0,0.2714089,1.062147,1.00904,0,0,1.356471,3.332865,0,0.7907385,-0.7907385,3.879639,64.66052,0.1893954,1.109944,0.2171271,0,3.604274
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,2.235069,2.542127,0.08561877,0,0.08561877,3.960864,66.01427,0.1893774,0,0.06849501,0,2.627745
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.471557,1.471557,1.7,0,0.5202,1.471557,0,0,0,0,0,0,0,0.228443,0.2170208,2.149451,2.619184,0.2170208,0,0.2170208,4.166748,69.44566,0.1894087,1.618713,0,1.7,2.619184
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.8567323,0.8567323,1.7,0,0.5202,0.8567323,0,0,0,0,0,0,0,0.8432677,0.8011043,1.93243,2.814502,0.8011043,0,0.8011043,4.926743,82.11221,0.1895241,0.9424056,0,1.7,2.814502
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.726411,0.726411,0,0,0,0.726411,0,0,1.110223E-16,0,0,0.7646431,0.726411,0,0,1.131325,3.535496,0,0.7646431,-0.7646431,4.120738,68.67883,0.1895241,0.7990521,0,0,3.535496
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04189097,0.04189097,0,0,0,0.04189097,0,0,6.938894E-18,0,0,0.04409575,0.04189097,0,0,1.980929,2.770853,0,0.04409575,-0.04409575,4.074257,67.90414,0.1895241,0.04608006,0,0,2.770853
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.06719688,0.06719688,0,0,0,0.06719688,0,0,0,0,0,0.07073355,0.06719688,0,0,2.029924,2.726757,0,0.07073355,-0.07073355,3.999697,66.66148,0.1895241,0.07391656,0,0,2.726757
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.108517,2.656024,0,0,0,3.999697,66.66148,0.1895241,0,0,0,2.656024
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1417405,0.1417405,0,0,0,0.1417405,0,0,2.775558E-17,0,0,0.1492005,0.1417405,0,0,2.108517,2.656024,0,0.1492005,-0.1492005,3.842426,64.04031,0.1895241,0.1559145,0,0,2.656024
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1937578,0.1937578,0,0,0,0.1937578,0,0,2.775558E-17,0,0,0.2039556,0.1937578,0,0,2.274295,2.506823,0,0.2039556,-0.2039556,3.627438,60.45718,0.1895241,0.2131336,0,0,2.506823
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500913,2.302868,0,0,0,3.627438,60.45718,0.1895241,0,0,0,2.302868
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.07962015,0.07962015,0,0,0,0.07962015,0,0,1.387779E-17,0,0,0.08381069,0.07962015,0,0,2.500913,2.302868,0,0.08381069,-0.08381069,3.539094,58.98478,0.1895241,0.08758217,0,0,2.302868
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02246366,0.02246366,0,0,0,0.02246366,0,0,3.469447E-18,0,0,0.02364596,0.02246366,0,0,2.594036,2.219057,0,0.02364596,-0.02364596,3.514169,58.56936,0.1895241,0.02471003,0,0,2.219057
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2565141,0.2565141,0,0,0,0.2565141,6.989685,0,5.551115E-17,0,0.01792953,0.2700149,0.2565141,0,0,2.620309,2.195411,0,0.2520853,-0.2520853,3.248447,54.14068,0.1895241,0.2821655,0.01434362,0,2.213341
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3905556,0.3905556,0,0,0,0.3905556,96.14938,0,0,0,0.3755167,0.4111111,0.3905556,0,0,2.900404,1.943326,0,0.03559439,-0.03559439,3.210928,53.51535,0.1895241,0.4296111,0.3004134,0,2.318842
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,2.939953,1.907731,0.5627313,0,0.5627313,3.744781,62.4129,0.1894059,0,0.4501851,0,2.470463
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.6916693,0.6916693,0,0,0,0.6916693,65.94145,0,0,0,0.4560967,0.7280729,0.6916693,0,0,2.377222,2.414189,0,0.2719762,-0.2719762,3.458093,57.63477,0.1894059,0.7608362,0.3648774,0,2.870286
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3081649,0.3081649,0,0,0,0.3081649,412.7904,0,0,0,1.272075,0.3243841,0.3081649,0,0,2.679417,2.142213,0.9476908,0,0.9476908,4.357152,72.61905,0.1892072,0.3389813,1.01766,0,3.414288
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.194376,2.194376,1.7,0,0.5202,2.194376,80.73458,0,0,0,1.771621,0.5203961,0.4943763,0,0,1.731727,2.995135,1.251224,0,1.251224,5.544168,92.40261,0.1892425,2.413814,1.417296,1.7,4.766756
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1796747,0.1796747,0,0,0,0.1796747,942.0013,1.022905,0,0,1.692538,0.1891313,0.1796747,0,0,0.4805022,4.121237,0.4805022,0,0.4805022,6.000012,100,0.189142,0.1976422,1.354031,0,5.813776
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189142,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.6968848,0.6968848,0,0,0,0.6968848,73.71646,0,0,0,0.5137188,0.7335629,0.6968848,0,0,0,4.553689,0,0.2198442,-0.2198442,5.768276,96.13774,0.189142,0.7665733,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.7134021,0.7134021,0,0,0,0.7134021,93.19881,0,0,0,0.6648822,0.7509496,0.7134021,0,0,0.2442713,4.333845,0,0.0860673,-0.0860673,5.677553,94.62569,0.189142,0.7847423,0.5319058,0,4.998727
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.8323196,0.8323196,0,0,0,0.8323196,70.38282,1.110223E-16,0,0,0.58581,0.8761259,0.8323196,0,0,0.3399016,4.247777,0,0.2903159,-0.2903159,5.371533,89.52538,0.189142,0.9155515,0.468648,0,4.833588
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.8263298,0.8263298,0,0,0,0.8263298,45.56177,0,0,0,0.3764905,0.8698208,0.8263298,0,0,0.6624748,3.957462,0,0.4933303,-0.4933303,4.851517,80.85846,0.189142,0.9089627,0.3011924,0,4.333952
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.085106,1.085106,0,0,0,1.085106,7.723889,0,0,0,0.08381234,1.142216,1.085106,0,0,1.21062,3.464131,0,1.058404,-1.058404,3.735862,62.26424,0.189142,1.193616,0.06704988,0,3.547944
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.386624,2.405727,0,0,0,3.735862,62.26424,0.189142,0,0,0,2.405727
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.5864933,0.5864933,0,0,0,0.5864933,0,0,0,0,0,0.6173614,0.5864933,0,0,2.386624,2.405727,0,0.6173614,-0.6173614,3.085106,51.41832,0.189142,0.6451426,0,0,2.405727
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.189142,0,0,0,1.788366
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.189142,0,0,0,1.788366
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.189142,0,0,0,1.788366
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2178774,0.2178774,0,0,0,0.2178774,0,0,2.775558E-17,0,0,0.2293447,0.2178774,0,0,3.072581,1.788366,0,0.2293447,-0.2293447,2.843355,47.38916,0.189142,0.2396652,0,0,1.788366
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1501471,0.1501471,0,0,0,0.1501471,0,0,2.775558E-17,0,0,0.1580496,0.1501471,0,0,3.327409,1.559021,0,0.1580496,-0.1580496,2.676756,44.61251,0.189142,0.1651618,0,0,1.559021
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.503019,1.400972,0,0,0,2.676756,44.61251,0.189142,0,0,0,1.400972
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.08075631,0.08075631,0,0,0,0.08075631,0,0,1.387779E-17,0,0,0.08500664,0.08075631,0,0,3.503019,1.400972,0,0.08500664,-0.08500664,2.587151,43.1191,0.189142,0.08883193,0,0,1.400972
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.07069771,0.07069771,0,0,0,0.07069771,0,0,0,0,0,0.07441864,0.07069771,0,0,3.597471,1.315965,0,0.07441864,-0.07441864,2.508707,41.8117,0.189142,0.07776748,0,0,1.315965
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2790298,0.2790298,0,0,0,0.2790298,0,0,5.551115E-17,0,0,0.2937156,0.2790298,0,0,3.680158,1.241546,0,0.2937156,-0.2937156,2.199104,36.65166,0.189142,0.3069328,0,0,1.241546
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.434993,0.434993,0,0,0,0.434993,6.182075,0,5.551115E-17,0,0.02689159,0.4578873,0.434993,0,0,4.006509,0.9478308,0,0.4309957,-0.4309957,1.744794,29.07985,0.189142,0.4784923,0.02151327,0,0.9747224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.46921,1.46921,1.7,0,0.5202,1.46921,13.64577,0,0,0,0.200485,0,0,0.2307902,0.2192507,4.485393,0.516835,0.4197357,0,0.4197357,2.142991,35.71644,0.1891955,1.616131,0.160388,1.7,0.71732
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.860319,1.860319,1.7,0,0.5202,1.860319,32.79472,0,0,0,0.6100864,0.1687565,0.1603187,0,0,4.065658,0.8945972,0.4413299,0,0.4413299,2.561673,42.69446,0.1892437,2.04635,0.4880691,1.7,1.504684
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.6682552,0.6682552,1.7,0,0.5202,0.6682552,54.14468,0,0,0,0.3618246,0,0,1.031745,0.9801576,3.624328,1.291794,1.341982,0,1.341982,3.834789,63.91302,0.18939,0.7350807,0.2894597,1.7,1.653619
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1108913,0.1108913,1.563523,0,0.4829417,0.1108913,265.9265,0,0,0,0.2948893,0,0,1.452632,1.38,2.282345,2.499578,1.674889,0,1.674889,5.423728,90.39529,0.189421,0.1219804,0.2359114,1.7,2.794467
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.11111,1.11111,0,0,0,1.11111,30.85615,0,2.220446E-16,0,0.3428459,1.16959,1.11111,0,0,0.6074561,4.006979,0,0.826744,-0.826744,4.552264,75.87091,0.189421,1.222221,0.2742767,0,4.349824
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.7264934,0.7264934,0,0,0,0.7264934,51.88686,0,0,0,0.3769546,0.7647299,0.7264934,0,0,1.52606,3.180234,0,0.3877753,-0.3877753,4.143513,69.05841,0.189421,0.7991428,0.3015637,0,3.557189
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.476448,1.476448,1.7,0,0.5202,1.476448,62.08393,0,0,0,0.9166369,0,0,0.2235519,0.2123743,1.956922,2.792459,1.129011,0,1.129011,5.214587,86.90961,0.1895508,1.624093,0.7333096,1.7,3.709096
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,0.8279107,3.808569,0.4644766,0,0.4644766,5.655228,94.25362,0.1894541,0,0.3715813,0,4.273046
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.099428,1.099428,0,0,0,1.099428,38.919,0,0,0,0.4278863,1.157292,1.099428,0,0,0.3634341,4.226598,0,0.7294061,-0.7294061,4.886366,81.43928,0.1894541,1.209371,0.3423091,0,4.654485
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.223287,1.223287,0,0,0,1.223287,25.05301,0,0,0,0.3064702,1.287671,1.223287,0,0,1.173885,3.497192,0,0.9812007,-0.9812007,3.85209,64.20138,0.1894541,1.345616,0.2451762,0,3.803662
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.05830023,0.05830023,0,0,0,0.05830023,313.9467,0,0,0,0.1830316,0.06136866,0.05830023,0,0,2.264108,2.515991,0.121663,0,0.121663,3.96751,66.12503,0.1894288,0.06413025,0.1464253,0,2.699023
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3425915,0.3425915,0,0,0,0.3425915,15.06924,0,0,0,0.05162593,0.3606227,0.3425915,0,0,2.142445,2.625488,0,0.3089967,-0.3089967,3.641799,60.69653,0.1894288,0.3768507,0.04130074,0,2.677114
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.039034,1.039034,0,0,0,1.039034,0,0,0,0,0,1.09372,1.039034,0,0,2.485775,2.316491,0,1.09372,-1.09372,2.488917,41.48186,0.1894288,1.142937,0,0,2.316491
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4309759,0.4309759,0,0,0,0.4309759,0,0,5.551115E-17,0,0,0.4536589,0.4309759,0,0,3.70102,1.222771,0,0.4536589,-0.4536589,2.010718,33.5119,0.1894288,0.4740735,0,0,1.222771
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.04874705,0.04874705,0,0,0,0.04874705,0,0,6.938894E-18,0,0,0.05131268,0.04874705,0,0,4.205085,0.7691125,0,0.05131268,-0.05131268,1.95663,32.61043,0.1894288,0.05362175,0,0,0.7691125
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2459662,0.2459662,0,0,0,0.2459662,0,0,2.775558E-17,0,0,0.2589118,0.2459662,0,0,4.262099,0.7177998,0,0.2589118,-0.2589118,1.683713,28.06182,0.1894288,0.2705628,0,0,0.7177998
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04509902,0.04509902,0,0,0,0.04509902,0,0,6.938894E-18,0,0,0.04747265,0.04509902,0,0,4.549779,0.458888,0,0.04747265,-0.04747265,1.633672,27.22782,0.1894288,0.04960892,0,0,0.458888
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.11604,0.11604,0,0,0,0.11604,0,0,1.387779E-17,0,0,0.1221474,0.11604,0,0,4.602526,0.4114154,0,0.1221474,-0.1221474,1.504918,25.08191,0.1894288,0.127644,0,0,0.4114154
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1054526,0.1054526,0,0,0,0.1054526,0,0,1.387779E-17,0,0,0.1110027,0.1054526,0,0,4.738245,0.289268,0,0.1110027,-0.1110027,1.38791,23.13179,0.1894288,0.1159979,0,0,0.289268
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2828772,0.2828772,1.7,0,0.5202,0.2828772,0,0,0,0,0,0,0,1.417123,1.346267,4.861582,0.1782652,1.346267,0,1.346267,2.665091,44.4181,0.1895732,0.3111649,0,1.7,0.1782652
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2199486,0.2199486,1.67258,0,0.5127144,0.2199486,0,0,0,0,0,0,0,1.452632,1.38,3.515315,1.389905,1.38,0,1.38,3.974274,66.23777,0.1897011,0.2419434,0,1.7,1.389905
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3222859,0.3222859,1.7,0,0.5202,0.3222859,0,0,0,0,0,0,0,1.377714,1.308828,2.135315,2.631905,1.308828,0,1.308828,5.215938,86.93212,0.1898525,0.3545144,0,1.7,2.631905
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3433285,0.3433285,0,0,0,0.3433285,0,0,5.551115E-17,0,0,0.3613984,0.3433285,0,0,0.8264868,3.809851,0,0.3613984,-0.3613984,4.834991,80.58302,0.1898525,0.3776614,0,0,3.809851
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04323421,0.04323421,0,0,0,0.04323421,11.25421,0,6.938894E-18,0,0.00486567,0.0455097,0.04323421,0,0,1.228041,3.448452,0,0.04064402,-0.04064402,4.792148,79.86897,0.1898525,0.04755763,0.003892536,0,3.453318
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.7147447,0.7147447,0,0,0,0.7147447,9.498603,0,1.110223E-16,0,0.06789076,0.7523628,0.7147447,0,0,1.273201,3.407808,0,0.6844721,-0.6844721,4.070651,67.84405,0.1898525,0.7862192,0.05431261,0,3.475699
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4505075,0.4505075,0,0,0,0.4505075,54.43866,0,5.551115E-17,0,0.2452502,0.4742184,0.4505075,0,0,2.033725,2.723336,0,0.2289682,-0.2289682,3.829297,63.8215,0.1898525,0.4955582,0.1962002,0,2.968586
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.550403,3.08,1.7,0,0.5202,3.08,5.348038,0,0.4704034,0.8254437,0.1647196,1.452632,1.38,0,0,2.288134,2.494368,0,1.287912,-1.287912,2.471719,41.19523,0.1898525,3.905444,0.1317757,1.7,2.659088
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.108589,1.108589,1.7,0,0.5202,1.108589,26.73653,0,0,0,0.2963983,0,0,0.5914111,0.5618405,3.719148,1.206456,0.8582388,0,0.8582388,3.285916,54.76515,0.1899637,1.219448,0.2371186,1.7,1.502854
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.237731,2.237731,1.7,0,0.5202,2.237731,13.00612,0,0,0,0.2910421,0.5660326,0.5377311,0,0,2.860909,1.978871,0,0.2749906,-0.2749906,2.99605,49.93407,0.1899637,2.461504,0.2328337,1.7,2.269913
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.166454,1.70388,1.756315,0,1.756315,4.662237,77.70379,0.1899398,0,0.3010521,1.7,2.080195
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.8594646,0.8594646,1.608096,0,0.4951101,0.8594646,72.383,0,0,0,0.6221063,0,0,0.7486309,0.7111993,1.410139,3.284564,1.333306,0,1.333306,5.927122,98.78516,0.1900548,0.9454111,0.497685,1.7,3.90667
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3300763,0.3300763,0,0,0,0.3300763,77.69379,0,0,0,0.2564488,0.3474487,0.3300763,0,0,0.07683317,4.484539,0,0.09099992,-0.09099992,5.831199,97.18646,0.1900548,0.3630839,0.205159,0,4.740988
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.861832,1.861832,1.633508,0,0.5020476,1.861832,22.46636,1.110223E-16,0,0,0.4182859,0.2403418,0.2283247,0,0,0.1779442,4.393539,0.1779442,0,0.1779442,6.000012,100,0.1900738,2.048016,0.3346288,1.7,4.811825
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.9467759,0.9467759,0,0,0,0.9467759,9.60447,0,2.220446E-16,0,0.09093282,0.9966062,0.9467759,0,0,0,4.553689,0,0.9056734,-0.9056734,5.045348,84.08897,0.1900738,1.041453,0.07274625,0,4.644622
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.9686219,0.9686219,0,0,0,0.9686219,16.33785,0,0,0,0.158252,1.019602,0.9686219,0,0,1.006304,3.648015,0,0.86135,-0.86135,4.137406,68.95663,0.1900738,1.065484,0.1266016,0,3.806267
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.8718488,0.8718488,0,0,0,0.8718488,9.459585,0,1.110223E-16,0,0.08247327,0.9177355,0.8718488,0,0,1.963359,2.786665,0,0.8352622,-0.8352622,3.256962,54.28259,0.1900738,0.9590336,0.06597862,0,2.869139
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01086645,0.01086645,0,0,0,0.01086645,0,0,1.734723E-18,0,0,0.01143837,0.01086645,0,0,2.891428,1.951403,0,0.01143837,-0.01143837,3.244905,54.08164,0.1900738,0.0119531,0,0,1.951403
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.710156,1.710156,1.7,0,0.5202,1.710156,0,0,0,0,0,0.01069072,0.01015618,0,0,2.904138,1.939965,0,0.01069072,-0.01069072,3.233636,53.89382,0.1900738,1.881172,0,1.7,1.939965
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.916017,1.929274,1.38,0,1.38,4.542819,75.71349,0.1901275,0,0,1.7,1.929274
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02542545,0.02542545,1.478057,0,0.4596096,0.02542545,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.536016,3.171274,1.38,0,1.38,5.852002,97.53316,0.1901894,0.027968,0,1.7,3.171274
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1078179,0.1078179,0,0,0,0.1078179,0,0,1.387779E-17,0,0,0.1134926,0.1078179,0,0,0.1560165,4.413274,0,0.1134926,-0.1134926,5.73237,95.53931,0.1901894,0.1185997,0,0,4.413274
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.05947567,0.05947567,0,0,0,0.05947567,0,0,0,0,0,0.06260597,0.05947567,0,0,0.2821193,4.299781,0,0.06260597,-0.06260597,5.666378,94.43944,0.1901894,0.06542324,0,0,4.299781
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.126934,0.126934,0,0,0,0.126934,0,0,0,0,0,0.1336147,0.126934,0,0,0.3516815,4.237175,0,0.1336147,-0.1336147,5.525536,92.09207,0.1901894,0.1396274,0,0,4.237175
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.08266015,0.08266015,0,0,0,0.08266015,0,0,1.387779E-17,0,0,0.08701069,0.08266015,0,0,0.5001423,4.103561,0,0.08701069,-0.08701069,5.433818,90.56345,0.1901894,0.09092617,0,0,4.103561
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2319259,0.2319259,0,0,0,0.2319259,0,0,2.775558E-17,0,0,0.2441326,0.2319259,0,0,0.5968208,4.01655,0,0.2441326,-0.2441326,5.17648,86.27449,0.1901894,0.2551185,0,0,4.01655
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4480404,0.4480404,0,0,0,0.4480404,0,0,5.551115E-17,0,0,0.4716215,0.4480404,0,0,0.8680792,3.772418,0,0.4716215,-0.4716215,4.679347,77.98896,0.1901894,0.4928445,0,0,3.772418
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.195397,0.195397,0,0,0,0.195397,0,0,0,0,0,0.2056811,0.195397,0,0,1.392103,3.300796,0,0.2056811,-0.2056811,4.46254,74.37552,0.1901894,0.2149367,0,0,3.300796
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04776973,0.04776973,0,0,0,0.04776973,19.85771,0,0,0,0.009485977,0.05028393,0.04776973,0,0,1.620638,3.095115,0,0.04079795,-0.04079795,4.419535,73.65878,0.1901894,0.0525467,0.007588781,0,3.104601
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4028457,0.4028457,0,0,0,0.4028457,12.80388,0,5.551115E-17,0,0.05157989,0.4240481,0.4028457,0,0,1.665969,3.054317,0,0.3724682,-0.3724682,4.026919,67.11519,0.1901894,0.4431303,0.04126391,0,3.105897
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.8388972,0.8388972,0,0,0,0.8388972,17.16179,0,1.110223E-16,0,0.1439698,0.8830496,0.8388972,0,0,2.079822,2.681849,0,0.7390798,-0.7390798,3.247861,54.13091,0.1901894,0.9227869,0.1151759,0,2.825819
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.7761059,0.7761059,0,0,0,0.7761059,71.5052,0,0,0,0.5549561,0.8169536,0.7761059,0,0,2.901022,1.942769,0,0.2619975,-0.2619975,2.971691,49.52809,0.1901894,0.8537165,0.4439649,0,2.497725
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.011538,1.011538,0,0,0,1.011538,69.35532,0,0,0,0.7015557,1.064777,1.011538,0,0,3.192131,1.680771,0,0.3632215,-0.3632215,2.588822,43.14695,0.1901894,1.112692,0.5612445,0,2.382327
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.420259,1.420259,1.7,0,0.5202,1.420259,32.29287,0,0,0,0.4586424,0,0,0.2797409,0.2657539,3.59571,1.31755,0.7243962,0,0.7243962,3.276045,54.60064,0.1902753,1.562285,0.3669139,1.7,1.776192
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2516895,0.2516895,1.7,0,0.5202,0.2516895,222.1771,0,0,0,0.5591965,0,0,1.44831,1.375895,2.871314,1.969507,1.935091,0,1.935091,5.111834,85.19706,0.1902954,0.2768585,0.4473572,1.7,2.528703
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.303409,1.303409,1.7,0,0.5202,1.303409,28.73453,0,0,0,0.3745282,0,0,0.3965915,0.3767619,0.9362222,3.711089,0.7512901,0,0.7512901,5.82457,97.07597,0.1903875,1.433749,0.2996226,1.7,4.085617
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.01793,1.01793,0,0,0,1.01793,46.85576,0,0,0,0.4769588,1.071505,1.01793,0,0,0.184932,4.38725,0,0.5945464,-0.5945464,5.197863,86.63088,0.1903875,1.119723,0.381567,0,4.864209
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5736776,0.5736776,0,0,0,0.5736776,98.41568,0,0,0,0.5645887,0.6038712,0.5736776,0,0,0.8455392,3.792704,0,0.03928246,-0.03928246,5.156456,85.94076,0.1903875,0.6310454,0.451671,0,4.357293
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.10786,1.10786,0,0,0,1.10786,27.30983,0,0,0,0.3025548,1.166169,1.10786,0,0,0.8891863,3.753421,0,0.863614,-0.863614,4.246127,70.76864,0.1903875,1.218646,0.2420439,0,4.055976
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,1.848758,2.889807,0.09261504,0,0.09261504,4.333989,72.23301,0.1903685,0,0.07409203,0,2.982422
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2332201,0.2332201,0,0,0,0.2332201,32.86172,0,2.775558E-17,0,0.07664013,0.2454948,0.2332201,0,0,1.756142,2.973161,0,0.1688547,-0.1688547,4.156001,69.26654,0.1903685,0.2565421,0.06131211,0,3.049801
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4156747,0.4156747,0,0,0,0.4156747,0,0,5.551115E-17,0,0,0.4375523,0.4156747,0,0,1.943759,2.804306,0,0.4375523,-0.4375523,3.69478,61.57954,0.1903685,0.4572421,0,0,2.804306
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.490205,1.490205,1.7,0,0.5202,1.490205,0,0,0,0,0,0,0,0.209795,0.1993052,2.429928,2.366754,0.1993052,0,0.1993052,3.883857,64.73083,0.1903963,1.639225,0,1.7,2.366754
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.230623,2.546129,1.38,0,1.38,5.19304,86.5505,0.1904491,0,0,1.7,2.546129
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.109455,0.109455,0,0,0,0.109455,0,0,1.387779E-17,0,0,0.1152157,0.109455,0,0,0.8506227,3.788129,0,0.1152157,-0.1152157,5.071592,84.52637,0.1904491,0.1204005,0,0,3.788129
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3986251,0.3986251,0,0,0,0.3986251,0,0,0,0,0,0.4196054,0.3986251,0,0,0.9786402,3.672913,0,0.4196054,-0.4196054,4.62929,77.15467,0.1904491,0.4384876,0,0,3.672913
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2762442,0.2762442,0,0,0,0.2762442,0,0,5.551115E-17,0,0,0.2907833,0.2762442,0,0,1.444868,3.253307,0,0.2907833,-0.2907833,4.322777,72.04614,0.1904491,0.3038686,0,0,3.253307
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2212829,0.2212829,0,0,0,0.2212829,0,0,2.775558E-17,0,0,0.2329293,0.2212829,0,0,1.767961,2.962524,0,0.2329293,-0.2329293,4.077248,67.95399,0.1904491,0.2434111,0,0,2.962524
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.006293925,0.006293925,0,0,0,0.006293925,0,0,0,0,0,0.006625184,0.006293925,0,0,2.026771,2.729595,0,0.006625184,-0.006625184,4.070264,67.8376,0.1904491,0.006923317,0,0,2.729595
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.034133,2.72297,0,0,0,4.070264,67.8376,0.1904491,0,0,0,2.72297
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1021062,0.1021062,0,0,0,0.1021062,0,0,1.387779E-17,0,0,0.1074802,0.1021062,0,0,2.034133,2.72297,0,0.1074802,-0.1074802,3.95697,65.94937,0.1904491,0.1123168,0,0,2.72297
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2923202,0.2923202,0,0,0,0.2923202,0,0,0,0,0,0.3077054,0.2923202,0,0,2.153555,2.615489,0,0.3077054,-0.3077054,3.63262,60.54355,0.1904491,0.3215522,0,0,2.615489
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1908606,0.1908606,0,0,0,0.1908606,9.99658,0,2.775558E-17,0,0.01907953,0.2009058,0.1908606,0,0,2.49545,2.307784,0,0.1818263,-0.1818263,3.440958,57.34919,0.1904491,0.2099466,0.01526362,0,2.326864
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.247677,2.247677,1.7,0,0.5202,2.247677,14.61051,0,0,0,0.3283972,0.5765025,0.5476774,0,0,2.697479,2.125958,0,0.2481053,-0.2481053,3.179433,52.99044,0.1904491,2.472445,0.2627177,1.7,2.454355
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3042271,0.3042271,1.7,0,0.5202,0.3042271,275.7267,0,0,0,0.8388354,0,0,1.395773,1.325984,2.973152,1.877852,2.164819,0,2.164819,5.23316,87.21917,0.1904216,0.3346498,0.6710683,1.7,2.716688
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,0.4533517,0,0,1.261684,0,0,0,0,0.8083323,3.82619,0.8083323,0,0.8083323,6.000012,100,0.190256,0,1.009347,0,5.087874
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.6229004,0.6229004,0,0,0,0.6229004,253.6436,0.9242625,0,0,1.579947,0.6556846,0.6229004,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,0.6851904,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.9300578,0.9300578,0,0,0,0.9300578,168.4226,0.5874196,0,0,1.566428,0.9790083,0.9300578,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,1.023064,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.165509,1.165509,0,0,0,1.165509,124.7035,0.2265788,0,0,1.453431,1.226852,1.165509,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,1.28206,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.275818,1.275818,0.4697318,0,0.1843368,1.275818,66.50729,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,1.4034,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.152566,1.152566,0,0,0,1.152566,126.6427,0.2464134,0,0,1.459641,1.213227,1.152566,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,1.267823,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.018995,1.018995,0,0,0,1.018995,117.2514,0.12216,0,0,1.194786,1.072626,1.018995,0,0,0,4.553689,0,0,0,6.000012,100,0.190256,1.120894,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.52237,2.52237,1.7,0,0.5202,2.52237,30.8947,2.220446E-16,0,0,0.7792787,0.8656531,0.8223704,0,0,0,4.553689,0,0.08637435,-0.08637435,5.908966,98.48256,0.190256,2.774607,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.4046911,0,0,0.5006626,0,0,0,0,0.0959715,4.467315,0.0959715,0,0.0959715,6.000012,100,0.1902364,0,0.4005301,0,4.967977
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.496526,3.08,1.7,0,0.5202,3.08,2.736069,0,0.4165255,0.766178,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1902364,3.846178,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.509359,1.509359,1.7,0,0.5202,1.509359,0,0,0,0,0,0,0,0.1906411,0.181109,1.520401,3.185328,0.181109,0,0.181109,4.729448,78.82398,0.1902615,1.660295,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.62113,1.62113,1.7,0,0.5202,1.62113,0,0,0,0,0,0,0,0.07887038,0.07492686,1.339292,3.348326,0.07492686,0,0.07492686,4.80053,80.00867,0.1902719,1.783243,0,1.7,3.348326
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.247595,1.247595,0,0,0,1.247595,0,0,0,0,0,1.313258,1.247595,0,0,1.264365,3.415761,0,1.313258,-1.313258,3.416234,56.93713,0.1902719,1.372355,0,0,3.415761
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1696896,0.1696896,0,0,0,0.1696896,0,0,2.775558E-17,0,0,0.1786206,0.1696896,0,0,2.723541,2.102502,0,0.1786206,-0.1786206,3.227952,53.79909,0.1902719,0.1866585,0,0,2.102502
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.08588112,0.08588112,0,0,0,0.08588112,0,0,1.387779E-17,0,0,0.09040118,0.08588112,0,0,2.922008,1.923882,0,0.09040118,-0.09040118,3.132661,52.21091,0.1902719,0.09446923,0,0,1.923882
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2757894,0.2757894,0,0,0,0.2757894,0,0,0,0,0,0.2903047,0.2757894,0,0,3.022454,1.833481,0,0.2903047,-0.2903047,2.826653,47.11079,0.1902719,0.3033684,0,0,1.833481
