Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1445997,0.1445997,0,0,0,0.1445997,0,0,2.775558E-17,0,0,0.1522102,0.1445997,0,0,3.345014,1.543176,0,0.1522102,-0.1522102,2.666209,44.43673,0.1902719,0.1590597,0,0,1.543176
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514137,1.390966,0,0,0,2.666209,44.43673,0.1902719,0,0,0,1.390966
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1512127,0.1512127,0,0,0,0.1512127,0,0,0,0,0,0.1591713,0.1512127,0,0,3.514137,1.390966,0,0.1591713,-0.1591713,2.498428,41.64038,0.1902719,0.166334,0,0,1.390966
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.179139,0.179139,0,0,0,0.179139,0,0,2.775558E-17,0,0,0.1885674,0.179139,0,0,3.690994,1.231795,0,0.1885674,-0.1885674,2.29966,38.32759,0.1902719,0.1970529,0,0,1.231795
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900513,1.043227,0,0,0,2.29966,38.32759,0.1902719,0,0,0,1.043227
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.515121,0.515121,0,0,0,0.515121,2.927874,0,1.110223E-16,0,0.01508209,0.5422326,0.515121,0,0,3.900513,1.043227,0,0.5271505,-0.5271505,1.743995,29.06652,0.1902719,0.566633,0.01206567,0,1.058309
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.478782,1.478782,1.7,0,0.5202,1.478782,18.06134,0,0,0,0.2670877,0,0,0.2212183,0.2101574,4.486236,0.5160766,0.4772451,0,0.4772451,2.196749,36.61242,0.1903292,1.62666,0.2136702,1.7,0.7831643
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.22036,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.1403599,0.8110305,0.7002525,1.452632,1.38,0,0,4.008991,0.9455972,0,0.752379,-0.752379,1.403672,23.39449,0.1903292,3.542396,0.5602021,1.7,1.64585
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.285804,1.285804,1.7,0,0.5202,1.285804,94.45333,0,0,0,1.214484,0,0,0.4141962,0.3934864,4.844967,0.1932182,1.607971,0,1.607971,2.929127,48.81869,0.1904158,1.414384,0.9715876,1.7,1.407703
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.6100465,0.6100465,1.7,0,0.5202,0.6100465,258.5354,0,0,0,1.577186,0,0,1.089954,1.035456,3.236997,1.640392,2.612642,0,2.612642,5.407697,90.12811,0.1902973,0.6710511,1.261749,1.7,3.217578
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.347071,1.347071,0.425,0,0.172125,1.347071,118.6049,0.002736845,0,0,1.597693,0.9706013,0.9220713,0,0,0.6243546,3.99177,0.6243546,0,0.6243546,6.000012,100,0.1901703,1.481778,1.278154,1.7,5.589463
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1122245,0.1122245,0,0,0,0.1122245,1495.752,1.560469,0,0,1.6786,0.118131,0.1122245,0,0,0,4.553689,0,0,0,6.000012,100,0.1901703,0.1234469,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.667253,1.667253,0.425,0,0.172125,1.667253,109.0213,0.5100265,0,0,1.817662,1.307635,1.242254,0,0,0,4.553689,0,0,0,6.000012,100,0.1901703,1.833979,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.154412,1.154412,0,0,0,1.154412,124.5154,0.2222502,0,0,1.43742,1.21517,1.154412,0,0,0,4.553689,0,0,0,6.000012,100,0.1901703,1.269853,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.027921,1.027921,0,0,0,1.027921,95.71904,0,0,0,0.9839163,1.082022,1.027921,0,0,0,4.553689,0,0.09810599,-0.09810599,5.896599,98.27646,0.1901703,1.130713,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.5627895,0.5627895,0,0,0,0.5627895,148.1815,0.1325335,0,0,0.8339502,0.59241,0.5627895,0,0,0.1090067,4.455583,0.1090067,0,0.1090067,6.000012,100,0.1901481,0.6190684,0.6671601,0,5.289533
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.205348,2.205348,1.7,0,0.5202,2.205348,20.73182,3.330669E-16,0,0,0.4572088,0.5319447,0.5053474,0,0,0,4.553689,0,0.07473593,-0.07473593,5.921233,98.68703,0.1901481,2.425882,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.120039,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.04003903,0.3520429,0.08461694,1.452632,1.38,0,0,0.08303992,4.478953,0,1.368015,-1.368015,4.479219,74.6535,0.1901481,3.432043,0.06769355,1.7,4.56357
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.603056,3.110938,1.38,0,1.38,5.788403,96.47318,0.1902007,0,0,1.7,3.110938
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2974388,0.2974388,0,0,0,0.2974388,0,0,5.551115E-17,0,0,0.3130935,0.2974388,0,0,0.2230562,4.352938,0,0.3130935,-0.3130935,5.458373,90.97269,0.1902007,0.3271827,0,0,4.352938
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4561937,0.4561937,0,0,0,0.4561937,0,0,5.551115E-17,0,0,0.4802039,0.4561937,0,0,0.5709379,4.039845,0,0.4802039,-0.4802039,4.952193,82.53639,0.1902007,0.5018131,0,0,4.039845
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.209243,0.209243,0,0,0,0.209243,0,0,2.775558E-17,0,0,0.2202558,0.209243,0,0,1.104498,3.559641,0,0.2202558,-0.2202558,4.720024,78.6669,0.1902007,0.2301673,0,0,3.559641
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2611471,0.2611471,0,0,0,0.2611471,0,0,0,0,0,0.2748917,0.2611471,0,0,1.349226,3.339385,0,0.2748917,-0.2748917,4.430262,73.83755,0.1902007,0.2872618,0,0,3.339385
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.09093729,0.09093729,0,0,0,0.09093729,0,0,1.387779E-17,0,0,0.09572347,0.09093729,0,0,1.654662,3.064493,0,0.09572347,-0.09572347,4.329361,72.15587,0.1902007,0.100031,0,0,3.064493
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02365243,0.02365243,0,0,0,0.02365243,0,0,0,0,0,0.0248973,0.02365243,0,0,1.761021,2.96877,0,0.0248973,-0.0248973,4.303117,71.71847,0.1902007,0.02601767,0,0,2.96877
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.13669,0.13669,0,0,0,0.13669,0,0,0,0,0,0.1438842,0.13669,0,0,1.788685,2.943873,0,0.1438842,-0.1438842,4.151449,69.19068,0.1902007,0.150359,0,0,2.943873
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1496955,0.1496955,0,0,0,0.1496955,0,0,2.775558E-17,0,0,0.1575742,0.1496955,0,0,1.948556,2.799989,0,0.1575742,-0.1575742,3.985352,66.42239,0.1902007,0.164665,0,0,2.799989
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1322143,0.1322143,0,0,0,0.1322143,0,0,0,0,0,0.139173,0.1322143,0,0,2.123639,2.642414,0,0.139173,-0.139173,3.83865,63.97738,0.1902007,0.1454357,0,0,2.642414
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1881091,0.1881091,0,0,0,0.1881091,0,0,2.775558E-17,0,0,0.1980096,0.1881091,0,0,2.278275,2.503241,0,0.1980096,-0.1980096,3.62993,60.49871,0.1902007,0.20692,0,0,2.503241
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.498286,2.305232,0.0242432,0,0.0242432,3.652929,60.88203,0.1901958,0,0.01939456,0,2.329475
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.182449,1.182449,0,0,0,1.182449,26.67918,0,0,0,0.3154676,1.244683,1.182449,0,0,2.474043,2.327051,0,0.929215,-0.929215,2.67345,44.55742,0.1901958,1.300693,0.2523741,0,2.642518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.198981,1.198981,0,0,0,1.198981,34.87686,0,2.220446E-16,0,0.4181669,1.262085,1.198981,0,0,3.506504,1.397836,0,0.8439183,-0.8439183,1.783882,29.73132,0.1901958,1.318879,0.3345335,0,1.816002
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.18824,1.18824,1.7,0,0.5202,1.18824,54.13254,0,0,0,0.6432244,0,0,0.5117602,0.4861722,4.444191,0.5539173,1.129397,0,1.129397,2.855322,47.58861,0.1903299,1.307064,0.5145795,1.7,1.197142
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.8435556,0.8435556,1.7,0,0.5202,0.8435556,91.13888,0,0,0,0.7688071,0,0,0.8564444,0.8136222,3.314794,1.570374,1.582429,0,1.582429,4.356546,72.60896,0.190421,0.9279112,0.6150457,1.7,2.339181
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2277871,0.2277871,0.9182157,0,0.3067729,0.2277871,472.5719,0,0,0,1.076458,0,0,0.6904286,0.6559072,1.732365,2.99456,1.732365,0,1.732365,6.000012,100,0.1902295,0.2505658,0.8611661,1.7,4.071018
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.7447748,0.7447748,0,0,0,0.7447748,226.731,0.9046621,0,0,1.688636,0.7839734,0.7447748,0,0,0,4.553689,0,0,0,6.000012,100,0.1902295,0.8192522,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.772285,1.772285,0.425,0,0.172125,1.772285,87.34444,0.1297978,0,0,1.547992,1.418195,1.347285,0,0,0,4.553689,0,0,0,6.000012,100,0.1902295,1.949513,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.497085,2.497085,1.7,0,0.5202,2.497085,31.33252,0,4.440892E-16,0,0.7823998,0.8390372,0.7970853,0,0,0,4.553689,0,0.05663733,-0.05663733,5.940311,99.00498,0.1902295,2.746794,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.8019137,0.8019137,0,0,0,0.8019137,82.61565,0,1.110223E-16,0,0.6625062,0.8441197,0.8019137,0,0,0.06293036,4.497052,0,0.1816135,-0.1816135,5.748874,95.81437,0.1902295,0.8821051,0.530005,0,5.159558
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.5959515,0.5959515,0,0,0,0.5959515,93.61277,0,1.110223E-16,0,0.5578867,0.6273174,0.5959515,0,0,0.2647231,4.315438,0,0.06943068,-0.06943068,5.675687,94.5946,0.1902295,0.6555467,0.4463094,0,4.873325
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.7414929,0.7414929,0,0,0,0.7414929,60.71372,0,0,0,0.4501879,0.7805188,0.7414929,0,0,0.3418683,4.246007,0,0.3303309,-0.3303309,5.327488,88.79129,0.1902295,0.8156422,0.3601503,0,4.696196
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.7089027,3.915677,0.08056931,0,0.08056931,5.403923,90.0652,0.1902132,0,0.06445545,0,3.996246
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.329549,1.329549,1.7,0,0.5202,1.329549,0,-5.551115E-17,0,0,0,0,0,0.3704507,0.3519282,0.6283333,3.988189,0.3519282,0,0.3519282,5.737791,95.62966,0.1902614,1.462504,0,1.7,3.988189
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.229614,1.229614,0,0,0,1.229614,0,0,2.220446E-16,0,0,1.294331,1.229614,0,0,0.2764052,4.304924,0,1.294331,-1.294331,4.373446,72.89063,0.1902614,1.352576,0,0,4.304924
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.149643,1.149643,0,0,0,1.149643,0,0,0,0,0,1.210151,1.149643,0,0,1.71455,3.010593,0,1.210151,-1.210151,3.097836,51.63049,0.1902614,1.264608,0,0,3.010593
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05256117,0.05256117,0,0,0,0.05256117,0,0,6.938894E-18,0,0,0.05532755,0.05256117,0,0,3.059163,1.800443,0,0.05532755,-0.05532755,3.039515,50.65849,0.1902614,0.05781729,0,0,1.800443
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.4962226,0.4962226,0,0,0,0.4962226,0,0,5.551115E-17,0,0,0.5223396,0.4962226,0,0,3.120638,1.745115,0,0.5223396,-0.5223396,2.488921,41.48193,0.1902614,0.5458449,0,0,1.745115
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.004505388,0.004505388,0,0,0,0.004505388,0,0,0,0,0,0.004742514,0.004505388,0,0,3.701015,1.222775,0,0.004742514,-0.004742514,2.483922,41.39861,0.1902614,0.004955927,0,0,1.222775
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.07312656,0.07312656,0,0,0,0.07312656,0,0,1.387779E-17,0,0,0.07697532,0.07312656,0,0,3.706285,1.218033,0,0.07697532,-0.07697532,2.402783,40.0463,0.1902614,0.08043922,0,0,1.218033
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1083724,0.1083724,0,0,0,0.1083724,0,0,1.387779E-17,0,0,0.1140762,0.1083724,0,0,3.791813,1.141058,0,0.1140762,-0.1140762,2.282536,38.04219,0.1902614,0.1192096,0,0,1.141058
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1258679,0.1258679,0,0,0,0.1258679,0,0,2.775558E-17,0,0,0.1324925,0.1258679,0,0,3.918564,1.026981,0,0.1324925,-0.1324925,2.142877,35.71454,0.1902614,0.1384547,0,0,1.026981
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.279908,0.279908,0,0,0,0.279908,0,0,0,0,0,0.29464,0.279908,0,0,4.065778,0.8944889,0,0.29464,-0.29464,1.832299,30.53825,0.1902614,0.3078988,0,0,0.8944889
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1400439,0.1400439,0,0,0,0.1400439,0,0,0,0,0,0.1474146,0.1400439,0,0,4.393156,0.5998489,0,0.1474146,-0.1474146,1.67691,27.94844,0.1902614,0.1540483,0,0,0.5998489
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2091697,0.2091697,0,0,0,0.2091697,11.85515,0,0,0,0.02479737,0.2201786,0.2091697,0,0,4.55695,0.4524343,0,0.1953812,-0.1953812,1.47096,24.51595,0.1902614,0.2300866,0.0198379,0,0.4772317
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.682802,1.682802,1.7,0,0.5202,1.682802,14.6887,0,0,0,0.2471818,0,0,0.01719785,0.01633795,4.77404,0.257053,0.2635198,0,0.2635198,1.720957,28.68256,0.1902894,1.851082,0.1977454,1.7,0.5042349
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.9692754,0.9692754,1.7,0,0.5202,0.9692754,61.2186,0,0,0,0.5933768,0,0,0.7307246,0.6941884,4.51052,0.4942208,1.287565,0,1.287565,2.942448,49.04071,0.1904396,1.066203,0.4747014,1.7,1.087598
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.08313464,0.08313464,1.535766,0,0.4753642,0.08313464,924.014,2.220446E-16,0,0,0.7681757,0,0,1.452632,1.38,3.222955,1.653029,2.148176,0,2.148176,4.980387,83.00628,0.1903633,0.09144811,0.6145406,1.7,2.421205
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.074779,3.586388,0.8154444,0,0.8154444,5.753985,95.89957,0.1901992,0,0.6523556,0,4.401832
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1176308,0.1176308,0,0,0,0.1176308,778.4662,0.5325593,0,0,0.915716,0.1238219,0.1176308,0,0,0.2593348,4.320288,0.2593348,0,0.2593348,6.000012,100,0.1901471,0.1293939,0.7325728,0,5.236003
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.612511,1.612511,0.6058525,0,0.2214977,1.612511,65.71369,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.1901471,1.773762,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901471,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5112841,0.5112841,0,0,0,0.5112841,182.3674,0.3942215,0,0,0.9324153,0.5381938,0.5112841,0,0,0,4.553689,0,0,0,6.000012,100,0.1901471,0.5624126,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1337169,0.1337169,0,0,0,0.1337169,163.729,0.07817868,0,0,0.2189334,0.1407547,0.1337169,0,0,0,4.553689,0,0,0,6.000012,100,0.1901471,0.1470886,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.9153029,0.9153029,0,0,0,0.9153029,54.28785,0,1.110223E-16,0,0.4968983,0.9634768,0.9153029,0,0,0,4.553689,0,0.4665785,-0.4665785,5.508195,91.80307,0.1901471,1.006833,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.5184205,4.087111,0.1522374,0,0.1522374,5.65262,94.21015,0.1901166,0,0.1217899,0,4.239348
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.5656254,0.5656254,0,0,0,0.5656254,15.12877,0,1.110223E-16,0,0.08557218,0.5953951,0.5656254,0,0,0.3661831,4.224124,0,0.509823,-0.509823,5.11522,85.25349,0.1901166,0.622188,0.06845774,0,4.309696
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5075693,0.5075693,0,0,0,0.5075693,0,0,1.110223E-16,0,0,0.5342834,0.5075693,0,0,0.9326531,3.714301,0,0.5342834,-0.5342834,4.552035,75.8671,0.1901166,0.5583262,0,0,3.714301
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.720532,2.720532,1.7,0,0.5202,2.720532,0,0,0,0,0,1.074244,1.020532,0,0,1.526301,3.180018,0,1.074244,-1.074244,3.419683,56.9946,0.1901166,2.992585,0,1.7,3.180018
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4215375,0.4215375,1.7,0,0.5202,0.4215375,0,0,0,0,0,0,0,1.278463,1.214539,2.719906,2.105774,1.214539,0,1.214539,4.571896,76.19812,0.190281,0.4636913,0,1.7,2.105774
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.09014618,0.09014618,1.542778,0,0.4772783,0.09014618,0,0,0,0,0,0,0,1.452632,1.38,1.505366,3.198859,1.38,0,1.38,5.881079,98.01779,0.1903615,0.0991608,0,1.7,3.198859
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1225202,0.1225202,0,0,0,0.1225202,0,0,1.387779E-17,0,0,0.1289686,0.1225202,0,0,0.1253662,4.440859,0,0.1289686,-0.1289686,5.745134,95.75204,0.1903615,0.1347722,0,0,4.440859
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.396234,0.396234,0,0,0,0.396234,0,0,5.551115E-17,0,0,0.4170884,0.396234,0,0,0.2686647,4.311891,0,0.4170884,-0.4170884,5.305484,88.42457,0.1903615,0.4358574,0,0,4.311891
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4122846,0.4122846,0,0,0,0.4122846,0,0,5.551115E-17,0,0,0.4339838,0.4122846,0,0,0.7320963,3.894802,0,0.4339838,-0.4339838,4.848025,80.80026,0.1903615,0.4535131,0,0,3.894802
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3581771,0.3581771,0,0,0,0.3581771,0,0,5.551115E-17,0,0,0.3770286,0.3581771,0,0,1.214301,3.460819,0,0.3770286,-0.3770286,4.450603,74.17656,0.1903615,0.3939948,0,0,3.460819
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2453042,0.2453042,0,0,0,0.2453042,0,0,2.775558E-17,0,0,0.2582149,0.2453042,0,0,1.633221,3.08379,0,0.2582149,-0.2582149,4.17842,69.64019,0.1903615,0.2698346,0,0,3.08379
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2789785,0.2789785,0,0,0,0.2789785,0,0,0,0,0,0.2936616,0.2789785,0,0,1.920127,2.825575,0,0.2936616,-0.2936616,3.868873,64.48109,0.1903615,0.3068764,0,0,2.825575
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246417,2.531914,0,0,0,3.868873,64.48109,0.1903615,0,0,0,2.531914
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02061724,0.02061724,0,0,0,0.02061724,59.22552,0,3.469447E-18,0,0.01221067,0.02170236,0.02061724,0,0,2.246417,2.531914,0,0.00949169,-0.00949169,3.858868,64.31435,0.1903615,0.02267897,0.009768536,0,2.544124
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.7122348,0.7122348,0,0,0,0.7122348,14.15513,0,0,0,0.1008178,0.7497209,0.7122348,0,0,2.256963,2.522422,0,0.6489031,-0.6489031,3.174865,52.9143,0.1903615,0.7834583,0.08065421,0,2.62324
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.6940262,0.6940262,0,0,0,0.6940262,40.92848,0,0,0,0.2840544,0.7305539,0.6940262,0,0,2.977967,1.873519,0,0.4464995,-0.4464995,2.704213,45.07012,0.1903615,0.7634289,0.2272435,0,2.157573
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.110379,2.110379,1.7,0,0.5202,2.110379,23.57244,0,0,0,0.4974677,0.4319773,0.4103784,0,0,3.474078,1.427019,0.06549038,0,0.06549038,2.766342,46.10561,0.1903683,2.321416,0.3979741,1.7,1.924487
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.127324,1.127324,1.7,0,0.5202,1.127324,51.82859,0,0,0,0.584276,0,0,0.5726762,0.5440425,3.408587,1.48596,1.128318,0,1.128318,3.836759,63.94586,0.1905022,1.240056,0.4674208,1.7,2.070236
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.8417569,0.8417569,1.7,0,0.5202,0.8417569,96.49596,0,0,0,0.8122614,0,0,0.8582431,0.815331,2.280269,2.501447,1.627592,0,1.627592,5.380829,89.6803,0.1905827,0.9259326,0.6498091,1.7,3.313709
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.722683,1.722683,1.687163,0,0.5166954,1.722683,40.05765,0,0,0,0.6900663,0.03738989,0.0355204,0,0,0.6526764,3.96628,0.6526764,0,0.6526764,6.000012,100,0.1906496,1.894951,0.552053,1.7,4.656346
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3305683,0.3305683,0,0,0,0.3305683,331.109,0.7465748,0,0,1.094542,0.3479667,0.3305683,0,0,0,4.553689,0,0,0,6.000012,100,0.1906496,0.3636252,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.752371,1.752371,1.202361,0,0.3843445,1.752371,33.03854,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.1906496,1.927608,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.7269411,0.7269411,0,0,0,0.7269411,34.10409,0,0,0,0.2479166,0.7652012,0.7269411,0,0,0,4.553689,0,0.5172846,-0.5172846,5.454746,90.91225,0.1906496,0.7996352,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.9252939,0.9252939,0,0,0,0.9252939,4.150186,0,0,0,0.03840142,0.9739936,0.9252939,0,0,0.5747606,4.036405,0,0.9355922,-0.9355922,4.468545,74.47561,0.1906496,1.017823,0.03072114,0,4.074806
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.872137,1.872137,1.7,0,0.5202,1.872137,10.01386,0,0,0,0.1874732,0.1811966,0.1721368,0,0,1.614308,3.100812,0.006276594,0,0.006276594,4.4745,74.57485,0.1906502,2.05935,0.1499786,1.7,3.288285
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.5828528,0.5828528,1.7,0,0.5202,0.5828528,11.67203,0,0,0,0.06803078,0,0,1.117147,1.06129,1.608031,3.106461,1.129321,0,1.129321,5.545867,92.43094,0.1908003,0.6411381,0.05442462,1.7,3.174492
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.8524,1.8524,1.7,0,0.5202,1.8524,0,0,0,0,0,0.1604212,0.1524001,0,0,0.4787103,4.122849,0,0.1604212,-0.1604212,5.376769,89.61263,0.1908003,2.03764,0,1.7,4.122849
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.61443,0.61443,0,0,0,0.61443,0,0,1.110223E-16,0,0,0.6467683,0.61443,0,0,0.6569561,3.962429,0,0.6467683,-0.6467683,4.695015,78.25009,0.1908003,0.6758729,0,0,3.962429
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.320728,3.08,1.7,0,0.5202,3.08,0,0,0.2407284,0.5728012,0,1.452632,1.38,0,0,1.375588,3.31566,0,1.452632,-1.452632,3.163807,52.73001,0.1908003,3.652801,0,1.7,3.31566
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5058098,0.5058098,1.7,0,0.5202,0.5058098,0,0,0,0,0,0,0,1.19419,1.134481,2.989623,1.863029,1.134481,0,1.134481,4.24007,70.66769,0.190953,0.5563908,0,1.7,1.863029
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3112819,0.3112819,1.7,0,0.5202,0.3112819,0,0,0,0,0,0,0,1.388718,1.319282,1.855142,2.884061,1.319282,0,1.319282,5.491651,91.52733,0.191094,0.3424101,0,1.7,2.884061
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01225995,0.01225995,0,0,0,0.01225995,0,0,1.734723E-18,0,0,0.01290521,0.01225995,0,0,0.5358598,4.071415,0,0.01290521,-0.01290521,5.478047,91.30061,0.191094,0.01348594,0,0,4.071415
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4662697,0.4662697,0,0,0,0.4662697,0,0,5.551115E-17,0,0,0.4908102,0.4662697,0,0,0.5501989,4.05851,0,0.4908102,-0.4908102,4.960688,82.67797,0.191094,0.5128967,0,0,4.05851
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3042511,0.3042511,0,0,0,0.3042511,0,0,0,0,0,0.3202643,0.3042511,0,0,1.095544,3.5677,0,0.3202643,-0.3202643,4.6231,77.05151,0.191094,0.3346762,0,0,3.5677
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3728031,0.3728031,0,0,0,0.3728031,0,0,5.551115E-17,0,0,0.3924243,0.3728031,0,0,1.451393,3.247435,0,0.3924243,-0.3924243,4.209448,70.15733,0.191094,0.4100834,0,0,3.247435
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3027186,0.3027186,0,0,0,0.3027186,0,0,5.551115E-17,0,0,0.3186512,0.3027186,0,0,1.88742,2.855011,0,0.3186512,-0.3186512,3.87356,64.55921,0.191094,0.3329905,0,0,2.855011
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3469784,0.3469784,0,0,0,0.3469784,0,0,0,0,0,0.3652405,0.3469784,0,0,2.241477,2.53636,0,0.3652405,-0.3652405,3.488563,58.1426,0.191094,0.3816763,0,0,2.53636
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3645971,0.3645971,0,0,0,0.3645971,6.307352,0,5.551115E-17,0,0.02299642,0.3837864,0.3645971,0,0,2.647299,2.171119,0,0.36079,-0.36079,3.108257,51.80418,0.191094,0.4010568,0.01839714,0,2.194116
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.003671,1.003671,0,0,0,1.003671,26.11222,0,0,0,0.2620807,1.056496,1.003671,0,0,3.048177,1.810329,0,0.7944149,-0.7944149,2.27087,37.84776,0.191094,1.104038,0.2096646,0,2.07241
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6256693,0.6256693,0,0,0,0.6256693,78.8064,0,0,0,0.4930674,0.6585993,0.6256693,0,0,3.93086,1.015915,0,0.1655318,-0.1655318,2.096385,34.93967,0.191094,0.6882362,0.3944539,0,1.508982
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,4.114785,0.8503828,0.7967128,0,0.7967128,2.852213,47.53678,0.1909349,0,0.6373702,0,1.647096
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.167904,1.167904,0,0,0,1.167904,67.11577,0,2.220446E-16,0,0.7838477,1.229373,1.167904,0,0,3.318072,1.567424,0,0.4455249,-0.4455249,2.382588,39.70972,0.1909349,1.284694,0.6270782,0,2.351272
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.335418,1.335418,1.7,0,0.5202,1.335418,57.54012,0,0,0,0.7684013,0,0,0.3645817,0.3463526,3.8131,1.121899,1.114754,0,1.114754,3.440137,57.33549,0.1910592,1.46896,0.614721,1.7,1.890301
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2999282,0.2999282,1.7,0,0.5202,0.2999282,285.8122,0,0,0,0.8572313,0,0,1.400072,1.330068,2.698346,2.125178,2.187299,0,2.187299,5.515191,91.91967,0.1910268,0.329921,0.685785,1.7,2.982409
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,0.5110462,4.093748,0.2084695,0,0.2084695,5.712963,95.21585,0.1909854,0,0.1667756,0,4.302217
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.064712,1.064712,0,0,0,1.064712,75.00002,0,0,0,0.7985343,1.120749,1.064712,0,0,0.3025767,4.28137,0,0.3222152,-0.3222152,5.373318,89.55512,0.1909854,1.171183,0.6388274,0,5.079904
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.8240519,0.8240519,0,0,0,0.8240519,39.66912,0,0,0,0.3268942,0.867423,0.8240519,0,0,0.6605936,3.959155,0,0.5405288,-0.5405288,4.803551,80.05901,0.1909854,0.906457,0.2615153,0,4.286049
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.08733281,0.08733281,0,0,0,0.08733281,382.2734,0,0,0,0.3338501,0.09192927,0.08733281,0,0,1.261181,3.418626,0.2419209,0,0.2419209,5.033057,83.88411,0.1909373,0.09606609,0.2670801,0,3.752476
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.9049436,0.9049436,0,0,0,0.9049436,20.70011,0,0,0,0.1873243,0.9525723,0.9049436,0,0,1.01926,3.636355,0,0.7652479,-0.7652479,4.226415,70.4401,0.1909373,0.995438,0.1498595,0,3.823679
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.169734,2.169734,1.7,0,0.5202,2.169734,3.636292,0,0,0,0.07889789,0.4944572,0.4697343,0,0,1.869536,2.871107,0,0.4155593,-0.4155593,3.788377,63.13948,0.1909373,2.386708,0.06311831,1.7,2.950005
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.683715,1.683715,1.7,0,0.5202,1.683715,0,0,0,0,0,0,0,0.01628491,0.01547066,2.331268,2.455547,0.01547066,0,0.01547066,3.803053,63.3841,0.1909393,1.852087,0,1.7,2.455547
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.438444,1.438444,1.7,0,0.5202,1.438444,0,0,0,0,0,0,0,0.261556,0.2484782,2.315798,2.469471,0.2484782,0,0.2484782,4.038781,67.31287,0.1909725,1.582288,0,1.7,2.469471
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.7076149,0.7076149,1.7,0,0.5202,0.7076149,0,0,0,0,0,0,0,0.9923851,0.9427658,2.067319,2.693101,0.9427658,0,0.9427658,4.933167,82.21928,0.1910983,0.7783764,0,1.7,2.693101
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124554,3.541591,0,0,0,4.933167,82.21928,0.1910983,0,0,0,3.541591
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04327352,0.04327352,0,0,0,0.04327352,0,0,0,0,0,0.04555107,0.04327352,0,0,1.124554,3.541591,0,0.04555107,-0.04555107,4.885152,81.41903,0.1910983,0.04760087,0,0,3.541591
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.3753484,0.3753484,0,0,0,0.3753484,0,0,5.551115E-17,0,0,0.3951036,0.3753484,0,0,1.175166,3.49604,0,0.3951036,-0.3951036,4.468676,74.47778,0.1910983,0.4128832,0,0,3.49604
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4252979,0.4252979,0,0,0,0.4252979,0,0,5.551115E-17,0,0,0.447682,0.4252979,0,0,1.61417,3.100936,0,0.447682,-0.447682,3.996778,66.61283,0.1910983,0.4678276,0,0,3.100936
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.176947,0.176947,0,0,0,0.176947,0,0,2.775558E-17,0,0,0.18626,0.176947,0,0,2.111594,2.653254,0,0.18626,-0.18626,3.800442,63.34058,0.1910983,0.1946417,0,0,2.653254
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.0378319,0.0378319,0,0,0,0.0378319,0,0,6.938894E-18,0,0,0.03982305,0.0378319,0,0,2.31855,2.466994,0,0.03982305,-0.03982305,3.758465,62.64096,0.1910983,0.04161509,0,0,2.466994
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.09759612,0.09759612,0,0,0,0.09759612,0,0,1.387779E-17,0,0,0.1027328,0.09759612,0,0,2.362798,2.427171,0,0.1027328,-0.1027328,3.650176,60.83614,0.1910983,0.1073557,0,0,2.427171
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02583713,0.02583713,0,0,0,0.02583713,0,0,3.469447E-18,0,0,0.02719698,0.02583713,0,0,2.476945,2.324438,0,0.02719698,-0.02719698,3.621507,60.35833,0.1910983,0.02842084,0,0,2.324438
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2510393,0.2510393,0,0,0,0.2510393,3.636456,0,0,0,0.009128934,0.2642519,0.2510393,0,0,2.507164,2.297241,0,0.2551229,-0.2551229,3.352584,55.87629,0.1910983,0.2761432,0.007303147,0,2.30637
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.9058449,0.9058449,0,0,0,0.9058449,28.4483,0,1.110223E-16,0,0.2576975,0.953521,0.9058449,0,0,2.790634,2.042118,0,0.6958236,-0.6958236,2.619122,43.65194,0.1910983,0.9964294,0.206158,0,2.299816
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.045766,1.045766,0,0,0,1.045766,63.62033,0,0,0,0.66532,1.100807,1.045766,0,0,3.563771,1.346295,0,0.4354867,-0.4354867,2.160079,36.00124,0.1910983,1.150343,0.532256,0,2.011615
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.01283,1.01283,1.7,0,0.5202,1.01283,95.78408,0,0,0,0.9701298,0,0,0.6871701,0.6528116,4.047645,0.9108081,1.622941,0,1.622941,3.699736,61.66214,0.1911778,1.114113,0.7761038,1.7,1.880938
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.407944,0.407944,1.7,0,0.5202,0.407944,285.4593,0,0,0,1.164514,0,0,1.292056,1.227453,2.424704,2.371455,2.391967,0,2.391967,5.968955,99.48238,0.1911048,0.4487384,0.9316112,1.7,3.535969
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3969447,0.3969447,0,0,0,0.3969447,384.5294,1.075796,0,0,1.526369,0.4178365,0.3969447,0,0,0.03273679,4.524226,0.03273679,0,0.03273679,6.000012,100,0.1910983,0.4366392,1.221095,0,6.050595
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910983,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.6903511,0.6903511,0,0,0,0.6903511,205.4046,0.6913273,0,0,1.418013,0.7266854,0.6903511,0,0,0,4.553689,0,0,0,6.000012,100,0.1910983,0.7593862,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910983,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.226567,1.226567,0,0,0,1.226567,84.2335,0,2.220446E-16,0,1.03318,1.291123,1.226567,0,0,0,4.553689,0,0.2579428,-0.2579428,5.728117,95.46841,0.1910983,1.349223,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.06094,1.06094,0,0,0,1.06094,42.88037,0,0,0,0.454935,1.116779,1.06094,0,0,0.2866031,4.295746,0,0.6618441,-0.6618441,5.030471,83.84103,0.1910983,1.167034,0.363948,0,4.750681
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.839413,1.839413,1.7,0,0.5202,1.839413,20.42861,0,0,0,0.3757664,0.14675,0.1394126,0,0,1.021985,3.633902,0.2290164,0,0.2290164,5.247736,87.46208,0.1911213,2.023354,0.3006131,1.7,4.009668
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.289001,1.289001,1.7,0,0.5202,1.289001,6.617979,0,0,0,0.0853058,0,0,0.4109991,0.3904491,0.792969,3.840017,0.4757549,0,0.4757549,5.699076,94.98441,0.1911816,1.417901,0.06824464,1.7,3.925323
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.551116,1.551116,1.7,0,0.5202,1.551116,0,0,0,0,0,0,0,0.1488841,0.1414399,0.3172141,4.268196,0.1414399,0,0.1414399,5.833258,97.22077,0.1912003,1.706227,0,1.7,4.268196
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.649841,1.649841,1.7,0,0.5202,1.649841,0,0,0,0,0,0,0,0.05015936,0.04765139,0.1757741,4.395492,0.04765139,0,0.04765139,5.878464,97.97421,0.1912066,1.814825,0,1.7,4.395492
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.986205,1.986205,1.7,0,0.5202,1.986205,0,0,0,0,0,0.301268,0.2862046,0,0,0.1281227,4.438378,0,0.301268,-0.301268,5.5609,92.68148,0.1912066,2.184825,0,1.7,4.438378
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05703907,0.05703907,0,0,0,0.05703907,0,0,6.938894E-18,0,0,0.06004113,0.05703907,0,0,0.462865,4.13711,0,0.06004113,-0.06004113,5.497611,91.62666,0.1912066,0.06274298,0,0,4.13711
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.08835469,0.08835469,0,0,0,0.08835469,0,0,1.387779E-17,0,0,0.09300493,0.08835469,0,0,0.5295774,4.077069,0,0.09300493,-0.09300493,5.399575,89.99274,0.1912066,0.09719016,0,0,4.077069
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.08426148,0.08426148,0,0,0,0.08426148,0,0,1.387779E-17,0,0,0.0886963,0.08426148,0,0,0.6329162,3.984064,0,0.0886963,-0.0886963,5.306081,88.4345,0.1912066,0.09268764,0,0,3.984064
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4109969,0.4109969,0,0,0,0.4109969,0,0,5.551115E-17,0,0,0.4326283,0.4109969,0,0,0.7314676,3.895368,0,0.4326283,-0.4326283,4.85005,80.83401,0.1912066,0.4520965,0,0,3.895368
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1831243,0.1831243,0,0,0,0.1831243,0,0,2.775558E-17,0,0,0.1927624,0.1831243,0,0,1.212166,3.46274,0,0.1927624,-0.1927624,4.646861,77.44753,0.1912066,0.2014367,0,0,3.46274
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2053787,0.2053787,0,0,0,0.2053787,0,0,2.775558E-17,0,0,0.2161881,0.2053787,0,0,1.426346,3.269977,0,0.2161881,-0.2161881,4.418979,73.6495,0.1912066,0.2259166,0,0,3.269977
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.0766531,0.0766531,0,0,0,0.0766531,0,0,0,0,0,0.08068747,0.0766531,0,0,1.666555,3.053789,0,0.08068747,-0.08068747,4.333927,72.23197,0.1912066,0.08431841,0,0,3.053789
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3671418,0.3671418,0,0,0,0.3671418,0,0,5.551115E-17,0,0,0.3864651,0.3671418,0,0,1.756208,2.973102,0,0.3864651,-0.3864651,3.926557,65.44248,0.1912066,0.403856,0,0,2.973102
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2193847,0.2193847,0,0,0,0.2193847,9.053391,0,2.775558E-17,0,0.01986175,0.2309313,0.2193847,0,0,2.185614,2.586637,0,0.2110695,-0.2110695,3.70407,61.73438,0.1912066,0.2413232,0.0158894,0,2.606498
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.49246,1.49246,1.7,0,0.5202,1.49246,15.82636,0,0,0,0.2362021,0,0,0.2075398,0.1971628,2.420135,2.375567,0.4333649,0,0.4333649,4.115196,68.58646,0.1912564,1.641706,0.1889617,1.7,2.611769
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4079308,0.4079308,1.7,0,0.5202,0.4079308,158.3779,0,0,0,0.646072,0,0,1.292069,1.227466,1.98677,2.765596,1.873538,0,1.873538,5.89259,98.20964,0.1912858,0.4487239,0.5168576,1.7,3.411668
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.668763,0.668763,0,0,0,0.668763,168.8715,0.3121566,0,0,1.12935,0.7039611,0.668763,0,0,0.1132326,4.451779,0.1132326,0,0.1132326,6.000012,100,0.1912634,0.7356393,0.9034802,0,5.58113
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912634,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912634,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.374609,1.374609,0.6229184,0,0.2261567,1.374609,57.56205,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.1912634,1.51207,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912634,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.09499075,0.09499075,0,0,0,0.09499075,651.5883,0.5189583,0,0,0.6189485,0.09999026,0.09499075,0,0,0,4.553689,0,0,0,6.000012,100,0.1912634,0.1044898,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.7851198,0.7851198,0,0,0,0.7851198,77.02596,0,0,0,0.6047461,0.8264419,0.7851198,0,0,0,4.553689,0,0.2216958,-0.2216958,5.766324,96.10521,0.1912634,0.8636318,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.885593,1.885593,1.7,0,0.5202,1.885593,14.34156,0,0,0,0.2704235,0.1953613,0.1855933,0,0,0.2463287,4.331993,0.07506212,0,0.07506212,5.837534,97.29205,0.1912709,2.074153,0.2163388,1.7,4.602417
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.202628,1.202628,0,0,0,1.202628,15.34187,0,2.220446E-16,0,0.1845056,1.265924,1.202628,0,0,0.1712666,4.399549,0,1.081418,-1.081418,4.697619,78.2935,0.1912709,1.322891,0.1476045,0,4.584054
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.059647,2.059647,1.7,0,0.5202,2.059647,3.640017,0,0,0,0.07497151,0.3785758,0.359647,0,0,1.372842,3.318131,0,0.3036043,-0.3036043,4.377592,72.95972,0.1912709,2.265612,0.05997721,1.7,3.393102
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.8148698,0.8148698,1.7,0,0.5202,0.8148698,0,0,0,0,0,0,0,0.8851303,0.8408738,1.710181,3.014526,0.8408738,0,0.8408738,5.175315,86.25508,0.1913819,0.8963567,0,1.7,3.014526
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8693068,3.771313,0,0,0,5.175315,86.25508,0.1913819,0,0,0,3.771313
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.288682,1.288682,1.7,0,0.5202,1.288682,0,0,0,0,0,0,0,0.4113182,0.3907523,0.8693068,3.771313,0.3907523,0,0.3907523,5.546015,92.4334,0.1914333,1.41755,0,1.7,3.771313
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2458135,0.2458135,0,0,0,0.2458135,0,0,2.775558E-17,0,0,0.2587511,0.2458135,0,0,0.4785545,4.12299,0,0.2587511,-0.2587511,5.273268,87.88762,0.1914333,0.2703949,0,0,4.12299
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03280755,0.03280755,0,0,0,0.03280755,0,0,6.938894E-18,0,0,0.03453426,0.03280755,0,0,0.7660558,3.864239,0,0.03453426,-0.03453426,5.236866,87.28091,0.1914333,0.03608831,0,0,3.864239
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2403999,0.2403999,0,0,0,0.2403999,0,0,2.775558E-17,0,0,0.2530525,0.2403999,0,0,0.8044271,3.829705,0,0.2530525,-0.2530525,4.970125,82.83524,0.1914333,0.2644399,0,0,3.829705
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.157338,0.157338,0,0,0,0.157338,0,0,2.775558E-17,0,0,0.1656189,0.157338,0,0,1.085597,3.576652,0,0.1656189,-0.1656189,4.795547,79.92562,0.1914333,0.1730718,0,0,3.576652
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3116204,0.3116204,0,0,0,0.3116204,0,0,5.551115E-17,0,0,0.3280214,0.3116204,0,0,1.269618,3.411033,0,0.3280214,-0.3280214,4.449782,74.16289,0.1914333,0.3427824,0,0,3.411033
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5488996,0.5488996,0,0,0,0.5488996,0,0,0,0,0,0.5777891,0.5488996,0,0,1.634086,3.083012,0,0.5777891,-0.5777891,3.840739,64.01218,0.1914333,0.6037896,0,0,3.083012
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1940873,0.1940873,0,0,0,0.1940873,0,0,0,0,0,0.2043025,0.1940873,0,0,2.276074,2.505223,0,0.2043025,-0.2043025,3.625385,60.42297,0.1914333,0.2134961,0,0,2.505223
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.503077,2.30092,0,0,0,3.625385,60.42297,0.1914333,0,0,0,2.30092
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.05816562,0.05816562,0,0,0,0.05816562,28.45267,0,6.938894E-18,0,0.01654967,0.06122697,0.05816562,0,0,2.503077,2.30092,0,0.0446773,-0.0446773,3.578291,59.63807,0.1914333,0.06398218,0.01323974,0,2.31747
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.9794217,0.9794217,0,0,0,0.9794217,19.37192,0,1.110223E-16,0,0.1897328,1.03097,0.9794217,0,0,2.552718,2.256243,0,0.8412374,-0.8412374,2.691549,44.85906,0.1914333,1.077364,0.1517863,0,2.445976
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1107514,0.1107514,0,0,0,0.1107514,179.1195,0,0,0,0.1983774,0.1165804,0.1107514,0,0,3.487426,1.415005,0.08179691,0,0.08179691,2.769148,46.15238,0.1914172,0.1218266,0.1587019,0,1.613383
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.214939,2.214939,1.7,0,0.5202,2.214939,13.57607,1.110223E-16,0,0,0.3007017,0.542041,0.514939,0,0,3.405629,1.488623,0,0.2413393,-0.2413393,2.514755,41.91249,0.1914172,2.436433,0.2405614,1.7,1.789324
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.336231,1.336231,1.7,0,0.5202,1.336231,32.90065,0,0,0,0.4396286,0,0,0.3637691,0.3455807,3.673784,1.247283,0.7852093,0,0.7852093,3.259669,54.32771,0.1915065,1.469854,0.3517029,1.7,1.686912
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.888575,1.953972,1.567878,0,1.567878,4.747088,79.11798,0.1915182,0,0.150302,1.7,2.141849
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.145832,1.145832,1.7,0,0.5202,1.145832,40.32082,0,0,0,0.4620087,0,0,0.5541682,0.5264598,1.320697,3.365062,0.9884685,0,0.9884685,5.684832,94.74702,0.1916331,1.260415,0.369607,1.7,3.82707
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.64532,1.64532,1.544668,0,0.4777943,1.64532,26.6318,0,0,0,0.4381783,0.1059496,0.1006521,0,0,0.3322287,4.254683,0.3322287,0,0.3322287,6.000012,100,0.1916661,1.809852,0.3505426,1.7,4.692862
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.8329344,0,0,0.8329344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916661,0,0.6663475,0,5.386623
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2374981,0.2374981,0,0,0,0.2374981,257.7915,0.3622519,0,0,0.61225,0.249998,0.2374981,0,0,0,4.553689,0,0,0,6.000012,100,0.1916661,0.261248,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916661,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916661,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.140106,1.140106,0,0,0,1.140106,7.47862,0,2.220446E-16,0,0.08526419,1.200112,1.140106,0,0,0,4.553689,0,1.114847,-1.114847,4.82486,80.41417,0.1916661,1.254117,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4672396,0.4672396,0,0,0,0.4672396,0,0,5.551115E-17,0,0,0.4918312,0.4672396,0,0,1.238719,3.438842,0,0.4918312,-0.4918312,4.306424,71.77359,0.1916661,0.5139636,0,0,3.438842
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.736999,1.736999,1.7,0,0.5202,1.736999,0,0,0,0,0,0.03894671,0.03699937,0,0,1.785198,2.94701,0,0.03894671,-0.03894671,4.265371,71.08937,0.1916661,1.910699,0,1.7,2.94701
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.665287,1.665287,1.7,0,0.5202,1.665287,0,0,0,0,0,0,0,0.03471274,0.03297711,1.828472,2.908064,0.03297711,0,0.03297711,4.296656,71.61078,0.1916704,1.831816,0,1.7,2.908064
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1494928,0.1494928,1.602124,0,0.49348,0.1494928,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.795495,2.937743,1.38,0,1.38,5.605838,93.43045,0.1917652,0.1644421,0,1.7,2.937743
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4155133,0.4155133,0,0,0,0.4155133,0,0,5.551115E-17,0,0,0.4373824,0.4155133,0,0,0.4154955,4.179743,0,0.4373824,-0.4373824,5.144797,85.74644,0.1917652,0.4570646,0,0,4.179743
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.5361397,0.5361397,0,0,0,0.5361397,0,0,1.110223E-16,0,0,0.5643576,0.5361397,0,0,0.9014759,3.742361,0,0.5643576,-0.5643576,4.549911,75.83171,0.1917652,0.5897537,0,0,3.742361
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1150901,0.1150901,0,0,0,0.1150901,0,0,1.387779E-17,0,0,0.1211474,0.1150901,0,0,1.52854,3.178003,0,0.1211474,-0.1211474,4.422211,73.70337,0.1917652,0.1265991,0,0,3.178003
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.08739556,0.08739556,0,0,0,0.08739556,0,0,0,0,0,0.09199533,0.08739556,0,0,1.663148,3.056856,0,0.09199533,-0.09199533,4.32524,72.08718,0.1917652,0.09613512,0,0,3.056856
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3359926,0.3359926,0,0,0,0.3359926,0,0,0,0,0,0.3536764,0.3359926,0,0,1.765365,2.96486,0,0.3536764,-0.3536764,3.952432,65.87373,0.1917652,0.3695918,0,0,2.96486
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158339,2.611184,0,0,0,3.952432,65.87373,0.1917652,0,0,0,2.611184
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1379421,0.1379421,0,0,0,0.1379421,0,0,0,0,0,0.1452022,0.1379421,0,0,2.158339,2.611184,0,0.1452022,-0.1452022,3.799375,63.3228,0.1917652,0.1517363,0,0,2.611184
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.08968085,0.08968085,0,0,0,0.08968085,7.059199,0,1.387779E-17,0,0.006330749,0.0944009,0.08968085,0,0,2.319675,2.465982,0,0.08807015,-0.08807015,3.706541,61.77556,0.1917652,0.09864894,0.0050646,0,2.472312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.139025,1.139025,0,0,0,1.139025,9.903376,0,0,0,0.112802,1.198974,1.139025,0,0,2.417531,2.377912,0,1.086172,-1.086172,2.561615,42.6935,0.1917652,1.252928,0.09024157,0,2.490713
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.886708,2.886708,1.7,0,0.5202,2.886708,6.609469,0,0,0.2119752,0.1907961,1.249166,1.186708,0,0,3.624388,1.291739,0,1.05837,-1.05837,1.445995,24.09987,0.1917652,3.175379,0.1526369,1.7,1.482535
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2419807,0.2419807,1.694612,0,0.5187292,0.2419807,127.8402,2.220446E-16,0,0,0.3093485,0,0,1.452632,1.38,4.800355,0.2333691,1.689349,0,1.689349,3.048652,50.81076,0.1918278,0.2661788,0.2474788,1.7,0.5427176
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.111007,1.753783,1.615511,0,1.615511,4.58126,76.35417,0.1918296,0,0.1884084,1.7,1.989293
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.8640527,0.8640527,1.7,0,0.5202,0.8640527,19.95355,0,0,0,0.1724092,0,0,0.8359473,0.79415,1.495496,3.207742,0.9665591,0,0.9665591,5.498218,91.63679,0.1919498,0.9504579,0.1379273,1.7,3.380151
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.253176,1.253176,0,0,0,1.253176,12.09446,0,0,0,0.1515649,1.319133,1.253176,0,0,0.5289372,4.077645,0,1.167568,-1.167568,4.267493,71.12474,0.1919498,1.378494,0.1212519,0,4.22921
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.462714,1.462714,1.7,0,0.5202,1.462714,23.6359,0,0,0,0.3457257,0,0,0.2372862,0.2254218,1.826235,2.910077,0.5711475,0,0.5711475,4.809331,80.15536,0.192013,1.608985,0.2765805,1.7,3.255803
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.622616,1.622616,1.7,0,0.5202,1.622616,12.41074,0,0,0,0.2013786,0,0,0.07738429,0.07351508,1.255088,3.42411,0.2748937,0,0.2748937,5.070118,84.5018,0.1920423,1.784877,0.1611029,1.7,3.625489
