Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,0.980194,3.671514,0.2291915,0,0.2291915,5.287549,88.12563,0.1919975,0,0.1833532,0,3.900706
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5736839,0.5736839,0,0,0,0.5736839,21.88764,0,1.110223E-16,0,0.1255659,0.6038778,0.5736839,0,0,0.7510025,3.877787,0,0.4783119,-0.4783119,4.783363,79.72256,0.1919975,0.6310523,0.1004527,0,4.003353
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.842492,1.842492,1.7,0,0.5202,1.842492,5.400153,5.551115E-17,0,0,0.09949739,0.1499915,0.1424919,0,0,1.28246,3.399475,0,0.05049408,-0.05049408,4.730138,78.83548,0.1919975,2.026741,0.07959791,1.7,3.498972
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3184402,0.3184402,1.637157,0,0.5030439,0.3184402,26.93863,0,0,0,0.08578344,0,0,1.318717,1.252781,1.338565,3.348981,1.338565,0,1.338565,6.000012,100,0.1921101,0.3502842,0.06862675,1.7,3.434764
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.09127022,0.09127022,0,0,0,0.09127022,0,0,0,0,0,0.09607392,0.09127022,0,0,0,4.553689,0,0.09607392,-0.09607392,5.898741,98.31216,0.1921101,0.1003972,0,0,4.553689
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1067488,4.457615,0,0,0,5.898741,98.31216,0.1921101,0,0,0,4.457615
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1067488,4.457615,0,0,0,5.898741,98.31216,0.1921101,0,0,0,4.457615
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1067488,4.457615,0,0,0,5.898741,98.31216,0.1921101,0,0,0,4.457615
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3330396,0.3330396,0,0,0,0.3330396,0,0,5.551115E-17,0,0,0.3505681,0.3330396,0,0,0.1067488,4.457615,0,0.3505681,-0.3505681,5.52921,92.15331,0.1921101,0.3663436,0,0,4.457615
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4398005,0.4398005,0,0,0,0.4398005,0,0,5.551115E-17,0,0,0.4629479,0.4398005,0,0,0.4962688,4.107047,0,0.4629479,-0.4629479,5.04122,84.02016,0.1921101,0.4837806,0,0,4.107047
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.148589,0.148589,0,0,0,0.148589,0,0,2.775558E-17,0,0,0.1564095,0.148589,0,0,1.010655,3.644099,0,0.1564095,-0.1564095,4.87635,81.27234,0.1921101,0.1634479,0,0,3.644099
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1647016,0.1647016,0,0,0,0.1647016,0,0,0,0,0,0.1733701,0.1647016,0,0,1.184444,3.487689,0,0.1733701,-0.1733701,4.693602,78.22654,0.1921101,0.1811718,0,0,3.487689
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2412516,0.2412516,0,0,0,0.2412516,0,0,2.775558E-17,0,0,0.2539491,0.2412516,0,0,1.377077,3.31432,0,0.2539491,-0.2539491,4.425916,73.76512,0.1921101,0.2653768,0,0,3.31432
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1195105,0.1195105,0,0,0,0.1195105,0,0,1.387779E-17,0,0,0.1258005,0.1195105,0,0,1.659243,3.06037,0,0.1258005,-0.1258005,4.293311,71.55504,0.1921101,0.1314615,0,0,3.06037
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799021,2.93457,0,0,0,4.293311,71.55504,0.1921101,0,0,0,2.93457
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,1.799021,2.93457,0.01058234,0,0.01058234,4.30335,71.72236,0.192108,0,0.008465876,0,2.945152
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.300342,1.300342,1.7,0,0.5202,1.300342,6.251884,0,0,0,0.0812959,0,0,0.3996576,0.3796748,1.788439,2.944094,0.4609707,0,0.4609707,4.740665,79.01093,0.1921651,1.430377,0.06503672,1.7,3.02539
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.298018,1.298018,1.7,0,0.5202,1.298018,7.421588,0,0,0,0.09633356,0,0,0.4019817,0.3818827,1.327468,3.358968,0.4782162,0,0.4782162,5.194341,86.57217,0.1922239,1.42782,0.07706685,1.7,3.455301
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.432099,1.432099,1.7,0,0.5202,1.432099,12.50187,0,0,0,0.1790392,0,0,0.2679006,0.2545056,0.8492519,3.789362,0.4335448,0,0.4335448,5.605638,93.42711,0.1922742,1.575309,0.1432313,1.7,3.968401
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.114971,2.114971,1.7,0,0.5202,2.114971,4.74482,0,0,0,0.1003516,0.436812,0.4149714,0,0,0.4157071,4.179553,0,0.3364604,-0.3364604,5.250977,87.51611,0.1922742,2.326468,0.08028127,1.7,4.279904
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,0,0,0,0,0,0,0,0.06403697,0,0,0,0,0.789552,3.843092,0.06403697,0,0.06403697,5.311728,88.52863,0.1922617,0,0.05122958,0,3.907129
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.536859,1.536859,1.7,0,0.5202,1.536859,7.746007,0,0,0,0.1190452,0,0,0.1631411,0.1549841,0.7255151,3.900725,0.2740293,0,0.2740293,5.571695,92.8614,0.1922933,1.690545,0.09523615,1.7,4.019771
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,0,0,0,0,0,0,0,0.2185075,0,0,0,0,0.4514858,4.147352,0.2185075,0,0.2185075,5.778989,96.3163,0.1922506,0,0.174806,0,4.365859
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.5870827,0.5870827,0,0,0,0.5870827,44.26097,0,1.110223E-16,0,0.2598485,0.6179819,0.5870827,0,0,0.2329783,4.344008,0,0.3581333,-0.3581333,5.401484,90.02455,0.1922506,0.645791,0.2078788,0,4.603857
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.8202398,0.8202398,0,0,0,0.8202398,16.12691,0,1.110223E-16,0,0.1322793,0.8634103,0.8202398,0,0,0.6309042,3.985875,0,0.731131,-0.731131,4.630804,77.17991,0.1922506,0.9022638,0.1058235,0,4.118155
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.105872,2.105872,1.7,0,0.5202,2.105872,5.599241,0,0,0,0.1179128,0.4272332,0.4058716,0,0,1.443272,3.254744,0,0.3093204,-0.3093204,4.304752,71.74572,0.1922506,2.316459,0.09433026,1.7,3.372657
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,1.786961,2.945424,1.486117,0,1.486117,5.714606,95.24324,0.192277,0,0.08489344,1.7,3.051541
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.44119,1.44119,1.648794,0,0.5062209,1.44119,5.711522,0,0,0,0.0823139,0,0,0.2076041,0.1972239,0.3008445,4.282929,0.2795378,0,0.2795378,5.979799,99.66311,0.1923104,1.585309,0.06585111,1.7,4.365243
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.832209,2.832209,1.7,0,0.5202,2.832209,0,0,0,0.03543028,0,1.191799,1.132209,0,0,0.02130674,4.534513,0,1.191799,-1.191799,4.723532,78.72537,0.1923104,3.11543,0,1.7,4.534513
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4080256,0.4080256,1.7,0,0.5202,0.4080256,0,0,0,0,0,0,0,1.291974,1.227376,1.345528,3.342714,1.227376,0,1.227376,5.887923,98.13185,0.192463,0.4488282,0,1.7,3.342714
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.168837,1.168837,0,0,0,1.168837,0,0,2.220446E-16,0,0,1.230355,1.168837,0,0,0.1181525,4.447351,0,1.230355,-1.230355,4.591015,76.51676,0.192463,1.285721,0,0,4.447351
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1380599,0.1380599,0,0,0,0.1380599,0,0,0,0,0,0.1453262,0.1380599,0,0,1.485214,3.216997,0,0.1453262,-0.1453262,4.437828,73.96365,0.192463,0.1518659,0,0,3.216997
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2890024,0.2890024,0,0,0,0.2890024,0,0,5.551115E-17,0,0,0.3042131,0.2890024,0,0,1.646687,3.071671,0,0.3042131,-0.3042131,4.117159,68.61918,0.192463,0.3179027,0,0,3.071671
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3134149,0.3134149,0,0,0,0.3134149,0,0,0,0,0,0.3299104,0.3134149,0,0,1.984702,2.767457,0,0.3299104,-0.3299104,3.769403,62.82325,0.192463,0.3447564,0,0,2.767457
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1563545,0.1563545,0,0,0,0.1563545,0,0,0,0,0,0.1645837,0.1563545,0,0,2.351269,2.437547,0,0.1645837,-0.1645837,3.595916,59.93182,0.192463,0.1719899,0,0,2.437547
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3692322,0.3692322,0,0,0,0.3692322,0,0,5.551115E-17,0,0,0.3886655,0.3692322,0,0,2.534139,2.272964,0,0.3886655,-0.3886655,3.186227,53.10368,0.192463,0.4061555,0,0,2.272964
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1601669,0.1601669,0,0,0,0.1601669,0,0,2.775558E-17,0,0,0.1685967,0.1601669,0,0,2.96599,1.884298,0,0.1685967,-0.1685967,3.00851,50.14174,0.192463,0.1761836,0,0,1.884298
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.15332,1.715701,0,0,0,3.00851,50.14174,0.192463,0,0,0,1.715701
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.0626651,0.0626651,0,0,0,0.0626651,0,0,1.387779E-17,0,0,0.06596326,0.0626651,0,0,3.15332,1.715701,0,0.06596326,-0.06596326,2.938979,48.98288,0.192463,0.06893161,0,0,1.715701
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4030491,0.4030491,0,0,0,0.4030491,0.5068417,0,0,0,0.002042821,0.4242621,0.4030491,0,0,3.226612,1.649738,0,0.4222193,-0.4222193,2.493921,41.56526,0.192463,0.443354,0.001634256,0,1.651781
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.04007,2.04007,1.7,0,0.5202,2.04007,2.318104,1.665335E-16,0,0,0.04729094,0.3579681,0.3400697,0,0,3.695745,1.227519,0,0.3106772,-0.3106772,2.166438,36.10723,0.192463,2.244077,0.03783276,1.7,1.27481
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.902851,1.902851,1.7,0,0.5202,1.902851,3.630568,0,0,0,0.06908431,0.2135275,0.2028511,0,0,4.040942,0.9168414,0,0.1444432,-0.1444432,2.014182,33.56963,0.192463,2.093136,0.05526745,1.7,0.9859258
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.471661,1.471661,1.7,0,0.5202,1.471661,12.76432,0,0,0,0.1878474,0,0,0.2283394,0.2169224,4.201434,0.7723982,0.4047699,0,0.4047699,2.39818,39.96959,0.192509,1.618827,0.1502779,1.7,0.9602457
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.91492,1.91492,1.7,0,0.5202,1.91492,15.34126,0,0,0,0.2937729,0.2262317,0.2149201,0,0,3.796664,1.136691,0.06754118,0,0.06754118,2.462255,41.03751,0.1925156,2.106412,0.2350183,1.7,1.430464
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,3.729123,1.197478,1.695608,0,1.695608,4.07085,67.84736,0.1925007,0,0.2524861,1.7,1.513086
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.400726,1.400726,1.7,0,0.5202,1.400726,16.98684,0,0,0,0.2379391,0,0,0.2992738,0.2843101,2.033515,2.723525,0.5222492,0,0.5222492,4.566299,76.10483,0.1925601,1.540799,0.1903513,1.7,2.961464
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4482916,0.4482916,1.7,0,0.5202,0.4482916,26.91446,0,0,0,0.1206553,0,0,1.251708,1.189123,1.511266,3.193549,1.309778,0,1.309778,5.808864,96.8142,0.1926958,0.4931207,0.09652422,1.7,3.314205
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4789523,0.4789523,0,0,0,0.4789523,8.855075,0,1.110223E-16,0,0.04241159,0.5041603,0.4789523,0,0,0.201488,4.37235,0,0.4617488,-0.4617488,5.322138,88.70212,0.1926958,0.5268476,0.03392927,0,4.414762
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,0.7145422,3.910601,0.1104152,0,0.1104152,5.426887,90.44794,0.1926743,0,0.08833218,0,4.021016
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.6511449,0.6511449,0,0,0,0.6511449,9.317225,0,0,0,0.06066863,0.6854156,0.6511449,0,0,0.6041269,4.009974,0,0.624747,-0.624747,4.768346,79.47227,0.1926743,0.7162593,0.0485349,0,4.070643
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.9140578,0.9140578,0,0,0,0.9140578,4.134493,0,1.110223E-16,0,0.03779165,0.9621661,0.9140578,0,0,1.29829,3.385228,0,0.9243745,-0.9243745,3.79397,63.2327,0.1926743,1.005464,0.03023333,0,3.423019
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.325373,2.460853,0.08496553,0,0.08496553,3.874575,64.57612,0.1926578,0,0.06797243,0,2.545819
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.064276,1.064276,0,0,0,1.064276,0,0,2.220446E-16,0,0,1.12029,1.064276,0,0,2.240407,2.537322,0,1.12029,-1.12029,2.693685,44.89466,0.1926578,1.170703,0,0,2.537322
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.485174,1.417032,0,0,0,2.693685,44.89466,0.1926578,0,0,0,1.417032
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.9958338,0.9958338,0,0,0,0.9958338,0,0,2.220446E-16,0,0,1.048246,0.9958338,0,0,3.485174,1.417032,0,1.048246,-1.048246,1.588737,26.47889,0.1926578,1.095417,0,0,1.417032
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.07240122,0.07240122,0,0,0,0.07240122,0,0,1.387779E-17,0,0,0.07621181,0.07240122,0,0,4.649892,0.3687857,0,0.07621181,-0.07621181,1.508402,25.13999,0.1926578,0.07964134,0,0,0.3687857
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1893629,0.1893629,0,0,0,0.1893629,0,0,2.775558E-17,0,0,0.1993294,0.1893629,0,0,4.734572,0.2925739,0,0.1993294,-0.1993294,1.298291,21.63814,0.1926578,0.2082992,0,0,0.2925739
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2663319,0.2663319,1.7,0,0.5202,0.2663319,0,0,0,0,0,0,0,1.433668,1.361985,4.956049,0.09324457,1.361985,0,1.361985,2.590383,43.17296,0.192783,0.2929651,0,1.7,0.09324457
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1025887,0.1025887,1.55522,0,0.4806751,0.1025887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.594065,1.319031,1.38,0,1.38,3.899566,64.99264,0.1928602,0.1128476,0,1.7,1.319031
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2472394,0.2472394,1.699871,0,0.5201648,0.2472394,0,0,0,0,0,0,0,1.452632,1.38,2.214065,2.561031,1.38,0,1.38,5.208749,86.81231,0.1929813,0.2719633,0,1.7,2.561031
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3630879,0.3630879,0,0,0,0.3630879,0,0,5.551115E-17,0,0,0.3821978,0.3630879,0,0,0.8340647,3.803031,0,0.3821978,-0.3821978,4.805877,80.09779,0.1929813,0.3993967,0,0,3.803031
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1046756,0.1046756,0,0,0,0.1046756,0,0,1.387779E-17,0,0,0.1101848,0.1046756,0,0,1.258729,3.420833,0,0.1101848,-0.1101848,4.689732,78.16204,0.1929813,0.1151431,0,0,3.420833
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3049057,0.3049057,0,0,0,0.3049057,0,0,0,0,0,0.3209534,0.3049057,0,0,1.381156,3.310648,0,0.3209534,-0.3209534,4.351418,72.52348,0.1929813,0.3353963,0,0,3.310648
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.3995092,0.3995092,0,0,0,0.3995092,5.986138,0,5.551115E-17,0,0.02391517,0.420536,0.3995092,0,0,1.737771,2.989695,0,0.3966208,-0.3966208,3.933342,65.55557,0.1929813,0.4394601,0.01913214,0,3.01361
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5114365,0.5114365,0,0,0,0.5114365,55.35515,0,0,0,0.2831065,0.5383543,0.5114365,0,0,2.178461,2.593074,0,0.2552478,-0.2552478,3.664288,61.07134,0.1929813,0.5625802,0.2264852,0,2.87618
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5485246,0.5485246,0,0,0,0.5485246,76.15273,0,0,0,0.4177165,0.5773943,0.5485246,0,0,2.46207,2.337826,0,0.1596778,-0.1596778,3.495972,58.26609,0.1929813,0.603377,0.3341732,0,2.755543
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.507705,1.507705,1.7,0,0.5202,1.507705,50.81256,0,0,0,0.7661034,0,0,0.1922952,0.1826804,2.639489,2.178148,0.9487838,0,0.9487838,4.396068,73.26765,0.1930776,1.658475,0.6128827,1.7,2.944252
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.683514,1.683514,1.7,0,0.5202,1.683514,53.21437,0,0,0,0.8958716,0,0,0.01648558,0.0156613,1.690706,3.032054,0.9115329,0,0.9115329,5.260824,87.68022,0.193165,1.851866,0.7166973,1.7,3.927925
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4549997,0.4549997,0,0,0,0.4549997,236.8949,0,0,0,1.077871,0.4789471,0.4549997,0,0,0.7791728,3.852433,0.598924,0,0.598924,5.829013,97.15002,0.1930491,0.5004997,0.8622969,0,4.930305
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.7392715,0.7392715,0,0,0,0.7392715,168.0006,0.2835516,0,0,1.241981,0.7781805,0.7392715,0,0,0.1802488,4.391465,0.1802488,0,0.1802488,6.000012,100,0.1930142,0.8131987,0.9935848,0,5.633446
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.103737,2.103737,1.099137,0,0.3561644,2.103737,50.26643,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1930142,2.314111,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.319542,1.319542,0.4509125,0,0.1791991,1.319542,69.29275,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.1930142,1.451496,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.17864,1.17864,0,0,0,1.17864,59.38566,0,0,0,0.6999432,1.240674,1.17864,0,0,0,4.553689,0,0.5407305,-0.5407305,5.430032,90.50035,0.1930142,1.296504,0.5599546,0,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.7697173,0.7697173,0,0,0,0.7697173,43.06519,0,0,0,0.3314802,0.8102287,0.7697173,0,0,0.6008117,4.012959,0,0.4787485,-0.4787485,4.925387,82.08961,0.1930142,0.846689,0.2651842,0,4.344439
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.067494,1.067494,0,0,0,1.067494,36.55126,0,0,0,0.3901826,1.123678,1.067494,0,0,1.132755,3.53421,0,0.7334957,-0.7334957,4.152215,69.20344,0.1930142,1.174244,0.3121461,0,3.924392
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.167941,2.167941,1.7,0,0.5202,2.167941,3.900569,1.110223E-16,0,0,0.08456201,0.4925691,0.4679406,0,0,1.94775,2.800714,0,0.4080071,-0.4080071,3.722137,62.0355,0.1930142,2.384735,0.06764961,1.7,2.885276
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.401091,2.392707,1.38,0,1.38,5.03132,83.85517,0.1930596,0,0,1.7,2.392707
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.010798,1.010798,0,0,0,1.010798,0,0,2.220446E-16,0,0,1.063998,1.010798,0,0,1.021091,3.634707,0,1.063998,-1.063998,3.909768,65.16267,0.1930596,1.111878,0,0,3.634707
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.8509455,0.8509455,0,0,0,0.8509455,0,0,1.110223E-16,0,0,0.8957321,0.8509455,0,0,2.203311,2.570709,0,0.8957321,-0.8957321,2.965583,49.42628,0.1930596,0.93604,0,0,2.570709
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2589565,0.2589565,0,0,0,0.2589565,0,0,5.551115E-17,0,0,0.2725858,0.2589565,0,0,3.198569,1.674977,0,0.2725858,-0.2725858,2.678252,44.63745,0.1930596,0.2848522,0,0,1.674977
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1349065,0.1349065,0,0,0,0.1349065,0,0,0,0,0,0.1420069,0.1349065,0,0,3.501442,1.402391,0,0.1420069,-0.1420069,2.528564,42.14265,0.1930596,0.1483972,0,0,1.402391
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659228,1.260384,0,0,0,2.528564,42.14265,0.1930596,0,0,0,1.260384
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659228,1.260384,0,0,0,2.528564,42.14265,0.1930596,0,0,0,1.260384
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02144209,0.02144209,0,0,0,0.02144209,0,0,0,0,0,0.02257062,0.02144209,0,0,3.659228,1.260384,0,0.02257062,-0.02257062,2.504772,41.74612,0.1930596,0.0235863,0,0,1.260384
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684306,1.237814,0,0,0,2.504772,41.74612,0.1930596,0,0,0,1.237814
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684306,1.237814,0,0,0,2.504772,41.74612,0.1930596,0,0,0,1.237814
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2901378,0.2901378,0,0,0,0.2901378,0,0,0,0,0,0.3054082,0.2901378,0,0,3.684306,1.237814,0,0.3054082,-0.3054082,2.182844,36.38066,0.1930596,0.3191516,0,0,1.237814
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1378344,0.1378344,0,0,0,0.1378344,8.346583,0,2.775558E-17,0,0.01150447,0.1450889,0.1378344,0,0,4.023648,0.9324054,0,0.1335844,-0.1335844,2.042034,34.03382,0.1930596,0.1516179,0.009203573,0,0.9439099
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.358321,1.358321,1.7,0,0.5202,1.358321,25.97775,0,0,0,0.3528612,0,0,0.3416794,0.3245954,4.172075,0.798821,0.6774566,0,0.6774566,2.684726,44.74533,0.1931341,1.494153,0.282289,1.7,1.151682
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,3.494619,1.408532,2.163779,0,2.163779,4.737466,78.95762,0.1930282,0,0.6270233,1.7,2.192311
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.9967567,0.9967567,1.133161,0,0.3654529,0.9967567,119.112,0,0,0,1.187257,0,0,0.136404,0.1295838,1.33084,3.355933,1.31684,0,1.31684,5.986731,99.77865,0.192989,1.096432,0.9498053,1.7,4.54319
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.036465,1.036465,0,0,0,1.036465,129.2381,0.2344928,0,0,1.339508,1.091016,1.036465,0,0,0.01399935,4.54109,0.01399935,0,0.01399935,6.000012,100,0.1929863,1.140112,1.071607,0,5.880598
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.424963,0.424963,0,0,0,0.424963,414.0747,1.312335,0,0,1.759665,0.4473295,0.424963,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,0.4674594,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.3067,1.3067,0.425,0,0.172125,1.3067,142.4717,0.9335728,0,0,1.861678,0.9281052,0.8817,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,1.43737,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.794063,1.794063,0.425,0,0.172125,1.794063,103.6392,0.418233,0,0,1.859352,1.441119,1.369063,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,1.97347,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1717401,0.1717401,0,0,0,0.1717401,829.3867,1.24361,0,0,1.424389,0.180779,0.1717401,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,0.1889141,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.432468,1.432468,0.425,0,0.172125,1.432468,81.45787,0.1063653,0,0,1.166858,1.060493,1.007468,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,1.575715,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929863,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.6166427,0.6166427,0,0,0,0.6166427,67.91457,0,0,0,0.4187902,0.6490975,0.6166427,0,0,0,4.553689,0,0.2303073,-0.2303073,5.757247,95.95392,0.1929863,0.6783069,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.9075515,0.9075515,0,0,0,0.9075515,9.226314,0,0,0,0.08373355,0.9553174,0.9075515,0,0,0.255897,4.323381,0,0.8715839,-0.8715839,4.838517,80.64178,0.1929863,0.9983067,0.06698684,0,4.407115
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224324,3.451798,0,0,0,4.838517,80.64178,0.1929863,0,0,0,3.451798
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2646123,0.2646123,0,0,0,0.2646123,0,0,0,0,0,0.2785392,0.2646123,0,0,1.224324,3.451798,0,0.2785392,-0.2785392,4.54491,75.74836,0.1929863,0.2910735,0,0,3.451798
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.6455543,0.6455543,0,0,0,0.6455543,0,0,1.110223E-16,0,0,0.6795309,0.6455543,0,0,1.533812,3.173259,0,0.6795309,-0.6795309,3.828622,63.81024,0.1929863,0.7101098,0,0,3.173259
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2330934,0.2330934,0,0,0,0.2330934,0,0,2.775558E-17,0,0,0.2453614,0.2330934,0,0,2.288846,2.493728,0,0.2453614,-0.2453614,3.569988,59.49969,0.1929863,0.2564027,0,0,2.493728
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.0187655,0.0187655,0,0,0,0.0187655,0,0,3.469447E-18,0,0,0.01975315,0.0187655,0,0,2.56147,2.248366,0,0.01975315,-0.01975315,3.549167,59.15266,0.1929863,0.02064205,0,0,2.248366
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.09244302,0.09244302,0,0,0,0.09244302,0,0,1.387779E-17,0,0,0.09730844,0.09244302,0,0,2.583418,2.228613,0,0.09730844,-0.09730844,3.446595,57.44313,0.1929863,0.1016873,0,0,2.228613
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5725549,0.5725549,0,0,0,0.5725549,0,0,1.110223E-16,0,0,0.6026893,0.5725549,0,0,2.691538,2.131305,0,0.6026893,-0.6026893,2.811304,46.85498,0.1929863,0.6298103,0,0,2.131305
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.136609,0.136609,0,0,0,0.136609,0,0,2.775558E-17,0,0,0.1437989,0.136609,0,0,3.361193,1.528615,0,0.1437989,-0.1437989,2.659727,44.3287,0.1929863,0.1502699,0,0,1.528615
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2848507,0.2848507,0,0,0,0.2848507,0,0,0,0,0,0.2998429,0.2848507,0,0,3.520969,1.384816,0,0.2998429,-0.2998429,2.343665,39.061,0.1929863,0.3133358,0,0,1.384816
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.854128,1.084974,0,0,0,2.343665,39.061,0.1929863,0,0,0,1.084974
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.05591311,0.05591311,0,0,0,0.05591311,0,0,6.938894E-18,0,0,0.0588559,0.05591311,0,0,3.854128,1.084974,0,0.0588559,-0.0588559,2.281625,38.02701,0.1929863,0.06150441,0,0,1.084974
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2707344,0.2707344,0,0,0,0.2707344,8.32347,0,0,0,0.0225345,0.2849835,0.2707344,0,0,3.919524,1.026118,0,0.2624491,-0.2624491,2.00498,33.41626,0.1929863,0.2978078,0.0180276,0,1.048652
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2426842,0.2426842,0,0,0,0.2426842,119.1449,0,0,0,0.2891459,0.255457,0.2426842,0,0,4.211133,0.7636686,0.0336889,0,0.0336889,2.03694,33.94893,0.1929798,0.2669526,0.2313167,0,1.052815
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.292163,1.292163,1.7,0,0.5202,1.292163,48.72671,0,0,0,0.6296284,0,0,0.4078372,0.3874453,4.177445,0.7939886,1.017074,0,1.017074,3.001821,50.03025,0.1930881,1.421379,0.5037028,1.7,1.423617
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.6773034,0.6773034,1.7,0,0.5202,0.6773034,150.2833,0,0,0,1.017874,0,0,1.022697,0.9715618,3.160371,1.709355,1.989436,0,1.989436,4.889165,81.48592,0.1930907,0.7450337,0.8142991,1.7,2.727229
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.6983973,0.6983973,0,0,0,0.6983973,93.67318,0,0,0,0.654211,0.735155,0.6983973,0,0,1.170935,3.499847,0,0.08094408,-0.08094408,4.803843,80.06388,0.1930907,0.7682371,0.5233688,0,4.154058
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2212379,0.2212379,0,0,0,0.2212379,316.603,0,0,0,0.7004456,0.2328819,0.2212379,0,0,1.260873,3.418903,0.4675637,0,0.4675637,5.247413,87.4567,0.1930011,0.2433616,0.5603565,0,4.119349
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.6620765,0.6620765,0,0,0,0.6620765,199.9609,0,0,0,1.323894,0.6969226,0.6620765,0,0,0.7933095,3.83971,0.6269715,0,0.6269715,5.84221,97.36997,0.1928811,0.7282841,1.059115,0,5.163605
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3075805,0.3075805,0,0,0,0.3075805,453.063,0.9034265,0,0,1.393533,0.323769,0.3075805,0,0,0.166338,4.403985,0.166338,0,0.166338,6.000012,100,0.1928493,0.3383386,1.114827,0,5.797518
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.6987407,0.6987407,0,0,0,0.6987407,178.1085,0.5089998,0,0,1.244516,0.7355165,0.6987407,0,0,0,4.553689,0,0,0,6.000012,100,0.1928493,0.7686147,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1311864,0.1311864,0,0,0,0.1311864,631.6362,0.6905298,0,0,0.8286207,0.1380909,0.1311864,0,0,0,4.553689,0,0,0,6.000012,100,0.1928493,0.144305,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.371527,0.371527,0,0,0,0.371527,135.1055,0.1108724,0,0,0.5019534,0.3910811,0.371527,0,0,0,4.553689,0,0,0,6.000012,100,0.1928493,0.4086797,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.8252949,0.8252949,0,0,0,0.8252949,30.01127,0,0,0,0.2476815,0.8687314,0.8252949,0,0,0,4.553689,0,0.6210499,-0.6210499,5.345368,89.08929,0.1928493,0.9078243,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.6418169,0.6418169,0,0,0,0.6418169,12.91208,0,1.110223E-16,0,0.08287187,0.6755967,0.6418169,0,0,0.6900555,3.932639,0,0.5927248,-0.5927248,4.720581,78.67619,0.1928493,0.7059985,0.06629749,0,4.015511
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.079029,1.079029,0,0,0,1.079029,0,0,0,0,0,1.13582,1.079029,0,0,1.348639,3.339914,0,1.13582,-1.13582,3.523322,58.72192,0.1928493,1.186931,0,0,3.339914
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.269801,1.269801,1.7,0,0.5202,1.269801,0,0,0,0,0,0,0,0.4301985,0.4086885,2.61066,2.204095,0.4086885,0,0.4086885,3.911038,65.18384,0.1929005,1.396782,0,1.7,2.204095
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.201972,2.571914,1.38,0,1.38,5.220221,87.00351,0.1929456,0,0,1.7,2.571914
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8219718,3.813914,0,0,0,5.220221,87.00351,0.1929456,0,0,0,3.813914
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8219718,3.813914,0,0,0,5.220221,87.00351,0.1929456,0,0,0,3.813914
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4019322,0.4019322,0,0,0,0.4019322,0,0,5.551115E-17,0,0,0.4230865,0.4019322,0,0,0.8219718,3.813914,0,0.4230865,-0.4230865,4.774249,79.57066,0.1929456,0.4421254,0,0,3.813914
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292068,3.390828,0,0,0,4.774249,79.57066,0.1929456,0,0,0,3.390828
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04450108,0.04450108,0,0,0,0.04450108,0,0,0,0,0,0.04684325,0.04450108,0,0,1.292068,3.390828,0,0.04684325,-0.04684325,4.724872,78.7477,0.1929456,0.04895119,0,0,3.390828
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1118659,0.1118659,0,0,0,0.1118659,0,0,1.387779E-17,0,0,0.1177536,0.1118659,0,0,1.344116,3.343985,0,0.1177536,-0.1177536,4.600749,76.67899,0.1929456,0.1230525,0,0,3.343985
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1525093,0.1525093,0,0,0,0.1525093,0,0,0,0,0,0.1605361,0.1525093,0,0,1.474953,3.226231,0,0.1605361,-0.1605361,4.431529,73.85867,0.1929456,0.1677602,0,0,3.226231
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01094918,0.01094918,0,0,0,0.01094918,0,0,1.734723E-18,0,0,0.01152545,0.01094918,0,0,1.653327,3.065695,0,0.01152545,-0.01152545,4.41938,73.65618,0.1929456,0.0120441,0,0,3.065695
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.5627424,0.5627424,0,0,0,0.5627424,3.421308,0,0,0,0.01925315,0.5923604,0.5627424,0,0,1.666133,3.054169,0,0.5731073,-0.5731073,3.815272,63.58773,0.1929456,0.6190166,0.01540252,0,3.073423
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3509297,0.3509297,0,0,0,0.3509297,74.88637,5.551115E-17,0,0,0.2627985,0.3693997,0.3509297,0,0,2.302919,2.481062,0,0.1066012,-0.1066012,3.702904,61.71494,0.1929456,0.3860227,0.2102388,0,2.743861
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.881179,2.881179,1.7,0,0.5202,2.881179,14.3653,0,0,0.08929659,0.4138899,1.243346,1.181179,0,0,2.421364,2.374461,0,0.8294561,-0.8294561,2.828581,47.14292,0.1929456,3.169297,0.331112,1.7,2.788351
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.688977,1.688977,1.7,0,0.5202,1.688977,24.56302,0,0,0,0.4148636,0,0,0.0110235,0.01047232,3.342982,1.545005,0.425336,0,0.425336,3.23209,53.86805,0.192986,1.857874,0.3318909,1.7,1.959869
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.61473,1.61473,1.7,0,0.5202,1.61473,28.97608,0,0,0,0.4678853,0,0,0.08527032,0.08100681,2.917646,1.927807,0.5488921,0,0.5488921,3.752815,62.54678,0.1930401,1.776203,0.3743082,1.7,2.395693
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.368754,2.42181,2.075743,0,2.075743,5.722037,95.3671,0.1929523,0,0.5565946,1.7,3.117553
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.927048,0.927048,0,0,0,0.927048,106.8444,0,0,0,0.9904993,0.97584,0.927048,0,0,0.2930109,4.289979,0.01465925,0,0.01465925,5.735944,95.59888,0.1929495,1.019753,0.7923994,0,5.280478
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.7906406,0.7906406,0,0,0,0.7906406,97.93336,0,1.110223E-16,0,0.7743009,0.8322533,0.7906406,0,0,0.2783516,4.303173,0,0.05795233,-0.05795233,5.674857,94.58076,0.1929495,0.8697047,0.6194407,0,5.077474
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.597051,0.597051,0,0,0,0.597051,90.79375,0,0,0,0.5420851,0.6284747,0.597051,0,0,0.3427431,4.24522,0,0.0863897,-0.0863897,5.583795,93.06306,0.1929495,0.6567561,0.433668,0,4.787305
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.398448,1.398448,1.201906,0,0.3842204,1.398448,46.16674,1.665335E-16,0,0,0.6456179,0.2068863,0.196542,0,0,0.4387317,4.158831,0.4387317,0,0.4387317,6.000012,100,0.1929907,1.538293,0.5164943,1.7,4.804448
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4609745,0.4609745,0,0,0,0.4609745,96.51588,0,0,0,0.4449136,0.4852363,0.4609745,0,0,0,4.553689,0,0.0403227,-0.0403227,5.957508,99.2916,0.1929907,0.5070719,0.3559309,0,4.998602
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.735888,1.735888,1.485074,0,0.4615252,1.735888,17.79017,1.665335E-16,0,0,0.3088174,0.2640144,0.2508137,0,0,0.044803,4.513366,0.044803,0,0.044803,6.000012,100,0.1929949,1.909476,0.2470539,1.7,4.822184
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.396308,1.396308,1.317233,0,0.4157045,1.396308,5.961214,8.326673E-17,0,0,0.08323688,0.08323688,0.07907504,0,0,0,4.553689,0,0,0,6.000012,100,0.1929949,1.535938,0.0665895,1.7,4.636926
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.525044,0.525044,0,0,0,0.525044,0,0,1.110223E-16,0,0,0.5526778,0.525044,0,0,0,4.553689,0,0.5526778,-0.5526778,5.417439,90.29046,0.1929949,0.5775483,0,0,4.553689
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.9497033,0.9497033,0,0,0,0.9497033,0,0,1.110223E-16,0,0,0.9996877,0.9497033,0,0,0.6140864,4.001011,0,0.9996877,-0.9996877,4.363675,72.72777,0.1929949,1.044674,0,0,4.001011
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724851,3.001323,0,0,0,4.363675,72.72777,0.1929949,0,0,0,3.001323
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002444545,0.002444545,0,0,0,0.002444545,0,0,0,0,0,0.002573205,0.002444545,0,0,1.724851,3.001323,0,0.002573205,-0.002573205,4.360963,72.68256,0.1929949,0.002688999,0,0,3.001323
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.006422638,0.006422638,0,0,0,0.006422638,0,0,0,0,0,0.006760671,0.006422638,0,0,1.72771,2.99875,0,0.006760671,-0.006760671,4.353836,72.56379,0.1929949,0.007064902,0,0,2.99875
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1972674,0.1972674,0,0,0,0.1972674,0,0,2.775558E-17,0,0,0.2076499,0.1972674,0,0,1.735222,2.99199,0,0.2076499,-0.2076499,4.134954,68.91576,0.1929949,0.2169942,0,0,2.99199
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.008619529,0.008619529,0,0,0,0.008619529,0,0,1.734723E-18,0,0,0.009073189,0.008619529,0,0,1.965944,2.78434,0,0.009073189,-0.009073189,4.12539,68.75636,0.1929949,0.009481482,0,0,2.78434
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.330409,0.330409,0,0,0,0.330409,0,0,5.551115E-17,0,0,0.3477989,0.330409,0,0,1.976025,2.775266,0,0.3477989,-0.3477989,3.758778,62.64617,0.1929949,0.3634499,0,0,2.775266
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2231267,0.2231267,0,0,0,0.2231267,0,0,2.775558E-17,0,0,0.2348702,0.2231267,0,0,2.362468,2.427468,0,0.2348702,-0.2348702,3.511203,58.51993,0.1929949,0.2454394,0,0,2.427468
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2671466,0.2671466,0,0,0,0.2671466,0,0,0,0,0,0.281207,0.2671466,0,0,2.623435,2.192597,0,0.281207,-0.281207,3.214785,53.57964,0.1929949,0.2938613,0,0,2.192597
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1863514,0.1863514,0,0,0,0.1863514,0,0,2.775558E-17,0,0,0.1961593,0.1863514,0,0,2.935887,1.91139,0,0.1961593,-0.1961593,3.008014,50.13348,0.1929949,0.2049865,0,0,1.91139
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5019951,0.5019951,0,0,0,0.5019951,4.258437,0,0,0,0.02137714,0.5284159,0.5019951,0,0,3.153842,1.715231,0,0.5070388,-0.5070388,2.473549,41.22573,0.1929949,0.5521947,0.01710172,0,1.736608
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.8875852,0.8875852,0,0,0,0.8875852,33.69296,0,0,0,0.2990537,0.9343002,0.8875852,0,0,3.717219,1.208192,0,0.6352465,-0.6352465,1.80394,30.06561,0.1929949,0.9763438,0.239243,0,1.507246
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.423048,0.5729456,0.5989663,0,0.5989663,2.372169,39.53608,0.192881,0,0.479173,0,1.171912
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3166735,0.3166735,0,0,0,0.3166735,235.1063,0,0,0,0.7445193,0.3333406,0.3166735,0,0,3.824082,1.112015,0.4111787,0,0.4111787,2.762248,46.03737,0.1928028,0.3483409,0.5956154,0,1.856534
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.810929,1.810929,1.7,0,0.5202,1.810929,15.01028,0,0,0,0.2718255,0.1167674,0.1109291,0,0,3.412903,1.482076,0.1550581,0,0.1550581,2.909349,48.48905,0.1928174,1.992022,0.2174604,1.7,1.753902
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.69768,0.69768,1.7,0,0.5202,0.69768,54.54748,0,0,0,0.3805668,0,0,1.00232,0.952204,3.257845,1.621628,1.332771,0,1.332771,4.173726,69.56197,0.1929451,0.767448,0.3044535,1.7,2.002195
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.06659251,0.06659251,1.162003,0,0.3733267,0.06659251,1328.129,0,0,0,0.8844347,0,0,1.09541,1.04064,1.925074,2.821122,1.925074,0,1.925074,6.000012,100,0.1927998,0.07325177,0.7075478,1.7,3.705557
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.230817,2.230817,1.111467,0,0.3595304,2.230817,52.81757,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.1927998,2.453898,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.421797,1.421797,0.425,0,0.172125,1.421797,94.70954,0.2973174,0,0,1.346577,1.04926,0.9967969,0,0,0,4.553689,0,0,0,6.000012,100,0.1927998,1.563977,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.8130714,0.8130714,0,0,0,0.8130714,68.68719,0,1.110223E-16,0,0.5584759,0.8558646,0.8130714,0,0,0,4.553689,0,0.2973887,-0.2973887,5.686537,94.77542,0.1927998,0.8943785,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.8473873,0.8473873,0,0,0,0.8473873,49.48005,0,1.110223E-16,0,0.4192876,0.8919866,0.8473873,0,0,0.3304319,4.2563,0,0.472699,-0.472699,5.188268,86.47096,0.1927998,0.932126,0.3354301,0,4.675588
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.627603,1.627603,1.7,0,0.5202,1.627603,20.06105,0,0,0,0.3265143,0,0,0.07239654,0.06877671,0.855653,3.783601,0.395291,0,0.395291,5.563274,92.72105,0.192839,1.790364,0.2612115,1.7,4.110116
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,0.460362,4.139363,0.08122759,0,0.08122759,5.640334,94.00537,0.1928236,0,0.06498208,0,4.220591
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.07444756,0.07444756,0,0,0,0.07444756,0,0,0,0,0,0.07836585,0.07444756,0,0,0.3791344,4.212468,0,0.07836585,-0.07836585,5.557729,92.62862,0.1928236,0.08189231,0,0,4.212468
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.017493,2.017493,1.7,0,0.5202,2.017493,0,0,0,0,0,0.3342034,0.3174932,0,0,0.4662076,4.134102,0,0.3342034,-0.3342034,5.205447,86.75729,0.1928236,2.219243,0,1.7,4.134102
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.070029,3.070029,1.7,0,0.5202,3.070029,0,0,0,0.297032,0,1.442136,1.370029,0,0,0.8375446,3.799899,0,1.442136,-1.442136,3.685303,61.42159,0.1928236,3.377032,0,1.7,3.799899
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.439918,2.357763,1.38,0,1.38,4.994486,83.24126,0.1928683,0,0,1.7,2.357763
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03069566,0.03069566,0,0,0,0.03069566,0,0,6.938894E-18,0,0,0.03231122,0.03069566,0,0,1.059918,3.599763,0,0.03231122,-0.03231122,4.960427,82.67361,0.1928683,0.03376523,0,0,3.599763
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2514986,0.2514986,0,0,0,0.2514986,0,0,5.551115E-17,0,0,0.2647354,0.2514986,0,0,1.095819,3.567452,0,0.2647354,-0.2647354,4.681371,78.0227,0.1928683,0.2766485,0,0,3.567452
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4690409,0.4690409,0,0,0,0.4690409,0,0,5.551115E-17,0,0,0.4937272,0.4690409,0,0,1.38997,3.302716,0,0.4937272,-0.4937272,4.160937,69.34881,0.1928683,0.515945,0,0,3.302716
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6039668,0.6039668,0,0,0,0.6039668,0,0,0,0,0,0.6357545,0.6039668,0,0,1.938555,2.808989,0,0.6357545,-0.6357545,3.490793,58.17976,0.1928683,0.6643634,0,0,2.808989
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.644949,2.173234,0,0,0,3.490793,58.17976,0.1928683,0,0,0,2.173234
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2745408,0.2745408,0,0,0,0.2745408,0,0,0,0,0,0.2889903,0.2745408,0,0,2.644949,2.173234,0,0.2889903,-0.2889903,3.18617,53.10273,0.1928683,0.3019948,0,0,2.173234
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.05682774,0.05682774,0,0,0,0.05682774,0,0,6.938894E-18,0,0,0.05981867,0.05682774,0,0,2.96605,1.884244,0,0.05981867,-0.05981867,3.123116,52.05183,0.1928683,0.06251051,0,0,1.884244
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.5899326,0.5899326,0,0,0,0.5899326,1.239068,0,1.110223E-16,0,0.007309666,0.6209817,0.5899326,0,0,3.032515,1.824426,0,0.613672,-0.613672,2.476249,41.27073,0.1928683,0.6489258,0.005847733,0,1.831735
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1688599,0.1688599,0,0,0,0.1688599,178.9879,0,0,0,0.3022388,0.1777472,0.1688599,0,0,3.714373,1.210754,0.1244915,0,0.1244915,2.594352,43.23911,0.1928448,0.1857459,0.241791,0,1.512992
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.869393,1.869393,1.7,0,0.5202,1.869393,31.87987,0,0,0,0.5959601,0.1783088,0.1693933,0,0,3.589881,1.322796,0.4176514,0,0.4176514,2.990571,49.84274,0.1928838,2.056333,0.4767681,1.7,1.918756
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.6298475,0.6298475,1.7,0,0.5202,0.6298475,147.8548,2.220446E-16,0,0,0.9312596,0,0,1.070153,1.016645,3.17223,1.698682,1.947904,0,1.947904,4.838515,80.64175,0.1928946,0.6928322,0.7450077,1.7,2.629942
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.08309643,0,0,1.307422,0,0,0,0,1.224325,3.451796,1.224325,0,1.224325,6.000012,100,0.1926639,0,1.045937,0,4.759218
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.081583,2.081583,0.7961766,0,0.2734562,2.081583,65.00146,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,2.289741,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.799797,2.799797,1.419797,0,0.4437045,2.799797,65.64567,0.3853138,0,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,3.079777,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.6318802,0.6318802,0,0,0,0.6318802,156.1934,0.321818,0,0,0.986955,0.6651371,0.6318802,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,0.6950682,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.636658,1.636658,1.057987,0,0.3449305,1.636658,37.21772,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.1926639,1.800323,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.871075,0.871075,0,0,0,0.871075,41.76257,0,0,0,0.3637834,0.9169211,0.871075,0,0,0,4.553689,0,0.5531377,-0.5531377,5.416954,90.28238,0.1926639,0.9581825,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.386547,1.386547,1.7,0,0.5202,1.386547,5.857428,0,0,0,0.081216,0,0,0.3134528,0.2977802,0.6145975,4.000551,0.3789962,0,0.3789962,5.776501,96.27483,0.1927083,1.525202,0.0649728,1.7,4.081767
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.119355,1.119355,0,0,0,1.119355,0,0,0,0,0,1.178268,1.119355,0,0,0.2356013,4.341648,0,1.178268,-1.178268,4.534497,75.57481,0.1927083,1.23129,0,0,4.341648
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544788,3.16338,0,0,0,4.534497,75.57481,0.1927083,0,0,0,3.16338
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.305019,1.305019,1.7,0,0.5202,1.305019,0,0,0,0,0,0,0,0.3949806,0.3752316,1.544788,3.16338,0.3752316,0,0.3752316,4.890473,81.50772,0.1927546,1.435521,0,1.7,3.16338
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2440522,0.2440522,0,0,0,0.2440522,0,0,2.775558E-17,0,0,0.2568971,0.2440522,0,0,1.169557,3.501088,0,0.2568971,-0.2568971,4.61968,76.99451,0.1927546,0.2684575,0,0,3.501088
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2579855,0.2579855,0,0,0,0.2579855,0,0,0,0,0,0.2715637,0.2579855,0,0,1.454998,3.244191,0,0.2715637,-0.2715637,4.333426,72.22363,0.1927546,0.2837841,0,0,3.244191
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5078048,0.5078048,0,0,0,0.5078048,0,0,1.110223E-16,0,0,0.5345314,0.5078048,0,0,1.756735,2.972627,0,0.5345314,-0.5345314,3.769981,62.83289,0.1927546,0.5585853,0,0,2.972627
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1362813,0.1362813,0,0,0,0.1362813,0,0,2.775558E-17,0,0,0.143454,0.1362813,0,0,2.350659,2.438096,0,0.143454,-0.143454,3.618767,60.31267,0.1927546,0.1499095,0,0,2.438096
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1703148,0.1703148,0,0,0,0.1703148,0,0,0,0,0,0.1792788,0.1703148,0,0,2.510052,2.294642,0,0.1792788,-0.1792788,3.429791,57.16307,0.1927546,0.1873463,0,0,2.294642
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.4782981,0.4782981,0,0,0,0.4782981,0,0,1.110223E-16,0,0,0.5034717,0.4782981,0,0,2.709251,2.115363,0,0.5034717,-0.5034717,2.899085,48.31799,0.1927546,0.5261279,0,0,2.115363
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1965277,0.1965277,0,0,0,0.1965277,0,0,2.775558E-17,0,0,0.2068712,0.1965277,0,0,3.268664,1.611891,0,0.2068712,-0.2068712,2.681024,44.68364,0.1927546,0.2161804,0,0,1.611891
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.04962623,0.04962623,0,0,0,0.04962623,0,0,6.938894E-18,0,0,0.05223814,0.04962623,0,0,3.498521,1.40502,0,0.05223814,-0.05223814,2.62596,43.76591,0.1927546,0.05458886,0,0,1.40502
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4261841,0.4261841,0,0,0,0.4261841,1.32017,0,5.551115E-17,0,0.005626354,0.4486149,0.4261841,0,0,3.556563,1.352782,0,0.4429885,-0.4429885,2.159009,35.98341,0.1927546,0.4688026,0.004501083,0,1.358408
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.456689,1.456689,1.7,0,0.5202,1.456689,10.6381,0,0,0,0.1549639,0,0,0.2433114,0.2311458,4.048773,0.9097934,0.3861097,0,0.3861097,2.525305,42.08833,0.1927976,1.602358,0.1239712,1.7,1.064757
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.133232,1.133232,1.7,0,0.5202,1.133232,39.48557,0,0,0,0.4474632,0,0,0.5667677,0.5384293,3.662663,1.257292,0.9858925,0,0.9858925,3.460604,57.67662,0.1929056,1.246556,0.3579705,1.7,1.704755
