Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.9181663,0.9181663,1.7,0,0.5202,0.9181663,12.98973,0,0,0,0.1192673,0,0,0.7818337,0.7427421,2.676771,2.144595,0.8620093,0,0.8620093,4.278378,71.30616,0.1930081,1.009983,0.09541385,1.7,2.263863
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.817844,1.817844,1.7,0,0.5202,1.817844,11.68007,0,0,0,0.2123254,0.1240462,0.1178439,0,0,1.814761,2.920404,0.08827925,0,0.08827925,4.362127,72.70198,0.1930163,1.999628,0.1698603,1.7,3.132729
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.103902,1.103902,1.7,0,0.5202,1.103902,82.33118,0,0,0,0.9088553,0,0,0.5960983,0.5662934,1.726482,2.999855,1.475149,0,1.475149,5.761576,96.02608,0.1931155,1.214292,0.7270843,1.7,3.90871
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.192546,2.192546,1.221164,0,0.3894777,2.192546,58.09872,0,0,0,1.273841,1.022508,0.9713827,0,0,0.2513333,4.327489,0.2513333,0,0.2513333,6.000012,100,0.1931387,2.411801,1.019073,1.7,5.60133
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.7487088,0.7487088,0,0,0,0.7487088,195.5154,0.6757261,0,0,1.463841,0.7881145,0.7487088,0,0,0,4.553689,0,0,0,6.000012,100,0.1931387,0.8235797,1.171072,0,6.017529
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931387,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.8786797,0.8786797,0,0,0,0.8786797,81.25722,0,0,0,0.7139906,0.924926,0.8786797,0,0,0,4.553689,0,0.2109354,-0.2109354,5.777667,96.29425,0.1931387,0.9665477,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.9996241,0.9996241,0,0,0,0.9996241,66.53394,0,1.110223E-16,0,0.6650894,1.052236,0.9996241,0,0,0.2343726,4.342753,0,0.3871466,-0.3871466,5.369578,89.49279,0.1931387,1.099587,0.5320715,0,5.007843
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.204037,2.204037,1.7,0,0.5202,2.204037,12.30425,0,0,0,0.2711903,0.530565,0.5040367,0,0,0.6645355,3.955607,0,0.2593747,-0.2593747,5.096173,84.93605,0.1931387,2.42444,0.2169522,1.7,4.226797
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.632767,2.632767,1.7,0,0.5202,2.632767,2.595617,0,0,0,0.06833654,0.9818598,0.9327669,0,0,0.9527296,3.696232,0,0.9135233,-0.9135233,4.133235,68.88712,0.1931387,2.896044,0.05466923,1.7,3.764569
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.872579,1.872579,1.7,0,0.5202,1.872579,0,0,0,0,0,0.1816615,0.1725785,0,0,1.967755,2.782709,0,0.1816615,-0.1816615,3.941747,65.69566,0.1931387,2.059836,0,1.7,2.782709
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.323504,1.323504,1.7,0,0.5202,1.323504,0,0,0,0,0,0,0,0.3764964,0.3576716,2.169602,2.601048,0.3576716,0,0.3576716,4.281064,71.35093,0.1931826,1.455854,0,1.7,2.601048
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.954016,1.954016,1.7,0,0.5202,1.954016,0,0,0,0,0,0.2673858,0.2540165,0,0,1.81193,2.922952,0,0.2673858,-0.2673858,3.999215,66.65345,0.1931826,2.149418,0,1.7,2.922952
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2892841,0.2892841,1.7,0,0.5202,0.2892841,0,0,0,0,0,0,0,1.410716,1.34018,2.109025,2.655566,1.34018,0,1.34018,5.270621,87.84351,0.1933067,0.3182126,0,1.7,2.655566
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.5706261,0.5706261,0,0,0,0.5706261,0,0,0,0,0,0.6006591,0.5706261,0,0,0.7688453,3.861728,0,0.6006591,-0.6006591,4.637471,77.29103,0.1933067,0.6276888,0,0,3.861728
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.436244,3.261069,0,0,0,4.637471,77.29103,0.1933067,0,0,0,3.261069
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3945904,0.3945904,0,0,0,0.3945904,0,0,0,0,0,0.4153583,0.3945904,0,0,1.436244,3.261069,0,0.4153583,-0.4153583,4.199645,69.99394,0.1933067,0.4340495,0,0,3.261069
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01386293,0.01386293,0,0,0,0.01386293,0,0,1.734723E-18,0,0,0.01459256,0.01386293,0,0,1.897753,2.845711,0,0.01459256,-0.01459256,4.184263,69.73758,0.1933067,0.01524922,0,0,2.845711
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.265701,0.265701,0,0,0,0.265701,0,0,5.551115E-17,0,0,0.2796853,0.265701,0,0,1.913967,2.831118,0,0.2796853,-0.2796853,3.889449,64.82402,0.1933067,0.2922711,0,0,2.831118
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3516192,0.3516192,0,0,0,0.3516192,0,0,5.551115E-17,0,0,0.3701255,0.3516192,0,0,2.224729,2.551433,0,0.3701255,-0.3701255,3.499302,58.32159,0.1933067,0.3867811,0,0,2.551433
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.635979,2.181308,0,0,0,3.499302,58.32159,0.1933067,0,0,0,2.181308
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3187154,0.3187154,0,0,0,0.3187154,6.536217,0,1.110223E-16,0,0.02083193,0.3354899,0.3187154,0,0,2.635979,2.181308,0,0.314658,-0.314658,3.167624,52.79362,0.1933067,0.350587,0.01666555,0,2.202139
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.252657,1.252657,0,0,0,1.252657,24.18922,0,0,0,0.3030081,1.318587,1.252657,0,0,2.985599,1.86665,0,1.015579,-1.015579,2.09711,34.95176,0.1933067,1.377923,0.2424065,0,2.169658
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3339398,0.3339398,0,0,0,0.3339398,159.3751,0,0,0,0.5322167,0.3515155,0.3339398,0,0,4.11402,0.8510708,0.1807012,0,0.1807012,2.268538,37.80889,0.1932728,0.3673337,0.4257734,0,1.383288
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.964785,1.964785,1.7,0,0.5202,1.964785,52.01884,0,0,0,1.022058,0.278721,0.264785,0,0,3.933319,1.013702,0.7433375,0,0.7433375,2.97373,49.56207,0.1933412,2.161263,0.8176467,1.7,2.03576
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.592365,0.592365,1.7,0,0.5202,0.592365,253.8735,0,0,0,1.503858,0,0,1.107635,1.052253,3.189981,1.682706,2.556111,0,2.556111,5.398669,89.97765,0.1932372,0.6516015,1.203086,1.7,3.186563
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01492417,0.01492417,0,0,0,0.01492417,10221.47,0.8758891,0,0,1.525469,0.01570966,0.01492417,0,0,0.6338707,3.983205,0.6338707,0,0.6338707,6.000012,100,0.1931188,0.01641659,1.220376,0,5.508675
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.912186,1.912186,0.5514874,0,0.2066561,1.912186,74.90454,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.1931188,2.103404,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.541818,1.541818,0.6722781,0,0.2396319,1.541818,59.36533,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.1931188,1.696,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.206826,1.206826,0,0,0,1.206826,72.80436,0,0,0,0.8786217,1.270343,1.206826,0,0,0,4.553689,0,0.3917211,-0.3917211,5.587101,93.11817,0.1931188,1.327508,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.346432,1.346432,0.8546891,0,0.2894301,1.346432,70.77,0,0,0,0.9528701,0.5176243,0.4917431,0,0,0.4352457,4.161968,0.4352457,0,0.4352457,6.000012,100,0.1931588,1.481076,0.762296,1.7,5.114838
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.8016663,0.8016663,0,0,0,0.8016663,107.1319,0.01498087,0,0,0.85884,0.8438592,0.8016663,0,0,0,4.553689,0,0,0,6.000012,100,0.1931588,0.8818328,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.889394,1.889394,1.457485,0,0.4539935,1.889394,24.06278,1.110223E-16,0,0,0.4546407,0.4546407,0.4319087,0,0,0,4.553689,0,0,0,6.000012,100,0.1931588,2.078333,0.3637126,1.7,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.9813916,0.9813916,0,0,0,0.9813916,8.125427,0,1.110223E-16,0,0.07974226,1.033044,0.9813916,0,0,0,4.553689,0,0.9533015,-0.9533015,4.995144,83.25224,0.1931588,1.079531,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.356954,1.356954,1.7,0,0.5202,1.356954,0,0,0,0,0,0,0,0.3430463,0.325894,1.059224,3.600387,0.325894,0,0.325894,5.304314,88.40506,0.1931985,1.492649,0,1.7,3.600387
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.8879906,0.8879906,0,0,0,0.8879906,0,0,0,0,0,0.934727,0.8879906,0,0,0.73333,3.893692,0,0.934727,-0.934727,4.319026,71.98361,0.1931985,0.9767897,0,0,3.893692
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.6861886,0.6861886,0,0,0,0.6861886,0,0,0,0,0,0.7223039,0.6861886,0,0,1.771915,2.958965,0,0.7223039,-0.7223039,3.55765,59.29405,0.1931985,0.7548075,0,0,2.958965
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4518754,0.4518754,0,0,0,0.4518754,0,0,5.551115E-17,0,0,0.4756584,0.4518754,0,0,2.574475,2.236661,0,0.4756584,-0.4756584,3.056262,50.9376,0.1931985,0.497063,0,0,2.236661
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.009693304,0.009693304,0,0,0,0.009693304,0,0,0,0,0,0.01020348,0.009693304,0,0,3.102985,1.761003,0,0.01020348,-0.01020348,3.045507,50.75835,0.1931985,0.01066263,0,0,1.761003
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1338156,0.1338156,0,0,0,0.1338156,0,0,2.775558E-17,0,0,0.1408585,0.1338156,0,0,3.114322,1.750799,0,0.1408585,-0.1408585,2.897029,48.28372,0.1931985,0.1471971,0,0,1.750799
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.3887926,0.3887926,0,0,0,0.3887926,0,0,5.551115E-17,0,0,0.4092554,0.3887926,0,0,3.270831,1.609941,0,0.4092554,-0.4092554,2.465636,41.09385,0.1931985,0.4276719,0,0,1.609941
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2881171,0.2881171,0,0,0,0.2881171,0,0,5.551115E-17,0,0,0.3032812,0.2881171,0,0,3.725559,1.200686,0,0.3032812,-0.3032812,2.14595,35.76575,0.1931985,0.3169288,0,0,1.200686
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.09968854,0.09968854,0,0,0,0.09968854,0,0,1.387779E-17,0,0,0.1049353,0.09968854,0,0,4.062539,0.8974044,0,0.1049353,-0.1049353,2.035338,33.92223,0.1931985,0.1096574,0,0,0.8974044
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1171663,0.1171663,0,0,0,0.1171663,0,0,1.387779E-17,0,0,0.123333,0.1171663,0,0,4.179133,0.792469,0,0.123333,-0.123333,1.905334,31.7555,0.1931985,0.1288829,0,0,0.792469
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.08082675,0.08082675,0,0,0,0.08082675,0,0,0,0,0,0.08508079,0.08082675,0,0,4.31617,0.669136,0,0.08508079,-0.08508079,1.815651,30.26078,0.1931985,0.08890942,0,0,0.669136
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2722893,0.2722893,0,0,0,0.2722893,0,0,0,0,0,0.2866203,0.2722893,0,0,4.410704,0.5840553,0,0.2866203,-0.2866203,1.513526,25.22539,0.1931985,0.2995182,0,0,0.5840553
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.284035,2.04554,1.7,0,0.5202,2.04554,3.24076,0,0.2384955,0.5172802,0.06629103,0.363726,0.3455397,0,0,4.729171,0.297435,0,0.297435,-0.297435,1.200002,20,0.1931985,2.512439,0.05303282,1.7,0.363726
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.829018,1.829018,1.7,0,0.5202,1.829018,11.01285,0,0,0.2736486,0.2014269,0.1358084,0.1290179,0,0,5.059654,0,0.06561857,0,0.06561857,1.262254,21.03752,0.1932045,2.01192,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.176658,1.176658,1.7,0,0.5202,1.176658,15.39075,0,0,0,0.1810965,0,0,0.5233422,0.4971751,4.994036,0.05905671,0.6782716,0,0.6782716,1.905719,31.76191,0.1932817,1.294324,0.1448772,1.7,0.2401532
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.6392909,0.6392909,1.7,0,0.5202,0.6392909,40.27601,0,0,0,0.2574809,0,0,1.060709,1.007674,4.315764,0.6695011,1.265154,0,1.265154,3.105949,51.76572,0.1934188,0.70322,0.2059847,1.7,0.926982
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6254925,0.6254925,1.7,0,0.5202,0.6254925,52.30165,0,0,0,0.3271429,0,0,1.074507,1.020782,3.05061,1.80814,1.347925,0,1.347925,4.384704,73.07825,0.1935402,0.6880417,0.2617143,1.7,2.135283
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.531571,1.531571,1.7,0,0.5202,1.531571,17.41419,0,0,0,0.2667107,0,0,0.1684287,0.1600073,1.702685,3.021273,0.426718,0,0.426718,4.789524,79.82523,0.1935838,1.684728,0.2133685,1.7,3.287983
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.535608,0.535608,1.355564,0,0.4261689,0.535608,77.08167,0,0,0,0.4128556,0,0,0.8199556,0.7789578,1.275967,3.405319,1.191813,0,1.191813,5.920177,98.66942,0.1936334,0.5891688,0.3302844,1.7,3.818174
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2454714,0.2454714,0,0,0,0.2454714,134.5239,0,0,0,0.3302177,0.258391,0.2454714,0,0,0.08415334,4.477951,0.07182675,0,0.07182675,5.988318,99.8051,0.19362,0.2700186,0.2641742,0,4.808169
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.09487019,0.09487019,0,0,0,0.09487019,366.1685,0.2351948,0,0,0.3473848,0.09986335,0.09487019,0,0,0.01232659,4.542595,0.01232659,0,0.01232659,6.000012,100,0.1936177,0.1043572,0.2779078,0,4.88998
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.936231,1.936231,1.7,0,0.5202,1.936231,7.801556,1.665335E-16,0,0,0.1510562,0.2486646,0.2362314,0,0,0,4.553689,0,0.09760844,-0.09760844,5.897124,98.28519,0.1936177,2.129854,0.1208449,1.7,4.704745
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.525866,1.525866,1.449009,0,0.4516795,1.525866,12.40974,1.804112E-16,0,0,0.1893561,0.08090228,0.07685716,0,0,0.1084538,4.45608,0.1084538,0,0.1084538,6.000012,100,0.1936276,1.678453,0.1514849,1.7,4.645437
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.568699,2.568699,1.7,0,0.5202,2.568699,3.082104,0,0,0,0.07916997,0.9144199,0.868699,0,0,0,4.553689,0,0.83525,-0.83525,5.119581,85.32618,0.1936276,2.825569,0.06333598,1.7,4.632859
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.559119,1.559119,1.7,0,0.5202,1.559119,0,0,0,0,0,0,0,0.1408814,0.1338373,0.9280555,3.718439,0.1338373,0,0.1338373,5.246551,87.44233,0.1936438,1.71503,0,1.7,3.718439
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7942182,3.838892,0,0,0,5.246551,87.44233,0.1936438,0,0,0,3.838892
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.4910497,0.4910497,0,0,0,0.4910497,0,0,1.110223E-16,0,0,0.5168945,0.4910497,0,0,0.7942182,3.838892,0,0.5168945,-0.5168945,4.701696,78.36144,0.1936438,0.5401547,0,0,3.838892
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368545,3.321998,0,0,0,4.701696,78.36144,0.1936438,0,0,0,3.321998
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2283397,0.2283397,0,0,0,0.2283397,0,0,2.775558E-17,0,0,0.2403576,0.2283397,0,0,1.368545,3.321998,0,0.2403576,-0.2403576,4.448337,74.13879,0.1936438,0.2511737,0,0,3.321998
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2031722,0.2031722,0,0,0,0.2031722,0,0,2.775558E-17,0,0,0.2138654,0.2031722,0,0,1.635609,3.08164,0,0.2138654,-0.2138654,4.222903,70.38157,0.1936438,0.2234894,0,0,3.08164
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1004596,0.1004596,0,0,0,0.1004596,0,0,1.387779E-17,0,0,0.105747,0.1004596,0,0,1.873238,2.867775,0,0.105747,-0.105747,4.111435,68.52379,0.1936438,0.1105056,0,0,2.867775
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990734,2.762028,0,0,0,4.111435,68.52379,0.1936438,0,0,0,2.762028
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01860419,0.01860419,0,0,0,0.01860419,0,0,0,0,0,0.01958336,0.01860419,0,0,1.990734,2.762028,0,0.01958336,-0.01958336,4.090793,68.17975,0.1936438,0.02046461,0,0,2.762028
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1779173,0.1779173,0,0,0,0.1779173,0,0,2.775558E-17,0,0,0.1872813,0.1779173,0,0,2.012494,2.742445,0,0.1872813,-0.1872813,3.893381,64.88956,0.1936438,0.195709,0,0,2.742445
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.220584,2.555163,0,0,0,3.893381,64.88956,0.1936438,0,0,0,2.555163
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1594665,0.1594665,0,0,0,0.1594665,0,0,2.775558E-17,0,0,0.1678595,0.1594665,0,0,2.220584,2.555163,0,0.1678595,-0.1678595,3.716442,61.94057,0.1936438,0.1754132,0,0,2.555163
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4119219,0.4119219,0,0,0,0.4119219,27.57272,0,0,0,0.1135781,0.433602,0.4119219,0,0,2.407094,2.387304,0,0.320024,-0.320024,3.379107,56.31833,0.1936438,0.4531141,0.09086247,0,2.500882
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.07415114,0.07415114,0,0,0,0.07415114,342.8696,0,0,0,0.2542418,0.07805384,0.07415114,0,0,2.762677,2.06728,0.1761879,0,0.1761879,3.546253,59.1041,0.193611,0.08156626,0.2033934,0,2.321522
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.3556,1.3556,1.7,0,0.5202,1.3556,46.59116,0,0,0,0.6315895,0,0,0.3444005,0.3271804,2.586489,2.225849,0.95877,0,0.95877,4.455822,74.26356,0.1937078,1.491159,0.5052717,1.7,2.857439
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.288192,1.288192,1.7,0,0.5202,1.288192,85.12834,0,0,0,1.096616,0,0,0.4118081,0.3912177,1.627719,3.088742,1.487834,0,1.487834,5.867306,97.78823,0.1938023,1.417011,0.8772931,1.7,4.185359
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.4533526,0,0,0.5932373,0,0,0,0,0.1398847,4.427793,0.1398847,0,0.1398847,6.000012,100,0.1937763,0,0.4745898,0,5.02103
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.334399,2.334399,1.499195,0,0.4653803,2.334399,37.66119,0,0,0,0.8791625,0.8791625,0.8352044,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,2.567839,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.787495,1.787495,1.098902,0,0.3561004,1.787495,40.55029,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,1.966244,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.569047,1.569047,1.127841,0,0.3640005,1.569047,29.59935,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,1.725952,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937763,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.8869385,0.8869385,0,0,0,0.8869385,3.371773,0,1.110223E-16,0,0.02990555,0.9336195,0.8869385,0,0,0,4.553689,0,0.9037139,-0.9037139,5.047414,84.1234,0.1937763,0.9756324,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.601497,1.601497,1.7,0,0.5202,1.601497,0,0,0,0,0,0,0,0.09850331,0.09357814,1.004127,3.649975,0.09357814,0,0.09357814,5.13619,85.603,0.1937876,1.761646,0,1.7,3.649975
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04056583,0.04056583,0,0,0,0.04056583,0,0,6.938894E-18,0,0,0.04270087,0.04056583,0,0,0.9105484,3.734195,0,0.04270087,-0.04270087,5.091179,84.85281,0.1937876,0.04462241,0,0,3.734195
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.7435825,0.7435825,0,0,0,0.7435825,0,0,1.110223E-16,0,0,0.7827185,0.7435825,0,0,0.9579939,3.691494,0,0.7827185,-0.7827185,4.266121,71.10188,0.1937876,0.8179408,0,0,3.691494
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.06481092,0.06481092,0,0,0,0.06481092,0,0,0,0,0,0.06822203,0.06481092,0,0,1.827681,2.908776,0,0.06822203,-0.06822203,4.194209,69.90334,0.1937876,0.07129202,0,0,2.908776
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3075442,0.3075442,0,0,0,0.3075442,0,0,5.551115E-17,0,0,0.3237307,0.3075442,0,0,1.903483,2.840554,0,0.3237307,-0.3237307,3.852967,64.21599,0.1937876,0.3382986,0,0,2.840554
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1392987,0.1392987,0,0,0,0.1392987,0,0,0,0,0,0.1466302,0.1392987,0,0,2.263184,2.516823,0,0.1466302,-0.1466302,3.698405,61.63997,0.1937876,0.1532286,0,0,2.516823
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006058187,0.006058187,0,0,0,0.006058187,0,0,0,0,0,0.006377039,0.006058187,0,0,2.426106,2.370193,0,0.006377039,-0.006377039,3.691683,61.52793,0.1937876,0.006664006,0,0,2.370193
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3443756,0.3443756,0,0,0,0.3443756,0,0,5.551115E-17,0,0,0.3625006,0.3443756,0,0,2.433192,2.363816,0,0.3625006,-0.3625006,3.309574,55.15946,0.1937876,0.3788131,0,0,2.363816
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1216362,0.1216362,0,0,0,0.1216362,0,0,1.387779E-17,0,0,0.1280381,0.1216362,0,0,2.835971,2.001315,0,0.1280381,-0.1280381,3.17461,52.91006,0.1937876,0.1337998,0,0,2.001315
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1588637,0.1588637,0,0,0,0.1588637,0,0,0,0,0,0.167225,0.1588637,0,0,2.978235,1.873277,0,0.167225,-0.167225,2.998339,49.97223,0.1937876,0.1747501,0,0,1.873277
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2755307,0.2755307,0,0,0,0.2755307,0,0,5.551115E-17,0,0,0.2900323,0.2755307,0,0,3.164041,1.706052,0,0.2900323,-0.2900323,2.692619,44.87688,0.1937876,0.3030837,0,0,1.706052
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2513747,0.2513747,0,0,0,0.2513747,0,0,5.551115E-17,0,0,0.2646049,0.2513747,0,0,3.486299,1.41602,0,0.2646049,-0.2646049,2.413701,40.22826,0.1937876,0.2765121,0,0,1.41602
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2302315,0.2302315,0,0,0,0.2302315,120.8187,0,0,0,0.2781629,0.242349,0.2302315,0,0,3.780304,1.151415,0.03581388,0,0.03581388,2.447676,40.79453,0.1937809,0.2532547,0.2225303,0,1.429578
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.24281,1.24281,1.7,0,0.5202,1.24281,46.35485,0,0,0,0.5761026,0,0,0.4571902,0.4343307,3.74449,1.183648,1.010433,0,1.010433,3.406258,56.77085,0.1938852,1.367091,0.4608821,1.7,1.75975
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.6931175,0.6931175,1.7,0,0.5202,0.6931175,162.4527,0,0,0,1.125988,0,0,1.006883,0.9565384,2.734057,2.093038,2.082527,0,2.082527,5.381916,89.69843,0.1938689,0.7624292,0.9007907,1.7,3.219026
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.06968994,0.06968994,0,0,0,0.06968994,1559.043,0.3616083,0,0,1.086496,0.07335783,0.06968994,0,0,0.6515303,3.967312,0.6515303,0,0.6515303,6.000012,100,0.1937483,0.07665893,0.8691971,0,5.053808
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.889753,1.889753,0.5097525,0,0.1952624,1.889753,86.84877,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1937483,2.078728,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.4826126,0.4826126,0,0,0,0.4826126,373.0613,1.292428,0,0,1.800441,0.5080132,0.4826126,0,0,0,4.553689,0,0,0,6.000012,100,0.1937483,0.5308738,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.7541249,0.7541249,0,0,0,0.7541249,198.6794,0.7044755,0,0,1.498291,0.7938157,0.7541249,0,0,0,4.553689,0,0,0,6.000012,100,0.1937483,0.8295375,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.155532,1.155532,0,0,0,1.155532,130.9615,0.2969529,0,0,1.513303,1.21635,1.155532,0,0,0,4.553689,0,0,0,6.000012,100,0.1937483,1.271086,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2548776,0.2548776,0,0,0,0.2548776,433.6088,0.8368795,0,0,1.105172,0.2682922,0.2548776,0,0,0,4.553689,0,0,0,6.000012,100,0.1937483,0.2803654,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.631215,2.631215,1.7,0,0.5202,2.631215,34.55376,0,0,0,0.9091837,0.9802266,0.9312152,0,0,0,4.553689,0,0.07104287,-0.07104287,5.925126,98.75191,0.1937483,2.894337,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.9148723,0.9148723,0,0,0,0.9148723,56.24553,0,1.110223E-16,0,0.5145748,0.9630235,0.9148723,0,0,0.07893652,4.482646,0,0.4484487,-0.4484487,5.45242,90.87348,0.1937483,1.00636,0.4116598,0,4.997221
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.000599,2.000599,1.7,0,0.5202,2.000599,3.887466,1.665335E-16,0,0,0.07777262,0.3164205,0.3005995,0,0,0.5772129,4.034197,0,0.2386479,-0.2386479,5.200863,86.68087,0.1937483,2.20066,0.0622181,1.7,4.11197
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.8994211,0.8994211,0,0,0,0.8994211,0,0,1.110223E-16,0,0,0.946759,0.8994211,0,0,0.8423772,3.795549,0,0.946759,-0.946759,4.202891,70.04804,0.1937483,0.9893632,0,0,3.795549
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.8718199,0.8718199,0,0,0,0.8718199,0,0,1.110223E-16,0,0,0.9177052,0.8718199,0,0,1.894332,2.84879,0,0.9177052,-0.9177052,3.235545,53.92564,0.1937483,0.9590019,0,0,2.84879
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.743965,0.743965,0,0,0,0.743965,0,0,1.110223E-16,0,0,0.7831211,0.743965,0,0,2.914004,1.931085,0,0.7831211,-0.7831211,2.410063,40.16763,0.1937483,0.8183615,0,0,1.931085
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1279807,0.1279807,0,0,0,0.1279807,0,0,0,0,0,0.1347165,0.1279807,0,0,3.784139,1.147964,0,0.1347165,-0.1347165,2.268059,37.80091,0.1937483,0.1407787,0,0,1.147964
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1029932,0.1029932,0,0,0,0.1029932,0,0,0,0,0,0.1084139,0.1029932,0,0,3.933824,1.013248,0,0.1084139,-0.1084139,2.153781,35.89628,0.1937483,0.1132925,0,0,1.013248
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2430383,0.2430383,0,0,0,0.2430383,0,0,0,0,0,0.2558298,0.2430383,0,0,4.054284,0.9048338,0,0.2558298,-0.2558298,1.884113,31.40182,0.1937483,0.2673422,0,0,0.9048338
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1249668,0.1249668,0,0,0,0.1249668,0,0,2.775558E-17,0,0,0.131544,0.1249668,0,0,4.338539,0.649004,0,0.131544,-0.131544,1.745453,29.09083,0.1937483,0.1374635,0,0,0.649004
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.484699,0.51746,0,0,0,1.745453,29.09083,0.1937483,0,0,0,0.51746
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1794674,0.1794674,0,0,0,0.1794674,0,0,2.775558E-17,0,0,0.1889131,0.1794674,0,0,4.484699,0.51746,0,0.1889131,-0.1889131,1.546321,25.77197,0.1937483,0.1974142,0,0,0.51746
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3084601,0.3084601,1.7,0,0.5202,0.3084601,0,0,0,0,0,0,0,1.39154,1.321963,4.694602,0.328547,1.321963,0,1.321963,2.800446,46.674,0.1938729,0.3393061,0,1.7,0.328547
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2033684,0.2033684,1.656,0,0.508188,0.2033684,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.372639,1.518314,1.38,0,1.38,4.109628,68.49367,0.1939737,0.2237052,0,1.7,1.518314
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04290894,0.04290894,1.49554,0,0.4643826,0.04290894,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.992639,2.760314,1.38,0,1.38,5.418811,90.31334,0.194028,0.04719983,0,1.7,2.760314
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,0.6126393,4.002314,0.3320109,0,0.3320109,5.733785,95.56288,0.1939667,0,0.2656087,0,4.334324
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.477511,1.477511,1.000434,0,0.3292186,1.477511,52.98196,2.220446E-16,0,0,0.7828142,0.5021858,0.4770766,0,0,0.2806284,4.301124,0.2806284,0,0.2806284,6.000012,100,0.1939919,1.625262,0.6262514,1.7,5.083938
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.088665,2.088665,1.006753,0,0.3309436,2.088665,54.52547,0,0,0,1.138855,1.138855,1.081912,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,2.297532,0.9110836,1.7,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.400369,1.400369,0.425,0,0.172125,1.400369,97.87638,0.3439263,0,0,1.370631,1.026705,0.9753694,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,1.540406,1.096505,1.7,5.92432
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.7240469,0.7240469,0,0,0,0.7240469,185.3339,0.5797499,0,0,1.341905,0.7621546,0.7240469,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,0.7964516,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.229795,2.229795,0.8497953,0,0.2880941,2.229795,68.97855,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,2.452775,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2903873,0.2903873,0,0,0,0.2903873,504.7031,1.159923,0,0,1.465594,0.3056709,0.2903873,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,0.3194261,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.4820804,0.4820804,0,0,0,0.4820804,343.9299,1.150566,0,0,1.658019,0.5074531,0.4820804,0,0,0,4.553689,0,0,0,6.000012,100,0.1939919,0.5302885,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.08961,1.08961,0,0,0,1.08961,86.94999,0,0,0,0.9474156,1.146958,1.08961,0,0,0,4.553689,0,0.1995421,-0.1995421,5.789676,96.49441,0.1939919,1.198571,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.851341,0.851341,0,0,0,0.851341,74.99606,0,0,0,0.6384723,0.8961484,0.851341,0,0,0.2217134,4.354147,0,0.2576762,-0.2576762,5.518062,91.96751,0.1939919,0.9364751,0.5107778,0,4.992619
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.482635,2.482635,1.7,0,0.5202,2.482635,17.44402,0,0,0,0.4330713,0.8238259,0.7826346,0,0,0.5080203,4.096471,0,0.3907546,-0.3907546,5.10617,85.10266,0.1939919,2.730898,0.346457,1.7,4.529542
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,0.9421921,3.705716,0.07576986,0,0.07576986,5.178051,86.30069,0.1939779,0,0.06061589,0,3.781486
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.9460414,0.9460414,0,0,0,0.9460414,0,0,1.110223E-16,0,0,0.995833,0.9460414,0,0,0.8664222,3.773909,0,0.995833,-0.995833,4.128352,68.80572,0.1939779,1.040646,0,0,3.773909
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972903,2.778076,0,0,0,4.128352,68.80572,0.1939779,0,0,0,2.778076
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.060186,1.060186,0,0,0,1.060186,0,0,0,0,0,1.115986,1.060186,0,0,1.972903,2.778076,0,1.115986,-1.115986,2.951999,49.19989,0.1939779,1.166205,0,0,2.778076
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.212888,1.66209,0,0,0,2.951999,49.19989,0.1939779,0,0,0,1.66209
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1740128,0.1740128,0,0,0,0.1740128,0,0,0,0,0,0.1831714,0.1740128,0,0,3.212888,1.66209,0,0.1831714,-0.1831714,2.75892,45.9819,0.1939779,0.1914141,0,0,1.66209
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1944538,0.1944538,0,0,0,0.1944538,0,0,2.775558E-17,0,0,0.2046882,0.1944538,0,0,3.416411,1.478919,0,0.2046882,-0.2046882,2.543159,42.38591,0.1939779,0.2138991,0,0,1.478919
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2472986,0.2472986,0,0,0,0.2472986,0,0,0,0,0,0.2603143,0.2472986,0,0,3.643843,1.274231,0,0.2603143,-0.2603143,2.268764,37.81266,0.1939779,0.2720284,0,0,1.274231
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.09329171,0.09329171,0,0,0,0.09329171,0,0,0,0,0,0.09820181,0.09329171,0,0,3.933081,1.013916,0,0.09820181,-0.09820181,2.16525,36.08743,0.1939779,0.1026209,0,0,1.013916
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042194,0.9157145,0,0,0,2.16525,36.08743,0.1939779,0,0,0,0.9157145
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042194,0.9157145,0,0,0,2.16525,36.08743,0.1939779,0,0,0,0.9157145
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.09119289,0.09119289,0,0,0,0.09119289,0,0,0,0,0,0.09599251,0.09119289,0,0,4.042194,0.9157145,0,0.09599251,-0.09599251,2.064065,34.40102,0.1939779,0.1003122,0,0,0.9157145
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04523401,0.04523401,0,0,0,0.04523401,0,0,6.938894E-18,0,0,0.04761475,0.04523401,0,0,4.148852,0.819722,0,0.04761475,-0.04761475,2.013875,33.56451,0.1939779,0.04975741,0,0,0.819722
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.117519,1.117519,1.7,0,0.5202,1.117519,9.23017,0,0,0,0.1031489,0,0,0.5824806,0.5533566,4.201757,0.7721072,0.6565055,0,0.6565055,2.636691,43.94476,0.194053,1.229271,0.08251915,1.7,0.8752562
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3624341,0.3624341,1.7,0,0.5202,0.3624341,47.91765,2.220446E-16,0,0,0.1736699,0,0,1.337566,1.270688,3.545252,1.362962,1.444358,0,1.444358,4.006928,66.78201,0.194154,0.3986775,0.1389359,1.7,1.536632
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3848842,0,0,1.452632,1.38,2.100894,2.662884,1.764884,0,1.764884,5.681245,94.68723,0.1941247,0,0.3079074,1.7,3.047768
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.309916,0,0,0.6459261,0,0,0,0,0.3360102,4.25128,0.3360102,0,0.3360102,6.000012,100,0.1940629,0,0.5167409,0,4.897206
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4234806,0.4234806,0,0,0,0.4234806,198.5727,0.3951478,0,0,0.8409169,0.4457691,0.4234806,0,0,0,4.553689,0,0,0,6.000012,100,0.1940629,0.4658287,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940629,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940629,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5480109,0.5480109,0,0,0,0.5480109,65.03513,0,0,0,0.3563996,0.5768536,0.5480109,0,0,0,4.553689,0,0.220454,-0.220454,5.767633,96.12703,0.1940629,0.602812,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.168392,1.168392,0,0,0,1.168392,40.63422,0,2.220446E-16,0,0.4747669,1.229886,1.168392,0,0,0.2449489,4.333235,0,0.7551194,-0.7551194,4.971667,82.86095,0.1940629,1.285231,0.3798136,0,4.808002
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.203422,2.203422,1.7,0,0.5202,2.203422,7.041171,1.110223E-16,0,0,0.1551467,0.5299177,0.5034217,0,0,1.08397,3.578115,0,0.3747709,-0.3747709,4.576624,76.27692,0.1940629,2.423764,0.1241174,1.7,3.733262
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.8767256,0.8767256,1.7,0,0.5202,0.8767256,27.90145,0,0,0,0.2446192,0,0,0.8232744,0.7821106,1.500383,3.203345,1.02673,0,1.02673,5.550665,92.51091,0.1941774,0.9643982,0.1956953,1.7,3.447964
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.9358298,0.9358298,0,0,0,0.9358298,6.257564,0,1.110223E-16,0,0.05856014,0.9850841,0.9358298,0,0,0.4736528,4.127401,0,0.9265239,-0.9265239,4.574024,76.23357,0.1941774,1.029413,0.04684811,0,4.185962
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2668874,0.2668874,0,0,0,0.2668874,0,0,5.551115E-17,0,0,0.2809341,0.2668874,0,0,1.503124,3.200878,0,0.2809341,-0.2809341,4.277893,71.29807,0.1941774,0.2935761,0,0,3.200878
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2130967,0.2130967,0,0,0,0.2130967,0,0,2.775558E-17,0,0,0.2243123,0.2130967,0,0,1.815273,2.919944,0,0.2243123,-0.2243123,4.041447,67.35732,0.1941774,0.2344064,0,0,2.919944
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.210991,1.210991,0,0,0,1.210991,0,0,2.220446E-16,0,0,1.274727,1.210991,0,0,2.064509,2.695631,0,1.274727,-1.274727,2.697767,44.96268,0.1941774,1.33209,0,0,2.695631
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.166696,0.166696,0,0,0,0.166696,0,0,2.775558E-17,0,0,0.1754695,0.166696,0,0,3.480872,1.420904,0,0.1754695,-0.1754695,2.512805,41.88,0.1941774,0.1833656,0,0,1.420904
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1093416,0.1093416,0,0,0,0.1093416,0,0,1.387779E-17,0,0,0.1150964,0.1093416,0,0,3.675838,1.245434,0,0.1150964,-0.1150964,2.391483,39.85797,0.1941774,0.1202758,0,0,1.245434
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3663203,0.3663203,0,0,0,0.3663203,0,0,5.551115E-17,0,0,0.3856003,0.3663203,0,0,3.803723,1.130338,0,0.3856003,-0.3856003,1.985025,33.08368,0.1941774,0.4029523,0,0,1.130338
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.232168,0.7447376,0,0,0,1.985025,33.08368,0.1941774,0,0,0,0.7447376
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.232168,0.7447376,0,0,0,1.985025,33.08368,0.1941774,0,0,0,0.7447376
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3037405,0.3037405,0,0,0,0.3037405,0,0,5.551115E-17,0,0,0.3197269,0.3037405,0,0,4.232168,0.7447376,0,0.3197269,-0.3197269,1.648003,27.46666,0.1941774,0.3341146,0,0,0.7447376
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.58742,0.4250108,0,0,0,1.648003,27.46666,0.1941774,0,0,0,0.4250108
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0100172,0.0100172,0,0,0,0.0100172,0,0,1.734723E-18,0,0,0.01054442,0.0100172,0,0,4.58742,0.4250108,0,0.01054442,-0.01054442,1.636888,27.28142,0.1941774,0.01101892,0,0,0.4250108
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4328196,0.4328196,1.7,0,0.5202,0.4328196,0,0,0,0,0,0,0,1.26718,1.203821,4.599136,0.4144664,1.203821,0,1.203821,2.778934,46.31546,0.1943197,0.4761016,0,1.7,0.4144664
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.313344,1.313344,1.7,0,0.5202,1.313344,15.35918,0,0,0,0.201719,0,0,0.3866557,0.3673229,3.395315,1.497906,0.5690418,0,0.5690418,3.318774,55.31279,0.194381,1.444679,0.1613752,1.7,1.699625
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3956217,0.3956217,1.7,0,0.5202,0.3956217,165.004,0,0,0,0.6527914,0,0,1.304378,1.239159,2.826273,2.010043,1.891951,0,1.891951,5.113636,85.2271,0.1943989,0.4351839,0.5222331,1.7,2.662835
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.817725,1.817725,1.7,0,0.5202,1.817725,43.48866,0,0,0,0.7905042,0.123921,0.117725,0,0,0.9343222,3.712799,0.6665831,0,0.6665831,5.746012,95.76669,0.1944578,1.999498,0.6324033,1.7,4.503303
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.469081,1.469081,0.6533657,0,0.2344688,1.469081,76.67287,0,0,0,1.126386,0.8586472,0.8157149,0,0,0.2677391,4.312724,0.2677391,0,0.2677391,6.000012,100,0.194474,1.615989,0.901109,1.7,5.43911
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4218156,0.4218156,0,0,0,0.4218156,259.1866,0.6492732,0,0,1.09329,0.4440164,0.4218156,0,0,0,4.553689,0,0,0,6.000012,100,0.194474,0.4639972,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.221359,1.221359,0,0,0,1.221359,101.4335,0,2.220446E-16,0,1.238867,1.285641,1.221359,0,0,0,4.553689,0,0.04677364,-0.04677364,5.950708,99.17828,0.194474,1.343495,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.576235,2.576235,1.695708,0,0.5190282,2.576235,37.99505,1.249001E-16,0,0,0.9788418,0.9268711,0.8805276,0,0,0.05197071,4.506915,0.05197071,0,0.05197071,6.000012,100,0.1944786,2.833859,0.7830735,1.7,5.485757
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.649123,1.649123,0.5329303,0,0.20159,1.649123,71.24634,0,0,0,1.17494,1.17494,1.116193,0,0,0,4.553689,0,0,0,6.000012,100,0.1944786,1.814035,0.9399518,1.7,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.112026,1.112026,0,0,0,1.112026,105.4391,0.001957054,0,0,1.172511,1.170554,1.112026,0,0,0,4.553689,0,0,0,6.000012,100,0.1944786,1.223228,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.22478,1.22478,0,0,0,1.22478,62.39146,0,0,0,0.7641582,1.289242,1.22478,0,0,0,4.553689,0,0.5250841,-0.5250841,5.446525,90.77523,0.1944786,1.347258,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.09968305,0.09968305,0,0,0,0.09968305,320.1592,0,0,0,0.3191445,0.1049295,0.09968305,0,0,0.5834268,4.028605,0.2142149,0,0.2142149,5.649747,94.16226,0.1944393,0.1096514,0.2553156,0,4.347749
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.094949,2.094949,1.7,0,0.5202,2.094949,3.557457,2.220446E-16,0,0,0.07452691,0.4157359,0.3949491,0,0,0.3692119,4.221398,0,0.341209,-0.341209,5.290081,88.16784,0.1944393,2.304444,0.05962153,1.7,4.295925
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.455537,0.455537,0,0,0,0.455537,0,0,5.551115E-17,0,0,0.4795126,0.455537,0,0,0.7483329,3.880189,0,0.4795126,-0.4795126,4.78463,79.74368,0.1944393,0.5010906,0,0,3.880189
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4600317,0.4600317,0,0,0,0.4600317,0,0,5.551115E-17,0,0,0.484244,0.4600317,0,0,1.281125,3.400677,0,0.484244,-0.484244,4.274192,71.2364,0.1944393,0.5060349,0,0,3.400677
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.7989786,0.7989786,0,0,0,0.7989786,0,0,1.110223E-16,0,0,0.8410301,0.7989786,0,0,1.819174,2.916433,0,0.8410301,-0.8410301,3.387669,56.46103,0.1944393,0.8788764,0,0,2.916433
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.266524,0.266524,0,0,0,0.266524,0,0,0,0,0,0.2805516,0.266524,0,0,2.753651,2.075403,0,0.2805516,-0.2805516,3.091942,51.53226,0.1944393,0.2931764,0,0,2.075403
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1313324,0.1313324,0,0,0,0.1313324,0,0,0,0,0,0.1382447,0.1313324,0,0,3.065375,1.794851,0,0.1382447,-0.1382447,2.946219,49.10355,0.1944393,0.1444657,0,0,1.794851
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4796937,0.4796937,0,0,0,0.4796937,0,0,0,0,0,0.5049407,0.4796937,0,0,3.218981,1.656606,0,0.5049407,-0.5049407,2.413965,40.23266,0.1944393,0.5276631,0,0,1.656606
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4210818,0.4210818,0,0,0,0.4210818,0,0,0,0,0,0.443244,0.4210818,0,0,3.780026,1.151666,0,0.443244,-0.443244,1.946744,32.44567,0.1944393,0.46319,0,0,1.151666
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1550148,0.1550148,0,0,0,0.1550148,0,0,2.775558E-17,0,0,0.1631735,0.1550148,0,0,4.272519,0.7084216,0,0.1631735,-0.1631735,1.774745,29.57902,0.1944393,0.1705163,0,0,0.7084216
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1951007,0.1951007,0,0,0,0.1951007,0,0,2.775558E-17,0,0,0.2053692,0.1951007,0,0,4.453823,0.5452482,0,0.2053692,-0.2053692,1.558266,25.97105,0.1944393,0.2146108,0,0,0.5452482
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4469955,0.4469955,1.7,0,0.5202,0.4469955,0,0,0,0,0,0,0,1.253005,1.190354,4.682011,0.339879,1.190354,0,1.190354,2.687536,44.79217,0.1945791,0.491695,0,1.7,0.339879
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03718483,0.03718483,1.489816,0,0.4628199,0.03718483,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.491657,1.411198,1.38,0,1.38,3.996719,66.61184,0.1946303,0.04090331,0,1.7,1.411198
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3714565,0.3714565,1.7,0,0.5202,0.3714565,0,0,0,0,0,0,0,1.328544,1.262116,2.111657,2.653198,1.262116,0,1.262116,5.194067,86.56761,0.1947627,0.4086021,0,1.7,2.653198
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,0.8495404,3.789103,0.3330874,0,0.3330874,5.510062,91.83418,0.1947019,0,0.2664699,0,4.12219
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.9845842,0.9845842,0,0,0,0.9845842,84.013,0,0,0,0.8271788,1.036404,0.9845842,0,0,0.516453,4.088881,0,0.2092257,-0.2092257,5.289518,88.15846,0.1947019,1.083043,0.661743,0,4.91606
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2491096,0.2491096,0,0,0,0.2491096,405.0526,0,0,0,1.009025,0.2622207,0.2491096,0,0,0.748926,3.879656,0.7468043,0,0.7468043,5.997999,99.96645,0.1945656,0.2740206,0.80722,0,4.88868
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.271168,2.271168,0.8911684,0,0.299389,2.271168,66.74688,0.06118065,0,0,1.515934,1.452632,1.38,0,0,0.002121748,4.551779,0.002121748,0,0.002121748,6.000012,100,0.1945652,2.498285,1.212747,1.7,6.067713
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2040337,0.2040337,0,0,0,0.2040337,814.7801,1.447653,0,0,1.662426,0.2147723,0.2040337,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,0.224437,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1485105,0.1485105,0,0,0,0.1485105,987.5579,1.3103,0,0,1.466627,0.1563269,0.1485105,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,0.1633616,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.755376,1.755376,0.6066955,0,0.2217279,1.755376,68.88196,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,1.930914,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.973656,1.973656,0.9484003,0,0.3150133,1.973656,54.68108,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,2.171021,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5359123,0.5359123,0,0,0,0.5359123,132.2911,0.1448458,0,0,0.708964,0.5641182,0.5359123,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,0.5895035,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945652,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4076585,0.4076585,0,0,0,0.4076585,15.1996,0,0,0,0.06196246,0.4291142,0.4076585,0,0,0,4.553689,0,0.3671517,-0.3671517,5.613,93.54981,0.1945652,0.4484243,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.206551,0.206551,0,0,0,0.206551,0,0,2.775558E-17,0,0,0.2174221,0.206551,0,0,0.4079463,4.186537,0,0.2174221,-0.2174221,5.383817,89.7301,0.1945652,0.2272061,0,0,4.186537
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6495265,3.969115,0,0,0,5.383817,89.7301,0.1945652,0,0,0,3.969115
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2078937,0.2078937,0,0,0,0.2078937,0,0,2.775558E-17,0,0,0.2188355,0.2078937,0,0,0.6495265,3.969115,0,0.2188355,-0.2188355,5.153144,85.88557,0.1945652,0.2286831,0,0,3.969115
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.09769102,0.09769102,0,0,0,0.09769102,0,0,1.387779E-17,0,0,0.1028327,0.09769102,0,0,0.892677,3.75028,0,0.1028327,-0.1028327,5.044749,84.07899,0.1945652,0.1074601,0,0,3.75028
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2032436,0.2032436,0,0,0,0.2032436,0,0,0,0,0,0.2139406,0.2032436,0,0,1.006935,3.647447,0,0.2139406,-0.2139406,4.819236,80.32043,0.1945652,0.2235679,0,0,3.647447
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.3916464,0.3916464,0,0,0,0.3916464,0,0,0,0,0,0.4122593,0.3916464,0,0,1.244647,3.433506,0,0.4122593,-0.4122593,4.384676,73.0778,0.1945652,0.430811,0,0,3.433506
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.228648,0.228648,0,0,0,0.228648,0,0,2.775558E-17,0,0,0.2406821,0.228648,0,0,1.702713,3.021247,0,0.2406821,-0.2406821,4.130975,68.84945,0.1945652,0.2515128,0,0,3.021247
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05743571,0.05743571,0,0,0,0.05743571,0,0,6.938894E-18,0,0,0.06045865,0.05743571,0,0,1.970138,2.780565,0,0.06045865,-0.06045865,4.067246,67.7873,0.1945652,0.06317928,0,0,2.780565
