Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2625761,0.2625761,0,0,0,0.2625761,0,0,0,0,0,0.2763959,0.2625761,0,0,2.037314,2.720106,0,0.2763959,-0.2763959,3.775899,62.93153,0.1945652,0.2888337,0,0,2.720106
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1080564,0.1080564,0,0,0,0.1080564,0,0,1.387779E-17,0,0,0.1137436,0.1080564,0,0,2.344421,2.44371,0,0.1137436,-0.1137436,3.656003,60.93326,0.1945652,0.118862,0,0,2.44371
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2081853,0.2081853,0,0,0,0.2081853,0,0,0,0,0,0.2191424,0.2081853,0,0,2.470802,2.329967,0,0.2191424,-0.2191424,3.425007,57.08333,0.1945652,0.2290038,0,0,2.329967
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.07776649,0.07776649,0,0,0,0.07776649,0,0,0,0,0,0.08185946,0.07776649,0,0,2.714294,2.110825,0,0.08185946,-0.08185946,3.338719,55.64521,0.1945652,0.08554314,0,0,2.110825
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.448319,1.448319,1.7,0,0.5202,1.448319,16.80622,0,0,0,0.2434077,0,0,0.251681,0.239097,2.805249,2.028965,0.4825046,0,0.4825046,3.796463,63.27427,0.1946145,1.593151,0.1947261,1.7,2.272373
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.5913297,0.5913297,1.7,0,0.5202,0.5913297,40.78461,0,0,0,0.2411715,0,0,1.10867,1.053237,2.322744,2.463219,1.294408,0,1.294408,5.024447,83.74062,0.1947407,0.6504626,0.1929372,1.7,2.704391
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.387811,1.387811,1.7,0,0.5202,1.387811,17.72167,0,0,0,0.2459433,0,0,0.312189,0.2965795,1.028336,3.628187,0.5425228,0,0.5425228,5.539129,92.31863,0.1947967,1.526592,0.1967546,1.7,3.87413
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.153465,1.153465,0,0,0,1.153465,81.60929,0,2.220446E-16,0,0.9413345,1.214174,1.153465,0,0,0.4858131,4.116457,0,0.2728391,-0.2728391,5.251532,87.52535,0.1947967,1.268811,0.7530676,0,5.057792
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.077687,1.077687,0,0,0,1.077687,91.57935,2.220446E-16,0,0,0.9869388,1.134407,1.077687,0,0,0.7889676,3.843618,0,0.1474685,-0.1474685,5.096086,84.9346,0.1947967,1.185456,0.7895511,0,4.830557
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.7205552,0.7205552,0,0,0,0.7205552,151.8098,0,0,0,1.093874,0.7584792,0.7205552,0,0,0.9528216,3.69615,0.3353945,0,0.3353945,5.414269,90.23764,0.1947356,0.7926108,0.875099,0,4.790023
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5739734,0.5739734,0,0,0,0.5739734,260.1313,0.2714749,0,0,1.493084,0.6041825,0.5739734,0,0,0.6174271,3.998005,0.6174271,0,0.6174271,6.000012,100,0.1946233,0.6313707,1.194468,0,5.491089
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3394302,0.3394302,0,0,0,0.3394302,149.0334,0.1485693,0,0,0.5058643,0.357295,0.3394302,0,0,0,4.553689,0,0,0,6.000012,100,0.1946233,0.3733733,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.539408,3.08,1.7,0,0.5202,3.08,6.699747,0,0.4594083,0.8133491,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.1946233,3.893349,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.034976,3.034976,1.7,0,0.5202,3.034976,9.340296,0,4.440892E-16,0.2584736,0.2834757,1.405238,1.334976,0,0,1.384755,3.30741,0,1.121762,-1.121762,3.503877,58.39783,0.1946233,3.338474,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.5650621,0.5650621,1.7,0,0.5202,0.5650621,54.11709,0,0,0,0.3057952,0,0,1.134938,1.078191,2.631157,2.185647,1.383986,0,1.383986,4.816842,80.28053,0.1947328,0.6215683,0.2446361,1.7,2.491443
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.9938398,0.9938398,0,0,0,0.9938398,7.11307,0,0,0,0.07069252,1.046147,0.9938398,0,0,1.247171,3.431235,0,0.9754546,-0.9754546,3.788622,63.14358,0.1947328,1.093224,0.05655402,0,3.501927
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.33101,2.45578,0,0,0,3.788622,63.14358,0.1947328,0,0,0,2.45578
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.424147,1.424147,1.7,0,0.5202,1.424147,0,0,0,0,0,0,0,0.2758535,0.2620608,2.33101,2.45578,0.2620608,0,0.2620608,4.037235,67.28711,0.1947633,1.566561,0,1.7,2.45578
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.653036,2.653036,1.7,0,0.5202,2.653036,0,0,0,0,0,1.003196,0.953036,0,0,2.068949,2.691635,0,1.003196,-1.003196,2.979774,49.6628,0.1947633,2.918339,0,1.7,2.691635
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1778975,0.1778975,1.630529,0,0.5012344,0.1778975,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.183611,1.688439,1.38,0,1.38,4.288957,71.48247,0.1948536,0.1956872,0,1.7,1.688439
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2518956,0.2518956,1.7,0,0.5202,0.2518956,0,0,0,0,0,0,0,1.448104,1.375699,1.803611,2.930439,1.375699,0,1.375699,5.594059,93.23414,0.1949641,0.2770851,0,1.7,2.930439
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.4773745,0.4773745,0,0,0,0.4773745,0,0,5.551115E-17,0,0,0.5024995,0.4773745,0,0,0.4279115,4.168569,0,0.5024995,-0.5024995,5.064379,84.40614,0.1949641,0.5251119,0,0,4.168569
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.129281,0.129281,0,0,0,0.129281,0,0,2.775558E-17,0,0,0.1360853,0.129281,0,0,0.9862443,3.666069,0,0.1360853,-0.1360853,4.920932,82.01537,0.1949641,0.1422091,0,0,3.666069
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13745,3.529984,0,0,0,4.920932,82.01537,0.1949641,0,0,0,3.529984
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.3938069,0.3938069,0,0,0,0.3938069,0,0,0,0,0,0.4145336,0.3938069,0,0,1.13745,3.529984,0,0.4145336,-0.4145336,4.483975,74.73277,0.1949641,0.4331875,0,0,3.529984
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.169304,0.169304,0,0,0,0.169304,0,0,2.775558E-17,0,0,0.1782147,0.169304,0,0,1.598043,3.11545,0,0.1782147,-0.1782147,4.296121,71.60187,0.1949641,0.1862344,0,0,3.11545
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796059,2.937236,0,0,0,4.296121,71.60187,0.1949641,0,0,0,2.937236
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796059,2.937236,0,0,0,4.296121,71.60187,0.1949641,0,0,0,2.937236
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.437583,2.437583,1.7,0,0.5202,2.437583,7.555089,1.110223E-16,0,0,0.1841616,0.7764035,0.7375833,0,0,1.796059,2.937236,0,0.5922419,-0.5922419,3.671843,61.19726,0.1949641,2.681342,0.1473293,1.7,3.121397
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.6667107,0.6667107,1.7,0,0.5202,0.6667107,52.52978,0,0,0,0.3502217,0,0,1.033289,0.9816248,2.454106,2.344994,1.331846,0,1.331846,4.935343,82.25555,0.1950822,0.7333817,0.2801773,1.7,2.695215
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.546783,1.546783,1.7,0,0.5202,1.546783,36.93815,0,0,0,0.571353,0,0,0.1532171,0.1455563,1.122259,3.543656,0.7169093,0,0.7169093,5.615463,93.59087,0.1951484,1.701461,0.4570824,1.7,4.115008
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.675355,0.675355,0,0,0,0.675355,146.2492,0,0,0,0.9877014,0.7109,0.675355,0,0,0.40535,4.188874,0.2768014,0,0.2768014,5.87806,97.96748,0.1950982,0.7428905,0.7901611,0,5.176575
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.069046,2.069046,1.334392,0,0.420389,2.069046,43.58861,5.551115E-17,0,0,0.9018681,0.7733195,0.7346535,0,0,0.1285486,4.437995,0.1285486,0,0.1285486,6.000012,100,0.1951093,2.27595,0.7214944,1.7,5.339863
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.9724647,0.9724647,0,0,0,0.9724647,93.61473,0,0,0,0.9103702,1.023647,0.9724647,0,0,0,4.553689,0,0.1132768,-0.1132768,5.880608,98.00993,0.1951093,1.069711,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.063025,1.063025,0,0,0,1.063025,104.2098,0,0,0,1.107775,1.118973,1.063025,0,0,0.1258631,4.440412,0,0.01119791,-0.01119791,5.868804,97.81321,0.1951093,1.169327,0.8862202,0,5.548187
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.233369,2.233369,1.17592,0,0.377126,2.233369,56.03239,5.551115E-17,0,0,1.25141,1.113105,1.05745,0,0,0.1383053,4.429214,0.1383053,0,0.1383053,6.000012,100,0.1951213,2.456706,1.001128,1.7,5.680624
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.9475443,0.9475443,0,0,0,0.9475443,93.49931,0,0,0,0.8859474,0.9974151,0.9475443,0,0,0,4.553689,0,0.1114677,-0.1114677,5.882515,98.04172,0.1951213,1.042299,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.299101,0,0,0.422954,0,0,0,0,0.123853,4.442221,0.123853,0,0.123853,6.000012,100,0.1950988,0,0.3383632,0,4.865175
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.059009,1.059009,0,0,0,1.059009,22.12788,0,2.220446E-16,0,0.2343362,1.114746,1.059009,0,0,0,4.553689,0,0.8804097,-0.8804097,5.071979,84.53281,0.1950988,1.164909,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.7877095,0.7877095,0,0,0,0.7877095,7.312829,0,1.110223E-16,0,0.05760385,0.8291678,0.7877095,0,0,0.978233,3.673279,0,0.771564,-0.771564,4.258679,70.97784,0.1950988,0.8664804,0.04608308,0,3.730883
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.400679,1.400679,1.7,0,0.5202,1.400679,0,0,0,0,0,0,0,0.2993213,0.2843553,1.835526,2.901715,0.2843553,0,0.2843553,4.528442,75.47388,0.1951316,1.540747,0,1.7,2.901715
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.342919,1.342919,1.7,0,0.5202,1.342919,0,0,0,0,0,0,0,0.3570807,0.3392266,1.551171,3.157635,0.3392266,0,0.3392266,4.850261,80.83752,0.1951707,1.477211,0,1.7,3.157635
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.270893,1.270893,1.7,0,0.5202,1.270893,0,0,0,0,0,0,0,0.429107,0.4076516,1.211944,3.462939,0.4076516,0,0.4076516,5.236993,87.28304,0.1952176,1.397982,0,1.7,3.462939
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.05373902,0.05373902,0,0,0,0.05373902,0,0,6.938894E-18,0,0,0.05656739,0.05373902,0,0,0.8042929,3.829825,0,0.05656739,-0.05656739,5.177365,86.28925,0.1952176,0.05911292,0,0,3.829825
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.048441,0.048441,0,0,0,0.048441,0,0,6.938894E-18,0,0,0.05099052,0.048441,0,0,0.8671455,3.773258,0,0.05099052,-0.05099052,5.123617,85.39344,0.1952176,0.0532851,0,0,3.773258
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2299034,0.2299034,0,0,0,0.2299034,0,0,2.775558E-17,0,0,0.2420035,0.2299034,0,0,0.9238017,3.722267,0,0.2420035,-0.2420035,4.868523,81.14188,0.1952176,0.2528937,0,0,3.722267
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.09654128,0.09654128,0,0,0,0.09654128,0,0,1.387779E-17,0,0,0.1016224,0.09654128,0,0,1.192694,3.480264,0,0.1016224,-0.1016224,4.761403,79.35656,0.1952176,0.1061954,0,0,3.480264
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1270452,0.1270452,0,0,0,0.1270452,0,0,2.775558E-17,0,0,0.1337317,0.1270452,0,0,1.305608,3.378642,0,0.1337317,-0.1337317,4.620438,77.00714,0.1952176,0.1397497,0,0,3.378642
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1908875,0.1908875,0,0,0,0.1908875,0,0,0,0,0,0.2009343,0.1908875,0,0,1.454199,3.24491,0,0.2009343,-0.2009343,4.408634,73.47709,0.1952176,0.2099763,0,0,3.24491
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1238315,0.1238315,0,0,0,0.1238315,0,0,1.387779E-17,0,0,0.1303489,0.1238315,0,0,1.677459,3.043976,0,0.1303489,-0.1303489,4.271235,71.1871,0.1952176,0.1362146,0,0,3.043976
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.05536055,0.05536055,0,0,0,0.05536055,0,0,6.938894E-18,0,0,0.05827427,0.05536055,0,0,1.822291,2.913627,0,0.05827427,-0.05827427,4.209808,70.16333,0.1952176,0.06089661,0,0,2.913627
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887041,2.855352,0,0,0,4.209808,70.16333,0.1952176,0,0,0,2.855352
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.9554915,0.9554915,0,0,0,0.9554915,25.62979,0,0,0,0.2448905,1.005781,0.9554915,0,0,1.887041,2.855352,0,0.7608901,-0.7608901,3.407759,56.79588,0.1952176,1.051041,0.1959124,0,3.100243
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.8596687,0.8596687,0,0,0,0.8596687,69.2973,0,1.110223E-16,0,0.5957273,0.9049144,0.8596687,0,0,2.732474,2.094462,0,0.3091872,-0.3091872,3.081847,51.36402,0.1952176,0.9456356,0.4765818,0,2.690189
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.076015,1.785275,1.092469,0,1.092469,4.118255,68.63744,0.19502,0,0.8739753,0,2.877744
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.531695,1.531695,1.7,0,0.5202,1.531695,104.5732,0,0,0,1.601743,0,0,0.1683049,0.1598897,1.983546,2.768497,1.761633,0,1.761633,5.789486,96.49124,0.19506,1.684865,1.281394,1.7,4.37024
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.09992434,0.09992434,0,0,0,0.09992434,1877.429,1.548911,0,0,1.876008,0.1051835,0.09992434,0,0,0.2219136,4.353967,0.2219136,0,0.2219136,6.000012,100,0.19502,0.1099168,1.500807,0,6.229975
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.223887,1.223887,0,0,0,1.223887,156.8226,0.6310295,0,0,1.919331,1.288302,1.223887,0,0,0,4.553689,0,0,0,6.000012,100,0.19502,1.346275,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5437673,0.5437673,0,0,0,0.5437673,368.6294,1.4321,0,0,2.004486,0.5723867,0.5437673,0,0,0,4.553689,0,0,0,6.000012,100,0.19502,0.5981441,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.652604,1.652604,0.425,0,0.172125,1.652604,108.9601,0.5084635,0,0,1.800678,1.292214,1.227604,0,0,0,4.553689,0,0,0,6.000012,100,0.19502,1.817864,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.835307,1.835307,0.4553071,0,0.1803989,1.835307,81.73719,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19502,2.018838,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1311091,0.1311091,0,0,0,0.1311091,748.4922,0.8433319,0,0,0.9813414,0.1380096,0.1311091,0,0,0,4.553689,0,0,0,6.000012,100,0.19502,0.14422,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.045383,2.045383,1.7,0,0.5202,2.045383,17.10491,0,4.440892E-16,0,0.3498609,0.3635616,0.3453835,0,0,0,4.553689,0,0.01370066,-0.01370066,5.98557,99.75931,0.19502,2.249922,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.389269,2.389269,1.7,0,0.5202,2.389269,2.344737,1.110223E-16,0,0,0.05602206,0.7255461,0.6892688,0,0,0.01522296,4.539988,0,0.669524,-0.669524,5.27983,87.99699,0.19502,2.628196,0.04481765,1.7,4.59601
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.681752,1.681752,1.7,0,0.5202,1.681752,0,0,0,0,0,0,0,0.01824798,0.01733558,0.7591385,3.870464,0.01733558,0,0.01733558,5.296276,88.27109,0.195022,1.849927,0,1.7,3.870464
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.6338948,0.6338948,0,0,0,0.6338948,0,0,1.110223E-16,0,0,0.6672577,0.6338948,0,0,0.741803,3.886066,0,0.6672577,-0.6672577,4.592925,76.54859,0.195022,0.6972843,0,0,3.886066
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4832,3.218809,0,0,0,4.592925,76.54859,0.195022,0,0,0,3.218809
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.08559503,0.08559503,0,0,0,0.08559503,0,0,1.387779E-17,0,0,0.09010004,0.08559503,0,0,1.4832,3.218809,0,0.09010004,-0.09010004,4.497951,74.9657,0.195022,0.09415454,0,0,3.218809
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.07449307,0.07449307,0,0,0,0.07449307,0,0,1.387779E-17,0,0,0.07841376,0.07449307,0,0,1.583312,3.128709,0,0.07841376,-0.07841376,4.415296,73.58811,0.195022,0.08194239,0,0,3.128709
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2361341,0.2361341,0,0,0,0.2361341,0,0,2.775558E-17,0,0,0.2485622,0.2361341,0,0,1.670438,3.050295,0,0.2485622,-0.2485622,4.153288,69.22133,0.195022,0.2597475,0,0,3.050295
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2030436,0.2030436,0,0,0,0.2030436,0,0,2.775558E-17,0,0,0.2137301,0.2030436,0,0,1.946618,2.801733,0,0.2137301,-0.2137301,3.927997,65.46648,0.195022,0.2233479,0,0,2.801733
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1235298,0.1235298,0,0,0,0.1235298,0,0,0,0,0,0.1300313,0.1235298,0,0,2.184096,2.588002,0,0.1300313,-0.1300313,3.790931,63.18206,0.195022,0.1358828,0,0,2.588002
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328575,2.457971,0,0,0,3.790931,63.18206,0.195022,0,0,0,2.457971
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4671085,0.4671085,0,0,0,0.4671085,0,0,5.551115E-17,0,0,0.4916932,0.4671085,0,0,2.328575,2.457971,0,0.4916932,-0.4916932,3.272641,54.54391,0.195022,0.5138193,0,0,2.457971
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1339713,0.1339713,0,0,0,0.1339713,0,0,0,0,0,0.1410225,0.1339713,0,0,2.874901,1.966278,0,0.1410225,-0.1410225,3.123991,52.06641,0.195022,0.1473685,0,0,1.966278
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2321341,0.2321341,0,0,0,0.2321341,0,0,2.775558E-17,0,0,0.2443517,0.2321341,0,0,3.031593,1.825256,0,0.2443517,-0.2443517,2.866421,47.77359,0.195022,0.2553475,0,0,1.825256
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.9328551,0.9328551,0,0,0,0.9328551,19.39622,0,1.110223E-16,0,0.1809387,0.9819527,0.9328551,0,0,3.303095,1.580904,0,0.8010141,-0.8010141,2.022079,33.70124,0.195022,1.026141,0.1447509,0,1.761842
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1621456,0.1621456,0,0,0,0.1621456,167.6772,0,0,0,0.2718812,0.1706796,0.1621456,0,0,4.19311,0.7798898,0.1012016,0,0.1012016,2.118087,35.30137,0.1950037,0.1783602,0.217505,0,1.051771
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,4.091908,0.8709712,0.5976142,0,0.5976142,2.685033,44.75047,0.194896,0,0.4780914,0,1.468585
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.598506,1.598506,1.7,0,0.5202,1.598506,29.33633,0,0,0,0.4689431,0,0,0.1014938,0.09641907,3.494294,1.408824,0.5653622,0,0.5653622,3.221383,53.68961,0.1949475,1.758357,0.3751545,1.7,1.877767
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.7891148,0.7891148,1.7,0,0.5202,0.7891148,97.40639,0,0,0,0.7686483,0,0,0.9108852,0.8653409,2.928932,1.91765,1.633989,0,1.633989,4.771521,79.52519,0.1950104,0.8680263,0.6149186,1.7,2.686298
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.213569,1.213569,1.7,0,0.5202,1.213569,60.83585,0,0,0,0.738285,0,0,0.4864312,0.4621096,1.294943,3.38824,1.200395,0,1.200395,5.910316,98.50507,0.1951267,1.334926,0.590628,1.7,4.126525
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1879605,0.1879605,0,0,0,0.1879605,127.9309,0,0,0,0.2404595,0.1978532,0.1879605,0,0,0.09454835,4.468596,0.04260634,0,0.04260634,5.950736,99.17873,0.195119,0.2067566,0.1923676,0,4.709055
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.472133,1.472133,1.435171,0,0.4479018,1.472133,6.171206,6.245005E-17,0,0,0.09084834,0.03890633,0.03696101,0,0,0.05194201,4.506941,0.05194201,0,0.05194201,6.000012,100,0.1951235,1.619346,0.07267867,1.7,4.597789
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.5627232,0.5627232,0,0,0,0.5627232,54.40738,0,0,0,0.3061629,0.5923402,0.5627232,0,0,0,4.553689,0,0.2861773,-0.2861773,5.698355,94.97239,0.1951235,0.6189955,0.2449303,0,4.859852
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0.1215413,0,0,0.4395161,0,0,0,0,0.3179747,4.267512,0.3179747,0,0.3179747,6.000012,100,0.1950663,0,0.3516129,0,4.707028
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.829661,1.829661,1.519179,0,0.470836,1.829661,17.86249,0,0,0,0.3268231,0.3268231,0.310482,0,0,0,4.553689,0,0,0,6.000012,100,0.1950663,2.012628,0.2614585,1.7,4.880512
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.9091127,0.9091127,0,0,0,0.9091127,7.476494,0,1.110223E-16,0,0.06796975,0.9569607,0.9091127,0,0,0,4.553689,0,0.8889909,-0.8889909,5.062933,84.38205,0.1950663,1.000024,0.0543758,0,4.621659
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.751237,1.751237,1.7,0,0.5202,1.751237,0,0,0,0,0,0.05393383,0.05123714,0,0,0.9877677,3.664698,0,0.05393383,-0.05393383,5.006082,83.43453,0.1950663,1.926361,0,1.7,3.664698
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.047694,3.610764,0,0,0,5.006082,83.43453,0.1950663,0,0,0,3.610764
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4158316,0.4158316,0,0,0,0.4158316,0,0,5.551115E-17,0,0,0.4377175,0.4158316,0,0,1.047694,3.610764,0,0.4377175,-0.4377175,4.544687,75.74464,0.1950663,0.4574148,0,0,3.610764
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.5451179,0.5451179,0,0,0,0.5451179,0,0,0,0,0,0.5738084,0.5451179,0,0,1.534047,3.173047,0,0.5738084,-0.5738084,3.93984,65.66387,0.1950663,0.5996298,0,0,3.173047
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2572886,0.2572886,0,0,0,0.2572886,0,0,0,0,0,0.2708302,0.2572886,0,0,2.171612,2.599238,0,0.2708302,-0.2708302,3.65436,60.90588,0.1950663,0.2830175,0,0,2.599238
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3665837,0.3665837,0,0,0,0.3665837,0,0,5.551115E-17,0,0,0.3858775,0.3665837,0,0,2.472534,2.328408,0,0.3858775,-0.3858775,3.247609,54.12672,0.1950663,0.4032421,0,0,2.328408
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.233095,0.233095,0,0,0,0.233095,0,0,2.775558E-17,0,0,0.2453632,0.233095,0,0,2.901287,1.942531,0,0.2453632,-0.2453632,2.988974,49.81613,0.1950663,0.2564045,0,0,1.942531
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4162471,0.4162471,0,0,0,0.4162471,0,0,5.551115E-17,0,0,0.4381548,0.4162471,0,0,3.173913,1.697167,0,0.4381548,-0.4381548,2.527118,42.11855,0.1950663,0.4578718,0,0,1.697167
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2424883,0.2424883,0,0,0,0.2424883,0,0,0,0,0,0.2552509,0.2424883,0,0,3.660752,1.259013,0,0.2552509,-0.2552509,2.25806,37.63426,0.1950663,0.2667372,0,0,1.259013
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3710212,0.3710212,0,0,0,0.3710212,0,0,5.551115E-17,0,0,0.3905486,0.3710212,0,0,3.944364,1.003762,0,0.3905486,-0.3905486,1.846386,30.77304,0.1950663,0.4081233,0,0,1.003762
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.07710151,0.07710151,0,0,0,0.07710151,0,0,0,0,0,0.08115949,0.07710151,0,0,4.378306,0.6132131,0,0.08115949,-0.08115949,1.760836,29.34721,0.1950663,0.08481167,0,0,0.6132131
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4127534,0.4127534,0,0,0,0.4127534,0,0,5.551115E-17,0,0,0.4344773,0.4127534,0,0,4.468484,0.5320536,0,0.4344773,-0.4344773,1.302857,21.71424,0.1950663,0.4540288,0,0,0.5320536
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3531935,0.3531935,1.7,0,0.5202,0.3531935,95.73872,0,0,0,0.338143,0,0,1.346807,1.279466,4.951236,0.09757631,1.617609,0,1.617609,2.837456,47.29083,0.1951318,0.3885129,0.2705144,1.7,0.4357193
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.421176,1.421176,1.7,0,0.5202,1.421176,52.87928,0,0,0,0.7515076,0,0,0.2788242,0.264883,3.333627,1.553424,1.016391,0,1.016391,3.801688,63.36135,0.1952263,1.563293,0.6012061,1.7,2.304932
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.07240302,0.07240302,1.227901,0,0.391317,0.07240302,1684.34,0,0,0,1.219513,0,0,1.155498,1.097723,2.317237,2.468176,2.317237,0,2.317237,6.000012,100,0.1950348,0.07964332,0.9756106,1.7,3.687689
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.7203104,0.7203104,0,0,0,0.7203104,211.5423,0.76554,0,0,1.523762,0.7582215,0.7203104,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,0.7923415,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.298308,2.298308,0.9183078,0,0.306798,2.298308,81.48553,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,2.528139,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950348,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.6278184,0.6278184,0,0,0,0.6278184,103.3863,0,0,0,0.6490781,0.6608614,0.6278184,0,0,0,4.553689,0,0.01178334,-0.01178334,5.987591,99.79299,0.1950348,0.6906002,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2665329,0.2665329,0,0,0,0.2665329,81.92622,0,5.551115E-17,0,0.2183603,0.2805609,0.2665329,0,0,0.0130926,4.541905,0,0.06220059,-0.06220059,5.922026,98.70024,0.1950348,0.2931862,0.1746882,0,4.760266
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.702833,2.702833,1.7,0,0.5202,2.702833,2.395482,0,0,0,0.06474587,1.055614,1.002833,0,0,0.08220438,4.479705,0,0.9908677,-0.9908677,4.87756,81.2925,0.1950348,2.973116,0.0517967,1.7,4.544451
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.640849,1.640849,1.7,0,0.5202,1.640849,0,0,0,0,0,0,0,0.05915112,0.05619357,1.183169,3.488837,0.05619357,0,0.05619357,4.93087,82.181,0.1950412,1.804934,0,1.7,3.488837
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.65898,1.65898,1.7,0,0.5202,1.65898,0,0,0,0,0,0,0,0.04102033,0.03896932,1.126975,3.539412,0.03896932,0,0.03896932,4.967839,82.79716,0.1950456,1.824878,0,1.7,3.539412
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.459981,1.459981,1.7,0,0.5202,1.459981,0,0,0,0,0,0,0,0.2400194,0.2280184,1.088006,3.574484,0.2280184,0,0.2280184,5.184156,86.40244,0.1950716,1.605979,0,1.7,3.574484
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1899914,0.1899914,0,0,0,0.1899914,0,0,2.775558E-17,0,0,0.1999909,0.1899914,0,0,0.8599872,3.779701,0,0.1999909,-0.1999909,4.973348,82.88896,0.1950716,0.2089905,0,0,3.779701
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082199,3.57971,0,0,0,4.973348,82.88896,0.1950716,0,0,0,3.57971
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082199,3.57971,0,0,0,4.973348,82.88896,0.1950716,0,0,0,3.57971
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1868592,0.1868592,0,0,0,0.1868592,0,0,2.775558E-17,0,0,0.1966939,0.1868592,0,0,1.082199,3.57971,0,0.1966939,-0.1966939,4.766014,79.4334,0.1950716,0.2055451,0,0,3.57971
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4035818,0.4035818,0,0,0,0.4035818,0,0,0,0,0,0.4248229,0.4035818,0,0,1.300748,3.383016,0,0.4248229,-0.4248229,4.318211,71.97005,0.1950716,0.44394,0,0,3.383016
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2653406,0.2653406,0,0,0,0.2653406,0,0,5.551115E-17,0,0,0.2793059,0.2653406,0,0,1.772774,2.958193,0,0.2793059,-0.2793059,4.023797,67.06315,0.1950716,0.2918747,0,0,2.958193
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3191795,0.3191795,0,0,0,0.3191795,0,0,0,0,0,0.3359784,0.3191795,0,0,2.083114,2.678887,0,0.3359784,-0.3359784,3.669645,61.16062,0.1950716,0.3510974,0,0,2.678887
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1056607,0.1056607,0,0,0,0.1056607,0,0,0,0,0,0.1112218,0.1056607,0,0,2.456423,2.342908,0,0.1112218,-0.1112218,3.552407,59.20666,0.1950716,0.1162268,0,0,2.342908
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5003179,0.5003179,0,0,0,0.5003179,0,0,0,0,0,0.5266504,0.5003179,0,0,2.580003,2.231687,0,0.5266504,-0.5266504,2.997268,49.95437,0.1950716,0.5503497,0,0,2.231687
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1704097,0.1704097,0,0,0,0.1704097,32.83934,0,0,0,0.05596143,0.1793786,0.1704097,0,0,3.16517,1.705036,0,0.1234172,-0.1234172,2.867175,47.78616,0.1950716,0.1874507,0.04476914,0,1.760998
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3105923,0.3105923,0,0,0,0.3105923,31.96116,0,5.551115E-17,0,0.09926888,0.3269392,0.3105923,0,0,3.3023,1.581619,0,0.2276703,-0.2276703,2.627189,43.7864,0.1950716,0.3416515,0.07941511,0,1.680888
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.6014944,0.6014944,0,0,0,0.6014944,37.56751,0,0,0,0.2259664,0.633152,0.6014944,0,0,3.555267,1.353949,0,0.4071855,-0.4071855,2.197978,36.6329,0.1950716,0.6616438,0.1807732,0,1.579915
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.9129102,0.9129102,1.7,0,0.5202,0.9129102,19.4163,0,0,0,0.1772534,0,0,0.7870898,0.7477353,4.007696,0.946763,0.9249887,0,0.9249887,3.0755,51.25822,0.1951718,1.004201,0.1418027,1.7,1.124016
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.082707,1.779253,1.492979,0,1.492979,4.491864,74.86424,0.1951904,0,0.090383,1.7,1.892232
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.409229,0,0.4408196,0,0,0,0,0,0.2509602,0,0,1.409229,1.338768,1.589728,3.122934,1.589728,0,1.589728,6.000012,100,0.1951796,0,0.2007682,1.7,3.373894
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.6073304,0.6073304,0,0,0,0.6073304,113.5291,0.05020135,0,0,0.6894965,0.6392952,0.6073304,0,0,0,4.553689,0,0,0,6.000012,100,0.1951796,0.6680635,0.5515972,0,5.243186
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.7074237,0.7074237,0,0,0,0.7074237,68.89861,0,0,0,0.4874052,0.7446566,0.7074237,0,0,0,4.553689,0,0.2572514,-0.2572514,5.728845,95.48056,0.1951796,0.7781661,0.3899241,0,5.041094
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.692728,2.692728,1.7,0,0.5202,2.692728,9.992495,0,0,0,0.2690707,1.044977,0.9927282,0,0,0.2858349,4.296438,0,0.7759063,-0.7759063,4.910968,81.8493,0.1951796,2.962001,0.2152566,1.7,4.565508
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.09263,1.09263,0,0,0,1.09263,19.20895,0,2.220446E-16,0,0.2098828,1.150137,1.09263,0,0,1.147953,3.520531,0,0.940254,-0.940254,3.919853,65.33076,0.1951796,1.201893,0.1679062,0,3.730414
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.6472375,0.6472375,0,0,0,0.6472375,36.2266,0,1.110223E-16,0,0.2344722,0.6813027,0.6472375,0,0,2.19268,2.580277,0,0.4468305,-0.4468305,3.448853,57.48076,0.1951796,0.7119613,0.1875778,0,2.814749
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.000499,2.000499,1.7,0,0.5202,2.000499,3.232616,5.551115E-17,0,0,0.06466846,0.3163147,0.300499,0,0,2.689158,2.133447,0,0.2516463,-0.2516463,3.183594,53.0598,0.1951796,2.200549,0.05173477,1.7,2.198115
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4256968,0.4256968,1.7,0,0.5202,0.4256968,0,0,0,0,0,0,0,1.274303,1.210588,2.968765,1.881801,1.210588,0,1.210588,4.332059,72.20084,0.1953167,0.4682665,0,1.7,1.881801
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.7673327,0.7673327,1.7,0,0.5202,0.7673327,0,0,0,0,0,0,0,0.9326673,0.886034,1.758177,2.97133,0.886034,0,0.886034,5.172625,86.21024,0.1954168,0.844066,0,1.7,2.97133
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.250741,1.250741,0,0,0,1.250741,0,0,2.220446E-16,0,0,1.316569,1.250741,0,0,0.872143,3.76876,0,1.316569,-1.316569,3.784839,63.08052,0.1954168,1.375815,0,0,3.76876
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334998,2.452191,0,0,0,3.784839,63.08052,0.1954168,0,0,0,2.452191
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1912304,0.1912304,0,0,0,0.1912304,0,0,0,0,0,0.2012952,0.1912304,0,0,2.334998,2.452191,0,0.2012952,-0.2012952,3.572655,59.54413,0.1954168,0.2103535,0,0,2.452191
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5426762,0.5426762,0,0,0,0.5426762,0,0,1.110223E-16,0,0,0.5712382,0.5426762,0,0,2.558659,2.250896,0,0.5712382,-0.5712382,2.970517,49.50852,0.1954168,0.5969439,0,0,2.250896
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.07051552,0.07051552,0,0,0,0.07051552,0,0,0,0,0,0.07422686,0.07051552,0,0,3.193368,1.679658,0,0.07422686,-0.07422686,2.892275,48.20449,0.1954168,0.07756708,0,0,1.679658
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3449428,0.3449428,0,0,0,0.3449428,0,0,5.551115E-17,0,0,0.3630977,0.3449428,0,0,3.275842,1.605431,0,0.3630977,-0.3630977,2.509537,41.82552,0.1954168,0.3794371,0,0,1.605431
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1782312,0.1782312,0,0,0,0.1782312,0,0,2.775558E-17,0,0,0.1876118,0.1782312,0,0,3.679284,1.242333,0,0.1876118,-0.1876118,2.311776,38.52953,0.1954168,0.1960543,0,0,1.242333
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1189894,0.1189894,0,0,0,0.1189894,0,0,2.775558E-17,0,0,0.125252,0.1189894,0,0,3.887742,1.054721,0,0.125252,-0.125252,2.179749,36.32908,0.1954168,0.1308883,0,0,1.054721
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.09531377,0.09531377,0,0,0,0.09531377,0,0,1.387779E-17,0,0,0.1003303,0.09531377,0,0,4.026911,0.9294694,0,0.1003303,-0.1003303,2.073992,34.56646,0.1954168,0.1048451,0,0,0.9294694
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.138389,0.8291391,0,0,0,2.073992,34.56646,0.1954168,0,0,0,0.8291391
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.8514019,0.8514019,1.7,0,0.5202,0.8514019,1.787568,0,0,0,0.01521939,0,0,0.8485981,0.8061682,4.138389,0.8291391,0.8213876,0,0.8213876,2.853228,47.55371,0.1955091,0.9365421,0.01217551,1.7,0.8443585
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.374078,1.374078,1.7,0,0.5202,1.374078,11.06227,0,0,0,0.1520042,0,0,0.3259218,0.3096257,3.317001,1.568388,0.46163,0,0.46163,3.291169,54.85271,0.1955568,1.511486,0.1216034,1.7,1.720392
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.35638,1.35638,1.7,0,0.5202,1.35638,10.29676,0,0,0,0.1396632,0,0,0.3436201,0.3264391,2.855371,1.983855,0.4661023,0,0.4661023,3.733353,62.22242,0.1956053,1.492018,0.1117306,1.7,2.123518
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.79389,0.79389,1.7,0,0.5202,0.79389,54.68573,0,0,0,0.4341445,0,0,0.90611,0.8608045,2.389269,2.403347,1.294949,0,1.294949,4.961849,82.69732,0.1957266,0.873279,0.3473156,1.7,2.837492
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.683054,1.683054,1.7,0,0.5202,1.683054,21.60586,0,0,0,0.3636383,0,0,0.01694609,0.01609878,1.09432,3.568801,0.3797371,0,0.3797371,5.322099,88.70148,0.1957589,1.851359,0.2909107,1.7,3.932439
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,0.7145827,3.910564,0.1087044,0,0.1087044,5.425225,90.42024,0.1957396,0,0.0869635,0,4.019269
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3581678,0.3581678,0,0,0,0.3581678,93.74899,5.551115E-17,0,0,0.3357787,0.3770188,0.3581678,0,0,0.6058784,4.008399,0,0.04124004,-0.04124004,5.381754,89.69573,0.1957396,0.3939846,0.268623,0,4.344177
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6251081,0.6251081,0,0,0,0.6251081,63.4559,1.110223E-16,0,0,0.396668,0.6580085,0.6251081,0,0,0.6517006,3.967158,0,0.2613405,-0.2613405,5.106277,85.10445,0.1957396,0.6876189,0.3173344,0,4.363826
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.137622,1.137622,0,0,0,1.137622,17.56607,0,0,0,0.1998356,1.197497,1.137622,0,0,0.9420789,3.705818,0,0.9976615,-0.9976615,4.05465,67.57736,0.1957396,1.251384,0.1598684,0,3.905653
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.8654324,0.8654324,0,0,0,0.8654324,39.21976,0,0,0,0.3394205,0.9109815,0.8654324,0,0,2.050592,2.708156,0,0.571561,-0.571561,3.452172,57.53608,0.1957396,0.9519756,0.2715364,0,3.047577
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.9784312,0.9784312,0,0,0,0.9784312,25.48092,0,0,0,0.2493133,1.029927,0.9784312,0,0,2.685659,2.136595,0,0.7806143,-0.7806143,2.629332,43.82211,0.1957396,1.076274,0.1994506,0,2.385909
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,3.553009,1.355981,0.06381105,0,0.06381105,2.689868,44.83105,0.1957283,0,0.05104884,0,1.419792
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3584038,0.3584038,0,0,0,0.3584038,0,0,5.551115E-17,0,0,0.3772671,0.3584038,0,0,3.489198,1.413411,0,0.3772671,-0.3772671,2.292194,38.20316,0.1957283,0.3942441,0,0,1.413411
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.9865782,0.9865782,1.7,0,0.5202,0.9865782,0,0,0,0,0,0,0,0.7134219,0.6777508,3.908383,1.036144,0.6777508,0,0.6777508,2.935165,48.91932,0.1958043,1.085236,0,1.7,1.036144
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.652703,1.652703,1.7,0,0.5202,1.652703,0,0,0,0,0,0,0,0.04729667,0.04493184,3.230633,1.64612,0.04493184,0,0.04493184,2.977791,49.62975,0.1958093,1.817974,0,1.7,1.64612
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.3996618,0.3996618,1.7,0,0.5202,0.3996618,0,0,0,0,0,0,0,1.300338,1.235321,3.185701,1.686558,1.235321,0,1.235321,4.14972,69.16186,0.1959407,0.439628,0,1.7,1.686558
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2221047,0.2221047,1.674736,0,0.513303,0.2221047,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.950379,2.798347,1.38,0,1.38,5.458902,90.98153,0.1960391,0.2443152,0,1.7,2.798347
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5703794,4.040348,0,0,0,5.458902,90.98153,0.1960391,0,0,0,4.040348
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.09158288,0.09158288,0,0,0,0.09158288,0,0,1.387779E-17,0,0,0.09640303,0.09158288,0,0,0.5703794,4.040348,0,0.09640303,-0.09640303,5.357285,89.2879,0.1960391,0.1007412,0,0,4.040348
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.07347006,0.07347006,0,0,0,0.07347006,0,0,1.387779E-17,0,0,0.0773369,0.07347006,0,0,0.6774939,3.943944,0,0.0773369,-0.0773369,5.275764,87.92924,0.1960391,0.08081706,0,0,3.943944
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2825474,0.2825474,0,0,0,0.2825474,0,0,0,0,0,0.2974184,0.2825474,0,0,0.7634238,3.866607,0,0.2974184,-0.2974184,4.962258,82.70414,0.1960391,0.3108022,0,0,3.866607
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1425616,0.1425616,0,0,0,0.1425616,0,0,0,0,0,0.1500649,0.1425616,0,0,1.093889,3.569189,0,0.1500649,-0.1500649,4.804076,80.06777,0.1960391,0.1568178,0,0,3.569189
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01489323,0.01489323,0,0,0,0.01489323,0,0,1.734723E-18,0,0,0.01567709,0.01489323,0,0,1.260627,3.419124,0,0.01567709,-0.01567709,4.787551,79.79235,0.1960391,0.01638255,0,0,3.419124
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2223323,0.2223323,0,0,0,0.2223323,0,0,2.775558E-17,0,0,0.234034,0.2223323,0,0,1.278046,3.403447,0,0.234034,-0.234034,4.540857,75.6808,0.1960391,0.2445655,0,0,3.403447
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.538084,3.169413,0.3354165,0,0.3354165,4.859061,80.98419,0.1959796,0,0.2683332,0,3.50483
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.202668,3.471288,0.5409495,0,0.5409495,5.372251,89.53734,0.1958837,0,0.4327596,0,4.012238
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3193283,0.3193283,0,0,0,0.3193283,288.8943,0,0,0,0.9225215,0.3361351,0.3193283,0,0,0.6617181,3.958143,0.5863864,0,0.5863864,5.928546,98.80891,0.1957798,0.3512612,0.7380173,0,4.880664
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.108572,1.108572,0,0,0,1.108572,113.3727,0.01456856,0,0,1.256819,1.166918,1.108572,0,0,0.07533167,4.48589,0.07533167,0,0.07533167,6.000012,100,0.1957664,1.21943,1.005455,0,5.742709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.051054,2.051054,0.7739622,0,0.2673917,2.051054,65.54226,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,2.256159,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1485993,0.1485993,0,0,0,0.1485993,1191.823,1.614621,0,0,1.771041,0.1564203,0.1485993,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,0.1634593,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.6952497,0.6952497,0,0,0,0.6952497,204.6468,0.6909642,0,0,1.422806,0.7318417,0.6952497,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,0.7647746,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.657416,1.657416,0.6951542,0,0.2458771,1.657416,61.11364,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,1.823158,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.166948,0.166948,0,0,0,0.166948,255.6493,0.2510666,0,0,0.4268014,0.1757347,0.166948,0,0,0,4.553689,0,0,0,6.000012,100,0.1957664,0.1836428,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.947153,1.947153,1.7,0,0.5202,1.947153,3.217088,1.110223E-16,0,0,0.06264161,0.2601606,0.2471526,0,0,0,4.553689,0,0.197519,-0.197519,5.791809,96.52995,0.1957664,2.141868,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1628636,0.1628636,0,0,0,0.1628636,0,0,2.775558E-17,0,0,0.1714354,0.1628636,0,0,0.2194655,4.35617,0,0.1714354,-0.1714354,5.6111,93.51814,0.1957664,0.17915,0,0,4.35617
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2751683,0.2751683,0,0,0,0.2751683,0,0,0,0,0,0.2896509,0.2751683,0,0,0.4099493,4.184735,0,0.2896509,-0.2896509,5.305781,88.42951,0.1957664,0.3026852,0,0,4.184735
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2334428,0.2334428,0,0,0,0.2334428,0,0,2.775558E-17,0,0,0.2457293,0.2334428,0,0,0.7317836,3.895084,0,0.2457293,-0.2457293,5.04676,84.1125,0.1957664,0.2567871,0,0,3.895084
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3593383,0.3593383,0,0,0,0.3593383,0,0,0,0,0,0.3782508,0.3593383,0,0,1.004816,3.649354,0,0.3782508,-0.3782508,4.648048,77.46732,0.1957664,0.3952721,0,0,3.649354
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1891383,0.1891383,0,0,0,0.1891383,0,0,2.775558E-17,0,0,0.1990929,0.1891383,0,0,1.425095,3.271104,0,0.1990929,-0.1990929,4.438186,73.96962,0.1957664,0.2080521,0,0,3.271104
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.134123,0.134123,0,0,0,0.134123,0,0,2.775558E-17,0,0,0.1411821,0.134123,0,0,1.646309,3.072011,0,0.1411821,-0.1411821,4.289367,71.48931,0.1957664,0.1475353,0,0,3.072011
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1121005,0.1121005,0,0,0,0.1121005,0,0,1.387779E-17,0,0,0.1180005,0.1121005,0,0,1.803178,2.930829,0,0.1180005,-0.1180005,4.164984,69.41625,0.1957664,0.1233105,0,0,2.930829
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1741509,0.1741509,0,0,0,0.1741509,0,0,2.775558E-17,0,0,0.1833168,0.1741509,0,0,1.93429,2.812828,0,0.1833168,-0.1833168,3.971751,66.19572,0.1957664,0.191566,0,0,2.812828
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4425608,0.4425608,0,0,0,0.4425608,0,0,0,0,0,0.4658534,0.4425608,0,0,2.137975,2.629511,0,0.4658534,-0.4658534,3.480698,58.01152,0.1957664,0.4868168,0,0,2.629511
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3005355,0.3005355,0,0,0,0.3005355,0,0,5.551115E-17,0,0,0.3163531,0.3005355,0,0,2.65559,2.163658,0,0.3163531,-0.3163531,3.147233,52.45377,0.1957664,0.330589,0,0,2.163658
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004230691,0.004230691,0,0,0,0.004230691,0,0,0,0,0,0.004453359,0.004230691,0,0,3.007093,1.847305,0,0.004453359,-0.004453359,3.142538,52.37553,0.1957664,0.00465376,0,0,1.847305
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.258023,0.258023,0,0,0,0.258023,0,0,5.551115E-17,0,0,0.2716031,0.258023,0,0,3.012042,1.842851,0,0.2716031,-0.2716031,2.856244,47.60396,0.1957664,0.2838252,0,0,1.842851
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.7513016,0.7513016,0,0,0,0.7513016,39.42873,0,1.110223E-16,0,0.2962287,0.7908438,0.7513016,0,0,3.313823,1.571248,0,0.4946151,-0.4946151,2.334873,38.91448,0.1957664,0.8264318,0.2369829,0,1.867477
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,3.863395,1.076633,0.5272437,0,0.5272437,2.835061,47.25092,0.1956731,0,0.4217949,0,1.603877
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4118264,0.4118264,0,0,0,0.4118264,146.3598,0,0,0,0.6027481,0.4335015,0.4118264,0,0,3.336152,1.551152,0.1692466,0,0.1692466,2.995622,49.92693,0.1956432,0.453009,0.4821985,0,2.153901
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02213464,0.02213464,0,0,0,0.02213464,4017.72,0,0,0,0.8893081,0.02329963,0.02213464,0,0,3.166905,1.703474,0.8660085,0,0.8660085,3.81719,63.61971,0.1954902,0.02434811,0.7114465,0,2.592782
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3910266,0.3910266,0,0,0,0.3910266,297.9794,0,0,0,1.165179,0.4116069,0.3910266,0,0,2.300897,2.482882,0.7535717,0,0.7535717,4.532091,75.5347,0.1953572,0.4301292,0.9321429,0,3.648061
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0,0,0,1.393649,0,0,0,0,1.547325,3.161097,1.393649,0,1.393649,5.854222,97.57018,0.1951118,0,1.114919,0,4.554745
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.565997,1.565997,1.08753,0,0.3529957,1.565997,41.97489,1.94289E-16,0,0,0.6573256,0.5036495,0.478467,0,0,0.1536761,4.41538,0.1536761,0,0.1536761,6.000012,100,0.1951247,1.722597,0.5258605,1.7,5.072706
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.559326,2.559326,1.420804,0,0.4439796,2.559326,46.82655,0,0,0,1.198444,1.198444,1.138522,0,0,0,4.553689,0,0,0,6.000012,100,0.1951247,2.815259,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.139013,1.139013,0,0,0,1.139013,72.05399,2.220446E-16,0,0,0.8207041,1.198961,1.139013,0,0,0,4.553689,0,0.3782566,-0.3782566,5.601295,93.35472,0.1951247,1.252914,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.07909764,0,0,0.4993828,0,0,0,0,0.4202852,4.175432,0.4202852,0,0.4202852,6.000012,100,0.1950508,0,0.3995062,0,4.674815
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950508,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.146621,1.146621,0,0,0,1.146621,5.215874,0,2.220446E-16,0,0.05980632,1.20697,1.146621,0,0,0,4.553689,0,1.147164,-1.147164,4.790795,79.84644,0.1950508,1.261283,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.297955,1.297955,1.7,0,0.5202,1.297955,0,0,0,0,0,0,0,0.402045,0.3819427,1.274626,3.406525,0.3819427,0,0.3819427,5.153138,85.88547,0.1950935,1.42775,0,1.7,3.406525
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.5942768,0.5942768,0,0,0,0.5942768,0,0,1.110223E-16,0,0,0.6255546,0.5942768,0,0,0.8926833,3.750274,0,0.6255546,-0.6255546,4.493746,74.89561,0.1950935,0.6537045,0,0,3.750274
