Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.752004,1.752004,1.7,0,0.5202,1.752004,0,0,0,0,0,0.05474117,0.05200412,0,0,1.587744,3.124719,0,0.05474117,-0.05474117,4.436044,73.93391,0.1950935,1.927204,0,1.7,3.124719
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3443764,0.3443764,1.7,0,0.5202,0.3443764,0,0,0,0,0,0,0,1.355624,1.287842,1.648568,3.069978,1.287842,0,1.287842,5.657798,94.29645,0.1952154,0.3788141,0,1.7,3.069978
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3993005,0.3993005,0,0,0,0.3993005,0,0,0,0,0,0.4203164,0.3993005,0,0,0.3607251,4.229036,0,0.4203164,-0.4203164,5.214746,86.91225,0.1952154,0.4392306,0,0,4.229036
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.07852079,0.07852079,0,0,0,0.07852079,0,0,0,0,0,0.08265346,0.07852079,0,0,0.8277433,3.80872,0,0.08265346,-0.08265346,5.127621,85.46018,0.1952154,0.08637287,0,0,3.80872
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.06125227,0.06125227,0,0,0,0.06125227,0,0,1.387779E-17,0,0,0.06447607,0.06125227,0,0,0.9195805,3.726067,0,0.06447607,-0.06447607,5.059658,84.32746,0.1952154,0.06737749,0,0,3.726067
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9912206,3.66159,0,0,0,5.059658,84.32746,0.1952154,0,0,0,3.66159
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2842026,0.2842026,0,0,0,0.2842026,0,0,5.551115E-17,0,0,0.2991606,0.2842026,0,0,0.9912206,3.66159,0,0.2991606,-0.2991606,4.744315,79.07175,0.1952154,0.3126229,0,0,3.66159
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.316112,0.316112,0,0,0,0.316112,0,0,5.551115E-17,0,0,0.3327495,0.316112,0,0,1.323621,3.36243,0,0.3327495,-0.3327495,4.393566,73.22595,0.1952154,0.3477232,0,0,3.36243
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2686184,0.2686184,0,0,0,0.2686184,0,0,0,0,0,0.2827562,0.2686184,0,0,1.693343,3.02968,0,0.2827562,-0.2827562,4.095515,68.25844,0.1952154,0.2954802,0,0,3.02968
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1343796,0.1343796,0,0,0,0.1343796,0,0,2.775558E-17,0,0,0.1414522,0.1343796,0,0,2.007516,2.746924,0,0.1414522,-0.1414522,3.946411,65.77338,0.1952154,0.1478175,0,0,2.746924
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.3522,2.3522,1.7,0,0.5202,2.3522,9.516564,0,0,0,0.2238487,0.6865267,0.6522003,0,0,2.164685,2.605472,0,0.462678,-0.462678,3.458705,57.64498,0.1952154,2.58742,0.1790789,1.7,2.829321
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.4894979,0.4894979,1.7,0,0.5202,0.4894979,125.261,0,0,0,0.6131499,0,0,1.210502,1.149977,2.678772,2.142794,1.763127,0,1.763127,5.131354,85.52241,0.1952537,0.5384477,0.4905199,1.7,2.755944
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2324221,0.2324221,0,0,0,0.2324221,310.5233,0,0,0,0.7217246,0.2446548,0.2324221,0,0,0.9156454,3.729608,0.4770698,0,0.4770698,5.583942,93.06552,0.19517,0.2556643,0.5773797,0,4.451333
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.380548,0,0,0.8191236,0,0,0,0,0.4385756,4.158971,0.4385756,0,0.4385756,6.000012,100,0.1950932,0,0.6552989,0,4.978095
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.762319,1.762319,0.425,0,0.172125,1.762319,83.06335,0.05613694,0,0,1.463842,1.407705,1.337319,0,0,0,4.553689,0,0,0,6.000012,100,0.1950932,1.938551,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950932,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.891729,1.891729,0.5117294,0,0.1958021,1.891729,77.14771,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950932,2.080902,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3460055,0.3460055,0,0,0,0.3460055,280.6455,0.6068326,0,0,0.9710489,0.3642164,0.3460055,0,0,0,4.553689,0,0,0,6.000012,100,0.1950932,0.3806061,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.6177508,0.6177508,0,0,0,0.6177508,60.30231,0,0,0,0.3725181,0.650264,0.6177508,0,0,0,4.553689,0,0.277746,-0.277746,5.707242,95.12051,0.1950932,0.6795259,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.8311322,0.8311322,0,0,0,0.8311322,11.70427,0,1.110223E-16,0,0.09727796,0.874876,0.8311322,0,0,0.3086067,4.275943,0,0.777598,-0.777598,4.887582,81.45953,0.1950932,0.9142454,0.07782237,0,4.373221
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1284483,0.1284483,0,0,0,0.1284483,103.7679,0,0,0,0.1332881,0.1352087,0.1284483,0,0,1.172604,3.498345,0,0.001920595,-0.001920595,4.885557,81.42579,0.1950932,0.1412931,0.1066305,0,3.631633
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.228473,2.228473,1.7,0,0.5202,2.228473,0.8255377,0,0,0,0.01839689,0.5562874,0.5284731,0,0,1.174738,3.496424,0,0.5378906,-0.5378906,4.318571,71.97604,0.1950932,2.45132,0.01471751,1.7,3.514821
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.8732628,0.8732628,1.7,0,0.5202,0.8732628,0,0,0,0,0,0,0,0.8267372,0.7854004,1.772395,2.958534,0.7854004,0,0.7854004,5.063667,84.39428,0.1951807,0.9605891,0,1.7,2.958534
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.308539,2.308539,1.7,0,0.5202,2.308539,0,0,0,0,0,0.6405674,0.608539,0,0,0.9869943,3.665394,0,0.6405674,-0.6405674,4.38845,73.14068,0.1951807,2.539393,0,1.7,3.665394
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.65367,0.65367,1.7,0,0.5202,0.65367,0,0,0,0,0,0,0,1.04633,0.9940135,1.698736,3.024827,0.9940135,0,0.9940135,5.331454,88.85738,0.1952912,0.7190369,0,1.7,3.024827
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4360852,0.4360852,0,0,0,0.4360852,0,0,5.551115E-17,0,0,0.459037,0.4360852,0,0,0.7047223,3.919439,0,0.459037,-0.459037,4.847586,80.79294,0.1952912,0.4796937,0,0,3.919439
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2691721,0.2691721,0,0,0,0.2691721,0,0,5.551115E-17,0,0,0.283339,0.2691721,0,0,1.214763,3.460402,0,0.283339,-0.283339,4.548921,75.81519,0.1952912,0.2960893,0,0,3.460402
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.329143,0.329143,0,0,0,0.329143,0,0,0,0,0,0.3464663,0.329143,0,0,1.529585,3.177063,0,0.3464663,-0.3464663,4.183713,69.72841,0.1952912,0.3620572,0,0,3.177063
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.101299,0.101299,0,0,0,0.101299,0,0,0,0,0,0.1066306,0.101299,0,0,1.914547,2.830596,0,0.1066306,-0.1066306,4.071315,67.85511,0.1952912,0.111429,0,0,2.830596
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033026,2.723966,0,0,0,4.071315,67.85511,0.1952912,0,0,0,2.723966
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01312282,0.01312282,0,0,0,0.01312282,0,0,1.734723E-18,0,0,0.01381349,0.01312282,0,0,2.033026,2.723966,0,0.01381349,-0.01381349,4.056754,67.61243,0.1952912,0.0144351,0,0,2.723966
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0,0.2260297,0.2147282,0,0,2.048374,2.710152,0,0.2260297,-0.2260297,3.818498,63.6415,0.1952912,0.236201,0,0,2.710152
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2144095,0.2144095,0,0,0,0.2144095,0,0,2.775558E-17,0,0,0.2256942,0.2144095,0,0,2.299518,2.484123,0,0.2256942,-0.2256942,3.580595,59.67646,0.1952912,0.2358505,0,0,2.484123
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.008039487,0.008039487,0,0,0,0.008039487,0,0,1.734723E-18,0,0,0.008462618,0.008039487,0,0,2.550289,2.258429,0,0.008462618,-0.008462618,3.571675,59.52779,0.1952912,0.008843436,0,0,2.258429
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.6367849,0.6367849,0,0,0,0.6367849,58.2895,0,1.110223E-16,0,0.3711787,0.6702999,0.6367849,0,0,2.559692,2.249966,0,0.2991212,-0.2991212,3.256373,54.27278,0.1952912,0.7004634,0.296943,0,2.621145
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5748934,0.5748934,0,0,0,0.5748934,126.2916,0,0,0,0.726042,0.6051509,0.5748934,0,0,2.892049,1.950845,0.1208911,0,0.1208911,3.371061,56.18423,0.1952701,0.6323827,0.5808336,0,2.676887
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.7398579,0.7398579,0,0,0,0.7398579,105.9465,0,0,0,0.7838533,0.7787977,0.7398579,0,0,2.771158,2.059647,0.005055584,0,0.005055584,3.375857,56.26417,0.1952692,0.8138436,0.6270826,0,2.8435
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.766102,2.064197,0.669748,0,0.669748,4.011236,66.85379,0.1951521,0,0.5357984,0,2.733945
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4134921,0.4134921,0,0,0,0.4134921,276.2469,0,0,0,1.142259,0.4352549,0.4134921,0,0,2.096354,2.66697,0.7070042,0,0.7070042,4.681959,78.03249,0.1950286,0.4548413,0.9138073,0,3.809229
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.5700489,0.5700489,0,0,0,0.5700489,159.8316,0,0,0,0.9111183,0.6000515,0.5700489,0,0,1.38935,3.303274,0.3110669,0,0.3110669,4.977063,82.95087,0.1949744,0.6270538,0.7288947,0,4.214392
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2687728,0.2687728,0,0,0,0.2687728,380.9616,0,0,0,1.023921,0.2829188,0.2687728,0,0,1.078283,3.583234,0.7410024,0,0.7410024,5.680039,94.66713,0.1948452,0.2956501,0.819137,0,4.607155
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.9649901,0.9649901,0,0,0,0.9649901,88.93541,0,0,0,0.8582178,1.015779,0.9649901,0,0,0.3372808,4.250136,0,0.1575612,-0.1575612,5.513955,91.89907,0.1948452,1.061489,0.6865743,0,5.108354
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.50591,0.50591,0,0,0,0.50591,233.9723,0.1388036,0,0,1.183689,0.5325368,0.50591,0,0,0.5123488,4.092575,0.5123488,0,0.5123488,6.000012,100,0.194756,0.556501,0.9469514,0,5.276264
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3732771,0.3732771,0,0,0,0.3732771,148.5361,0.1615279,0,0,0.5544512,0.3929232,0.3732771,0,0,0,4.553689,0,0,0,6.000012,100,0.194756,0.4106048,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194756,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194756,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.460335,1.460335,1.460335,0,0.4547714,1.460335,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194756,1.606368,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.286444,1.286444,1.286444,0,0.4072991,1.286444,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194756,1.415088,0,1.7,4.553689
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4107807,0.4107807,0,0,0,0.4107807,0,0,5.551115E-17,0,0,0.4324008,0.4107807,0,0,0,4.553689,0,0.4324008,-0.4324008,5.544221,92.40351,0.194756,0.4518588,0,0,4.553689
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2329619,0.2329619,0,0,0,0.2329619,0,0,2.775558E-17,0,0,0.2452231,0.2329619,0,0,0.4804453,4.121288,0,0.2452231,-0.2452231,5.285734,88.09539,0.194756,0.2562581,0,0,4.121288
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1845075,0.1845075,0,0,0,0.1845075,0,0,2.775558E-17,0,0,0.1942184,0.1845075,0,0,0.7529154,3.876065,0,0.1942184,-0.1942184,5.081009,84.68333,0.194756,0.2029583,0,0,3.876065
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2498986,0.2498986,0,0,0,0.2498986,0,0,0,0,0,0.2630511,0.2498986,0,0,0.9687136,3.681847,0,0.2630511,-0.2630511,4.80373,80.062,0.194756,0.2748884,0,0,3.681847
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1575729,0.1575729,0,0,0,0.1575729,0,0,2.775558E-17,0,0,0.1658662,0.1575729,0,0,1.260993,3.418796,0,0.1658662,-0.1658662,4.628891,77.14803,0.194756,0.1733302,0,0,3.418796
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2081727,0.2081727,0,0,0,0.2081727,0,0,2.775558E-17,0,0,0.2191292,0.2081727,0,0,1.445289,3.252929,0,0.2191292,-0.2191292,4.397909,73.29833,0.194756,0.22899,0,0,3.252929
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04111044,0.04111044,0,0,0,0.04111044,0,0,6.938894E-18,0,0,0.04327415,0.04111044,0,0,1.688765,3.0338,0,0.04327415,-0.04327415,4.352293,72.53808,0.194756,0.04522149,0,0,3.0338
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3801228,0.3801228,0,0,0,0.3801228,0,0,5.551115E-17,0,0,0.4001293,0.3801228,0,0,1.736848,2.990526,0,0.4001293,-0.4001293,3.93052,65.50854,0.194756,0.4181351,0,0,2.990526
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01546654,0.01546654,0,0,0,0.01546654,0,0,3.469447E-18,0,0,0.01628057,0.01546654,0,0,2.181436,2.590397,0,0.01628057,-0.01628057,3.913359,65.22252,0.194756,0.0170132,0,0,2.590397
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.199525,2.574116,0.01911855,0,0.01911855,3.931496,65.52481,0.1947527,0,0.01529484,0,2.593235
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2800731,0.2800731,0,0,0,0.2800731,53.07365,0,5.551115E-17,0,0.148645,0.2948138,0.2800731,0,0,2.180407,2.591323,0,0.1461688,-0.1461688,3.777421,62.95689,0.1947527,0.3080804,0.118916,0,2.739968
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.140714,1.140714,0,0,0,1.140714,12.55497,0,0,0,0.1432163,1.200752,1.140714,0,0,2.342817,2.445154,0,1.057535,-1.057535,2.662681,44.37793,0.1947527,1.254785,0.1145731,0,2.58837
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.463742,2.463742,1.7,0,0.5202,2.463742,5.988638,0,0,0,0.1475446,0.8039386,0.7637416,0,0,3.517856,1.387619,0,0.656394,-0.656394,1.970781,32.84629,0.1947527,2.710116,0.1180357,1.7,1.535163
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.122027,1.122027,1.7,0,0.5202,1.122027,36.2172,0,0,0,0.4063669,0,0,0.5779726,0.5490739,4.247182,0.7312249,0.9554409,0,0.9554409,2.877192,47.9531,0.1948476,1.23423,0.3250935,1.7,1.137592
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3561039,0.3561039,1.7,0,0.5202,0.3561039,154.2673,0,0,0,0.5493517,0,0,1.343896,1.276701,3.291741,1.591122,1.826053,0,1.826053,4.609538,76.82548,0.1948752,0.3917142,0.4394813,1.7,2.140473
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2089292,0.2089292,1.134524,0,0.365825,0.2089292,280.6566,0,0,0,0.5863734,0,0,0.9255947,0.879315,1.465688,3.234569,1.465688,0,1.465688,6.000012,100,0.1948126,0.2298221,0.4690987,1.7,3.820943
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.8482282,0.8482282,0,0,0,0.8482282,30.72776,0,0,0,0.2606415,0.8928718,0.8482282,0,0,0,4.553689,0,0.6322302,-0.6322302,5.333583,88.89287,0.1948126,0.933051,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01946552,0.01946552,0,0,0,0.01946552,2574.969,0,0,0,0.5012313,0.02049002,0.01946552,0,0,0.7024781,3.921459,0.4807412,0,0.4807412,5.789654,96.49404,0.1947292,0.02141207,0.400985,0,4.42269
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.6385469,0.6385469,0,0,0,0.6385469,67.71758,0,0,0,0.4324085,0.6721547,0.6385469,0,0,0.2217368,4.354126,0,0.2397461,-0.2397461,5.53694,92.28214,0.1947292,0.7024016,0.3459268,0,4.786534
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2692726,0.2692726,0,0,0,0.2692726,88.14282,0,0,0,0.2373445,0.2834448,0.2692726,0,0,0.4881214,4.11438,0,0.04610036,-0.04610036,5.488345,91.47224,0.1947292,0.2961998,0.1898756,0,4.351724
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1816255,0.1816255,0,0,0,0.1816255,121.281,0,0,0,0.2202773,0.1911848,0.1816255,0,0,0.539344,4.068279,0.02909253,0,0.02909253,5.515945,91.93224,0.1947242,0.1997881,0.1762218,0,4.288557
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.13108,1.13108,0,0,0,1.13108,4.964931,0,0,0,0.05615733,1.19061,1.13108,0,0,0.5102515,4.094462,0,1.134453,-1.134453,4.320127,72.00197,0.1947242,1.244188,0.04492586,0,4.15062
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1033363,0.1033363,0,0,0,0.1033363,0,0,0,0,0,0.1087751,0.1033363,0,0,1.770755,2.96001,0,0.1087751,-0.1087751,4.205468,70.09099,0.1947242,0.11367,0,0,2.96001
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.801386,0.801386,0,0,0,0.801386,0,0,1.110223E-16,0,0,0.8435642,0.801386,0,0,1.891616,2.851235,0,0.8435642,-0.8435642,3.316273,55.2711,0.1947242,0.8815246,0,0,2.851235
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.045051,1.045051,0,0,0,1.045051,0,0,2.220446E-16,0,0,1.100054,1.045051,0,0,2.828909,2.00767,0,1.100054,-1.100054,2.156714,35.94517,0.1947242,1.149556,0,0,2.00767
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2116174,0.2116174,0,0,0,0.2116174,0,0,2.775558E-17,0,0,0.2227551,0.2116174,0,0,4.051191,0.9076166,0,0.2227551,-0.2227551,1.92191,32.03176,0.1947242,0.2327791,0,0,0.9076166
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4051174,0.4051174,0,0,0,0.4051174,0,0,0,0,0,0.4264394,0.4051174,0,0,4.298697,0.6848615,0,0.4264394,-0.4264394,1.472403,24.54,0.1947242,0.4456291,0,0,0.6848615
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772519,0.2584221,0,0,0,1.472403,24.54,0.1947242,0,0,0,0.2584221
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5035217,0.5035217,1.7,0,0.5202,0.5035217,0,0,0,0,0,0,0,1.196478,1.136654,4.772519,0.2584221,1.136654,0,1.136654,2.550728,42.51205,0.19485,0.553874,0,1.7,0.2584221
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3690903,0.3690903,1.7,0,0.5202,0.3690903,0,0,0,0,0,0,0,1.33091,1.264364,3.635864,1.281411,1.264364,0,1.264364,3.75021,62.50336,0.1949747,0.4059993,0,1.7,1.281411
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.215917,0.215917,1.668549,0,0.5116137,0.215917,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.3715,2.419339,1.38,0,1.38,5.059392,84.32304,0.1950706,0.2375087,0,1.7,2.419339
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3655044,0.3655044,0,0,0,0.3655044,0,0,5.551115E-17,0,0,0.3847415,0.3655044,0,0,0.9915001,3.661339,0,0.3847415,-0.3847415,4.653839,77.56384,0.1950706,0.4020548,0,0,3.661339
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2973016,0.2973016,0,0,0,0.2973016,0,0,5.551115E-17,0,0,0.312949,0.2973016,0,0,1.418991,3.276597,0,0.312949,-0.312949,4.323962,72.06589,0.1950706,0.3270317,0,0,3.276597
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1508388,0.1508388,0,0,0,0.1508388,11.6378,0,0,0,0.01755432,0.1587776,0.1508388,0,0,1.766712,2.963648,0,0.1412233,-0.1412233,4.175099,69.58485,0.1950706,0.1659226,0.01404345,0,2.981203
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.029852,1.029852,0,0,0,1.029852,11.19085,0,0,0,0.1152492,1.084055,1.029852,0,0,1.923627,2.822425,0,0.9688057,-0.9688057,3.153889,52.56471,0.1950706,1.132837,0.09219933,0,2.937674
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.220852,2.220852,1.7,0,0.5202,2.220852,11.28517,0,0,0,0.250627,0.5482654,0.5208521,0,0,3.000077,1.853619,0,0.2976384,-0.2976384,2.84015,47.33575,0.1950706,2.442937,0.2005016,1.7,2.104246
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.382516,1.382516,1.7,0,0.5202,1.382516,60.20687,0,0,0,0.8323694,0,0,0.3174844,0.3016101,3.330787,1.555981,1.13398,0,1.13398,3.915938,65.2655,0.1951724,1.520767,0.6658956,1.7,2.38835
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.608805,2.608805,1.7,0,0.5202,2.608805,27.22447,3.330669E-16,0,0,0.7102334,0.9566371,0.9088053,0,0,2.196807,2.576563,0,0.2464037,-0.2464037,3.656206,60.93664,0.1951724,2.869686,0.5681868,1.7,3.286796
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.5240049,0.5240049,1.7,0,0.5202,0.5240049,32.65107,0,0,0,0.1710932,0,0,1.175995,1.117195,2.470589,2.330159,1.288288,0,1.288288,4.878384,81.30623,0.1952921,0.5764054,0.1368745,1.7,2.501252
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.7826942,0.7826942,0,0,0,0.7826942,49.31038,0,0,0,0.3859495,0.8238887,0.7826942,0,0,1.1823,3.489619,0,0.4379392,-0.4379392,4.416755,73.61243,0.1952921,0.8609636,0.3087596,0,3.875568
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.094324,1.094324,0,0,0,1.094324,52.70119,0,2.220446E-16,0,0.576722,1.15192,1.094324,0,0,1.668899,3.051679,0,0.5751984,-0.5751984,3.810443,63.50725,0.1952921,1.203757,0.4613776,0,3.628402
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.9705544,0.9705544,0,0,0,0.9705544,64.24529,0,0,0,0.6235356,1.021636,0.9705544,0,0,2.308009,2.476481,0,0.3981007,-0.3981007,3.390808,56.51335,0.1952921,1.06761,0.4988284,0,3.100017
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3397183,0.3397183,0,0,0,0.3397183,177.035,0,0,0,0.6014204,0.3575983,0.3397183,0,0,2.750343,2.07838,0.2438221,0,0.2438221,3.622118,60.36851,0.19525,0.3736902,0.4811363,0,2.679801
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,2.506521,2.29782,0.4926707,0,0.4926707,4.089506,68.1583,0.195165,0,0.3941365,0,2.790491
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.6574438,0.6574438,0,0,0,0.6574438,28.44473,1.110223E-16,0,0,0.1870081,0.6920461,0.6574438,0,0,2.01385,2.741224,0,0.505038,-0.505038,3.557149,59.28571,0.195165,0.7231882,0.1496065,0,2.928232
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.265013,1.265013,1.7,0,0.5202,1.265013,4.316885,0,0,0,0.05460917,0,0,0.4349868,0.4132375,2.575003,2.236186,0.4678466,0,0.4678466,4.000988,66.68299,0.1952148,1.391515,0.04368734,1.7,2.290795
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.990754,1.990754,1.7,0,0.5202,1.990754,0,0,0,0,0,0.3060569,0.2907541,0,0,2.107157,2.657248,0,0.3060569,-0.3060569,3.678375,61.30613,0.1952148,2.189829,0,1.7,2.657248
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.727907,0.727907,1.7,0,0.5202,0.727907,0,0,0,0,0,0,0,0.972093,0.9234884,2.44722,2.351191,0.9234884,0,0.9234884,4.554473,75.90774,0.195316,0.8006977,0,1.7,2.351191
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1197503,0.1197503,1.572382,0,0.4853603,0.1197503,0,0,0,0,0,0,0,1.452632,1.38,1.523732,3.182331,1.38,0,1.38,5.863657,97.72741,0.1953852,0.1317254,0,1.7,3.182331
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1437315,4.424331,0,0,0,5.863657,97.72741,0.1953852,0,0,0,4.424331
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3000081,0.3000081,0,0,0,0.3000081,0,0,0,0,0,0.315798,0.3000081,0,0,0.1437315,4.424331,0,0.315798,-0.315798,5.530776,92.17941,0.1953852,0.3300089,0,0,4.424331
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.0748945,0.0748945,0,0,0,0.0748945,0,0,0,0,0,0.07883631,0.0748945,0,0,0.4946182,4.108532,0,0.07883631,-0.07883631,5.447675,90.7944,0.1953852,0.08238395,0,0,4.108532
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5822141,4.029696,0,0,0,5.447675,90.7944,0.1953852,0,0,0,4.029696
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5542329,0.5542329,0,0,0,0.5542329,0,0,1.110223E-16,0,0,0.5834031,0.5542329,0,0,0.5822141,4.029696,0,0.5834031,-0.5834031,4.832715,80.54508,0.1953852,0.6096562,0,0,4.029696
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23044,3.446293,0,0,0,4.832715,80.54508,0.1953852,0,0,0,3.446293
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1564888,0.1564888,0,0,0,0.1564888,0,0,0,0,0,0.164725,0.1564888,0,0,1.23044,3.446293,0,0.164725,-0.164725,4.659079,77.65116,0.1953852,0.1721376,0,0,3.446293
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1679744,0.1679744,0,0,0,0.1679744,0,0,0,0,0,0.1768152,0.1679744,0,0,1.413468,3.281568,0,0.1768152,-0.1768152,4.472699,74.54484,0.1953852,0.1847719,0,0,3.281568
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,1.609929,3.104753,0.01424668,0,0.01424668,4.486215,74.7701,0.1953828,0,0.01139734,0,3.119
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.894474,1.894474,1.7,0,0.5202,1.894474,9.17737,5.551115E-17,0,0,0.1738628,0.2047089,0.1944735,0,0,1.595682,3.117575,0,0.03084612,-0.03084612,4.453701,74.22819,0.1953828,2.083921,0.1390903,1.7,3.291438
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.838426,1.838426,1.7,0,0.5202,1.838426,26.68566,0,0,0,0.4905961,0.1457116,0.138426,0,0,1.629956,3.086729,0.3448845,0,0.3448845,4.780887,79.68128,0.195411,2.022269,0.3924769,1.7,3.577325
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.786821,1.786821,1.7,0,0.5202,1.786821,41.65184,0,0,0,0.7442437,0.09139034,0.08682083,0,0,1.285071,3.397125,0.6528534,0,0.6528534,5.400238,90.00378,0.1954644,1.965503,0.595395,1.7,4.141369
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.5878159,0.5878159,0,0,0,0.5878159,174.1751,0,0,0,1.023829,0.6187536,0.5878159,0,0,0.6322177,3.984693,0.4050757,0,0.4050757,5.784526,96.40858,0.1953946,0.6465976,0.8190634,0,5.008523
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.05912829,0.05912829,0,0,0,0.05912829,2172.55,0.9952095,0,0,1.284592,0.06224031,0.05912829,0,0,0.2271421,4.349261,0.2271421,0,0.2271421,6.000012,100,0.1953555,0.06504112,1.027673,0,5.633853
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.7936514,0.7936514,0,0,0,0.7936514,66.22717,0,0,0,0.5256128,0.8354225,0.7936514,0,0,0,4.553689,0,0.3098097,-0.3098097,5.673444,94.55721,0.1953555,0.8730165,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2806544,0.2806544,0,0,0,0.2806544,264.5138,0.1027109,0,0,0.7423695,0.2954257,0.2806544,0,0,0.344233,4.243879,0.344233,0,0.344233,6.000012,100,0.1952963,0.3087198,0.5938956,0,4.986249
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5298316,0.5298316,0,0,0,0.5298316,127.0883,0.1156363,0,0,0.6733538,0.5577176,0.5298316,0,0,0,4.553689,0,0,0,6.000012,100,0.1952963,0.5828148,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2427633,0.2427633,0,0,0,0.2427633,226.035,0.2931899,0,0,0.5487302,0.2555403,0.2427633,0,0,0,4.553689,0,0,0,6.000012,100,0.1952963,0.2670397,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4082049,0.4082049,0,0,0,0.4082049,103.4228,0,0,0,0.4221772,0.4296894,0.4082049,0,0,0,4.553689,0,0.007512238,-0.007512238,5.992094,99.86803,0.1952963,0.4490254,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.118566,2.118566,1.696954,0,0.5193685,2.118566,21.34218,4.336809E-17,0,0,0.4521481,0.4438012,0.4216111,0,0,0.008346931,4.546177,0.008346931,0,0.008346931,6.000012,100,0.195297,2.330422,0.3617185,1.7,4.998325
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.7724255,0.7724255,0,0,0,0.7724255,7.207082,0,1.110223E-16,0,0.05566933,0.8130794,0.7724255,0,0,0,4.553689,0,0.75741,-0.75741,5.201632,86.69369,0.195297,0.849668,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.665133,1.665133,1.7,0,0.5202,1.665133,0,0,0,0,0,0,0,0.03486677,0.03312343,0.8415667,3.796279,0.03312343,0,0.03312343,5.233055,87.21741,0.1953006,1.831647,0,1.7,3.796279
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.6097689,0.6097689,0,0,0,0.6097689,0,0,1.110223E-16,0,0,0.641862,0.6097689,0,0,0.8084433,3.82609,0,0.641862,-0.641862,4.556473,75.94107,0.1953006,0.6707457,0,0,3.82609
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.6588899,0.6588899,0,0,0,0.6588899,0,0,1.110223E-16,0,0,0.6935684,0.6588899,0,0,1.521623,3.184228,0,0.6935684,-0.6935684,3.825388,63.75634,0.1953006,0.724779,0,0,3.184228
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2925586,0.2925586,0,0,0,0.2925586,0,0,5.551115E-17,0,0,0.3079564,0.2925586,0,0,2.292255,2.49066,0,0.3079564,-0.3079564,3.500774,58.34611,0.1953006,0.3218145,0,0,2.49066
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.634429,2.182703,0,0,0,3.500774,58.34611,0.1953006,0,0,0,2.182703
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.634429,2.182703,0,0,0,3.500774,58.34611,0.1953006,0,0,0,2.182703
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.634429,2.182703,0,0,0,3.500774,58.34611,0.1953006,0,0,0,2.182703
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1402366,0.1402366,0,0,0,0.1402366,0,0,2.775558E-17,0,0,0.1476175,0.1402366,0,0,2.634429,2.182703,0,0.1476175,-0.1476175,3.345171,55.75274,0.1953006,0.1542602,0,0,2.182703
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.798448,2.035086,0,0,0,3.345171,55.75274,0.1953006,0,0,0,2.035086
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2825052,0.2825052,0,0,0,0.2825052,0,0,0,0,0,0.2973739,0.2825052,0,0,2.798448,2.035086,0,0.2973739,-0.2973739,3.031712,50.52842,0.1953006,0.3107557,0,0,2.035086
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.08139246,0.08139246,0,0,0,0.08139246,0,0,1.387779E-17,0,0,0.08567628,0.08139246,0,0,3.128864,1.737712,0,0.08567628,-0.08567628,2.941401,49.02325,0.1953006,0.0895317,0,0,1.737712
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.224059,1.652036,0.01041471,0,0.01041471,2.951281,49.18792,0.1952988,0,0.008331767,0,1.66245
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.916318,1.916318,1.7,0,0.5202,1.916318,1.405041,0,0,0,0.02692505,0.2277033,0.2163182,0,0,3.213645,1.661409,0,0.2007783,-0.2007783,2.739642,45.66061,0.1952988,2.10795,0.02154004,1.7,1.688334
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.861968,1.861968,1.7,0,0.5202,1.861968,3.705353,0,0,0,0.0689925,0.1704929,0.1619682,0,0,3.436732,1.460631,0,0.1015004,-0.1015004,2.632651,43.87743,0.1952988,2.048165,0.055194,1.7,1.529623
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.117904,1.117904,1.7,0,0.5202,1.117904,8.835163,0,0,0,0.09876862,0,0,0.5820962,0.5529913,3.54951,1.35913,0.65176,0,0.65176,3.250965,54.18264,0.1953672,1.229694,0.0790149,1.7,1.457899
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,2.89775,1.945714,1.584053,0,1.584053,4.75373,79.22868,0.1953692,0,0.1632426,1.7,2.149767
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.4888244,0.4888244,1.444732,0,0.4505119,0.4888244,62.90146,0,0,0,0.3074777,0,0,0.9559079,0.9081125,1.313697,3.371362,1.21559,0,1.21559,5.90694,98.44881,0.1954323,0.5377069,0.2459822,1.7,3.67884
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1962509,0.1962509,0,0,0,0.1962509,152.5042,0,0,0,0.299291,0.2065799,0.1962509,0,0,0.09810634,4.465393,0.09271105,0,0.09271105,5.994894,99.9147,0.1954164,0.215876,0.2394328,0,4.764684
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.876352,1.876352,1.7,0,0.5202,1.876352,7.153922,0,0,0,0.1342327,0.1856333,0.1763516,0,0,0.005395288,4.548833,0,0.05140053,-0.05140053,5.940712,99.01168,0.1954164,2.063987,0.1073862,1.7,4.683066
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.6537131,0.6537131,0,0,0,0.6537131,11.04757,0,1.110223E-16,0,0.07221942,0.6881191,0.6537131,0,0,0.06250699,4.497433,0,0.6158996,-0.6158996,5.291497,88.19144,0.1954164,0.7190844,0.05777553,0,4.569652
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.101385,1.101385,0,0,0,1.101385,20.59333,0,0,0,0.226812,1.159353,1.101385,0,0,0.7468399,3.881533,0,0.9325411,-0.9325411,4.308513,71.8084,0.1954164,1.211524,0.1814496,0,4.108345
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.57585,0.57585,0,0,0,0.57585,27.66537,0,0,0,0.159311,0.6061578,0.57585,0,0,1.782997,2.948992,0,0.4468468,-0.4468468,3.837495,63.95812,0.1954164,0.633435,0.1274488,0,3.108303
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.064743,2.064743,1.7,0,0.5202,2.064743,2.588241,0,0,0,0.05344054,0.3839402,0.3647432,0,0,2.279493,2.502145,0,0.3304996,-0.3304996,3.489118,58.15184,0.1954164,2.271218,0.04275243,1.7,2.555586
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4404916,0.4404916,1.7,0,0.5202,0.4404916,11.5583,0,0,0,0.05091335,0,0,1.259508,1.196533,2.646715,2.171645,1.247446,0,1.247446,4.672549,77.87566,0.1955417,0.4845408,0.04073068,1.7,2.222559
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.452094,1.452094,1.7,0,0.5202,1.452094,0,0,0,0,0,0,0,0.2479064,0.2355111,1.399269,3.294347,0.2355111,0,0.2355111,4.895975,81.59941,0.1955673,1.597303,0,1.7,3.294347
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.307876,1.307876,1.7,0,0.5202,1.307876,0,0,0,0,0,0,0,0.3921235,0.3725173,1.163758,3.506307,0.3725173,0,0.3725173,5.249376,87.48942,0.1956077,1.438664,0,1.7,3.506307
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.8333,1.8333,1.7,0,0.5202,1.8333,0,0,0,0,0,0.1403163,0.1333005,0,0,0.7912402,3.841573,0,0.1403163,-0.1403163,5.101469,85.02431,0.1956077,2.01663,0,1.7,3.841573
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9471473,3.701257,0,0,0,5.101469,85.02431,0.1956077,0,0,0,3.701257
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2470101,0.2470101,0,0,0,0.2470101,0,0,5.551115E-17,0,0,0.2600107,0.2470101,0,0,0.9471473,3.701257,0,0.2600107,-0.2600107,4.827394,80.45641,0.1956077,0.2717111,0,0,3.701257
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.236048,3.441246,0,0,0,4.827394,80.45641,0.1956077,0,0,0,3.441246
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1824124,0.1824124,0,0,0,0.1824124,0,0,2.775558E-17,0,0,0.1920131,0.1824124,0,0,1.236048,3.441246,0,0.1920131,-0.1920131,4.624994,77.08308,0.1956077,0.2006536,0,0,3.441246
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03584912,0.03584912,0,0,0,0.03584912,0,0,6.938894E-18,0,0,0.03773592,0.03584912,0,0,1.449396,3.249233,0,0.03773592,-0.03773592,4.585217,76.42014,0.1956077,0.03943404,0,0,3.249233
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.07405708,0.07405708,0,0,0,0.07405708,0,0,0,0,0,0.07795482,0.07405708,0,0,1.491325,3.211497,0,0.07795482,-0.07795482,4.503046,75.05061,0.1956077,0.08146279,0,0,3.211497
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.166437,0.166437,0,0,0,0.166437,0,0,2.775558E-17,0,0,0.1751968,0.166437,0,0,1.577941,3.133542,0,0.1751968,-0.1751968,4.318372,71.97272,0.1956077,0.1830807,0,0,3.133542
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01832396,0.01832396,0,0,0,0.01832396,0,0,0,0,0,0.01928838,0.01832396,0,0,1.772604,2.958345,0,0.01928838,-0.01928838,4.29804,71.63386,0.1956077,0.02015635,0,0,2.958345
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.219649,0.219649,0,0,0,0.219649,3.498103,0,2.775558E-17,0,0.007683549,0.2312095,0.219649,0,0,1.794036,2.939057,0,0.2235259,-0.2235259,4.062423,67.70692,0.1956077,0.2416139,0.006146839,0,2.94674
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1720508,0.1720508,0,0,0,0.1720508,23.21714,0,2.775558E-17,0,0.03994527,0.1811061,0.1720508,0,0,2.042398,2.715531,0,0.1411609,-0.1411609,3.913627,65.22698,0.1956077,0.1892559,0.03195622,0,2.755476
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.47098,1.47098,1.7,0,0.5202,1.47098,8.271409,0,0,0,0.1216708,0,0,0.2290197,0.2175687,2.199243,2.57437,0.3392395,0,0.3392395,4.235457,70.59082,0.1956411,1.618078,0.09733663,1.7,2.696041
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.37992,1.37992,1.7,0,0.5202,1.37992,15.59643,0,0,0,0.2152182,0,0,0.3200802,0.3040762,1.860004,2.879686,0.5192944,0,0.5192944,4.728104,78.80157,0.1956915,1.517912,0.1721746,1.7,3.094904
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2265449,0.2265449,1.575519,0,0.4862168,0.2265449,26.12442,2.220446E-16,0,0,0.05918354,0,0,1.348974,1.281526,1.340709,3.347051,1.340709,0,1.340709,6.000012,100,0.1957673,0.2491994,0.04734683,1.7,3.406234
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2306453,0.2306453,0,0,0,0.2306453,50.15285,0,2.775558E-17,0,0.1156752,0.2427845,0.2306453,0,0,0,4.553689,0,0.1271093,-0.1271093,5.866027,97.76692,0.1957673,0.2537098,0.09254014,0,4.669364
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.021194,1.021194,0,0,0,1.021194,32.97202,0,0,0,0.3367082,1.074941,1.021194,0,0,0.1412326,4.426579,0,0.7382327,-0.7382327,5.087862,84.79752,0.1957673,1.123313,0.2693666,0,4.763288
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.7632326,0.7632326,0,0,0,0.7632326,51.04047,0,1.110223E-16,0,0.3895575,0.8034028,0.7632326,0,0,0.9614912,3.688347,0,0.4138453,-0.4138453,4.65163,77.52702,0.1957673,0.8395559,0.311646,0,4.077904
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.828653,1.828653,1.7,0,0.5202,1.828653,22.95849,0,0,0,0.4198312,0.1354244,0.1286532,0,0,1.421319,3.274502,0.2844068,0,0.2844068,4.921442,82.02387,0.1957902,2.011518,0.3358649,1.7,3.694333
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.086466,1.086466,0,0,0,1.086466,34.38434,0,0,0,0.373574,1.143648,1.086466,0,0,1.136912,3.530468,0,0.7700741,-0.7700741,4.109713,68.49508,0.1957902,1.195112,0.2988592,0,3.904042
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.112404,1.112404,0,0,0,1.112404,13.7276,0,2.220446E-16,0,0.1527063,1.170951,1.112404,0,0,1.99255,2.760394,0,1.018245,-1.018245,3.036388,50.60637,0.1957902,1.223644,0.122165,0,2.9131
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.05914,1.05914,0,0,0,1.05914,18.78928,0,2.220446E-16,0,0.1990048,1.114884,1.05914,0,0,3.123934,1.742149,0,0.9158795,-0.9158795,2.070967,34.51604,0.1957902,1.165054,0.1592038,0,1.941154
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2475713,0.2475713,0,0,0,0.2475713,17.47264,0,2.775558E-17,0,0.04325726,0.2606014,0.2475713,0,0,4.141577,0.8262692,0,0.2173442,-0.2173442,1.841866,30.6977,0.1957902,0.2723285,0.03460581,0,0.8695265
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383071,0.608925,0,0,0,1.841866,30.6977,0.1957902,0,0,0,0.608925
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.834215,1.834215,1.7,0,0.5202,1.834215,0,0,0,0,0,0.1412792,0.1342153,0,0,4.383071,0.608925,0,0.1412792,-0.1412792,1.692944,28.21568,0.1957902,2.017637,0,1.7,0.608925
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.11773,1.11773,1.7,0,0.5202,1.11773,0,0,0,0,0,0,0,0.58227,0.5531566,4.540048,0.4676458,0.5531566,0,0.5531566,2.217715,36.96184,0.19585,1.229503,0,1.7,0.4676458
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.986891,0.9654867,1.38,0,1.38,3.526898,58.78151,0.1958861,0,0,1.7,0.9654867
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04704668,0.04704668,1.499678,0,0.4655122,0.04704668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.606891,2.207487,1.38,0,1.38,4.836081,80.60118,0.1959347,0.05175135,0,1.7,2.207487
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4409105,0.4409105,0,0,0,0.4409105,0,0,5.551115E-17,0,0,0.4641163,0.4409105,0,0,1.226891,3.449487,0,0.4641163,-0.4641163,4.346859,72.44751,0.1959347,0.4850016,0,0,3.449487
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.3615956,0.3615956,0,0,0,0.3615956,0,0,5.551115E-17,0,0,0.3806269,0.3615956,0,0,1.742576,2.98537,0,0.3806269,-0.3806269,3.945643,65.76059,0.1959347,0.3977551,0,0,2.98537
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1363767,0.1363767,0,0,0,0.1363767,0,0,0,0,0,0.1435544,0.1363767,0,0,2.165495,2.604743,0,0.1435544,-0.1435544,3.794323,63.2386,0.1959347,0.1500144,0,0,2.604743
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.0907333,0.0907333,0,0,0,0.0907333,0,0,0,0,0,0.09550874,0.0907333,0,0,2.325,2.461189,0,0.09550874,-0.09550874,3.693648,61.56068,0.1959347,0.09980663,0,0,2.461189
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2387816,0.2387816,0,0,0,0.2387816,0,0,2.775558E-17,0,0,0.2513491,0.2387816,0,0,2.431121,2.36568,0,0.2513491,-0.2513491,3.428703,57.14494,0.1959347,0.2626598,0,0,2.36568
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2140417,0.2140417,0,0,0,0.2140417,0,0,2.775558E-17,0,0,0.2253071,0.2140417,0,0,2.710397,2.114331,0,0.2253071,-0.2253071,3.191209,53.18671,0.1959347,0.2354459,0,0,2.114331
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.960739,1.889024,0.02128663,0,0.02128663,3.211403,53.52327,0.195931,0,0.0170293,0,1.910311
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4178872,0.4178872,0,0,0,0.4178872,76.38258,0,5.551115E-17,0,0.319193,0.4398812,0.4178872,0,0,2.939452,1.908182,0,0.1206882,-0.1206882,3.084186,51.403,0.195931,0.4596759,0.2553544,0,2.227375
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.574048,1.574048,1.7,0,0.5202,1.574048,48.81548,0,0,0,0.7683789,0,0,0.1259522,0.1196546,3.07355,1.787494,0.8880336,0,0.8880336,3.926649,65.44402,0.1960056,1.731453,0.6147031,1.7,2.555873
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.422608,0.422608,1.656701,0,0.5083795,0.422608,239.7322,0,0,0,1.013128,0,0,1.234093,1.172389,2.185517,2.586724,2.185517,0,2.185517,6.000012,100,0.195958,0.4648688,0.8105022,1.7,3.599852
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1377929,0.1377929,0,0,0,0.1377929,761.9703,0.904896,0,0,1.049941,0.1450452,0.1377929,0,0,0,4.553689,0,0,0,6.000012,100,0.195958,0.1515722,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.075778,1.075778,0,0,0,1.075778,98.25157,0,0,0,1.056969,1.132398,1.075778,0,0,0,4.553689,0,0.07542907,-0.07542907,5.920503,98.67485,0.195958,1.183355,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.9740327,0,0,1.057843,0,0,0,0,0.08381008,4.47826,0.08381008,0,0.08381008,6.000012,100,0.1959437,0,0.8462743,0,5.536103
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959437,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3909274,0.3909274,0,0,0,0.3909274,173.8322,0.2680553,0,0,0.6795578,0.4115025,0.3909274,0,0,0,4.553689,0,0,0,6.000012,100,0.1959437,0.4300201,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.415066,1.415066,0.6976779,0,0.2465661,1.415066,53.36469,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.1959437,1.556573,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.212502,1.212502,0,0,0,1.212502,41.72192,0,2.220446E-16,0,0.5058793,1.276318,1.212502,0,0,0,4.553689,0,0.770439,-0.770439,5.187898,86.46479,0.1959437,1.333753,0.4047034,0,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.8943294,0.8943294,0,0,0,0.8943294,19.52797,0,1.110223E-16,0,0.1746444,0.9413993,0.8943294,0,0,0.8560433,3.78325,0,0.766755,-0.766755,4.379667,72.99431,0.1959437,0.9837623,0.1397155,0,3.957894
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.707993,3.016495,0.03463281,0,0.03463281,4.412523,73.5419,0.1959378,0,0.02770625,0,3.051128
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.9885057,0.9885057,0,0,0,0.9885057,0,0,1.110223E-16,0,0,1.040532,0.9885057,0,0,1.67336,3.047665,0,1.040532,-1.040532,3.315706,55.26165,0.1959378,1.087356,0,0,3.047665
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.872231,2.872231,1.7,0,0.5202,2.872231,0,0,0,0.07945368,0,1.233927,1.172231,0,0,2.829507,2.007132,0,1.233927,-1.233927,2.015032,33.58381,0.1959378,3.159454,0,1.7,2.007132
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.200537,0.7732053,1.38,0,1.38,3.324215,55.40348,0.1959737,0,0,1.7,0.7732053
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01867881,0.01867881,1.47131,0,0.4577677,0.01867881,0,0,0,0,0,0,0,1.452632,1.38,2.820537,2.015205,1.38,0,1.38,4.633398,77.22315,0.1960144,0.02054669,0,1.7,2.015205
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03459925,0.03459925,1.487231,0,0.462114,0.03459925,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.440537,3.257205,1.38,0,1.38,5.942581,99.04282,0.1960592,0.03805918,0,1.7,3.257205
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4032408,0.4032408,0,0,0,0.4032408,0,0,5.551115E-17,0,0,0.424464,0.4032408,0,0,0.06053737,4.499205,0,0.424464,-0.424464,5.495157,91.58576,0.1960592,0.4435649,0,0,4.499205
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1185316,0.1185316,0,0,0,0.1185316,0,0,0,0,0,0.1247701,0.1185316,0,0,0.5321641,4.074741,0,0.1247701,-0.1247701,5.363637,89.39378,0.1960592,0.1303848,0,0,4.074741
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2448274,0.2448274,0,0,0,0.2448274,0,0,2.775558E-17,0,0,0.2577131,0.2448274,0,0,0.6707976,3.949971,0,0.2577131,-0.2577131,5.091984,84.86623,0.1960592,0.2693102,0,0,3.949971
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.09290969,0.09290969,0,0,0,0.09290969,0,0,1.387779E-17,0,0,0.09779967,0.09290969,0,0,0.9571455,3.692258,0,0.09779967,-0.09779967,4.988894,83.14807,0.1960592,0.1022007,0,0,3.692258
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2711734,0.2711734,0,0,0,0.2711734,0,0,5.551115E-17,0,0,0.2854457,0.2711734,0,0,1.065812,3.594458,0,0.2854457,-0.2854457,4.688008,78.13331,0.1960592,0.2982907,0,0,3.594458
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.298317,0.298317,0,0,0,0.298317,0,0,0,0,0,0.314018,0.298317,0,0,1.382974,3.309013,0,0.314018,-0.314018,4.357004,72.61659,0.1960592,0.3281488,0,0,3.309013
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2687519,0.2687519,0,0,0,0.2687519,6.308802,0,0,0,0.01695503,0.2828967,0.2687519,0,0,1.731882,2.994995,0,0.2659417,-0.2659417,4.076677,67.94448,0.1960592,0.2956271,0.01356402,0,3.01195
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,2.027373,2.729053,0.2358886,0,0.2358886,4.30046,71.67419,0.1960192,0,0.1887109,0,2.964942
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.166744,1.166744,0,0,0,1.166744,59.93837,2.220446E-16,0,0,0.6993272,1.228151,1.166744,0,0,1.791485,2.941353,0,0.5288242,-0.5288242,3.743031,62.38372,0.1960192,1.283418,0.5594618,0,3.64068
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.085835,1.085835,0,0,0,1.085835,54.187,0,0,0,0.5883816,1.142984,1.085835,0,0,2.379067,2.412529,0,0.5546029,-0.5546029,3.158428,52.64037,0.1960192,1.194419,0.4707052,0,3.00091
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.860212,2.860212,1.7,0,0.5202,2.860212,33.3483,0,0,0.0662329,0.953832,1.221275,1.160212,0,0,2.995292,1.857926,0,0.2674435,-0.2674435,2.876518,47.94187,0.1960192,3.146233,0.7630656,1.7,2.811758
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.482052,0,0,1.452632,1.38,3.292452,1.590482,2.862052,0,2.862052,5.591699,93.19479,0.1958038,0,1.185641,1.7,3.072534
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.8684236,0.8684236,0,0,0,0.8684236,196.4943,0.3618726,0,0,1.706403,0.9141302,0.8684236,0,0,0.4304,4.166329,0.4304,0,0.4304,6.000012,100,0.195731,0.955266,1.365122,0,5.872732
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195731,0,1.068406,0,5.889196
