Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.395422,1.395422,0.425,0,0.172125,1.395422,96.45439,0.3244489,0,0,1.345946,1.021497,0.9704224,0,0,0,4.553689,0,0,0,6.000012,100,0.195731,1.534965,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3954659,0.3954659,0,0,0,0.3954659,260.1918,0.61269,0,0,1.02897,0.4162799,0.3954659,0,0,0,4.553689,0,0,0,6.000012,100,0.195731,0.4350125,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.501456,1.501456,0.9030047,0,0.3026203,1.501456,41.95584,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.195731,1.651601,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.430509,1.430509,1.250934,0,0.397605,1.430509,13.21393,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.195731,1.57356,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.238065,1.238065,0,0,0,1.238065,2.16883,0,0,0,0.02685152,1.303226,1.238065,0,0,0,4.553689,0,1.276375,-1.276375,4.654595,77.57643,0.195731,1.361871,0.02148121,0,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2237776,0.2237776,0,0,0,0.2237776,0,0,2.775558E-17,0,0,0.2355553,0.2237776,0,0,1.418194,3.277314,0,0.2355553,-0.2355553,4.406298,73.43816,0.195731,0.2461553,0,0,3.277314
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4434592,0.4434592,0,0,0,0.4434592,0,0,5.551115E-17,0,0,0.4667991,0.4434592,0,0,1.679922,3.041759,0,0.4667991,-0.4667991,3.914248,65.23734,0.195731,0.4878051,0,0,3.041759
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.6577616,0.6577616,0,0,0,0.6577616,0,0,0,0,0,0.6923806,0.6577616,0,0,2.198588,2.57496,0,0.6923806,-0.6923806,3.184415,53.07348,0.195731,0.7235377,0,0,2.57496
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2959655,0.2959655,0,0,0,0.2959655,0,0,0,0,0,0.3115426,0.2959655,0,0,2.9679,1.882579,0,0.3115426,-0.3115426,2.85602,47.60025,0.195731,0.325562,0,0,1.882579
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1801107,0.1801107,0,0,0,0.1801107,0,0,0,0,0,0.1895902,0.1801107,0,0,3.314058,1.571037,0,0.1895902,-0.1895902,2.656175,44.26949,0.195731,0.1981218,0,0,1.571037
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.3897985,0.3897985,0,0,0,0.3897985,0,0,0,0,0,0.4103142,0.3897985,0,0,3.524714,1.381446,0,0.4103142,-0.4103142,2.223666,37.06102,0.195731,0.4287783,0,0,1.381446
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.04837873,0.04837873,0,0,0,0.04837873,0,0,0,0,0,0.05092498,0.04837873,0,0,3.980618,0.9711323,0,0.05092498,-0.05092498,2.169986,36.16636,0.195731,0.0532166,0,0,0.9711323
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2593172,0.2593172,0,0,0,0.2593172,0,0,0,0,0,0.2729655,0.2593172,0,0,4.037202,0.9202074,0,0.2729655,-0.2729655,1.882255,31.37086,0.195731,0.2852489,0,0,0.9202074
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1035043,0.1035043,0,0,0,0.1035043,0,0,0,0,0,0.1089519,0.1035043,0,0,4.340497,0.6472419,0,0.1089519,-0.1089519,1.76741,29.45677,0.195731,0.1138548,0,0,0.6472419
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.09064221,0.09064221,0,0,0,0.09064221,0,0,1.387779E-17,0,0,0.09541285,0.09064221,0,0,4.461555,0.53829,0,0.09541285,-0.09541285,1.666836,27.78054,0.195731,0.09970643,0,0,0.53829
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567569,0.4428771,0,0,0,1.666836,27.78054,0.195731,0,0,0,0.4428771
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1008282,0.1008282,0,0,0,0.1008282,22.80475,0,1.387779E-17,0,0.02299362,0.106135,0.1008282,0,0,4.567569,0.4428771,0,0.08314133,-0.08314133,1.579197,26.3199,0.195731,0.110911,0.0183949,0,0.4658707
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2786104,0.2786104,0,0,0,0.2786104,83.02627,0,5.551115E-17,0,0.2313198,0.2932741,0.2786104,0,0,4.659948,0.3597358,0,0.06195428,-0.06195428,1.513892,25.23148,0.195731,0.3064714,0.1850559,0,0.5910556
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.398608,1.398608,1.7,0,0.5202,1.398608,22.72528,0,0,0,0.3178377,0,0,0.3013916,0.286322,4.728786,0.2977815,0.6041598,0,0.6041598,2.087048,34.78406,0.1957869,1.538469,0.2542702,1.7,0.6156192
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.857382,1.857382,1.7,0,0.5202,1.857382,37.28047,0,0,0,0.6924407,0.1656652,0.1573819,0,0,4.124626,0.8415253,0.5267755,0,0.5267755,2.586791,43.1131,0.1958289,2.04312,0.5539526,1.7,1.533966
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.398481,1.398481,1.7,0,0.5202,1.398481,34.71344,0,0,0,0.4854609,0,0,0.3015187,0.2864428,3.597851,1.315623,0.7719036,0,0.7719036,3.319083,55.31794,0.195898,1.538329,0.3883687,1.7,1.801084
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.572341,1.572341,1.7,0,0.5202,1.572341,21.25878,0,0,0,0.3342606,0,0,0.1276587,0.1212757,2.825947,2.010337,0.4555364,0,0.4555364,3.751243,62.52059,0.1959375,1.729576,0.2674085,1.7,2.344597
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,2.370411,2.420319,1.745089,0,1.745089,5.40678,90.11282,0.1959115,0,0.2920712,1.7,2.785408
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.1542723,0,0,0.7795941,0,0,0,0,0.6253217,3.990899,0.6253217,0,0.6253217,6.000012,100,0.1958061,0,0.6236752,0,4.770494
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4106479,0.4106479,0,0,0,0.4106479,173.0248,0.2782616,0,0,0.7105226,0.432261,0.4106479,0,0,0,4.553689,0,0,0,6.000012,100,0.1958061,0.4517127,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3085279,0.3085279,0,0,0,0.3085279,161.2414,0.1727085,0,0,0.4974747,0.3247662,0.3085279,0,0,0,4.553689,0,0,0,6.000012,100,0.1958061,0.3393807,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1207365,0.1207365,0,0,0,0.1207365,307.1934,0.2438036,0,0,0.3708947,0.1270911,0.1207365,0,0,0,4.553689,0,0,0,6.000012,100,0.1958061,0.1328102,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.86949,1.86949,1.7,0,0.5202,1.86949,9.141478,2.775558E-17,0,0,0.170899,0.1784103,0.1694898,0,0,0,4.553689,0,0.007511302,-0.007511302,5.992095,99.86804,0.1958061,2.056439,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.4930632,0.4930632,0,0,0,0.4930632,9.073854,0,1.110223E-16,0,0.04473984,0.5190139,0.4930632,0,0,0.008345892,4.546178,0,0.474274,-0.474274,5.492166,91.53591,0.1958061,0.5423695,0.03579187,0,4.590918
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.265418,1.265418,1.7,0,0.5202,1.265418,0,0,0,0,0,0,0,0.4345821,0.412853,0.5353171,4.071904,0.412853,0,0.412853,5.883832,98.06367,0.19585,1.39196,0,1.7,4.071904
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.010347,1.010347,0,0,0,1.010347,0,0,0,0,0,1.063524,1.010347,0,0,0.1224641,4.443471,0,1.063524,-1.063524,4.76278,79.37951,0.19585,1.111382,0,0,4.443471
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.6680135,0.6680135,0,0,0,0.6680135,0,0,1.110223E-16,0,0,0.7031721,0.6680135,0,0,1.304157,3.379948,0,0.7031721,-0.7031721,4.021572,67.02606,0.19585,0.7348148,0,0,3.379948
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0410831,0.0410831,0,0,0,0.0410831,0,0,6.938894E-18,0,0,0.04324537,0.0410831,0,0,2.085459,2.676776,0,0.04324537,-0.04324537,3.975987,66.26632,0.19585,0.04519141,0,0,2.676776
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2626745,0.2626745,0,0,0,0.2626745,0,0,5.551115E-17,0,0,0.2764995,0.2626745,0,0,2.13351,2.63353,0,0.2764995,-0.2764995,3.684531,61.40873,0.19585,0.288942,0,0,2.63353
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440731,2.357031,0,0,0,3.684531,61.40873,0.19585,0,0,0,2.357031
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440731,2.357031,0,0,0,3.684531,61.40873,0.19585,0,0,0,2.357031
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.244606,0.244606,0,0,0,0.244606,0,0,2.775558E-17,0,0,0.25748,0.244606,0,0,2.440731,2.357031,0,0.25748,-0.25748,3.413123,56.88527,0.19585,0.2690666,0,0,2.357031
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06229969,0.06229969,0,0,0,0.06229969,0,0,6.938894E-18,0,0,0.06557862,0.06229969,0,0,2.72682,2.099551,0,0.06557862,-0.06557862,3.343997,55.73318,0.19585,0.06852966,0,0,2.099551
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.799685,2.033972,0,0,0,3.343997,55.73318,0.19585,0,0,0,2.033972
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.116157,0.116157,0,0,0,0.116157,0,0,1.387779E-17,0,0,0.1222705,0.116157,0,0,2.799685,2.033972,0,0.1222705,-0.1222705,3.215113,53.58511,0.19585,0.1277727,0,0,2.033972
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1019814,0.1019814,0,0,0,0.1019814,24.93131,0,1.387779E-17,0,0.02542531,0.1073489,0.1019814,0,0,2.935541,1.911702,0,0.08192357,-0.08192357,3.128758,52.14586,0.19585,0.1121796,0.02034025,0,1.937127
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.5468247,0.5468247,0,0,0,0.5468247,25.06822,0,0,0,0.1370792,0.575605,0.5468247,0,0,3.026568,1.829778,0,0.4385257,-0.4385257,2.666511,44.44176,0.19585,0.6015072,0.1096634,0,1.966857
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2906119,0.2906119,0,0,0,0.2906119,126.1069,0,0,0,0.3664818,0.3059072,0.2906119,0,0,3.513819,1.391252,0.06057453,0,0.06057453,2.723977,45.39953,0.1958398,0.3196731,0.2931854,0,1.757734
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.248796,1.248796,0,0,0,1.248796,46.42444,0,2.220446E-16,0,0.5797464,1.314522,1.248796,0,0,3.453244,1.445769,0,0.7347754,-0.7347754,1.949456,32.49087,0.1958398,1.373675,0.4637972,0,2.025516
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.7107546,0.7107546,0,0,0,0.7107546,110.1376,0,0,0,0.7828084,0.7481627,0.7107546,0,0,4.269661,0.710994,0.03464565,0,0.03464565,1.982324,33.03866,0.1958339,0.78183,0.6262467,0,1.493802
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2270779,0.2270779,0,0,0,0.2270779,165.3589,0,0,0,0.3754934,0.2390293,0.2270779,0,0,4.235015,0.7421751,0.136464,0,0.136464,2.111785,35.19634,0.195811,0.2497857,0.3003947,0,1.117669
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,4.098551,0.8649927,0.2343915,0,0.2343915,2.334148,38.90239,0.1957715,0,0.1875132,0,1.099384
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.181363,1.181363,1.7,0,0.5202,1.181363,42.96381,0,0,0,0.5075587,0,0,0.5186367,0.4927049,3.86416,1.075945,1.000264,0,1.000264,3.283082,54.71791,0.1958641,1.2995,0.4060469,1.7,1.583504
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.122595,0.122595,1.575227,0,0.4861369,0.122595,200.2819,0,0,0,0.2455357,0,0,1.452632,1.38,2.863896,1.976182,1.625536,0,1.625536,4.8252,80.41984,0.1958902,0.1348545,0.1964286,1.7,2.221718
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.238361,3.439164,0.3225325,0,0.3225325,5.131181,85.51952,0.1958361,0,0.258026,0,3.761697
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004319606,0.004319606,0,0,0,0.004319606,7254.9,0,0,0,0.3133831,0.004546954,0.004319606,0,0,0.915828,3.729444,0.3088361,0,0.3088361,5.424169,90.40263,0.1957842,0.004751567,0.2507065,0,4.042827
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.352527,1.352527,1.7,0,0.5202,1.352527,6.256577,0,0,0,0.08462189,0,0,0.3474731,0.3300995,0.6069919,4.007396,0.4147213,0,0.4147213,5.817608,96.95994,0.1958258,1.48778,0.06769751,1.7,4.092018
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.29459,2.29459,1.7,0,0.5202,2.29459,1.86468,0,0,0,0.04278675,0.6258841,0.5945899,0,0,0.1922706,4.380645,0,0.5830973,-0.5830973,5.20297,86.71599,0.1958258,2.524049,0.03422941,1.7,4.423432
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.8067439,0.8067439,0,0,0,0.8067439,0,0,1.110223E-16,0,0,0.8492041,0.8067439,0,0,0.8401565,3.797548,0,0.8492041,-0.8492041,4.30783,71.79702,0.1958258,0.8874182,0,0,3.797548
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.637782,1.637782,1.7,0,0.5202,1.637782,0,0,0,0,0,0,0,0.06221782,0.05910692,1.783717,2.948344,0.05910692,0,0.05910692,4.363904,72.73158,0.1958321,1.80156,0,1.7,2.948344
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.572139,2.572139,1.7,0,0.5202,2.572139,0,0,0,0,0,0.9180411,0.872139,0,0,1.72461,3.00154,0,0.9180411,-0.9180411,3.396203,56.60328,0.1958321,2.829353,0,1.7,3.00154
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2804397,0.2804397,1.7,0,0.5202,0.2804397,0,0,0,0,0,0,0,1.41956,1.348582,2.744655,2.083499,1.348582,0,1.348582,4.675581,77.92619,0.1959371,0.3084837,0,1.7,2.083499
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.08020749,0.08020749,1.532839,0,0.4745651,0.08020749,0,0,0,0,0,0,0,1.452632,1.38,1.396073,3.297223,1.38,0,1.38,5.984764,99.74586,0.1959932,0.08822823,0,1.7,3.297223
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3762631,0.3762631,0,0,0,0.3762631,0,0,5.551115E-17,0,0,0.3960664,0.3762631,0,0,0.01607298,4.539223,0,0.3960664,-0.3960664,5.567273,92.7877,0.1959932,0.4138894,0,0,4.539223
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.04923017,0.04923017,0,0,0,0.04923017,0,0,6.938894E-18,0,0,0.05182122,0.04923017,0,0,0.4561468,4.143157,0,0.05182122,-0.05182122,5.512649,91.8773,0.1959932,0.05415318,0,0,4.143157
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1616634,0.1616634,0,0,0,0.1616634,0,0,2.775558E-17,0,0,0.170172,0.1616634,0,0,0.5137259,4.091336,0,0.170172,-0.170172,5.333272,88.88769,0.1959932,0.1778297,0,0,4.091336
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03833694,0.03833694,0,0,0,0.03833694,0,0,0,0,0,0.04035467,0.03833694,0,0,0.7028059,3.921164,0,0.04035467,-0.04035467,5.290734,88.17873,0.1959932,0.04217063,0,0,3.921164
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.06915455,0.06915455,0,0,0,0.06915455,0,0,1.387779E-17,0,0,0.07279427,0.06915455,0,0,0.7476444,3.880809,0,0.07279427,-0.07279427,5.214002,86.89986,0.1959932,0.07607001,0,0,3.880809
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3742411,0.3742411,0,0,0,0.3742411,0,0,0,0,0,0.3939379,0.3742411,0,0,0.828527,3.808015,0,0.3939379,-0.3939379,4.798755,79.9791,0.1959932,0.4116651,0,0,3.808015
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1428952,0.1428952,0,0,0,0.1428952,17.93706,0,0,0,0.02563119,0.150416,0.1428952,0,0,1.266236,3.414077,0,0.1247848,-0.1247848,4.667221,77.78686,0.1959932,0.1571847,0.02050496,0,3.439708
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.677989,1.677989,1.7,0,0.5202,1.677989,18.84153,0,0,0,0.3161587,0,0,0.02201123,0.02091067,1.404886,3.289292,0.3370694,0,0.3370694,4.986993,83.11638,0.1960203,1.845788,0.252927,1.7,3.605451
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.198401,1.198401,0,0,0,1.198401,59.58889,0,0,0,0.7141138,1.261475,1.198401,0,0,1.067816,3.592654,0,0.5473608,-0.5473608,4.410024,73.50025,0.1960203,1.318241,0.571291,0,4.306768
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0,0,0,1.106778,0,0,0,0,1.675995,3.045294,1.106778,0,1.106778,5.460005,90.99991,0.1958351,0,0.8854223,0,4.152071
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.005491,2.005491,1.290273,0,0.4083445,2.005491,65.92291,0,0,0,1.322078,0.7528613,0.7152182,0,0,0.5692168,4.041394,0.5692168,0,0.5692168,6.000012,100,0.1958799,2.20604,1.057662,1.7,5.363472
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.7150238,0.7150238,0,0,0,0.7150238,207.0519,0.7278138,0,0,1.48047,0.7526566,0.7150238,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0.7865261,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.308366,2.308366,0.9283655,0,0.3095438,2.308366,83.83933,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,2.539202,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.5462697,0.5462697,0,0,0,0.5462697,366.8267,1.428843,0,0,2.003863,0.5750208,0.5462697,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0.6008967,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.5213585,0.5213585,0,0,0,0.5213585,346.9576,1.260095,0,0,1.808893,0.5487984,0.5213585,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0.5734943,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3413121,0.3413121,0,0,0,0.3413121,413.4418,1.051851,0,0,1.411127,0.3592759,0.3413121,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0.3754433,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2142974,0.2142974,0,0,0,0.2142974,357.1077,0.5396962,0,0,0.7652724,0.2255762,0.2142974,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0.2357271,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958799,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.9822723,0.9822723,0,0,0,0.9822723,3.976492,0,1.110223E-16,0,0.03905998,1.033971,0.9822723,0,0,0,4.553689,0,0.9949109,-0.9949109,4.951284,82.52123,0.1958799,1.0805,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105457,3.558778,0,0,0,4.951284,82.52123,0.1958799,0,0,0,3.558778
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105457,3.558778,0,0,0,4.951284,82.52123,0.1958799,0,0,0,3.558778
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.837712,1.837712,1.7,0,0.5202,1.837712,0,0,0,0,0,0.1449601,0.1377121,0,0,1.105457,3.558778,0,0.1449601,-0.1449601,4.798482,79.97455,0.1958799,2.021483,0,1.7,3.558778
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.306382,0.306382,1.639564,0,0.5037011,0.306382,0,0,0,0,0,0,0,1.333182,1.266523,1.266523,3.413818,1.266523,0,1.266523,6.000012,100,0.1959825,0.3370202,0,1.7,3.413818
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.06647623,0.06647623,0,0,0,0.06647623,0,0,1.387779E-17,0,0,0.06997497,0.06647623,0,0,0,4.553689,0,0.06997497,-0.06997497,5.926252,98.77067,0.1959825,0.07312385,0,0,4.553689
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1051567,0.1051567,0,0,0,0.1051567,0,0,0,0,0,0.1106913,0.1051567,0,0,0.07774998,4.483714,0,0.1106913,-0.1106913,5.809573,96.82603,0.1959825,0.1156724,0,0,4.483714
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2316116,0.2316116,0,0,0,0.2316116,0,0,2.775558E-17,0,0,0.2438017,0.2316116,0,0,0.2007403,4.373023,0,0.2438017,-0.2438017,5.552583,92.54287,0.1959825,0.2547728,0,0,4.373023
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4716311,4.129221,0,0,0,5.552583,92.54287,0.1959825,0,0,0,4.129221
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4716311,4.129221,0,0,0,5.552583,92.54287,0.1959825,0,0,0,4.129221
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.449489,0.449489,0,0,0,0.449489,0,0,0,0,0,0.4731463,0.449489,0,0,0.4716311,4.129221,0,0.4731463,-0.4731463,5.053843,84.23055,0.1959825,0.4944379,0,0,4.129221
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.217694,0.217694,0,0,0,0.217694,0,0,0,0,0,0.2291516,0.217694,0,0,0.9973492,3.656075,0,0.2291516,-0.2291516,4.812296,80.20478,0.1959825,0.2394634,0,0,3.656075
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1221618,0.1221618,0,0,0,0.1221618,15.31712,0,0,0,0.01871167,0.1285914,0.1221618,0,0,1.251962,3.426923,0,0.1098797,-0.1098797,4.696473,78.27439,0.1959825,0.134378,0.01496934,0,3.445635
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.374051,3.317043,0.2992703,0,0.2992703,4.980386,83.00626,0.1959325,0,0.2394162,0,3.616314
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.309648,1.309648,1.658432,0,0.5088518,1.309648,54.03281,0,0,0,0.7076393,0,0,0.348784,0.3313448,1.07478,3.586387,1.038984,0,1.038984,5.966053,99.43401,0.1960229,1.440612,0.5661115,1.7,4.294026
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6011653,0.6011653,0,0,0,0.6011653,194.0341,0.4978635,0,0,1.166465,0.6328056,0.6011653,0,0,0.03579625,4.521472,0.03579625,0,0.03579625,6.000012,100,0.1960169,0.6612818,0.9331723,0,5.687938
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.196647,1.196647,0,0,0,1.196647,108.3256,0.03664697,0,0,1.296276,1.259629,1.196647,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,1.316312,1.037021,0,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5501009,0.5501009,0,0,0,0.5501009,230.185,0.6871959,0,0,1.266249,0.5790535,0.5501009,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,0.6051109,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.398836,1.398836,0.425,0,0.172125,1.398836,98.83893,0.357504,0,0,1.382594,1.02509,0.9738355,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,1.538719,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.8041863,0.8041863,0,0,0,0.8041863,174.2402,0.5547042,0,0,1.401216,0.8465118,0.8041863,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,0.8846049,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3638144,0.3638144,0,0,0,0.3638144,370.3742,0.9645122,0,0,1.347475,0.3829625,0.3638144,0,0,0,4.553689,0,0,0,6.000012,100,0.1960169,0.4001958,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.125064,1.125064,0,0,0,1.125064,83.21795,0,0,0,0.9362554,1.184278,1.125064,0,0,0,4.553689,0,0.2480228,-0.2480228,5.738573,95.64269,0.1960169,1.237571,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.130815,1.130815,0,0,0,1.130815,33.59117,0,0,0,0.3798541,1.190332,1.130815,0,0,0.2755808,4.305666,0,0.810478,-0.810478,4.884254,81.40408,0.1960169,1.243897,0.3038833,0,4.68552
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3018436,0.3018436,0,0,0,0.3018436,13.07516,0,0,0,0.03946654,0.3177301,0.3018436,0,0,1.176112,3.495188,0,0.2782636,-0.2782636,4.590939,76.5155,0.1960169,0.332028,0.03157324,0,3.534655
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.295891,1.295891,1.7,0,0.5202,1.295891,0,0,0,0,0,0,0,0.4041092,0.3839037,1.485294,3.216925,0.3839037,0,0.3839037,4.955142,82.58553,0.1960572,1.42548,0,1.7,3.216925
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.345751,0.345751,0,0,0,0.345751,0,0,0,0,0,0.3639484,0.345751,0,0,1.10139,3.562438,0,0.3639484,-0.3639484,4.571507,76.19162,0.1960572,0.3803261,0,0,3.562438
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505777,3.19849,0,0,0,4.571507,76.19162,0.1960572,0,0,0,3.19849
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02422934,0.02422934,0,0,0,0.02422934,0,0,3.469447E-18,0,0,0.02550457,0.02422934,0,0,1.505777,3.19849,0,0.02550457,-0.02550457,4.544622,75.74355,0.1960572,0.02665227,0,0,3.19849
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004473687,0.004473687,0,0,0,0.004473687,0,0,0,0,0,0.004709144,0.004473687,0,0,1.534115,3.172985,0,0.004709144,-0.004709144,4.539659,75.66082,0.1960572,0.004921055,0,0,3.172985
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3289308,0.3289308,0,0,0,0.3289308,0,0,5.551115E-17,0,0,0.3462429,0.3289308,0,0,1.539348,3.168276,0,0.3462429,-0.3462429,4.174686,69.57796,0.1960572,0.3618239,0,0,3.168276
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1512862,0.1512862,0,0,0,0.1512862,0,0,2.775558E-17,0,0,0.1592486,0.1512862,0,0,1.924062,2.822033,0,0.1592486,-0.1592486,4.006824,66.78026,0.1960572,0.1664148,0,0,2.822033
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07033478,0.07033478,0,0,0,0.07033478,0,0,0,0,0,0.07403662,0.07033478,0,0,2.101005,2.662784,0,0.07403662,-0.07403662,3.928782,65.47957,0.1960572,0.07736827,0,0,2.662784
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1547084,0.1547084,0,0,0,0.1547084,0,0,2.775558E-17,0,0,0.1628509,0.1547084,0,0,2.183268,2.588748,0,0.1628509,-0.1628509,3.757122,62.61858,0.1960572,0.1701792,0,0,2.588748
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1450513,0.1450513,0,0,0,0.1450513,0,0,2.775558E-17,0,0,0.1526856,0.1450513,0,0,2.364213,2.425897,0,0.1526856,-0.1526856,3.596177,59.93617,0.1960572,0.1595564,0,0,2.425897
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.297683,0.297683,0,0,0,0.297683,0,0,5.551115E-17,0,0,0.3133505,0.297683,0,0,2.533864,2.273211,0,0.3133505,-0.3133505,3.265877,54.43118,0.1960572,0.3274513,0,0,2.273211
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3489641,0.3489641,0,0,0,0.3489641,7.124712,0,0,0,0.02486269,0.3673306,0.3489641,0,0,2.882031,1.959861,0,0.342468,-0.342468,2.904884,48.41464,0.1960572,0.3838605,0.01989015,0,1.984723
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.262551,1.617393,0.3059652,0,0.3059652,3.195148,53.25236,0.1960062,0,0.2447721,0,1.923358
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5105189,0.5105189,0,0,0,0.5105189,158.4725,0,0,0,0.8090321,0.5373883,0.5105189,0,0,2.956586,1.892761,0.2716438,0,0.2716438,3.452852,57.54742,0.1959609,0.5615708,0.6472257,0,2.701793
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.432417,2.432417,1.7,0,0.5202,2.432417,56.21957,0,0,0,1.367494,0.7709652,0.732417,0,0,2.684942,2.137241,0.5965291,0,0.5965291,4.018769,66.97935,0.1960076,2.675659,1.093995,1.7,3.504735
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.28402,1.28402,1.7,0,0.5202,1.28402,125.0957,0,0,0,1.606255,0,0,0.4159796,0.3951806,2.088413,2.674117,2.001435,0,2.001435,5.917497,98.62476,0.1960029,1.412422,1.285004,1.7,4.280372
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.651126,1.651126,0.425,0,0.172125,1.651126,114.7067,0.5163156,0,0,1.893953,1.290659,1.226126,0,0,0.08697811,4.475409,0.08697811,0,0.08697811,6.000012,100,0.1959884,1.816239,1.515162,1.7,6.369361
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.7659417,0.7659417,0,0,0,0.7659417,170.2903,0.4980701,0,0,1.304325,0.8062544,0.7659417,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0.8425359,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.7917916,0.7917916,0,0,0,0.7917916,165.0083,0.4730574,0,0,1.306522,0.8334648,0.7917916,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0.8709707,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2774571,0.2774571,0,0,0,0.2774571,274.6387,0.4699443,0,0,0.7620044,0.2920601,0.2774571,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0.3052028,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5544179,0.5544179,0,0,0,0.5544179,120.1582,0.08258099,0,0,0.6661788,0.5835978,0.5544179,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0.6098597,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002185526,0.0002185526,0,0,0,0.0002185526,123066.8,0.2687355,0,0,0.2689656,0.0002300553,0.0002185526,0,0,0,4.553689,0,0,0,6.000012,100,0.1959884,0.0002404078,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.7764514,0.7764514,0,0,0,0.7764514,4.742697,0,0,0,0.03682474,0.8173173,0.7764514,0,0,0,4.553689,0,0.7804925,-0.7804925,5.1773,86.28817,0.1959884,0.8540966,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.9329498,0.9329498,0,0,0,0.9329498,0,0,1.110223E-16,0,0,0.9820525,0.9329498,0,0,0.867214,3.773196,0,0.9820525,-0.9820525,4.142127,69.0353,0.1959884,1.026245,0,0,3.773196
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.7527087,0.7527087,0,0,0,0.7527087,0,0,0,0,0,0.792325,0.7527087,0,0,1.958383,2.791144,0,0.792325,-0.792325,3.306942,55.1156,0.1959884,0.8279796,0,0,2.791144
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2202932,0.2202932,0,0,0,0.2202932,0,0,2.775558E-17,0,0,0.2318875,0.2202932,0,0,2.838744,1.998819,0,0.2318875,-0.2318875,3.062512,51.04176,0.1959884,0.2423225,0,0,1.998819
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096397,1.766931,0,0,0,3.062512,51.04176,0.1959884,0,0,0,1.766931
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1300166,0.1300166,0,0,0,0.1300166,0,0,0,0,0,0.1368596,0.1300166,0,0,3.096397,1.766931,0,0.1368596,-0.1368596,2.918249,48.63738,0.1959884,0.1430183,0,0,1.766931
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01184395,0.01184395,0,0,0,0.01184395,0,0,1.734723E-18,0,0,0.01246732,0.01184395,0,0,3.248464,1.630072,0,0.01246732,-0.01246732,2.905107,48.41836,0.1959884,0.01302835,0,0,1.630072
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4334043,0.4334043,0,0,0,0.4334043,0,0,5.551115E-17,0,0,0.4562151,0.4334043,0,0,3.262316,1.617604,0,0.4562151,-0.4562151,2.424214,40.40349,0.1959884,0.4767448,0,0,1.617604
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2473687,0.2473687,0,0,0,0.2473687,0,0,2.775558E-17,0,0,0.2603881,0.2473687,0,0,3.769222,1.161389,0,0.2603881,-0.2603881,2.149741,35.82895,0.1959884,0.2721056,0,0,1.161389
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1978586,0.1978586,0,0,0,0.1978586,0,0,2.775558E-17,0,0,0.2082722,0.1978586,0,0,4.058542,0.9010012,0,0.2082722,-0.2082722,1.930203,32.16998,0.1959884,0.2176444,0,0,0.9010012
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.109943,0.109943,0,0,0,0.109943,0,0,1.387779E-17,0,0,0.1157295,0.109943,0,0,4.289956,0.692729,0,0.1157295,-0.1157295,1.808213,30.13683,0.1959884,0.1209373,0,0,0.692729
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03077378,0.03077378,0,0,0,0.03077378,0,0,3.469447E-18,0,0,0.03239346,0.03077378,0,0,4.418544,0.5769995,0,0.03239346,-0.03239346,1.774068,29.56773,0.1959884,0.03385116,0,0,0.5769995
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.07157286,0.07157286,0,0,0,0.07157286,32.53577,0,1.387779E-17,0,0.02328678,0.07533985,0.07157286,0,0,4.454536,0.544606,0,0.05205308,-0.05205308,1.719199,28.65326,0.1959884,0.07873015,0.01862942,0,0.5678928
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.814031,1.814031,1.7,0,0.5202,1.814031,19.86216,0,0,0,0.3603057,0.1200324,0.1140308,0,0,4.512373,0.492553,0.2402733,0,0.2402733,1.947142,32.4523,0.1960073,1.995434,0.2882445,1.7,0.8528587
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.276505,1.276505,1.7,0,0.5202,1.276505,55.56527,0,0,0,0.7092933,0,0,0.4234952,0.4023204,4.2721,0.7087989,1.111614,0,1.111614,3.001712,50.02842,0.1961047,1.404155,0.5674347,1.7,1.418092
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,3.160486,1.709251,2.656175,0,2.656175,5.521581,92.02616,0.1959278,0,1.02094,1.7,2.985427
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.7189818,0.7189818,0,0,0,0.7189818,195.1216,0.1417551,0,0,1.402889,0.7568229,0.7189818,0,0,0.5043107,4.099809,0.5043107,0,0.5043107,6.000012,100,0.1958442,0.79088,1.122311,0,5.502698
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.708918,1.708918,0.425,0,0.172125,1.708918,109.0229,0.5116194,0,0,1.863112,1.351492,1.283918,0,0,0,4.553689,0,0,0,6.000012,100,0.1958442,1.879809,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1687245,0.1687245,0,0,0,0.1687245,1211.436,1.866385,0,0,2.04399,0.1776047,0.1687245,0,0,0,4.553689,0,0,0,6.000012,100,0.1958442,0.1855969,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3815477,0.3815477,0,0,0,0.3815477,480.0016,1.429806,0,0,1.831435,0.4016291,0.3815477,0,0,0,4.553689,0,0,0,6.000012,100,0.1958442,0.4197024,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.528132,1.528132,0.425,0,0.172125,1.528132,108.3187,0.4940614,0,0,1.655253,1.161192,1.103132,0,0,0,4.553689,0,0,0,6.000012,100,0.1958442,1.680946,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.328278,1.328278,0.4858097,0,0.1887261,1.328278,66.76379,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.1958442,1.461106,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.8438083,0.8438083,0,0,0,0.8438083,88.22902,0,0,0,0.7444838,0.8882192,0.8438083,0,0,0,4.553689,0,0.1437355,-0.1437355,5.848502,97.47483,0.1958442,0.9281892,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.338037,1.338037,1.150399,0,0.370159,1.338037,26.69727,2.775558E-17,0,0,0.3572194,0.1975133,0.1876376,0,0,0.1597061,4.409954,0.1597061,0,0.1597061,6.000012,100,0.1958567,1.471841,0.2857755,1.7,4.767173
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1707064,0.1707064,0,0,0,0.1707064,19.7689,0,0,0,0.03374678,0.179691,0.1707064,0,0,0,4.553689,0,0.1459442,-0.1459442,5.846173,97.43603,0.1958567,0.1877771,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002569135,0.002569135,0,0,0,0.002569135,0,0,0,0,0,0.002704352,0.002569135,0,0,0.1621602,4.407745,0,0.002704352,-0.002704352,5.843323,97.38852,0.1958567,0.002826048,0,0,4.407745
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.297943,1.297943,1.471801,0,0.4579017,1.297943,0,5.551115E-17,0,0,0,0,0,0.1738579,0.165165,0.165165,4.40504,0.165165,0,0.165165,6.000012,100,0.1958739,1.427737,0,1.7,4.40504
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.6710653,0.6710653,0,0,0,0.6710653,0,0,0,0,0,0.7063845,0.6710653,0,0,0,4.553689,0,0.7063845,-0.7063845,5.255417,87.59011,0.1958739,0.7381718,0,0,4.553689
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1584878,0.1584878,0,0,0,0.1584878,0,0,0,0,0,0.1668292,0.1584878,0,0,0.7848717,3.847304,0,0.1668292,-0.1668292,5.079564,84.65923,0.1958739,0.1743366,0,0,3.847304
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.308442,0.308442,0,0,0,0.308442,0,0,0,0,0,0.3246758,0.308442,0,0,0.9702375,3.680475,0,0.3246758,-0.3246758,4.737326,78.95527,0.1958739,0.3392862,0,0,3.680475
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.181339,0.181339,0,0,0,0.181339,0,0,0,0,0,0.1908832,0.181339,0,0,1.330988,3.355799,0,0.1908832,-0.1908832,4.536117,75.6018,0.1958739,0.1994729,0,0,3.355799
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2986543,0.2986543,0,0,0,0.2986543,0,0,5.551115E-17,0,0,0.314373,0.2986543,0,0,1.543081,3.164916,0,0.314373,-0.314373,4.204739,70.07884,0.1958739,0.3285198,0,0,3.164916
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3117176,0.3117176,0,0,0,0.3117176,0,0,0,0,0,0.3281238,0.3117176,0,0,1.892384,2.850543,0,0.3281238,-0.3281238,3.858866,64.3143,0.1958739,0.3428894,0,0,2.850543
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3088995,0.3088995,0,0,0,0.3088995,0,0,0,0,0,0.3251573,0.3088995,0,0,2.256966,2.522419,0,0.3251573,-0.3251573,3.51612,58.60188,0.1958739,0.3397894,0,0,2.522419
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1847126,0.1847126,0,0,0,0.1847126,0,0,2.775558E-17,0,0,0.1944343,0.1847126,0,0,2.618252,2.197262,0,0.1944343,-0.1944343,3.311168,55.18603,0.1958739,0.2031839,0,0,2.197262
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1177749,0.1177749,0,0,0,0.1177749,0,0,1.387779E-17,0,0,0.1239736,0.1177749,0,0,2.83429,2.002828,0,0.1239736,-0.1239736,3.180489,53.00804,0.1958739,0.1295524,0,0,2.002828
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2970782,0.2970782,0,0,0,0.2970782,7.673526,0,5.551115E-17,0,0.02279637,0.3127139,0.2970782,0,0,2.972039,1.878854,0,0.2899175,-0.2899175,2.874889,47.91471,0.1958739,0.326786,0.0182371,0,1.901651
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1788313,0.1788313,0,0,0,0.1788313,200.8562,0,0,0,0.3591937,0.1882435,0.1788313,0,0,3.294169,1.588937,0.1709502,0,0.1709502,3.037066,50.61767,0.1958456,0.1967145,0.287355,0,1.94813
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.331464,1.331464,1.7,0,0.5202,1.331464,47.14522,0,0,0,0.6277215,0,0,0.3685362,0.3501094,3.123219,1.742792,0.9778309,0,0.9778309,3.964718,66.07851,0.1959311,1.46461,0.5021772,1.7,2.370513
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.601896,1.601896,1.7,0,0.5202,1.601896,63.7812,0,0,0,1.021708,0,0,0.09810407,0.09319887,2.145388,2.62284,1.114907,0,1.114907,5.022412,83.7067,0.1960203,1.762086,0.8173668,1.7,3.644548
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.48945,1.48945,1.213787,0,0.3874637,1.48945,88.66713,0,0,0,1.320652,0.2901719,0.2756633,0,0,1.030481,3.626256,1.030481,0,1.030481,6.000012,100,0.1960517,1.638395,1.056522,1.7,4.946909
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.972527,2.972527,1.592527,0,0.4908599,2.972527,58.45766,0.2850382,0,0.1897798,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,3.26978,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.552314,1.552314,0.425,0,0.172125,1.552314,107.8224,0.4870964,0,0,1.673743,1.186646,1.127314,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,1.707546,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.7779307,0.7779307,0,0,0,0.7779307,158.1674,0.4115583,0,0,1.230433,0.8188744,0.7779307,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,0.8557237,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.8551778,0.8551778,0,0,0,0.8551778,163.596,0.4988495,0,0,1.399037,0.9001872,0.8551778,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,0.9406956,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2493744,0.2493744,0,0,0,0.2493744,556.6121,1.125549,0,0,1.388048,0.2624994,0.2493744,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,0.2743118,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1772492,0.1772492,0,0,0,0.1772492,510.2894,0.7179058,0,0,0.904484,0.1865781,0.1772492,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,0.1949742,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.494798,1.494798,1.156974,0,0.3719539,1.494798,23.78945,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,1.644278,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.416024,1.416024,1.383947,0,0.4339176,1.416024,2.384459,0,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.1960517,1.557626,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.965164,1.965164,1.7,0,0.5202,1.965164,0,0,0,0,0,0.2791196,0.2651636,0,0,0,4.553689,0,0.2791196,-0.2791196,5.705794,95.09637,0.1960517,2.16168,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.53593,1.53593,1.7,0,0.5202,1.53593,0,0,0,0,0,0,0,0.1640696,0.1558661,0.3101329,4.27457,0.1558661,0,0.1558661,5.853662,97.56083,0.1960679,1.689523,0,1.7,4.27457
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.383388,2.383388,1.7,0,0.5202,2.383388,0,0,0,0,0,0.719356,0.6833882,0,0,0.1542668,4.414849,0,0.719356,-0.719356,5.095394,84.92306,0.1960679,2.621727,0,1.7,4.414849
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3024239,0.3024239,0,0,0,0.3024239,0,0,5.551115E-17,0,0,0.3183409,0.3024239,0,0,0.9535513,3.695493,0,0.3183409,-0.3183409,4.759833,79.33039,0.1960679,0.3326663,0,0,3.695493
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4553099,0.4553099,0,0,0,0.4553099,0,0,0,0,0,0.4792736,0.4553099,0,0,1.307263,3.377152,0,0.4792736,-0.4792736,4.254634,70.91043,0.1960679,0.5008409,0,0,3.377152
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83979,2.897878,0,0,0,4.254634,70.91043,0.1960679,0,0,0,2.897878
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2668164,0.2668164,0,0,0,0.2668164,0,0,0,0,0,0.2808594,0.2668164,0,0,1.83979,2.897878,0,0.2808594,-0.2808594,3.958583,65.97624,0.1960679,0.293498,0,0,2.897878
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2402432,0.2402432,0,0,0,0.2402432,0,0,2.775558E-17,0,0,0.2528875,0.2402432,0,0,2.151855,2.617019,0,0.2528875,-0.2528875,3.692016,61.53347,0.1960679,0.2642675,0,0,2.617019
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.08211757,0.08211757,0,0,0,0.08211757,0,0,0,0,0,0.08643955,0.08211757,0,0,2.432842,2.364131,0,0.08643955,-0.08643955,3.6009,60.01488,0.1960679,0.09032933,0,0,2.364131
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.4989213,0.4989213,0,0,0,0.4989213,0,0,5.551115E-17,0,0,0.5251803,0.4989213,0,0,2.528886,2.277692,0,0.5251803,-0.5251803,3.047312,50.78843,0.1960679,0.5488134,0,0,2.277692
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2483387,0.2483387,0,0,0,0.2483387,0,0,2.775558E-17,0,0,0.2614092,0.2483387,0,0,3.112419,1.752512,0,0.2614092,-0.2614092,2.771762,46.19595,0.1960679,0.2731726,0,0,1.752512
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.402874,1.491102,0.01403648,0,0.01403648,2.785079,46.41788,0.1960656,0,0.01122919,0,1.505139
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.213445,2.213445,1.7,0,0.5202,2.213445,18.40907,3.330669E-16,0,0,0.4074747,0.5404687,0.5134453,0,0,3.388838,1.503735,0,0.132994,-0.132994,2.644891,44.08142,0.1960656,2.43479,0.3259797,1.7,1.91121
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05749416,0.05749416,1.510126,0,0.4683643,0.05749416,1477.093,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,3.536609,1.370741,2.229242,0,2.229242,4.759736,79.32877,0.1959748,0.06324358,0.6793938,1.7,2.219983
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.012625,2.012625,1.7,0,0.5202,2.012625,64.29268,0,0,0,1.293971,0.3290793,0.3126253,0,0,1.307366,3.377059,0.9648916,0,0.9648916,5.675112,94.58501,0.1960496,2.213888,1.035177,1.7,4.67103
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.255563,0,0,1.598038,0,0,0,0,0.3424748,4.245461,0.3424748,0,0.3424748,6.000012,100,0.1959931,0,1.27843,0,5.843499
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.5872626,0.5872626,0,0,0,0.5872626,329.9913,1.319744,0,0,1.937915,0.6181712,0.5872626,0,0,0,4.553689,0,0,0,6.000012,100,0.1959931,0.6459889,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959931,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.704887,1.704887,0.425,0,0.172125,1.704887,95.39638,0.2791509,0,0,1.6264,1.347249,1.279887,0,0,0,4.553689,0,0,0,6.000012,100,0.1959931,1.875376,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3414395,0.3414395,0,0,0,0.3414395,332.1869,0.7748074,0,0,1.134217,0.35941,0.3414395,0,0,0,4.553689,0,0,0,6.000012,100,0.1959931,0.3755835,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.7407827,0.7407827,0,0,0,0.7407827,123.8761,0.1378812,0,0,0.9176524,0.7797712,0.7407827,0,0,0,4.553689,0,0,0,6.000012,100,0.1959931,0.8148609,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.6935906,0.6935906,0,0,0,0.6935906,95.28938,0,0,0,0.6609182,0.7300954,0.6935906,0,0,0,4.553689,0,0.06917715,-0.06917715,5.927093,98.78468,0.1959931,0.7629497,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.2642993,0,0,0.3411628,0,0,0,0,0.0768635,4.484512,0.0768635,0,0.0768635,6.000012,100,0.1959805,0,0.2729303,0,4.825675
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959805,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.279018,1.279018,1.279018,0,0.4052718,1.279018,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959805,1.406919,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.828369,1.828369,1.7,0,0.5202,1.828369,0,0,0,0,0,0.1351249,0.1283687,0,0,0,4.553689,0,0.1351249,-0.1351249,5.857578,97.6261,0.1959805,2.011205,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.329828,2.329828,1.7,0,0.5202,2.329828,0,0,0,0,0,0.6629767,0.6298279,0,0,0.1501388,4.418564,0,0.6629767,-0.6629767,5.158739,85.97881,0.1959805,2.562811,0,1.7,4.418564
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3120958,0.3120958,0,0,0,0.3120958,0,0,0,0,0,0.3285219,0.3120958,0,0,0.8867795,3.755587,0,0.3285219,-0.3285219,4.812447,80.20728,0.1959805,0.3433054,0,0,3.755587
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1545761,0.1545761,0,0,0,0.1545761,0,0,0,0,0,0.1627117,0.1545761,0,0,1.251804,3.427065,0,0.1627117,-0.1627117,4.640934,77.34873,0.1959805,0.1700337,0,0,3.427065
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.0236442,0.0236442,0,0,0,0.0236442,0,0,0,0,0,0.02488863,0.0236442,0,0,1.432595,3.264354,0,0.02488863,-0.02488863,4.614698,76.91149,0.1959805,0.02600862,0,0,3.264354
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.240073,0.240073,0,0,0,0.240073,0,0,2.775558E-17,0,0,0.2527084,0.240073,0,0,1.460249,3.239465,0,0.2527084,-0.2527084,4.34832,72.47186,0.1959805,0.2640803,0,0,3.239465
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3485335,0.3485335,0,0,0,0.3485335,0,0,0,0,0,0.3668774,0.3485335,0,0,1.741036,2.986757,0,0.3668774,-0.3668774,3.961598,66.0265,0.1959805,0.3833869,0,0,2.986757
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1025115,0.1025115,0,0,0,0.1025115,0,0,0,0,0,0.1079068,0.1025115,0,0,2.148677,2.619879,0,0.1079068,-0.1079068,3.847854,64.13077,0.1959805,0.1127626,0,0,2.619879
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4259349,0.4259349,0,0,0,0.4259349,0,0,5.551115E-17,0,0,0.4483525,0.4259349,0,0,2.268574,2.511973,0,0.4483525,-0.4483525,3.375249,56.25404,0.1959805,0.4685283,0,0,2.511973
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2762187,0.2762187,0,0,0,0.2762187,0,0,0,0,0,0.2907566,0.2762187,0,0,2.766743,2.06362,0,0.2907566,-0.2907566,3.068765,51.14598,0.1959805,0.3038406,0,0,2.06362
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.559742,0.559742,0,0,0,0.559742,3.890069,0,0,0,0.02177435,0.5892022,0.559742,0,0,3.089806,1.772864,0,0.5674278,-0.5674278,2.470643,41.1773,0.1959805,0.6157162,0.01741948,0,1.794638
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.125867,2.125867,1.7,0,0.5202,2.125867,14.82576,0,0,0,0.3151759,0.448281,0.425867,0,0,3.720281,1.205436,0,0.1331051,-0.1331051,2.330338,38.83889,0.1959805,2.338454,0.2521407,1.7,1.520612
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.805148,1.805148,1.7,0,0.5202,1.805148,46.75733,0,0,0,0.8440391,0.1106824,0.1051483,0,0,3.868176,1.072331,0.7333567,0,0.7333567,3.026061,50.43425,0.1960372,1.985663,0.6752313,1.7,1.91637
