Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.9198913,0.9198913,1.7,0,0.5202,0.9198913,138.4535,0,0,0,1.273622,0,0,0.7801087,0.7411032,3.134819,1.732352,2.014725,0,2.014725,4.937397,82.28979,0.1960304,1.01188,1.018897,1.7,3.005973
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.866244,1.866244,1.389547,0,0.4354463,1.866244,86.90614,0,0,0,1.621881,0.5017861,0.4766968,0,0,1.120094,3.545604,1.120094,0,1.120094,6.000012,100,0.1960759,2.052868,1.297504,1.7,5.167484
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.300973,1.300973,0.425,0,0.172125,1.300973,150.0817,1.030446,0,0,1.952523,0.9220771,0.8759733,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,1.431071,1.562019,1.7,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.8033279,0.8033279,0,0,0,0.8033279,255.9764,1.210722,0,0,2.05633,0.8456083,0.8033279,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,0.8836606,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.749146,1.749146,0.425,0,0.172125,1.749146,100.0168,0.3556017,0,0,1.749439,1.393838,1.324146,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,1.92406,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.127839,1.127839,0,0,0,1.127839,109.7052,0.05009879,0,0,1.237297,1.187199,1.127839,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,1.240623,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2449686,0.2449686,0,0,0,0.2449686,324.8531,0.5379263,0,0,0.795788,0.2578617,0.2449686,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,0.2694654,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.001746,2.001746,1.438828,0,0.4489,2.001746,29.60143,1.110223E-16,0,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,2.201921,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.853106,1.853106,1.589869,0,0.4901344,1.853106,14.95281,1.110223E-16,0,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.1960759,2.038417,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.6041707,0.6041707,0,0,0,0.6041707,4.87997,0,1.110223E-16,0,0.02948334,0.6359691,0.6041707,0,0,0,4.553689,0,0.6064858,-0.6064858,5.36072,89.34515,0.1960759,0.6645877,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.360412,1.360412,1.7,0,0.5202,1.360412,0,0,0,0,0,0,0,0.3395882,0.3226088,0.6738731,3.947203,0.3226088,0,0.3226088,5.666773,94.44604,0.1961092,1.496453,0,1.7,3.947203
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1777915,0.1777915,0,0,0,0.1777915,0,0,0,0,0,0.1871489,0.1777915,0,0,0.3512643,4.237551,0,0.1871489,-0.1871489,5.469501,91.15817,0.1961092,0.1955706,0,0,4.237551
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05078127,0.05078127,0,0,0,0.05078127,0,0,6.938894E-18,0,0,0.05345397,0.05078127,0,0,0.5592076,4.050402,0,0.05345397,-0.05345397,5.413156,90.21908,0.1961092,0.0558594,0,0,4.050402
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2588839,0.2588839,0,0,0,0.2588839,0,0,0,0,0,0.2725094,0.2588839,0,0,0.6186008,3.996948,0,0.2725094,-0.2725094,5.125906,85.43159,0.1961092,0.2847723,0,0,3.996948
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4589466,0.4589466,0,0,0,0.4589466,0,0,5.551115E-17,0,0,0.4831017,0.4589466,0,0,0.921389,3.724439,0,0.4831017,-0.4831017,4.616672,76.94437,0.1961092,0.5048413,0,0,3.724439
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2141428,0.2141428,0,0,0,0.2141428,0,0,2.775558E-17,0,0,0.2254134,0.2141428,0,0,1.458169,3.241337,0,0.2254134,-0.2254134,4.379065,72.98428,0.1961092,0.235557,0,0,3.241337
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.708628,3.015924,0,0,0,4.379065,72.98428,0.1961092,0,0,0,3.015924
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2218007,0.2218007,0,0,0,0.2218007,0,0,2.775558E-17,0,0,0.2334744,0.2218007,0,0,1.708628,3.015924,0,0.2334744,-0.2334744,4.132961,68.88255,0.1961092,0.2439808,0,0,3.015924
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3545615,0.3545615,0,0,0,0.3545615,0,0,5.551115E-17,0,0,0.3732226,0.3545615,0,0,1.968044,2.782449,0,0.3732226,-0.3732226,3.73955,62.32571,0.1961092,0.3900176,0,0,2.782449
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2702111,0.2702111,0,0,0,0.2702111,0,0,5.551115E-17,0,0,0.2844327,0.2702111,0,0,2.382736,2.409227,0,0.2844327,-0.2844327,3.439732,57.32875,0.1961092,0.2972322,0,0,2.409227
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698772,2.124794,0,0,0,3.439732,57.32875,0.1961092,0,0,0,2.124794
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3130093,0.3130093,0,0,0,0.3130093,3.166554,0,5.551115E-17,0,0.009911606,0.3294834,0.3130093,0,0,2.698772,2.124794,0,0.3195718,-0.3195718,3.102874,51.71446,0.1961092,0.3443102,0.007929285,0,2.134706
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.053852,1.805222,0.1298734,0,0.1298734,3.226082,53.76793,0.1960879,0,0.1038988,0,1.935096
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.3990366,0.3990366,0,0,0,0.3990366,29.4447,0,5.551115E-17,0,0.1174951,0.4200385,0.3990366,0,0,2.923979,1.922108,0,0.3025434,-0.3025434,2.907174,48.4528,0.1960879,0.4389402,0.09399611,0,2.039603
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.9921986,0.9921986,0,0,0,0.9921986,40.0475,0,1.110223E-16,0,0.3973508,1.04442,0.9921986,0,0,3.260138,1.619565,0,0.6470688,-0.6470688,2.225103,37.08498,0.1960879,1.091418,0.3178806,0,2.016916
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.051872,1.051872,1.7,0,0.5202,1.051872,19.10877,0,0,0,0.2009998,0,0,0.6481279,0.6157215,3.979103,0.9724961,0.8167213,0,0.8167213,2.999913,49.99845,0.1961669,1.157059,0.1607998,1.7,1.173496
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.224695,2.224695,1.7,0,0.5202,2.224695,4.882938,1.110223E-16,0,0,0.1086305,0.5523105,0.524695,0,0,3.162382,1.707545,0,0.44368,-0.44368,2.532233,42.2038,0.1961669,2.447165,0.08690438,1.7,1.816176
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.919311,1.919311,1.7,0,0.5202,1.919311,7.098473,0,2.220446E-16,0,0.1362417,0.2308534,0.2193107,0,0,3.65536,1.263865,0,0.09461163,-0.09461163,2.432504,40.54165,0.1961669,2.111242,0.1089934,1.7,1.400107
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.148933,1.148933,1.7,0,0.5202,1.148933,12.98018,0,0,0,0.1491335,0,0,0.5510672,0.5235138,3.760484,1.169254,0.6726474,0,0.6726474,3.070633,51.17712,0.1962323,1.263826,0.1193068,1.7,1.318387
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.995624,1.995624,1.7,0,0.5202,1.995624,7.589699,0,0,0,0.1514619,0.3111831,0.295624,0,0,3.087836,1.774636,0,0.1597213,-0.1597213,2.902272,48.37111,0.1962323,2.195186,0.1211695,1.7,1.926098
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.7348652,0.7348652,1.7,0,0.5202,0.7348652,34.39018,0,0,0,0.2527215,0,0,0.9651348,0.916878,3.265304,1.614915,1.1696,0,1.1696,4.011852,66.86406,0.1963459,0.8083517,0.2021772,1.7,1.867636
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.9770581,0.9770581,1.7,0,0.5202,0.9770581,8.035542,0,0,0,0.07851192,0,0,0.7229419,0.6867948,2.095705,2.667555,0.7653067,0,0.7653067,4.737885,78.9646,0.1964224,1.074764,0.06280953,1.7,2.746067
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.053078,2.053078,1.7,0,0.5202,2.053078,2.088927,0,0,0,0.04288729,0.3716611,0.353078,0,0,1.330398,3.356331,0,0.3287738,-0.3287738,4.391327,73.18864,0.1964224,2.258386,0.03430983,1.7,3.399218
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,1.695702,3.027557,1.400564,0,1.400564,5.720019,95.33347,0.196453,0,0.01645122,1.7,3.048121
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.9540252,0.9540252,0,0,0,0.9540252,0,0,0,0,0,1.004237,0.9540252,0,0,0.2951384,4.288064,0,1.004237,-1.004237,4.66146,77.69085,0.196453,1.049428,0,0,4.288064
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.256,1.256,1.7,0,0.5202,1.256,0,0,0,0,0,0,0,0.4439999,0.4217999,1.410957,3.283827,0.4217999,0,0.4217999,5.061615,84.36008,0.1964962,1.3816,0,1.7,3.283827
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.554457,1.554457,1.7,0,0.5202,1.554457,0,0,0,0,0,0,0,0.1455434,0.1382662,0.9891574,3.663447,0.1382662,0,0.1382662,5.192786,86.54626,0.1965103,1.709902,0,1.7,3.663447
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3464397,0.3464397,0,0,0,0.3464397,0,0,5.551115E-17,0,0,0.3646734,0.3464397,0,0,0.8508912,3.787887,0,0.3646734,-0.3646734,4.808386,80.13961,0.1965103,0.3810837,0,0,3.787887
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256084,3.423213,0,0,0,4.808386,80.13961,0.1965103,0,0,0,3.423213
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02069971,0.02069971,0,0,0,0.02069971,0,0,3.469447E-18,0,0,0.02178917,0.02069971,0,0,1.256084,3.423213,0,0.02178917,-0.02178917,4.785419,79.75681,0.1965103,0.02276968,0,0,3.423213
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.371909,0.371909,0,0,0,0.371909,0,0,5.551115E-17,0,0,0.3914831,0.371909,0,0,1.280294,3.401424,0,0.3914831,-0.3914831,4.372759,72.87917,0.1965103,0.4090999,0,0,3.401424
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1700425,0.1700425,0,0,0,0.1700425,0,0,0,0,0,0.1789921,0.1700425,0,0,1.715275,3.009941,0,0.1789921,-0.1789921,4.184085,69.7346,0.1965103,0.1870467,0,0,3.009941
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07014216,0.07014216,0,0,0,0.07014216,0,0,0,0,0,0.07383385,0.07014216,0,0,1.914155,2.830949,0,0.07383385,-0.07383385,4.106257,68.43748,0.1965103,0.07715638,0,0,2.830949
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1674979,0.1674979,0,0,0,0.1674979,0,0,2.775558E-17,0,0,0.1763136,0.1674979,0,0,1.996193,2.757115,0,0.1763136,-0.1763136,3.920406,65.33997,0.1965103,0.1842477,0,0,2.757115
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5068727,0.5068727,0,0,0,0.5068727,0,0,0,0,0,0.5335501,0.5068727,0,0,2.192097,2.580802,0,0.5335501,-0.5335501,3.357995,55.96647,0.1965103,0.5575599,0,0,2.580802
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.78493,2.047251,0.01409162,0,0.01409162,3.371363,56.18928,0.196508,0,0.01127329,0,2.061343
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.662349,0.662349,0,0,0,0.662349,18.76063,0,1.110223E-16,0,0.1242608,0.6972095,0.662349,0,0,2.770839,2.059934,0,0.5729487,-0.5729487,2.767422,46.12362,0.196508,0.7285839,0.09940867,0,2.184195
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.407449,1.486985,0.3270454,0,0.3270454,3.077685,51.29465,0.1964545,0,0.2616363,0,1.814031
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.4888848,0.4888848,0,0,0,0.4888848,92.45444,0,5.551115E-17,0,0.4519957,0.5146156,0.4888848,0,0,3.080403,1.781326,0,0.06261988,-0.06261988,3.011678,50.19453,0.1964545,0.5377733,0.3615966,0,2.233322
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.524127,0.524127,0,0,0,0.524127,110.2866,0,0,0,0.5780417,0.5517126,0.524127,0,0,3.149981,1.718706,0.02632907,0,0.02632907,3.036656,50.61083,0.1964502,0.5765397,0.4624334,0,2.296748
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6253349,0.6253349,0,0,0,0.6253349,22.73271,0,0,0,0.1421555,0.6582472,0.6253349,0,0,3.123652,1.742402,0,0.5160917,-0.5160917,2.492647,41.54404,0.1964502,0.6878684,0.1137244,0,1.884558
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.6355401,0.6355401,0,0,0,0.6355401,31.79734,0,0,0,0.2020848,0.6689896,0.6355401,0,0,3.697087,1.226311,0,0.4669047,-0.4669047,2.000487,33.34138,0.1964502,0.6990941,0.1616679,0,1.428396
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.691177,2.691177,1.7,0,0.5202,2.691177,13.81339,0,0,0.4682281,0.3717429,1.043344,0.9911773,0,0,4.21587,0.7594061,0,0.6716017,-0.6716017,1.292556,21.54256,0.1964502,2.960295,0.2973943,1.7,1.131149
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.6376858,0.6376858,1.7,0,0.5202,0.6376858,53.74704,0,0,0,0.3427372,0,0,1.062314,1.009199,4.962094,0.08780444,1.351936,0,1.351936,2.575115,42.9185,0.196551,0.7014543,0.2741898,1.7,0.4305417
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.4830599,0.4830599,1.7,0,0.5202,0.4830599,51.00391,0,0,0,0.2463795,0,0,1.21694,1.156093,3.610158,1.304547,1.402472,0,1.402472,3.905617,65.0935,0.1966434,0.5313659,0.1971036,1.7,1.550926
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.36278,1.36278,1.7,0,0.5202,1.36278,17.721,0,0,0,0.2414982,0,0,0.3372198,0.3203588,2.207686,2.566772,0.5618571,0,0.5618571,4.438642,73.97722,0.1966944,1.499058,0.1931986,1.7,2.80827
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3563533,0.3563533,1.7,0,0.5202,0.3563533,39.98533,0,0,0,0.142489,0,0,1.343647,1.276464,1.645828,3.072443,1.418953,0,1.418953,5.78478,96.4128,0.1967837,0.3919886,0.1139912,1.7,3.214932
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.85715,0.85715,0,0,0,0.85715,1.837952,0,0,0,0.015754,0.9022632,0.85715,0,0,0.2268751,4.349501,0,0.8865091,-0.8865091,4.850317,80.83845,0.1967837,0.942865,0.0126032,0,4.365255
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.8520885,0.8520885,0,0,0,0.8520885,0,0,1.110223E-16,0,0,0.8969352,0.8520885,0,0,1.211885,3.462992,0,0.8969352,-0.8969352,3.904864,65.08093,0.1967837,0.9372973,0,0,3.462992
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.7378079,0.7378079,0,0,0,0.7378079,0,0,1.110223E-16,0,0,0.7766399,0.7378079,0,0,2.20848,2.566057,0,0.7766399,-0.7766399,3.086214,51.43679,0.1967837,0.8115888,0,0,2.566057
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.180537,2.180537,1.7,0,0.5202,2.180537,0,0,0,0,0,0.5058285,0.4805371,0,0,3.071413,1.789417,0,0.5058285,-0.5058285,2.553024,42.55031,0.1967837,2.398591,0,1.7,1.789417
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.09414717,0.09414717,1.546779,0,0.4783706,0.09414717,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.633445,1.283589,1.38,0,1.38,3.862206,64.36998,0.1968407,0.1035619,0,1.7,1.283589
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2253299,0.2253299,1.677961,0,0.5141835,0.2253299,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.253445,2.525589,1.38,0,1.38,5.17139,86.18965,0.1969305,0.2478629,0,1.7,2.525589
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2499957,0.2499957,0,0,0,0.2499957,0,0,2.775558E-17,0,0,0.2631534,0.2499957,0,0,0.8734449,3.767589,0,0.2631534,-0.2631534,4.894001,81.56653,0.1969305,0.2749953,0,0,3.767589
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2054397,0.2054397,0,0,0,0.2054397,0,0,2.775558E-17,0,0,0.2162523,0.2054397,0,0,1.165838,3.504435,0,0.2162523,-0.2162523,4.666051,77.76737,0.1969305,0.2259836,0,0,3.504435
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4650461,0.4650461,0,0,0,0.4650461,0,0,5.551115E-17,0,0,0.4895222,0.4650461,0,0,1.406118,3.288183,0,0.4895222,-0.4895222,4.15005,69.16736,0.1969305,0.5115507,0,0,3.288183
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04564974,0.04564974,0,0,0,0.04564974,0,0,6.938894E-18,0,0,0.04805236,0.04564974,0,0,1.950031,2.798661,0,0.04805236,-0.04805236,4.099398,68.32317,0.1969305,0.05021471,0,0,2.798661
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4518442,0.4518442,0,0,0,0.4518442,0,0,5.551115E-17,0,0,0.4756255,0.4518442,0,0,2.003423,2.750608,0,0.4756255,-0.4756255,3.598045,59.96729,0.1969305,0.4970286,0,0,2.750608
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5366022,0.5366022,0,0,0,0.5366022,0,0,0,0,0,0.5648444,0.5366022,0,0,2.531896,2.274983,0,0.5648444,-0.5648444,3.002646,50.04401,0.1969305,0.5902625,0,0,2.274983
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1983824,0.1983824,0,0,0,0.1983824,15.39179,0,0,0,0.03053461,0.2088236,0.1983824,0,0,3.159501,1.710138,0,0.178289,-0.178289,2.814713,46.9118,0.1969305,0.2182207,0.02442769,0,1.740673
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.5785524,0.5785524,0,0,0,0.5785524,34.17793,0,0,0,0.1977372,0.6090026,0.5785524,0,0,3.357599,1.531849,0,0.4112653,-0.4112653,2.381202,39.68661,0.1969305,0.6364077,0.1581898,0,1.729587
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4099624,0.4099624,0,0,0,0.4099624,151.8735,0,0,0,0.6226242,0.4315394,0.4099624,0,0,3.814561,1.120584,0.1910848,0,0.1910848,2.562481,42.70792,0.1968993,0.4509587,0.4980994,0,1.743208
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.6277078,0.6277078,0,0,0,0.6277078,140.9398,0,0,0,0.8846899,0.6607451,0.6277078,0,0,3.623476,1.29256,0.2239448,0,0.2239448,2.774933,46.24879,0.1968628,0.6904786,0.7077519,0,2.17725
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,3.399531,1.494111,1.066082,0,1.066082,3.786307,63.105,0.1966892,0,0.8528655,0,2.560193
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.8737491,0.8737491,0,0,0,0.8737491,143.8528,0,0,0,1.256912,0.9197359,0.8737491,0,0,2.33345,2.453584,0.3371764,0,0.3371764,4.106181,68.43621,0.1966344,0.9611241,1.00553,0,3.710497
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,1.996273,2.757043,1.558613,0,1.558613,5.584811,93.08,0.1963813,0,1.246891,0,4.315656
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.9816634,0,0,1.419323,0,0,0,0,0.4376598,4.159795,0.4376598,0,0.4376598,6.000012,100,0.1963104,0,1.135459,0,5.579118
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963104,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.031911,1.031911,0,0,0,1.031911,63.98643,0,0,0,0.6602833,1.086223,1.031911,0,0,0,4.553689,0,0.4259393,-0.4259393,5.551033,92.51702,0.1963104,1.135103,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.8613734,0.8613734,0,0,0,0.8613734,60.9142,0,0,0,0.5246988,0.9067089,0.8613734,0,0,0.4732659,4.127749,0,0.3820101,-0.3820101,5.148358,85.8058,0.1963104,0.9475108,0.419759,0,4.652448
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.711091,1.711091,1.7,0,0.5202,1.711091,23.15287,0,0,0,0.3961666,0.01167466,0.01109093,0,0,0.8977216,3.745739,0.384492,0,0.384492,5.51312,91.88515,0.1963395,1.8822,0.3169333,1.7,4.141906
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.5132296,4.091782,0.02248804,0,0.02248804,5.534454,92.24071,0.1963359,0,0.01799043,0,4.11427
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2097072,0.2097072,0,0,0,0.2097072,0,0,2.775558E-17,0,0,0.2207444,0.2097072,0,0,0.4907416,4.112021,0,0.2207444,-0.2207444,5.301769,88.36263,0.1963359,0.2306779,0,0,4.112021
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.131679,1.131679,0,0,0,1.131679,0,0,0,0,0,1.191241,1.131679,0,0,0.7360131,3.891277,0,1.191241,-1.191241,4.04609,67.4347,0.1963359,1.244847,0,0,3.891277
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.068657,2.068657,1.7,0,0.5202,2.068657,0,0,0,0,0,0.3880598,0.3686568,0,0,2.059614,2.700036,0,0.3880598,-0.3880598,3.637039,60.6172,0.1963359,2.275522,0,1.7,2.700036
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2675031,0.2675031,1.7,0,0.5202,0.2675031,0,0,0,0,0,0,0,1.432497,1.360872,2.490792,2.311976,1.360872,0,1.360872,4.928076,82.13443,0.1964344,0.2942535,0,1.7,2.311976
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2932528,0.2932528,0,0,0,0.2932528,0,0,0,0,0,0.3086871,0.2932528,0,0,1.12992,3.536761,0,0.3086871,-0.3086871,4.602691,76.71136,0.1964344,0.322578,0,0,3.536761
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2909668,0.2909668,0,0,0,0.2909668,0,0,0,0,0,0.3062808,0.2909668,0,0,1.472906,3.228074,0,0.3062808,-0.3062808,4.279843,71.33057,0.1964344,0.3200635,0,0,3.228074
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3109837,0.3109837,0,0,0,0.3109837,0,0,5.551115E-17,0,0,0.3273513,0.3109837,0,0,1.813218,2.921793,0,0.3273513,-0.3273513,3.934784,65.57961,0.1964344,0.3420821,0,0,2.921793
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176941,2.594442,0,0,0,3.934784,65.57961,0.1964344,0,0,0,2.594442
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176941,2.594442,0,0,0,3.934784,65.57961,0.1964344,0,0,0,2.594442
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.09180765,0.09180765,0,0,0,0.09180765,0,0,0,0,0,0.09663963,0.09180765,0,0,2.176941,2.594442,0,0.09663963,-0.09663963,3.832917,63.88182,0.1964344,0.1009884,0,0,2.594442
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3530881,0.3530881,0,0,0,0.3530881,0,0,5.551115E-17,0,0,0.3716717,0.3530881,0,0,2.284319,2.497802,0,0.3716717,-0.3716717,3.441141,57.35223,0.1964344,0.3883969,0,0,2.497802
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1146976,0.1146976,0,0,0,0.1146976,12.80984,0,1.387779E-17,0,0.01469258,0.1207343,0.1146976,0,0,2.697287,2.12613,0,0.1060417,-0.1060417,3.329363,55.48927,0.1964344,0.1261674,0.01175406,0,2.140823
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.6619617,0.6619617,0,0,0,0.6619617,47.6582,0,1.110223E-16,0,0.315479,0.6968017,0.6619617,0,0,2.815111,2.020089,0,0.3813227,-0.3813227,2.927413,48.79013,0.1964344,0.7281578,0.2523832,0,2.335568
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.210174,1.210174,0,0,0,1.210174,43.52985,0,0,0,0.526787,1.273867,1.210174,0,0,3.238803,1.638766,0,0.7470805,-0.7470805,2.139921,35.66529,0.1964344,1.331192,0.4214296,0,2.165553
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,4.068893,0.8916854,0.4163233,0,0.4163233,2.53488,42.24792,0.196367,0,0.3330586,0,1.308009
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.936454,0.936454,0,0,0,0.936454,89.97243,0,0,0,0.8425505,0.9857411,0.936454,0,0,3.65257,1.266376,0,0.1431906,-0.1431906,2.383944,39.73232,0.196367,1.030099,0.6740404,0,2.108927
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,3.81167,1.123186,0.9594311,0,0.9594311,3.29414,54.90223,0.1962119,0,0.7675448,0,2.082617
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4633756,0.4633756,0,0,0,0.4633756,217.8365,0,0,0,1.009401,0.4877638,0.4633756,0,0,2.852239,1.986674,0.5216376,0,0.5216376,3.789009,63.15003,0.1961277,0.5097131,0.807521,0,2.996075
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.7072116,0.7072116,0,0,0,0.7072116,117.5305,0,0,0,0.8311895,0.7444332,0.7072116,0,0,2.330601,2.456148,0.08675621,0,0.08675621,3.871313,64.52176,0.1961137,0.7779328,0.6649516,0,3.287337
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.105056,1.105056,0,0,0,1.105056,31.29988,0,0,0,0.3458812,1.163217,1.105056,0,0,2.243845,2.534228,0,0.8173354,-0.8173354,3.009766,50.16267,0.1961137,1.215561,0.2767049,0,2.880109
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.469953,0.469953,0,0,0,0.469953,67.88441,0,5.551115E-17,0,0.3190248,0.4946874,0.469953,0,0,3.151996,1.716893,0,0.1756626,-0.1756626,2.824602,47.0766,0.1961137,0.5169483,0.2552199,0,2.035918
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.533524,1.533524,1.7,0,0.5202,1.533524,25.78857,0,0,0,0.395474,0,0,0.1664758,0.158152,3.347176,1.54123,0.5536261,0,0.5536261,3.349818,55.83018,0.1961596,1.686877,0.3163792,1.7,1.936704
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.535715,1.535715,1.7,0,0.5202,1.535715,5.717628,0,0,0,0.0878065,0,0,0.1642846,0.1560703,2.79355,2.039494,0.2438768,0,0.2438768,3.581179,59.6862,0.1961821,1.689287,0.0702452,1.7,2.1273
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2353445,0.2353445,1.687976,0,0.5169175,0.2353445,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.549674,2.258983,1.38,0,1.38,4.890362,81.50587,0.1962744,0.258879,0,1.7,2.258983
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.6567552,0.6567552,0,0,0,0.6567552,0,0,1.110223E-16,0,0,0.6913213,0.6567552,0,0,1.169674,3.500983,0,0.6913213,-0.6913213,4.161646,69.36063,0.1962744,0.7224307,0,0,3.500983
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5051208,0.5051208,0,0,0,0.5051208,0,0,1.110223E-16,0,0,0.5317061,0.5051208,0,0,1.937808,2.809661,0,0.5317061,-0.5317061,3.601178,60.01952,0.1962744,0.5556329,0,0,2.809661
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.9017571,0.9017571,0,0,0,0.9017571,0,0,1.110223E-16,0,0,0.9492179,0.9017571,0,0,2.528593,2.277955,0,0.9492179,-0.9492179,2.600615,43.34349,0.1962744,0.9919327,0,0,2.277955
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2529447,0.2529447,0,0,0,0.2529447,0,0,5.551115E-17,0,0,0.2662576,0.2529447,0,0,3.583279,1.328737,0,0.2662576,-0.2662576,2.319955,38.66583,0.1962744,0.2782391,0,0,1.328737
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3161029,0.3161029,0,0,0,0.3161029,0,0,5.551115E-17,0,0,0.3327399,0.3161029,0,0,3.879121,1.06248,0,0.3327399,-0.3327399,1.969216,32.8202,0.1962744,0.3477132,0,0,1.06248
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2438616,0.2438616,0,0,0,0.2438616,0,0,2.775558E-17,0,0,0.2566965,0.2438616,0,0,4.248832,0.72974,0,0.2566965,-0.2566965,1.698634,28.31051,0.1962744,0.2682478,0,0,0.72974
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.08378571,0.08378571,0,0,0,0.08378571,0,0,0,0,0,0.08819549,0.08378571,0,0,4.53405,0.4730435,0,0.08819549,-0.08819549,1.605668,26.76108,0.1962744,0.09216429,0,0,0.4730435
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.632045,0.384848,0,0,0,1.605668,26.76108,0.1962744,0,0,0,0.384848
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2508131,0.2508131,0,0,0,0.2508131,0,0,5.551115E-17,0,0,0.2640137,0.2508131,0,0,4.632045,0.384848,0,0.2640137,-0.2640137,1.327373,22.12284,0.1962744,0.2758944,0,0,0.384848
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.925394,0.1208343,0,0,0,1.327373,22.12284,0.1962744,0,0,0,0.1208343
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2289995,0.2289995,1.681631,0,0.5151853,0.2289995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.925394,0.1208343,1.38,0,1.38,2.636556,43.94251,0.1963649,0.2518994,0,1.7,0.1208343
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1200567,0.1200567,1.572688,0,0.4854439,0.1200567,35.35847,0,0,0,0.04245021,0,0,1.452632,1.38,3.545394,1.362834,1.42245,0,1.42245,3.986011,66.43338,0.1964213,0.1320623,0.03396016,1.7,1.405285
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.6575005,0.6575005,1.7,0,0.5202,0.6575005,68.82067,0,0,0,0.4524962,0,0,1.0425,0.9903745,2.122944,2.643039,1.442871,0,1.442871,5.354838,89.24712,0.1965059,0.7232506,0.361997,1.7,3.095536
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.311819,0,0,0.991892,0,0,0,0,0.6800731,3.941623,0.6800731,0,0.6800731,6.000012,100,0.1963966,0,0.7935137,0,4.933515
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.9646502,0.9646502,0,0,0,0.9646502,126.2274,0.2022317,0,0,1.217653,1.015421,0.9646502,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,1.061115,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.498181,1.498181,0.425,0,0.172125,1.498181,108.3981,0.4943362,0,0,1.624,1.129664,1.073181,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,1.647999,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.394508,1.394508,0.425,0,0.172125,1.394508,136.58,0.8840846,0,0,1.904619,1.020535,0.9695078,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,1.533959,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.8118345,0.8118345,0,0,0,0.8118345,235.8373,1.060046,0,0,1.914608,0.8545626,0.8118345,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,0.8930179,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.053583,1.053583,0,0,0,1.053583,127.559,0.2349053,0,0,1.34394,1.109034,1.053583,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,1.158941,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.9191868,0.9191868,0,0,0,0.9191868,130.5543,0.2324732,0,0,1.200038,0.9675651,0.9191868,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,1.011105,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.334875,0.334875,0,0,0,0.334875,220.1638,0.3847734,0,0,0.7372734,0.3525,0.334875,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,0.3683625,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1213755,0.1213755,0,0,0,0.1213755,200.1274,0.1151419,0,0,0.2429056,0.1277637,0.1213755,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,0.133513,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963966,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.7240133,0.7240133,0,0,0,0.7240133,0,0,1.110223E-16,0,0,0.7621193,0.7240133,0,0,0,4.553689,0,0.7621193,-0.7621193,5.196668,86.61095,0.1963966,0.7964147,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.387867,1.387867,1.7,0,0.5202,1.387867,0,0,0,0,0,0,0,0.3121329,0.2965263,0.8467992,3.79157,0.2965263,0,0.2965263,5.477977,91.29944,0.1964264,1.526654,0,1.7,3.79157
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.853702,1.853702,1.7,0,0.5202,1.853702,0,0,0,0,0,0.1617915,0.1537019,0,0,0.5502729,4.058443,0,0.1617915,-0.1617915,5.307434,88.45705,0.1964264,2.039072,0,1.7,4.058443
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00009148255,0.00009148255,0,0,0,0.00009148255,0,0,1.355253E-20,0,0,0.00009629742,0.00009148255,0,0,0.7300413,3.896652,0,0.00009629742,-0.00009629742,5.307333,88.45537,0.1964264,0.0001006308,0,0,3.896652
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7301483,3.896555,0,0,0,5.307333,88.45537,0.1964264,0,0,0,3.896555
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1084146,0.1084146,0,0,0,0.1084146,0,0,1.387779E-17,0,0,0.1141206,0.1084146,0,0,0.7301483,3.896555,0,0.1141206,-0.1141206,5.187039,86.45048,0.1964264,0.119256,0,0,3.896555
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2211384,0.2211384,0,0,0,0.2211384,0,0,2.775558E-17,0,0,0.2327773,0.2211384,0,0,0.856949,3.782435,0,0.2327773,-0.2327773,4.94167,82.361,0.1964264,0.2432523,0,0,3.782435
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.11559,3.549658,0,0,0,4.94167,82.361,0.1964264,0,0,0,3.549658
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1659956,0.1659956,0,0,0,0.1659956,0,0,2.775558E-17,0,0,0.1747322,0.1659956,0,0,1.11559,3.549658,0,0.1747322,-0.1747322,4.757486,79.29128,0.1964264,0.1825952,0,0,3.549658
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.484656,0.484656,0,0,0,0.484656,0,0,0,0,0,0.5101642,0.484656,0,0,1.309737,3.374925,0,0.5101642,-0.5101642,4.219726,70.32862,0.1964264,0.5331216,0,0,3.374925
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1589837,0.1589837,0,0,0,0.1589837,0,0,0,0,0,0.1673513,0.1589837,0,0,1.876586,2.864761,0,0.1673513,-0.1673513,4.043322,67.38857,0.1964264,0.1748821,0,0,2.864761
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3591366,0.3591366,0,0,0,0.3591366,14.89778,0,0,0,0.0535034,0.3780386,0.3591366,0,0,2.062532,2.69741,0,0.3245352,-0.3245352,3.701232,61.68708,0.1964264,0.3950503,0.04280272,0,2.750913
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1877084,0.1877084,0,0,0,0.1877084,210.5964,0,0,0,0.3953071,0.1975878,0.1877084,0,0,2.423127,2.372875,0.1977193,0,0.1977193,3.888805,64.81329,0.1963946,0.2064792,0.3162457,0,2.768182
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.9186754,0.9186754,0,0,0,0.9186754,75.688,0,0,0,0.695327,0.9670267,0.9186754,0,0,2.225408,2.550822,0,0.2716997,-0.2716997,3.602408,60.04002,0.1963946,1.010543,0.5562616,0,3.246149
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.598499,1.598499,1.7,0,0.5202,1.598499,59.88262,0,0,0,0.9572229,0,0,0.1015014,0.09642636,2.527296,2.279122,1.053649,0,1.053649,4.601988,76.69964,0.1964761,1.758348,0.7657783,1.7,3.236345
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.830704,0.830704,1.083567,0,0.3519137,0.830704,145.3557,0,0,0,1.207476,0,0,0.2528628,0.2402197,1.473647,3.227407,1.447695,0,1.447695,5.975392,99.58967,0.196407,0.9137744,0.9659805,1.7,4.434882
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.8739558,0.8739558,0,0,0,0.8739558,148.4239,0.351254,0,0,1.297159,0.9199535,0.8739558,0,0,0.02595171,4.530333,0.02595171,0,0.02595171,6.000012,100,0.1964028,0.9613515,1.037727,0,5.827492
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3252014,0.3252014,0,0,0,0.3252014,471.4726,1.190918,0,0,1.533236,0.3423173,0.3252014,0,0,0,4.553689,0,0,0,6.000012,100,0.1964028,0.3577216,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4465006,0.4465006,0,0,0,0.4465006,327.2581,0.9912088,0,0,1.461209,0.4700006,0.4465006,0,0,0,4.553689,0,0,0,6.000012,100,0.1964028,0.4911506,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.195046,1.195046,0,0,0,1.195046,125.3259,0.2397592,0,0,1.497703,1.257943,1.195046,0,0,0,4.553689,0,0,0,6.000012,100,0.1964028,1.314551,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.902386,1.902386,0.7511679,0,0.2611688,1.902386,63.69941,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.1964028,2.092625,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964028,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.112726,1.112726,0,0,0,1.112726,31.01274,0,2.220446E-16,0,0.3450868,1.17129,1.112726,0,0,0,4.553689,0,0.8262035,-0.8262035,5.129117,85.48512,0.1964028,1.223998,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.260203,1.260203,1.7,0,0.5202,1.260203,0,0,0,0,0,0,0,0.4397966,0.4178067,0.9180039,3.727485,0.4178067,0,0.4178067,5.525483,92.0912,0.1964447,1.386224,0,1.7,3.727485
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.5857924,0.5857924,0,0,0,0.5857924,0,0,1.110223E-16,0,0,0.6166236,0.5857924,0,0,0.5001972,4.103511,0,0.6166236,-0.6166236,4.875505,81.25826,0.1964447,0.6443717,0,0,4.103511
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.7921121,0.7921121,0,0,0,0.7921121,0,0,1.110223E-16,0,0,0.8338022,0.7921121,0,0,1.185335,3.486888,0,0.8338022,-0.8338022,3.9966,66.60987,0.1964447,0.8713233,0,0,3.486888
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.111781,2.653086,0,0,0,3.9966,66.60987,0.1964447,0,0,0,2.653086
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1043648,0.1043648,0,0,0,0.1043648,0,0,1.387779E-17,0,0,0.1098577,0.1043648,0,0,2.111781,2.653086,0,0.1098577,-0.1098577,3.8808,64.67987,0.1964447,0.1148013,0,0,2.653086
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2063645,0.2063645,0,0,0,0.2063645,0,0,2.775558E-17,0,0,0.2172258,0.2063645,0,0,2.233845,2.543228,0,0.2172258,-0.2172258,3.651824,60.86361,0.1964447,0.227001,0,0,2.543228
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475208,2.326002,0,0,0,3.651824,60.86361,0.1964447,0,0,0,2.326002
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1802797,0.1802797,0,0,0,0.1802797,0,0,0,0,0,0.1897681,0.1802797,0,0,2.475208,2.326002,0,0.1897681,-0.1897681,3.451791,57.52973,0.1964447,0.1983076,0,0,2.326002
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.07259949,0.07259949,0,0,0,0.07259949,0,0,0,0,0,0.07642052,0.07259949,0,0,2.686061,2.136234,0,0.07642052,-0.07642052,3.371237,56.18716,0.1964447,0.07985944,0,0,2.136234
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06095888,0.06095888,0,0,0,0.06095888,0,0,6.938894E-18,0,0,0.06416725,0.06095888,0,0,2.770973,2.059813,0,0.06416725,-0.06416725,3.303598,55.05986,0.1964447,0.06705478,0,0,2.059813
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1888743,0.1888743,0,0,0,0.1888743,0,0,0,0,0,0.1988151,0.1888743,0,0,2.84227,1.995646,0,0.1988151,-0.1988151,3.094029,51.56704,0.1964447,0.2077618,0,0,1.995646
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1580616,0.1580616,0,0,0,0.1580616,0,0,0,0,0,0.1663806,0.1580616,0,0,3.063175,1.796831,0,0.1663806,-0.1663806,2.918648,48.64404,0.1964447,0.1738677,0,0,1.796831
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1571077,0.1571077,0,0,0,0.1571077,24.25654,0,0,0,0.03810889,0.1653765,0.1571077,0,0,3.248043,1.630451,0,0.1272676,-0.1272676,2.784496,46.40818,0.1964447,0.1728185,0.03048712,0,1.66856
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.203558,1.203558,0,0,0,1.203558,8.665702,0,2.220446E-16,0,0.1042967,1.266903,1.203558,0,0,3.389451,1.503183,0,1.162606,-1.162606,1.559002,25.98331,0.1964447,1.323914,0.08343738,0,1.60748
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.428041,0.428041,1.7,0,0.5202,0.428041,67.4838,0,0,0,0.2888583,0,0,1.271959,1.208361,4.681236,0.3405769,1.497219,0,1.497219,2.979389,49.65638,0.1965202,0.4708452,0.2310867,1.7,0.6294352
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.06512,1.06512,1.7,0,0.5202,1.06512,17.8895,0,0,0,0.1905447,0,0,0.6348796,0.6031357,3.184016,1.688074,0.7936804,0,0.7936804,3.73234,62.20555,0.1965947,1.171632,0.1524358,1.7,1.878619
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.920898,1.920898,1.7,0,0.5202,1.920898,22.3211,0,0,0,0.4287656,0.2325241,0.2208979,0,0,2.390336,2.402387,0.1962415,0,0.1962415,3.918511,65.30839,0.1966094,2.112988,0.3430125,1.7,2.831152
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.241227,1.241227,1.7,0,0.5202,1.241227,41.48398,0,0,0,0.5149105,0,0,0.4587727,0.4358341,2.194094,2.579004,0.9507445,0,0.9507445,4.820467,80.34095,0.1966912,1.36535,0.4119284,1.7,3.093915
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4194787,0.4194787,0,0,0,0.4194787,335.6297,0,0,0,1.407895,0.4415565,0.4194787,0,0,1.24335,3.434674,0.9663385,0,0.9663385,5.737216,95.62007,0.1965367,0.4614266,1.126316,0,4.842569
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.174277,2.174277,1.323717,0,0.4174747,2.174277,53.91852,1.110223E-16,0,0,1.172338,0.8953268,0.8505604,0,0,0.2770114,4.304379,0.2770114,0,0.2770114,6.000012,100,0.1965573,2.391705,0.9378705,1.7,5.476717
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.194929,1.194929,0,0,0,1.194929,59.51141,0,2.220446E-16,0,0.7111192,1.25782,1.194929,0,0,0,4.553689,0,0.5467011,-0.5467011,5.423738,90.39546,0.1965573,1.314422,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.5141635,0.5141635,0,0,0,0.5141635,84.34941,0,0,0,0.4336939,0.5412247,0.5141635,0,0,0.6074456,4.006988,0,0.1075309,-0.1075309,5.310391,88.50634,0.1965573,0.5655798,0.3469551,0,4.440682
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.61479,1.61479,1.7,0,0.5202,1.61479,31.08623,0,0,0,0.5019773,0,0,0.08521022,0.08094971,0.7269244,3.899457,0.582927,0,0.582927,5.863404,97.72321,0.1966028,1.776269,0.4015819,1.7,4.401434
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.215492,1.215492,0,0,0,1.215492,25.9072,0,2.220446E-16,0,0.3149,1.279465,1.215492,0,0,0.1439973,4.424091,0,0.9645654,-0.9645654,4.846663,80.77756,0.1966028,1.337041,0.25192,0,4.738991
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.252626,1.252626,0,0,0,1.252626,0,0,2.220446E-16,0,0,1.318554,1.252626,0,0,1.215737,3.459526,0,1.318554,-1.318554,3.456785,57.61297,0.1966028,1.377889,0,0,3.459526
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.8671263,0.8671263,0,0,0,0.8671263,0,0,1.110223E-16,0,0,0.9127645,0.8671263,0,0,2.680796,2.140972,0,0.9127645,-0.9127645,2.494647,41.57737,0.1966028,0.9538389,0,0,2.140972
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.5419449,0.5419449,0,0,0,0.5419449,0,0,0,0,0,0.5704683,0.5419449,0,0,3.694979,1.228208,0,0.5704683,-0.5704683,1.893321,31.55528,0.1966028,0.5961394,0,0,1.228208
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2653076,0.2653076,0,0,0,0.2653076,0,0,0,0,0,0.2792712,0.2653076,0,0,4.328833,0.6577394,0,0.2792712,-0.2792712,1.598943,26.649,0.1966028,0.2918384,0,0,0.6577394
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.09294084,0.09294084,0,0,0,0.09294084,0,0,1.387779E-17,0,0,0.09783246,0.09294084,0,0,4.639134,0.3784682,0,0.09783246,-0.09783246,1.495818,24.93026,0.1966028,0.1022349,0,0,0.3784682
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.5511278,0.5511278,1.7,0,0.5202,0.5511278,0,0,0,0,0,0,0,1.148872,1.091429,4.747837,0.2806358,1.091429,0,1.091429,2.531239,42.18723,0.1967115,0.6062406,0,1.7,0.2806358
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3516646,0.3516646,1.7,0,0.5202,0.3516646,0,0,0,0,0,0,0,1.348335,1.280919,3.656408,1.262922,1.280919,0,1.280919,3.746425,62.44029,0.1968207,0.386831,0,1.7,1.262922
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3125853,0.3125853,1.7,0,0.5202,0.3125853,0,0,0,0,0,0,0,1.387415,1.318044,2.375489,2.415748,1.318044,0,1.318044,4.996831,83.28035,0.1969239,0.3438438,0,1.7,2.415748
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1421263,0.1421263,0,0,0,0.1421263,0,0,2.775558E-17,0,0,0.1496066,0.1421263,0,0,1.057446,3.601988,0,0.1496066,-0.1496066,4.839132,80.65204,0.1969239,0.1563389,0,0,3.601988
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2528481,0.2528481,0,0,0,0.2528481,0,0,5.551115E-17,0,0,0.2661559,0.2528481,0,0,1.223675,3.452381,0,0.2661559,-0.2661559,4.558579,75.97617,0.1969239,0.2781329,0,0,3.452381
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1944338,0.1944338,0,0,0,0.1944338,0,0,0,0,0,0.2046672,0.1944338,0,0,1.519404,3.186225,0,0.2046672,-0.2046672,4.342841,72.38053,0.1969239,0.2138772,0,0,3.186225
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1095674,0.1095674,0,0,0,0.1095674,0,0,1.387779E-17,0,0,0.1153341,0.1095674,0,0,1.746812,2.981558,0,0.1153341,-0.1153341,4.221268,70.35432,0.1969239,0.1205242,0,0,2.981558
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2200111,0.2200111,0,0,0,0.2200111,29.75235,0,0,0,0.06545847,0.2315906,0.2200111,0,0,1.874961,2.866224,0,0.1661322,-0.1661322,4.046149,67.43568,0.1969239,0.2420122,0.05236677,0,2.931683
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.746274,1.746274,1.7,0,0.5202,1.746274,24.28849,0,0,0,0.4241435,0.04870947,0.046274,0,0,2.059552,2.700092,0.3754341,0,0.3754341,4.402317,73.37181,0.1969516,1.920901,0.3393148,1.7,3.124235
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4168853,0.4168853,1.212924,0,0.3872283,0.4168853,222.5747,0,0,0,0.9278811,0,0,0.796039,0.756237,1.684118,3.037983,1.684118,0,1.684118,6.000012,100,0.1968767,0.4585738,0.7423049,1.7,3.965864
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1234053,0.1234053,0,0,0,0.1234053,1092.095,1.217803,0,0,1.347703,0.1299003,0.1234053,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0.1357459,1.078162,0,5.901392
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.9138624,0.9138624,0,0,0,0.9138624,158.04,0.4823081,0,0,1.444269,0.9619604,0.9138624,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,1.005249,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.06718897,0.06718897,0,0,0,0.06718897,2641.681,1.704193,0,0,1.774918,0.07072523,0.06718897,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0.07390787,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1341216,0.1341216,0,0,0,0.1341216,1283.732,1.580581,0,0,1.721762,0.1411806,0.1341216,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0.1475338,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5723194,0.5723194,0,0,0,0.5723194,294.7335,1.084375,0,0,1.686817,0.6024415,0.5723194,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0.6295514,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.8233611,0.8233611,0,0,0,0.8233611,173.5779,0.5624769,0,0,1.429173,0.8666959,0.8233611,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0.9056972,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968767,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.044347,1.044347,0,0,0,1.044347,83.99398,0,0,0,0.8771889,1.099313,1.044347,0,0,0,4.553689,0,0.2221241,-0.2221241,5.765872,96.09769,0.1968767,1.148782,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.1125036,0,0,0.3593082,0,0,0,0,0.2468046,4.331565,0.2468046,0,0.2468046,6.000012,100,0.1968374,0,0.2874465,0,4.690873
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968374,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03254607,0.03254607,0,0,0,0.03254607,0,0,6.938894E-18,0,0,0.03425902,0.03254607,0,0,0,4.553689,0,0.03425902,-0.03425902,5.9639,99.39813,0.1968374,0.03580068,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.525437,1.525437,1.565506,0,0.4834832,1.525437,0,0,0,0,0,0,0,0.04006903,0.03806558,0.03806558,4.51943,0.03806558,0,0.03806558,6.000012,100,0.1968412,1.677981,0,1.7,4.51943
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968412,0,0,0,4.553689
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1313755,0.1313755,0,0,0,0.1313755,0,0,0,0,0,0.13829,0.1313755,0,0,0,4.553689,0,0.13829,-0.13829,5.854241,97.5705,0.1968412,0.1445131,0,0,4.553689
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2233823,0.2233823,0,0,0,0.2233823,0,0,2.775558E-17,0,0,0.2351393,0.2233823,0,0,0.1536556,4.415399,0,0.2351393,-0.2351393,5.606383,93.43953,0.1968412,0.2457206,0,0,4.415399
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4149215,4.18026,0,0,0,5.606383,93.43953,0.1968412,0,0,0,4.18026
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3262175,0.3262175,0,0,0,0.3262175,0,0,5.551115E-17,0,0,0.3433868,0.3262175,0,0,0.4149215,4.18026,0,0.3433868,-0.3433868,5.244421,87.40685,0.1968412,0.3588392,0,0,4.18026
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7964624,3.836873,0,0,0,5.244421,87.40685,0.1968412,0,0,0,3.836873
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2089071,0.2089071,0,0,0,0.2089071,0,0,0,0,0,0.2199022,0.2089071,0,0,0.7964624,3.836873,0,0.2199022,-0.2199022,5.012624,83.54357,0.1968412,0.2297979,0,0,3.836873
