Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3671983,0.3671983,0,0,0,0.3671983,0,0,0,0,0,0.3865245,0.3671983,0,0,1.040798,3.616971,0,0.3865245,-0.3865245,4.605192,76.75304,0.1968412,0.4039181,0,0,3.616971
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2309067,0.2309067,0,0,0,0.2309067,0,0,0,0,0,0.2430597,0.2309067,0,0,1.47027,3.230446,0,0.2430597,-0.2430597,4.348984,72.48293,0.1968412,0.2539974,0,0,3.230446
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.128514,0.128514,0,0,0,0.128514,40.09526,0,0,0,0.05152804,0.1352779,0.128514,0,0,1.740336,2.987386,0,0.08374989,-0.08374989,4.260704,71.01159,0.1968412,0.1413654,0.04122243,0,3.038914
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.530339,2.530339,1.7,0,0.5202,2.530339,12.55746,0,0,0,0.3177462,0.8740408,0.8303388,0,0,1.833392,2.903636,0,0.5562946,-0.5562946,3.674318,61.23851,0.1968412,2.783373,0.254197,1.7,3.221383
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.40107,1.40107,1.7,0,0.5202,1.40107,51.57556,0,0,0,0.7226096,0,0,0.2989303,0.2839838,2.451497,2.347342,1.006593,0,1.006593,4.629256,77.15411,0.1969225,1.541177,0.5780876,1.7,3.069951
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3362218,0.3362218,0.5007222,0,0.1927972,0.3362218,383.2673,0,0,0,1.288628,0,0,0.1645004,0.1562754,1.444903,3.253276,1.444903,0,1.444903,6.000012,100,0.1967115,0.369844,1.030902,1.7,4.541904
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.364782,1.364782,0.425,0,0.172125,1.364782,122.2615,0.6793584,0,0,1.668602,0.9892441,0.9397819,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,1.50126,1.334882,1.7,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.737207,0.737207,0,0,0,0.737207,200.2821,0.700486,0,0,1.476493,0.7760074,0.737207,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,0.8109277,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4446712,0.4446712,0,0,0,0.4446712,323.9862,0.9725983,0,0,1.440673,0.4680749,0.4446712,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,0.4891383,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.276388,1.276388,0.425,0,0.172125,1.276388,134.5851,0.8216307,0,0,1.717829,0.8961982,0.8513882,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,1.404027,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.318062,2.318062,0.9380624,0,0.312191,2.318062,73.60442,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,2.549869,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.359103,1.359103,0.425,0,0.172125,1.359103,95.69391,0.3173125,0,0,1.300579,0.9832667,0.9341034,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,1.495014,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.429625,1.429625,0.6946469,0,0.2457386,1.429625,54.11637,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,1.572587,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3803731,0.3803731,0,0,0,0.3803731,113.0689,0.0296908,0,0,0.4300835,0.4003927,0.3803731,0,0,0,4.553689,0,0,0,6.000012,100,0.1967115,0.4184104,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.712959,1.712959,1.7,0,0.5202,1.712959,0,0,0,0,0,0.01364078,0.01295874,0,0,0,4.553689,0,0.01364078,-0.01364078,5.985633,99.76035,0.1967115,1.884255,0,1.7,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.4933253,0.4933253,0,0,0,0.4933253,0,0,5.551115E-17,0,0,0.5192897,0.4933253,0,0,0.01515642,4.540048,0,0.5192897,-0.5192897,5.438254,90.63738,0.1967115,0.5426578,0,0,4.540048
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2176902,0.2176902,0,0,0,0.2176902,0,0,2.775558E-17,0,0,0.2291476,0.2176902,0,0,0.592145,4.020759,0,0.2291476,-0.2291476,5.196711,86.61168,0.1967115,0.2394592,0,0,4.020759
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.5660585,0.5660585,0,0,0,0.5660585,0,0,0,0,0,0.595851,0.5660585,0,0,0.8467534,3.791611,0,0.595851,-0.595851,4.568629,76.14366,0.1967115,0.6226643,0,0,3.791611
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.3792772,0.3792772,0,0,0,0.3792772,0,0,5.551115E-17,0,0,0.3992392,0.3792772,0,0,1.50881,3.19576,0,0.3992392,-0.3992392,4.147794,69.12976,0.1967115,0.4172049,0,0,3.19576
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3072256,0.3072256,0,0,0,0.3072256,0,0,5.551115E-17,0,0,0.3233953,0.3072256,0,0,1.952409,2.796521,0,0.3233953,-0.3233953,3.806906,63.4483,0.1967115,0.3379481,0,0,2.796521
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.09819011,0.09819011,0,0,0,0.09819011,0,0,1.387779E-17,0,0,0.103358,0.09819011,0,0,2.311737,2.473125,0,0.103358,-0.103358,3.697957,61.63248,0.1967115,0.1080091,0,0,2.473125
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1799005,0.1799005,0,0,0,0.1799005,0,0,0,0,0,0.189369,0.1799005,0,0,2.426579,2.369767,0,0.189369,-0.189369,3.498344,58.30562,0.1967115,0.1978906,0,0,2.369767
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1712077,0.1712077,0,0,0,0.1712077,0,0,0,0,0,0.1802186,0.1712077,0,0,2.63699,2.180398,0,0.1802186,-0.1802186,3.308377,55.13951,0.1967115,0.1883285,0,0,2.180398
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.07969186,0.07969186,0,0,0,0.07969186,0,0,1.387779E-17,0,0,0.08388616,0.07969186,0,0,2.837232,2.00018,0,0.08388616,-0.08388616,3.219953,53.66578,0.1967115,0.08766104,0,0,2.00018
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3350762,0.3350762,0,0,0,0.3350762,0,0,5.551115E-17,0,0,0.3527118,0.3350762,0,0,2.930439,1.916294,0,0.3527118,-0.3527118,2.848162,47.46928,0.1967115,0.3685838,0,0,1.916294
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1496246,0.1496246,0,0,0,0.1496246,0,0,2.775558E-17,0,0,0.1574995,0.1496246,0,0,3.322341,1.563582,0,0.1574995,-0.1574995,2.682143,44.7023,0.1967115,0.164587,0,0,1.563582
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2465946,0.2465946,0,0,0,0.2465946,22.00974,0,0,0,0.05427484,0.2595733,0.2465946,0,0,3.497341,1.406082,0,0.2052984,-0.2052984,2.46574,41.09558,0.1967115,0.2712541,0.04341987,0,1.460357
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.592673,1.592673,1.7,0,0.5202,1.592673,15.8397,0,0,0,0.2522746,0,0,0.1073273,0.1019609,3.72545,1.200784,0.3542355,0,0.3542355,2.801797,46.69652,0.1967402,1.75194,0.2018197,1.7,1.453058
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3403806,0.3403806,1.7,0,0.5202,0.3403806,228.8975,0,0,0,0.7791226,0,0,1.359619,1.291638,3.371215,1.519596,2.070761,0,2.070761,4.766294,79.43806,0.1967236,0.3744187,0.623298,1.7,2.298718
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.5491678,0.5491678,1.043774,0,0.3410503,0.5491678,141.9995,0,0,0,0.7798156,0,0,0.4946061,0.4698758,1.300454,3.383281,1.249691,0,1.249691,5.951855,99.19738,0.1966768,0.6040846,0.6238525,1.7,4.163096
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.9481862,0.9481862,0,0,0,0.9481862,143.616,0.3128942,0,0,1.361747,0.9980907,0.9481862,0,0,0.05076221,4.508003,0.05076221,0,0.05076221,6.000012,100,0.1966688,1.043005,1.089398,0,5.86975
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.550929,1.550929,0.425,0,0.172125,1.550929,94.62924,0.2824439,0,0,1.467632,1.185188,1.125929,0,0,0,4.553689,0,0,0,6.000012,100,0.1966688,1.706022,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.37524,1.37524,0.425,0,0.172125,1.37524,124.4456,0.7111725,0,0,1.711425,1.000253,0.95024,0,0,0,4.553689,0,0,0,6.000012,100,0.1966688,1.512764,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5525438,0.5525438,0,0,0,0.5525438,246.5715,0.7807907,0,0,1.362416,0.581625,0.5525438,0,0,0,4.553689,0,0,0,6.000012,100,0.1966688,0.6077982,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.4931093,0.4931093,0,0,0,0.4931093,174.6386,0.3420967,0,0,0.861159,0.5190624,0.4931093,0,0,0,4.553689,0,0,0,6.000012,100,0.1966688,0.5424201,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.8783001,0.8783001,0,0,0,0.8783001,77.98196,0,0,0,0.6849156,0.9245265,0.8783001,0,0,0,4.553689,0,0.2396109,-0.2396109,5.74744,95.79047,0.1966688,0.9661301,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.619097,1.619097,1.69258,0,0.5181743,1.619097,11.666,0,0,0,0.1888838,0,0,0.07348296,0.06980881,0.2662343,4.314078,0.2586926,0,0.2586926,5.992857,99.88075,0.1966895,1.781007,0.151107,1.7,4.502962
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.164152,1.164152,0,0,0,1.164152,7.288826,0,2.220446E-16,0,0.08485302,1.225423,1.164152,0,0,0.007541672,4.546901,0,1.14057,-1.14057,4.790591,79.84302,0.1966895,1.280567,0.06788242,0,4.631754
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2677958,0.2677958,0,0,0,0.2677958,0,0,0,0,0,0.2818903,0.2677958,0,0,1.274842,3.406331,0,0.2818903,-0.2818903,4.493452,74.89072,0.1966895,0.2945753,0,0,3.406331
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.615527,1.615527,1.7,0,0.5202,1.615527,0,0,0,0,0,0,0,0.08447283,0.08024919,1.588053,3.124441,0.08024919,0,0.08024919,4.569583,76.15957,0.1966975,1.77708,0,1.7,3.124441
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.996749,1.996749,1.7,0,0.5202,1.996749,0,0,0,0,0,0.3123674,0.296749,0,0,1.507804,3.196665,0,0.3123674,-0.3123674,4.240319,70.67184,0.1966975,2.196424,0,1.7,3.196665
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.805602,2.805602,1.7,0,0.5202,2.805602,0,0,0,0.006162145,0,1.163792,1.105602,0,0,1.854879,2.884298,0,1.163792,-1.163792,3.013575,50.22615,0.1966975,3.086162,0,1.7,2.884298
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4304215,0.4304215,1.7,0,0.5202,0.4304215,0,0,0,0,0,0,0,1.269578,1.2061,3.147981,1.720506,1.2061,0,1.2061,4.157782,69.29623,0.1968163,0.4734637,0,1.7,1.720506
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3368402,0.3368402,1.7,0,0.5202,0.3368402,0,0,0,0,0,0,0,1.36316,1.295002,1.941881,2.805996,1.295002,0,1.295002,5.386328,89.77196,0.1969221,0.3705242,0,1.7,2.805996
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3060887,0.3060887,0,0,0,0.3060887,0,0,5.551115E-17,0,0,0.3221987,0.3060887,0,0,0.6468794,3.971498,0,0.3221987,-0.3221987,5.046701,84.11152,0.1969221,0.3366976,0,0,3.971498
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1743122,0.1743122,0,0,0,0.1743122,0,0,2.775558E-17,0,0,0.1834865,0.1743122,0,0,1.004878,3.649299,0,0.1834865,-0.1834865,4.853289,80.88799,0.1969221,0.1917434,0,0,3.649299
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2963108,0.2963108,0,0,0,0.2963108,0,0,0,0,0,0.3119061,0.2963108,0,0,1.208752,3.465812,0,0.3119061,-0.3119061,4.524511,75.40837,0.1969221,0.3259419,0,0,3.465812
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.08362706,0.08362706,0,0,0,0.08362706,0,0,1.387779E-17,0,0,0.08802849,0.08362706,0,0,1.555314,3.153906,0,0.08802849,-0.08802849,4.431721,73.86187,0.1969221,0.09198977,0,0,3.153906
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02975352,0.02975352,0,0,0,0.02975352,0,0,3.469447E-18,0,0,0.0313195,0.02975352,0,0,1.653124,3.065878,0,0.0313195,-0.0313195,4.398707,73.31165,0.1969221,0.03272888,0,0,3.065878
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.324842,0.324842,0,0,0,0.324842,0,0,0,0,0,0.3419389,0.324842,0,0,1.687923,3.034558,0,0.3419389,-0.3419389,4.038272,67.30441,0.1969221,0.3573262,0,0,3.034558
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.067855,2.692619,0.05004581,0,0.05004581,4.08575,68.0957,0.1969142,0,0.04003665,0,2.742665
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.017809,2.73766,0.2561625,0,0.2561625,4.328767,72.14597,0.1968737,0,0.20493,0,2.993823
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.761647,2.968207,0.5793834,0,0.5793834,4.878418,81.30681,0.1967822,0,0.4635067,0,3.54759
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.3995701,0.3995701,0,0,0,0.3995701,248.5288,0,0,0,0.9930469,0.4206001,0.3995701,0,0,1.182264,3.489652,0.5724468,0,0.5724468,5.421489,90.35797,0.1966919,0.4395271,0.7944375,0,4.482698
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.253276,0.253276,0,0,0,0.253276,500.7081,0.3917501,0,0,1.268173,0.2666063,0.253276,0,0,0.6098168,4.004854,0.6098168,0,0.6098168,6.000012,100,0.1965958,0.2786036,1.014539,0,5.273027
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.711428,1.711428,0.425,0,0.172125,1.711428,98.64398,0.3340859,0,0,1.68822,1.354134,1.286428,0,0,0,4.553689,0,0,0,6.000012,100,0.1965958,1.882571,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.774501,1.774501,0.5138181,0,0.1963724,1.774501,74.78354,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.1965958,1.951951,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.287791,2.287791,1.7,0,0.5202,2.287791,24.77943,0,4.440892E-16,0,0.5669018,0.6187279,0.5877914,0,0,0,4.553689,0,0.05182606,-0.05182606,5.945383,99.08951,0.1965958,2.516571,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.8915868,0.8915868,0,0,0,0.8915868,103.2602,0,0,0,0.9206547,0.9385124,0.8915868,0,0,0.05758452,4.501863,0,0.01785769,-0.01785769,5.926559,98.77579,0.1965958,0.9807455,0.7365238,0,5.422518
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4467567,0.4467567,0,0,0,0.4467567,225.1092,0.4579938,0,0,1.00569,0.4702702,0.4467567,0,0,0.0774264,4.484005,0.0774264,0,0.0774264,6.000012,100,0.1965836,0.4914324,0.8045524,0,5.489696
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.7058052,0.7058052,0,0,0,0.7058052,128.8021,0.1661391,0,0,0.9090919,0.7429528,0.7058052,0,0,0,4.553689,0,0,0,6.000012,100,0.1965836,0.7763857,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.131367,1.131367,0,0,0,1.131367,31.7573,0,0,0,0.3592916,1.190913,1.131367,0,0,0,4.553689,0,0.831621,-0.831621,5.123406,85.38994,0.1965836,1.244504,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2745621,0.2745621,0,0,0,0.2745621,0,0,0,0,0,0.2890127,0.2745621,0,0,0.9240233,3.722068,0,0.2890127,-0.2890127,4.81876,80.31252,0.1965836,0.3020183,0,0,3.722068
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.9576846,0.9576846,0,0,0,0.9576846,0,0,1.110223E-16,0,0,1.008089,0.9576846,0,0,1.245149,3.433055,0,1.008089,-1.008089,3.756141,62.60223,0.1965836,1.053453,0,0,3.433055
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1039308,0.1039308,0,0,0,0.1039308,0,0,1.387779E-17,0,0,0.1094009,0.1039308,0,0,2.365247,2.424966,0,0.1094009,-0.1094009,3.640822,60.68025,0.1965836,0.1143239,0,0,2.424966
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.486804,2.315565,0,0,0,3.640822,60.68025,0.1965836,0,0,0,2.315565
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.08256534,0.08256534,0,0,0,0.08256534,0,0,0,0,0,0.08691089,0.08256534,0,0,2.486804,2.315565,0,0.08691089,-0.08691089,3.54921,59.15339,0.1965836,0.09082188,0,0,2.315565
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2040688,0.2040688,0,0,0,0.2040688,0,0,2.775558E-17,0,0,0.2148092,0.2040688,0,0,2.583372,2.228654,0,0.2148092,-0.2148092,3.322782,55.37958,0.1965836,0.2244756,0,0,2.228654
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822049,2.013845,0,0,0,3.322782,55.37958,0.1965836,0,0,0,2.013845
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.3947727,0.3947727,0,0,0,0.3947727,0,0,5.551115E-17,0,0,0.4155502,0.3947727,0,0,2.822049,2.013845,0,0.4155502,-0.4155502,2.884753,48.07912,0.1965836,0.43425,0,0,2.013845
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3005485,0.3005485,0,0,0,0.3005485,0,0,5.551115E-17,0,0,0.3163669,0.3005485,0,0,3.283771,1.598295,0,0.3163669,-0.3163669,2.551273,42.52113,0.1965836,0.3306034,0,0,1.598295
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5257517,0.5257517,0,0,0,0.5257517,0,0,0,0,0,0.5534227,0.5257517,0,0,3.63529,1.281928,0,0.5534227,-0.5534227,1.967914,32.79851,0.1965836,0.5783268,0,0,1.281928
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1974051,0.1974051,0,0,0,0.1974051,0,0,2.775558E-17,0,0,0.2077949,0.1974051,0,0,4.250204,0.7285053,0,0.2077949,-0.2077949,1.748879,29.14793,0.1965836,0.2171456,0,0,0.7285053
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3786431,0.3786431,0,0,0,0.3786431,0,0,0,0,0,0.3985717,0.3786431,0,0,4.481087,0.5207104,0,0.3985717,-0.3985717,1.328748,22.14575,0.1965836,0.4165074,0,0,0.5207104
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3648061,0.3648061,1.7,0,0.5202,0.3648061,17.32516,0,0,0,0.06320325,0,0,1.335194,1.268434,4.923945,0.1221387,1.331637,0,1.331637,2.59205,43.20075,0.1966836,0.4012868,0.0505626,1.7,0.1853419
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.592307,1.320612,1.790219,0,1.790219,4.290401,71.50653,0.1966514,0,0.3281749,1.7,1.730831
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.446922,1.446922,1.7,0,0.5202,1.446922,55.5732,0,0,0,0.8041007,0,0,0.2530783,0.2404243,1.802089,2.931809,1.044525,0,1.044525,5.281324,88.02189,0.1967337,1.591614,0.6432805,1.7,3.73591
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.151563,1.151563,0,0,0,1.151563,71.6733,0,0,0,0.8253633,1.212172,1.151563,0,0,0.7575637,3.871882,0,0.3868084,-0.3868084,4.873592,81.22637,0.1967337,1.266719,0.6602907,0,4.697245
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.1573263,0,0,1.344677,0,0,0,0,1.187351,3.485073,1.187351,0,1.187351,6.000012,100,0.1965473,0,1.075742,0,4.82975
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.02674,1.02674,0,0,0,1.02674,108.9009,0.03735013,0,0,1.118129,1.080779,1.02674,0,0,0,4.553689,0,0,0,6.000012,100,0.1965473,1.129414,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.521418,0.521418,0,0,0,0.521418,341.8332,1.233519,0,0,1.78238,0.5488611,0.521418,0,0,0,4.553689,0,0,0,6.000012,100,0.1965473,0.5735598,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965473,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965473,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.055048,1.055048,0,0,0,1.055048,108.9719,0.03912928,0,0,1.149707,1.110577,1.055048,0,0,0,4.553689,0,0,0,6.000012,100,0.1965473,1.160553,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.9824875,0.9824875,0,0,0,0.9824875,56.54776,0,0,0,0.5555747,1.034197,0.9824875,0,0,0,4.553689,0,0.4786227,-0.4786227,5.495499,91.59148,0.1965473,1.080736,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.531803,4.075066,0.2699485,0,0.2699485,5.751595,95.85973,0.196505,0,0.2159588,0,4.345015
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2618545,4.31802,0,0,0,5.751595,95.85973,0.196505,0,0,0,4.31802
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2618545,4.31802,0,0,0,5.751595,95.85973,0.196505,0,0,0,4.31802
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.597156,1.597156,1.7,0,0.5202,1.597156,0,0,0,0,0,0,0,0.1028444,0.09770215,0.2618545,4.31802,0.09770215,0,0.09770215,5.844284,97.40453,0.1965146,1.756871,0,1.7,4.31802
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.337294,0.337294,0,0,0,0.337294,0,0,5.551115E-17,0,0,0.3550463,0.337294,0,0,0.1641524,4.405952,0,0.3550463,-0.3550463,5.470032,91.16702,0.1965146,0.3710234,0,0,4.405952
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1346805,0.1346805,0,0,0,0.1346805,0,0,2.775558E-17,0,0,0.1417689,0.1346805,0,0,0.5586483,4.050906,0,0.1417689,-0.1417689,5.320594,88.67639,0.1965146,0.1481485,0,0,4.050906
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05660368,0.05660368,0,0,0,0.05660368,0,0,0,0,0,0.05958282,0.05660368,0,0,0.7161694,3.909137,0,0.05958282,-0.05958282,5.257788,87.62963,0.1965146,0.06226405,0,0,3.909137
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7823725,3.849554,0,0,0,5.257788,87.62963,0.1965146,0,0,0,3.849554
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.326236,0.326236,0,0,0,0.326236,0,0,0,0,0,0.3434063,0.326236,0,0,0.7823725,3.849554,0,0.3434063,-0.3434063,4.895806,81.5966,0.1965146,0.3588597,0,0,3.849554
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1256654,0.1256654,0,0,0,0.1256654,0,0,0,0,0,0.1322794,0.1256654,0,0,1.163935,3.506147,0,0.1322794,-0.1322794,4.756371,79.2727,0.1965146,0.138232,0,0,3.506147
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.09766462,0.09766462,0,0,0,0.09766462,0,0,1.387779E-17,0,0,0.1028049,0.09766462,0,0,1.310912,3.373868,0,0.1028049,-0.1028049,4.648005,77.46661,0.1965146,0.1074311,0,0,3.373868
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1749947,0.1749947,0,0,0,0.1749947,0,0,2.775558E-17,0,0,0.184205,0.1749947,0,0,1.42514,3.271063,0,0.184205,-0.184205,4.453836,74.23046,0.1965146,0.1924942,0,0,3.271063
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2634182,0.2634182,0,0,0,0.2634182,0,0,0,0,0,0.2772823,0.2634182,0,0,1.629812,3.086858,0,0.2772823,-0.2772823,4.161555,69.35912,0.1965146,0.28976,0,0,3.086858
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.280625,0.280625,0,0,0,0.280625,1.742685,0,0,0,0.004890412,0.2953948,0.280625,0,0,1.937903,2.809576,0,0.2905044,-0.2905044,3.855337,64.25549,0.1965146,0.3086875,0.003912329,0,2.814466
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.957093,1.957093,1.7,0,0.5202,1.957093,2.112371,0,0,0,0.04134107,0.270624,0.2570927,0,0,2.260686,2.519072,0,0.2292829,-0.2292829,3.613652,60.22741,0.1965146,2.152802,0.03307285,1.7,2.560413
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.758273,1.758273,1.7,0,0.5202,1.758273,0.52737,0,0,0,0.009272602,0.06133955,0.05827257,0,0,2.515445,2.289789,0,0.05206695,-0.05206695,3.558768,59.31268,0.1965146,1.9341,0.007418082,1.7,2.299061
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.505575,1.505575,1.7,0,0.5202,1.505575,5.051565,2.775558E-17,0,0,0.07605508,0,0,0.1944254,0.1847042,2.573297,2.237722,0.2607593,0,0.2607593,3.806146,63.43564,0.1965382,1.656132,0.06084406,1.7,2.313777
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,2.312538,2.472405,1.667224,0,1.667224,5.387814,89.79672,0.1965255,0,0.2297796,1.7,2.759629
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.6231087,0.6231087,0,0,0,0.6231087,33.38926,0,0,0,0.2080514,0.6559039,0.6231087,0,0,0.6453133,3.972907,0,0.4478526,-0.4478526,4.915736,81.92877,0.1965255,0.6854196,0.1664411,0,4.180958
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.9816976,0.9816976,0,0,0,0.9816976,33.31544,0,1.110223E-16,0,0.3270569,1.033366,0.9816976,0,0,1.142927,3.525054,0,0.706309,-0.706309,4.171221,69.52021,0.1965255,1.079867,0.2616455,0,3.852111
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.6936473,0.6936473,0,0,0,0.6936473,25.08925,0,0,0,0.1740309,0.7301551,0.6936473,0,0,1.927715,2.818745,0,0.5561242,-0.5561242,3.585015,59.75013,0.1965255,0.7630121,0.1392248,0,2.992776
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.06411126,0.06411126,0,0,0,0.06411126,115.4594,0,0,0,0.07402249,0.06748553,0.06411126,0,0,2.545631,2.262621,0.006536961,0,0.006536961,3.591216,59.85348,0.1965245,0.07052238,0.059218,0,2.336644
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.9928221,0.9928221,0,0,0,0.9928221,28.61802,0,0,0,0.284126,1.045076,0.9928221,0,0,2.539094,2.268505,0,0.7609499,-0.7609499,2.789105,46.48499,0.1965245,1.092104,0.2273008,0,2.552631
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.9722459,0.9722459,0,0,0,0.9722459,15.74289,0,1.110223E-16,0,0.1530596,1.023417,0.9722459,0,0,3.384593,1.507555,0,0.8703571,-0.8703571,1.871668,31.1944,0.1965245,1.06947,0.1224477,0,1.660614
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,4.351657,0.6371976,0.09643095,0,0.09643095,1.96315,32.7191,0.1965094,0,0.07714476,0,0.7336286
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.754453,1.754453,1.7,0,0.5202,1.754453,0,0,0,0,0,0.05731939,0.05445342,0,0,4.255226,0.7239855,0,0.05731939,-0.05731939,1.90273,31.71211,0.1965094,1.929899,0,1.7,0.7239855
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.503846,2.333333,1.7,0,0.5202,2.333333,0,0,0.1705132,0.4208978,0,0.6666661,0.6333328,0,0,4.318914,0.6666661,0,0.6666661,-0.6666661,1.200002,20,0.1965094,2.75423,0,1.7,0.6666661
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.9059531,0.9059531,1.7,0,0.5202,0.9059531,0,0,0,0,0,0,0,0.7940469,0.7543445,5.059654,0,0.7543445,0,0.7543445,1.915636,31.92721,0.1965831,0.9965484,0,1.7,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.30531,0.6789101,1.38,0,1.38,3.224819,53.74688,0.1966152,0,0,1.7,0.6789101
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2484694,0.2484694,1.7,0,0.5202,0.2484694,0,0,0,0,0,0,0,1.451531,1.378954,2.92531,1.92091,1.378954,0,1.378954,4.53301,75.55002,0.196707,0.2733164,0,1.7,1.92091
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2965909,0.2965909,1.7,0,0.5202,0.2965909,0,0,0,0,0,0,0,1.403409,1.333239,1.546356,3.161969,1.333239,0,1.333239,5.797832,96.63033,0.1968058,0.32625,0,1.7,3.161969
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04652643,0.04652643,0,0,0,0.04652643,0,0,0,0,0,0.04897519,0.04652643,0,0,0.2131172,4.361884,0,0.04897519,-0.04897519,5.746207,95.76992,0.1968058,0.05117907,0,0,4.361884
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.04951385,0.04951385,0,0,0,0.04951385,0,0,6.938894E-18,0,0,0.05211984,0.04951385,0,0,0.267534,4.312908,0,0.05211984,-0.05211984,5.691268,94.85427,0.1968058,0.05446524,0,0,4.312908
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.325445,4.260788,0,0,0,5.691268,94.85427,0.1968058,0,0,0,4.260788
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.325445,4.260788,0,0,0,5.691268,94.85427,0.1968058,0,0,0,4.260788
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1146148,0.1146148,0,0,0,0.1146148,0,0,1.387779E-17,0,0,0.1206471,0.1146148,0,0,0.325445,4.260788,0,0.1206471,-0.1206471,5.564095,92.73473,0.1968058,0.1260762,0,0,4.260788
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.07575614,0.07575614,0,0,0,0.07575614,0,0,1.387779E-17,0,0,0.0797433,0.07575614,0,0,0.4594973,4.140141,0,0.0797433,-0.0797433,5.480038,91.33378,0.1968058,0.08333175,0,0,4.140141
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.4526071,0.4526071,0,0,0,0.4526071,4.492641,0,5.551115E-17,0,0.02033401,0.4764285,0.4526071,0,0,0.548101,4.060398,0,0.4560945,-0.4560945,4.999272,83.32103,0.1968058,0.4978678,0.01626721,0,4.080732
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.191107,1.191107,0,0,0,1.191107,16.99465,0,2.220446E-16,0,0.2024243,1.253796,1.191107,0,0,1.054873,3.604304,0,1.051372,-1.051372,3.891028,64.85034,0.1968058,1.310217,0.1619395,0,3.806728
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,2.223064,2.552932,0.5053799,0,0.5053799,4.370474,72.84109,0.1967269,0,0.4043039,0,3.058311
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.9540546,0.9540546,0,0,0,0.9540546,65.0623,0,0,0,0.6207299,1.004268,0.9540546,0,0,1.717684,3.007773,0,0.3835381,-0.3835381,3.966189,66.10302,0.1967269,1.04946,0.4965839,0,3.628503
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.8650271,0.8650271,0,0,0,0.8650271,120.249,0,0,0,1.040187,0.9105548,0.8650271,0,0,2.143837,2.624235,0.1296319,0,0.1296319,4.089169,68.15268,0.1967067,0.9515298,0.8321494,0,3.664422
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.457936,1.457936,1.7,0,0.5202,1.457936,41.84039,0,0,0,0.610006,0,0,0.2420642,0.2299609,2.014205,2.740904,0.839967,0,0.839967,4.886032,81.43369,0.1967732,1.603729,0.4880048,1.7,3.35091
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.072835,2.072835,1.7,0,0.5202,2.072835,57.01833,0,0,0,1.181896,0.3924578,0.3728349,0,0,1.174239,3.496874,0.7894379,0,0.7894379,5.634958,93.91578,0.1968304,2.280118,0.9455166,1.7,4.67877
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.715465,1.715465,1.105027,0,0.3577724,1.715465,59.88855,0,0,0,1.027367,0.6425665,0.6104382,0,0,0.3848006,4.207368,0.3848006,0,0.3848006,6.000012,100,0.1968582,1.887012,0.8218937,1.7,5.234735
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1523742,0.1523742,0,0,0,0.1523742,483.7643,0.5767379,0,0,0.7371318,0.1603938,0.1523742,0,0,0,4.553689,0,0,0,6.000012,100,0.1968582,0.1676116,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.7233331,0.7233331,0,0,0,0.7233331,52.6992,0,0,0,0.3811907,0.7614032,0.7233331,0,0,0,4.553689,0,0.3802125,-0.3802125,5.599233,93.32036,0.1968582,0.7956663,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.9682283,0.9682283,0,0,0,0.9682283,35.81412,0,2.220446E-16,0,0.3467624,1.019188,0.9682283,0,0,0.4224584,4.173476,0,0.6724253,-0.6724253,4.890434,81.50708,0.1968582,1.065051,0.2774099,0,4.520239
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.7029153,0.7029153,0,0,0,0.7029153,24.29945,0,0,0,0.1708045,0.7399108,0.7029153,0,0,1.169598,3.501051,0,0.5691063,-0.5691063,4.290544,71.50892,0.1968582,0.7732068,0.1366436,0,3.671856
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.098998,1.098998,0,0,0,1.098998,0,0,0,0,0,1.15684,1.098998,0,0,1.801938,2.931945,0,1.15684,-1.15684,3.071127,51.18535,0.1968582,1.208898,0,0,2.931945
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.762726,1.762726,1.7,0,0.5202,1.762726,0,0,0,0,0,0.06602737,0.062726,0,0,3.087316,1.775105,0,0.06602737,-0.06602737,3.001528,50.02537,0.1968582,1.938999,0,1.7,1.775105
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.183713,1.183713,1.7,0,0.5202,1.183713,0,0,0,0,0,0,0,0.5162874,0.490473,3.160679,1.709077,0.490473,0,0.490473,3.466832,57.78041,0.1969057,1.302084,0,1.7,1.709077
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.8531047,0.8531047,1.7,0,0.5202,0.8531047,0,0,0,0,0,0,0,0.8468953,0.8045506,2.670206,2.150503,0.8045506,0,0.8045506,4.230095,70.50145,0.1969836,0.9384151,0,1.7,2.150503
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5275837,0.5275837,1.7,0,0.5202,0.5275837,0,0,0,0,0,0,0,1.172416,1.113795,1.865656,2.874599,1.113795,0,1.113795,5.286735,88.11207,0.1970912,0.5803421,0,1.7,2.874599
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.210818,0.210818,0,0,0,0.210818,0,0,2.775558E-17,0,0,0.2219137,0.210818,0,0,0.7518604,3.877015,0,0.2219137,-0.2219137,5.052817,84.21345,0.1970912,0.2318998,0,0,3.877015
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2199503,0.2199503,0,0,0,0.2199503,0,0,2.775558E-17,0,0,0.2315266,0.2199503,0,0,0.9984311,3.655101,0,0.2315266,-0.2315266,4.808766,80.14595,0.1970912,0.2419453,0,0,3.655101
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03509205,0.03509205,0,0,0,0.03509205,0,0,0,0,0,0.036939,0.03509205,0,0,1.255683,3.423574,0,0.036939,-0.036939,4.769829,79.497,0.1970912,0.03860126,0,0,3.423574
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1219208,0.1219208,0,0,0,0.1219208,0,0,0,0,0,0.1283377,0.1219208,0,0,1.296726,3.386635,0,0.1283377,-0.1283377,4.63455,77.24234,0.1970912,0.1341128,0,0,3.386635
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1122149,0.1122149,0,0,0,0.1122149,0,0,1.387779E-17,0,0,0.1181209,0.1122149,0,0,1.439324,3.258298,0,0.1181209,-0.1181209,4.510039,75.16717,0.1970912,0.1234363,0,0,3.258298
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2414553,0.2414553,0,0,0,0.2414553,0,0,2.775558E-17,0,0,0.2541635,0.2414553,0,0,1.570569,3.140177,0,0.2541635,-0.2541635,4.242127,70.70198,0.1970912,0.2656009,0,0,3.140177
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3182871,0.3182871,0,0,0,0.3182871,0,0,0,0,0,0.3350391,0.3182871,0,0,1.852973,2.886013,0,0.3350391,-0.3350391,3.888965,64.81596,0.1970912,0.3501158,0,0,2.886013
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.10547,0.10547,0,0,0,0.10547,3.41502,0,1.387779E-17,0,0.003601823,0.1110211,0.10547,0,0,2.225239,2.550974,0,0.1074193,-0.1074193,3.775735,62.9288,0.1970912,0.116017,0.002881458,0,2.554576
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.07431046,0.07431046,0,0,0,0.07431046,50.23458,0,0,0,0.03732955,0.07822154,0.07431046,0,0,2.344594,2.443555,0,0.04089199,-0.04089199,3.732631,62.2104,0.1970912,0.0817415,0.02986364,0,2.480884
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,2.390029,2.402663,0.07850208,0,0.07850208,3.807105,63.45162,0.197079,0,0.06280167,0,2.481165
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.605775,1.605775,1.7,0,0.5202,1.605775,10.4984,0,0,0,0.1685807,0,0,0.09422535,0.08951408,2.311527,2.473315,0.2580948,0,0.2580948,4.051955,67.53246,0.1970997,1.766352,0.1348646,1.7,2.641896
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.8109514,0.8109514,1.7,0,0.5202,0.8109514,16.35668,0,0,0,0.1326447,0,0,0.8890486,0.8445962,2.053432,2.7056,0.9772409,0,0.9772409,4.979047,82.98396,0.1971907,0.8920465,0.1061158,1.7,2.838245
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,1.076191,3.585117,0.2155912,0,0.2155912,5.183575,86.39275,0.1971572,0,0.1724729,0,3.800708
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.377185,1.377185,1.7,0,0.5202,1.377185,7.705448,0,0,0,0.1061183,0,0,0.3228151,0.3066744,0.8606,3.779149,0.4127926,0,0.4127926,5.575185,92.91956,0.1971943,1.514903,0.08489461,1.7,3.885267
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.245234,1.245234,0,0,0,1.245234,16.4149,0,2.220446E-16,0,0.2044038,1.310772,1.245234,0,0,0.4478074,4.150662,0,1.106369,-1.106369,4.40897,73.48268,0.1971943,1.369757,0.1635231,0,4.355066
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.434159,0.434159,0,0,0,0.434159,90.71368,0,0,0,0.3938415,0.4570094,0.434159,0,0,1.677106,3.044294,0,0.06316788,-0.06316788,4.342385,72.37294,0.1971943,0.4775749,0.3150732,0,3.438135
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,1.747292,2.981126,0.2218366,0,0.2218366,4.552837,75.88048,0.1971598,0,0.1774693,0,3.202962
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,1.525456,3.180779,0.1404232,0,0.1404232,4.686055,78.10075,0.197138,0,0.1123386,0,3.321202
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.420899,1.420899,1.7,0,0.5202,1.420899,4.333646,0,0,0,0.06157674,0,0,0.2791008,0.2651458,1.385033,3.30716,0.3267225,0,0.3267225,4.996011,83.26669,0.197168,1.562989,0.04926139,1.7,3.368736
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.022259,2.022259,1.7,0,0.5202,2.022259,0,0,0,0,0,0.3392201,0.3222591,0,0,1.05831,3.60121,0,0.3392201,-0.3392201,4.638442,77.30721,0.197168,2.224485,0,1.7,3.60121
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.283845,0.283845,1.7,0,0.5202,0.283845,0,0,0,0,0,0,0,1.416155,1.345347,1.435221,3.26199,1.345347,0,1.345347,5.91475,98.57897,0.1972636,0.3122295,0,1.7,3.26199
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01718226,0.01718226,0,0,0,0.01718226,0,0,0,0,0,0.01808659,0.01718226,0,0,0.08987401,4.472802,0,0.01808659,-0.01808659,5.895685,98.26122,0.1972636,0.01890049,0,0,4.472802
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3237744,0.3237744,0,0,0,0.3237744,0,0,5.551115E-17,0,0,0.3408152,0.3237744,0,0,0.1099702,4.454716,0,0.3408152,-0.3408152,5.536434,92.27372,0.1972636,0.3561518,0,0,4.454716
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3578816,0.3578816,0,0,0,0.3578816,0,0,5.551115E-17,0,0,0.3767174,0.3578816,0,0,0.4886537,4.113901,0,0.3767174,-0.3767174,5.139339,85.65549,0.1972636,0.3936697,0,0,4.113901
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9072286,3.737183,0,0,0,5.139339,85.65549,0.1972636,0,0,0,3.737183
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1451398,0.1451398,0,0,0,0.1451398,0,0,0,0,0,0.1527788,0.1451398,0,0,0.9072286,3.737183,0,0.1527788,-0.1527788,4.978296,82.97144,0.1972636,0.1596538,0,0,3.737183
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076983,3.584404,0,0,0,4.978296,82.97144,0.1972636,0,0,0,3.584404
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4765086,0.4765086,0,0,0,0.4765086,0,0,0,0,0,0.5015879,0.4765086,0,0,1.076983,3.584404,0,0.5015879,-0.5015879,4.449576,74.15945,0.1972636,0.5241594,0,0,3.584404
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.07034021,0.07034021,0,0,0,0.07034021,0,0,0,0,0,0.07404233,0.07034021,0,0,1.634303,3.082816,0,0.07404233,-0.07404233,4.371529,72.85867,0.1972636,0.07737423,0,0,3.082816
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3056839,0.3056839,0,0,0,0.3056839,0,0,0,0,0,0.3217725,0.3056839,0,0,1.716572,3.008774,0,0.3217725,-0.3217725,4.032351,67.20571,0.1972636,0.3362523,0,0,3.008774
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2953988,0.2953988,0,0,0,0.2953988,0,0,0,0,0,0.3109461,0.2953988,0,0,2.074097,2.687001,0,0.3109461,-0.3109461,3.704585,61.74295,0.1972636,0.3249387,0,0,2.687001
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.349354,0.349354,0,0,0,0.349354,21.76248,0,0,0,0.07602808,0.367741,0.349354,0,0,2.419593,2.376055,0,0.2917129,-0.2917129,3.397092,56.61809,0.1972636,0.3842894,0.06082246,0,2.452084
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.767581,1.767581,1.7,0,0.5202,1.767581,26.36856,0,0,0,0.4660856,0.0711375,0.06758062,0,0,2.743718,2.084342,0.3949481,0,0.3949481,3.771773,62.86276,0.1972919,1.944339,0.3728685,1.7,2.550428
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.242749,1.242749,1.7,0,0.5202,1.242749,70.71996,0,0,0,0.8788719,0,0,0.4572506,0.4343881,2.34877,2.439796,1.31326,0,1.31326,5.017641,83.62718,0.1973923,1.367024,0.7030975,1.7,3.318668
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.746258,1.746258,1.7,0,0.5202,1.746258,60.31268,0,0,0,1.053215,0.04869277,0.04625813,0,0,1.03551,3.62173,1.004522,0,1.004522,5.970614,99.51004,0.197464,1.920884,0.8425721,1.7,4.674945
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.401792,1.401792,0.425,0,0.172125,1.401792,85.20682,0.1352325,0,0,1.194422,1.028202,0.9767916,0,0,0.03098787,4.5258,0.03098787,0,0.03098787,6.000012,100,0.1974592,1.541971,0.9555376,1.7,5.720222
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.862598,1.862598,0.4825978,0,0.1878492,1.862598,79.95738,0.03665286,0,0,1.489284,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1974592,2.048857,1.191428,1.7,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.556928,1.556928,0.425,0,0.172125,1.556928,102.5966,0.4058524,0,0,1.597356,1.191504,1.131928,0,0,0,4.553689,0,0,0,6.000012,100,0.1974592,1.712621,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.4839343,0.4839343,0,0,0,0.4839343,350.9785,1.189101,0,0,1.698505,0.5094045,0.4839343,0,0,0,4.553689,0,0,0,6.000012,100,0.1974592,0.5323277,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.541565,1.541565,0.425,0,0.172125,1.541565,95.76777,0.3009908,0,0,1.476323,1.175332,1.116565,0,0,0,4.553689,0,0,0,6.000012,100,0.1974592,1.695722,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4148722,0.4148722,0,0,0,0.4148722,270.3177,0.6847653,0,0,1.121473,0.4367076,0.4148722,0,0,0,4.553689,0,0,0,6.000012,100,0.1974592,0.4563594,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.201051,1.201051,0,0,0,1.201051,55.01465,0,0,0,0.6607541,1.264264,1.201051,0,0,0,4.553689,0,0.6035103,-0.6035103,5.363856,89.39743,0.1974592,1.321156,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.715117,1.715117,1.7,0,0.5202,1.715117,18.04539,0,0,0,0.3094995,0.01591249,0.01511686,0,0,0.6705669,3.950179,0.2935871,0,0.2935871,5.642377,94.03944,0.1974801,1.886629,0.2475996,1.7,4.259678
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.938998,2.938998,1.7,0,0.5202,2.938998,0,0,0,0.1528979,0,1.304209,1.238998,0,0,0.3769799,4.214407,0,1.304209,-1.304209,4.267621,71.12688,0.1974801,3.232898,0,1.7,4.214407
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.7136971,0.7136971,1.7,0,0.5202,0.7136971,0,0,0,0,0,0,0,0.986303,0.9369878,1.8261,2.910198,0.9369878,0,0.9369878,5.156526,85.94193,0.1975697,0.7850668,0,1.7,2.910198
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1799069,0.1799069,0,0,0,0.1799069,0,0,2.775558E-17,0,0,0.1893757,0.1799069,0,0,0.8891127,3.753488,0,0.1893757,-0.1893757,4.956906,82.61494,0.1975697,0.1978976,0,0,3.753488
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.09953,3.564112,0,0,0,4.956906,82.61494,0.1975697,0,0,0,3.564112
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.05621086,0.05621086,0,0,0,0.05621086,0,0,6.938894E-18,0,0,0.05916933,0.05621086,0,0,1.09953,3.564112,0,0.05916933,-0.05916933,4.894536,81.57544,0.1975697,0.06183195,0,0,3.564112
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3797084,0.3797084,0,0,0,0.3797084,0,0,5.551115E-17,0,0,0.3996931,0.3797084,0,0,1.165274,3.504943,0,0.3996931,-0.3996931,4.473223,74.55357,0.1975697,0.4176793,0,0,3.504943
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01187816,0.01187816,0,0,0,0.01187816,0,0,1.734723E-18,0,0,0.01250333,0.01187816,0,0,1.609377,3.105249,0,0.01250333,-0.01250333,4.460043,74.3339,0.1975697,0.01306598,0,0,3.105249
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1830867,0.1830867,0,0,0,0.1830867,0,0,0,0,0,0.1927228,0.1830867,0,0,1.62327,3.092746,0,0.1927228,-0.1927228,4.256896,70.94811,0.1975697,0.2013954,0,0,3.092746
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1738342,0.1738342,0,0,0,0.1738342,0,0,2.775558E-17,0,0,0.1829833,0.1738342,0,0,1.837406,2.900023,0,0.1829833,-0.1829833,4.064014,67.73343,0.1975697,0.1912176,0,0,2.900023
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1177245,0.1177245,0,0,0,0.1177245,0,0,1.387779E-17,0,0,0.1239206,0.1177245,0,0,2.040721,2.71704,0,0.1239206,-0.1239206,3.93339,65.55637,0.1975697,0.129497,0,0,2.71704
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.05430089,0.05430089,0,0,0,0.05430089,0,0,6.938894E-18,0,0,0.05715884,0.05430089,0,0,2.178411,2.593119,0,0.05715884,-0.05715884,3.87314,64.5522,0.1975697,0.05973098,0,0,2.593119
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.0722606,0.0722606,0,0,0,0.0722606,0,0,1.387779E-17,0,0,0.07606379,0.0722606,0,0,2.24192,2.535961,0,0.07606379,-0.07606379,3.792961,63.2159,0.1975697,0.07948666,0,0,2.535961
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.06837776,0.06837776,0,0,0,0.06837776,66.2373,0,0,0,0.04529158,0.07197659,0.06837776,0,0,2.326436,2.459897,0,0.026685,-0.026685,3.764833,62.74709,0.1975697,0.07521553,0.03623327,0,2.505188
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.395507,1.395507,1.7,0,0.5202,1.395507,31.86908,0,0,0,0.4447353,0,0,0.3044927,0.2892681,2.356086,2.433212,0.7340034,0,0.7340034,4.46117,74.35268,0.1976289,1.535058,0.3557882,1.7,2.877947
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.7821079,0.7821079,1.495914,0,0.4644844,0.7821079,111.3284,0,0,0,0.8707079,0,0,0.7138058,0.6781155,1.622082,3.093815,1.548823,0,1.548823,5.930512,98.84167,0.1976436,0.8603187,0.6965663,1.7,3.964523
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.6834723,0.6834723,0,0,0,0.6834723,189.7303,0.5040503,0,0,1.296754,0.7194445,0.6834723,0,0,0.07325901,4.487756,0.07325901,0,0.07325901,6.000012,100,0.1976323,0.7518195,1.037403,0,5.78451
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.275751,0.275751,0,0,0,0.275751,442.7062,0.9305025,0,0,1.220767,0.2902642,0.275751,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,0.3033261,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.9380204,0.9380204,0,0,0,0.9380204,154.3071,0.4600424,0,0,1.447432,0.9873899,0.9380204,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,1.031822,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3240774,0.3240774,0,0,0,0.3240774,584.305,1.552466,0,0,1.8936,0.3411341,0.3240774,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,0.3564851,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.464176,1.464176,0.425,0,0.172125,1.464176,89.18202,0.2119123,0,0,1.305782,1.09387,1.039176,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,1.610594,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.249766,2.249766,0.8697657,0,0.2935461,2.249766,65.98386,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,2.474742,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.6590294,0.6590294,0,0,0,0.6590294,167.7556,0.4118438,0,0,1.105559,0.6937151,0.6590294,0,0,0,4.553689,0,0,0,6.000012,100,0.1976323,0.7249323,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.7460362,0.7460362,0,0,0,0.7460362,96.1762,0,1.110223E-16,0,0.7175092,0.7853012,0.7460362,0,0,0,4.553689,0,0.067792,-0.067792,5.928553,98.80902,0.1976323,0.8206397,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.7328865,0.7328865,0,0,0,0.7328865,35.93414,0,1.110223E-16,0,0.2633565,0.7714595,0.7328865,0,0,0.07532445,4.485897,0,0.508103,-0.508103,5.392965,89.88258,0.1976323,0.8061752,0.2106852,0,4.749253
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6398833,3.977794,0,0,0,5.392965,89.88258,0.1976323,0,0,0,3.977794
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4046074,0.4046074,0,0,0,0.4046074,0,0,5.551115E-17,0,0,0.4259025,0.4046074,0,0,0.6398833,3.977794,0,0.4259025,-0.4259025,4.944025,82.40025,0.1976323,0.4450682,0,0,3.977794
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.197235,2.197235,1.7,0,0.5202,2.197235,0,0,0,0,0,0.5234055,0.4972352,0,0,1.113108,3.551891,0,0.5234055,-0.5234055,4.392307,73.20496,0.1976323,2.416959,0,1.7,3.551891
