Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.9572265,0.9572265,1.7,0,0.5202,0.9572265,0,0,0,0,0,0,0,0.7427735,0.7056348,1.69467,3.028486,0.7056348,0,0.7056348,5.061731,84.36201,0.1976995,1.052949,0,1.7,3.028486
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9890352,3.663557,0,0,0,5.061731,84.36201,0.1976995,0,0,0,3.663557
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9890352,3.663557,0,0,0,5.061731,84.36201,0.1976995,0,0,0,3.663557
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.3778083,0.3778083,0,0,0,0.3778083,0,0,5.551115E-17,0,0,0.3976929,0.3778083,0,0,0.9890352,3.663557,0,0.3976929,-0.3976929,4.642526,77.37527,0.1976995,0.4155891,0,0,3.663557
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.109203,0.109203,0,0,0,0.109203,0,0,1.387779E-17,0,0,0.1149505,0.109203,0,0,1.430916,3.265864,0,0.1149505,-0.1149505,4.521357,75.3558,0.1976995,0.1201233,0,0,3.265864
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1357134,0.1357134,0,0,0,0.1357134,0,0,0,0,0,0.1428562,0.1357134,0,0,1.558639,3.150914,0,0.1428562,-0.1428562,4.370773,72.84608,0.1976995,0.1492847,0,0,3.150914
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3130693,0.3130693,0,0,0,0.3130693,0,0,0,0,0,0.3295467,0.3130693,0,0,1.717368,3.008058,0,0.3295467,-0.3295467,4.023401,67.05655,0.1976995,0.3443763,0,0,3.008058
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03377809,0.03377809,0,0,0,0.03377809,0,0,0,0,0,0.03555588,0.03377809,0,0,2.083531,2.678511,0,0.03555588,-0.03555588,3.985922,66.43189,0.1976995,0.0371559,0,0,2.678511
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2413355,0.2413355,0,0,0,0.2413355,0,0,2.775558E-17,0,0,0.2540374,0.2413355,0,0,2.123038,2.642955,0,0.2540374,-0.2540374,3.718143,61.96892,0.1976995,0.2654691,0,0,2.642955
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5079374,0.5079374,0,0,0,0.5079374,17.98686,0,0,0,0.091362,0.5346709,0.5079374,0,0,2.405302,2.388918,0,0.4433089,-0.4433089,3.250854,54.18079,0.1976995,0.5587311,0.0730896,0,2.48028
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.396881,1.396881,1.7,0,0.5202,1.396881,32.50237,0,0,0,0.4540195,0,0,0.3031188,0.2879629,2.897867,1.945609,0.7419824,0,0.7419824,3.95476,65.91254,0.1977591,1.536569,0.3632156,1.7,2.399628
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.7486814,0.7486814,1.7,0,0.5202,0.7486814,123.2159,0,0,0,0.9224944,0,0,0.9513186,0.9037527,2.155885,2.613393,1.826247,0,1.826247,5.68729,94.78799,0.1977791,0.8235495,0.7379955,1.7,3.535887
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.320691,1.320691,0.5747328,0,0.2130021,1.320691,84.41465,0,0,0,1.114857,0.7852196,0.7459586,0,0,0.3296375,4.257015,0.3296375,0,0.3296375,6.000012,100,0.1977636,1.452761,0.8918856,1.7,5.371872
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4191433,0.4191433,0,0,0,0.4191433,302.5192,0.8267854,0,0,1.267989,0.4412035,0.4191433,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,0.4610576,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.429246,2.429246,1.18778,0,0.3803638,2.429246,53.79475,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,2.67217,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.7739027,0.7739027,0,0,0,0.7739027,164.3033,0.4569131,0,0,1.271547,0.8146344,0.7739027,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,0.8512929,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1557571,0.1557571,0,0,0,0.1557571,622.5527,0.8057151,0,0,0.9696699,0.1639548,0.1557571,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,0.1713328,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.310866,1.310866,0.7069244,0,0.2490904,1.310866,48.49678,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.1977636,1.441952,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.9321468,0.9321468,0,0,0,0.9321468,22.20838,0,1.110223E-16,0,0.2070147,0.9812072,0.9321468,0,0,0,4.553689,0,0.7741925,-0.7741925,5.183941,86.39885,0.1977636,1.025362,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.5430685,0.5430685,0,0,0,0.5430685,0,0,0,0,0,0.5716511,0.5430685,0,0,0.8602139,3.779496,0,0.5716511,-0.5716511,4.581368,76.35599,0.1977636,0.5973754,0,0,3.779496
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.064134,1.064134,0,0,0,1.064134,0,0,0,0,0,1.120141,1.064134,0,0,1.495382,3.207845,0,1.120141,-1.120141,3.400636,56.67715,0.1977636,1.170547,0,0,3.207845
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739983,2.087704,0,0,0,3.400636,56.67715,0.1977636,0,0,0,2.087704
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739983,2.087704,0,0,0,3.400636,56.67715,0.1977636,0,0,0,2.087704
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739983,2.087704,0,0,0,3.400636,56.67715,0.1977636,0,0,0,2.087704
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.281872,0.281872,0,0,0,0.281872,0,0,0,0,0,0.2967074,0.281872,0,0,2.739983,2.087704,0,0.2967074,-0.2967074,3.087879,51.46454,0.1977636,0.3100592,0,0,2.087704
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.213705,0.213705,0,0,0,0.213705,0,0,2.775558E-17,0,0,0.2249526,0.213705,0,0,3.069658,1.790997,0,0.2249526,-0.2249526,2.850758,47.51254,0.1977636,0.2350755,0,0,1.790997
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1819029,0.1819029,0,0,0,0.1819029,0,0,0,0,0,0.1914767,0.1819029,0,0,3.319605,1.566044,0,0.1914767,-0.1914767,2.648924,44.14864,0.1977636,0.2000931,0,0,1.566044
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.532357,1.374568,0,0,0,2.648924,44.14864,0.1977636,0,0,0,1.374568
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2810127,0.2810127,0,0,0,0.2810127,0,0,5.551115E-17,0,0,0.2958028,0.2810127,0,0,3.532357,1.374568,0,0.2958028,-0.2958028,2.33712,38.95193,0.1977636,0.3091139,0,0,1.374568
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.4917283,0.4917283,0,0,0,0.4917283,0,0,5.551115E-17,0,0,0.5176087,0.4917283,0,0,3.861027,1.078765,0,0.5176087,-0.5176087,1.791513,29.85848,0.1977636,0.5409011,0,0,1.078765
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436148,0.5611559,0,0,0,1.791513,29.85848,0.1977636,0,0,0,0.5611559
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03217843,0.03217843,0,0,0,0.03217843,179.6672,0,0,0,0.05781407,0.03387203,0.03217843,0,0,4.436148,0.5611559,0.02394205,0,0.02394205,1.814226,30.23704,0.1977599,0.03539627,0.04625126,0,0.61897
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4734077,0.4734077,0,0,0,0.4734077,81.6265,0,0,0,0.3864262,0.4983239,0.4734077,0,0,4.412206,0.5827038,0,0.1118978,-0.1118978,1.696275,28.2712,0.1977599,0.5207486,0.309141,0,0.96913
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,4.536537,0.470806,0.7884857,0,0.7884857,2.444299,40.73823,0.1976382,0,0.6307886,0,1.259292
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.100204,1.100204,0,0,0,1.100204,103.6222,0,0,0,1.140055,1.158109,1.100204,0,0,3.748051,1.180443,0,0.01805418,-0.01805418,2.425268,40.42105,0.1976382,1.210224,0.912044,0,2.320498
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,3.768111,1.162389,1.319771,0,1.319771,3.677313,61.28842,0.1974347,0,1.055817,0,2.48216
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2344856,0.2344856,0,0,0,0.2344856,799.0453,0,0,0,1.873646,0.246827,0.2344856,0,0,2.44834,2.350183,1.62682,0,1.62682,5.220649,87.01065,0.1971844,0.2579342,1.498917,0,4.223829
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.156096,0,0,1.977616,0,0,0,0,0.8215204,3.814321,0.8215204,0,0.8215204,6.000012,100,0.1970583,0,1.582093,0,5.791937
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.72901,1.72901,0.425,0,0.172125,1.72901,111.7249,0.5590921,0,0,1.931734,1.372642,1.30401,0,0,0,4.553689,0,0,0,6.000012,100,0.1970583,1.901911,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970583,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.9578325,0.9578325,0,0,0,0.9578325,137.866,0.3122806,0,0,1.320525,1.008245,0.9578325,0,0,0,4.553689,0,0,0,6.000012,100,0.1970583,1.053616,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.023194,1.023194,0,0,0,1.023194,77.90945,0,0,0,0.7971646,1.077046,1.023194,0,0,0,4.553689,0,0.2798814,-0.2798814,5.704991,95.08299,0.1970583,1.125513,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1466122,0.1466122,0,0,0,0.1466122,206.0206,0,0,0,0.3020514,0.1543286,0.1466122,0,0,0.3109793,4.273808,0.1477227,0,0.1477227,5.845133,97.41869,0.1970356,0.1612734,0.2416411,0,4.575859
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.331267,1.331267,1.503116,0,0.4664508,1.331267,0,0,0,0,0,0,0,0.171849,0.1632566,0.1632566,4.406758,0.1632566,0,0.1632566,6.000012,100,0.1970512,1.464394,0,1.7,4.406758
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4127112,0.4127112,0,0,0,0.4127112,0,0,5.551115E-17,0,0,0.4344328,0.4127112,0,0,0,4.553689,0,0.4344328,-0.4344328,5.542079,92.36781,0.1970512,0.4539823,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2792501,0.2792501,0,0,0,0.2792501,0,0,0,0,0,0.2939475,0.2792501,0,0,0.4827031,4.119256,0,0.2939475,-0.2939475,5.232232,87.20369,0.1970512,0.3071751,0,0,4.119256
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8093115,3.825309,0,0,0,5.232232,87.20369,0.1970512,0,0,0,3.825309
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2878665,0.2878665,0,0,0,0.2878665,0,0,5.551115E-17,0,0,0.3030173,0.2878665,0,0,0.8093115,3.825309,0,0.3030173,-0.3030173,4.912823,81.88023,0.1970512,0.3166531,0,0,3.825309
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1294872,0.1294872,0,0,0,0.1294872,0,0,2.775558E-17,0,0,0.1363024,0.1294872,0,0,1.145997,3.522291,0,0.1363024,-0.1363024,4.769148,79.48564,0.1970512,0.142436,0,0,3.522291
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1046511,0.1046511,0,0,0,0.1046511,0,0,1.387779E-17,0,0,0.1101591,0.1046511,0,0,1.297444,3.385989,0,0.1101591,-0.1101591,4.65303,77.55035,0.1970512,0.1151162,0,0,3.385989
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419843,3.27583,0,0,0,4.65303,77.55035,0.1970512,0,0,0,3.27583
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5281147,0.5281147,0,0,0,0.5281147,0,0,1.110223E-16,0,0,0.5559102,0.5281147,0,0,1.419843,3.27583,0,0.5559102,-0.5559102,4.06705,67.78402,0.1970512,0.5809262,0,0,3.27583
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.207639,0.207639,0,0,0,0.207639,0,0,0,0,0,0.2185673,0.207639,0,0,2.037522,2.71992,0,0.2185673,-0.2185673,3.836659,63.94419,0.1970512,0.2284029,0,0,2.71992
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2437196,0.2437196,0,0,0,0.2437196,0,0,2.775558E-17,0,0,0.2565469,0.2437196,0,0,2.280374,2.501352,0,0.2565469,-0.2565469,3.566235,59.43713,0.1970512,0.2680916,0,0,2.501352
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2240495,0.2240495,0,0,0,0.2240495,0,0,2.775558E-17,0,0,0.2358416,0.2240495,0,0,2.565426,2.244805,0,0.2358416,-0.2358416,3.317636,55.29382,0.1970512,0.2464544,0,0,2.244805
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3216565,0.3216565,0,0,0,0.3216565,6.395988,0,0,0,0.02057311,0.3385858,0.3216565,0,0,2.827472,2.008964,0,0.3180127,-0.3180127,2.982421,49.70692,0.1970512,0.3538222,0.01645849,0,2.029537
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.25192,1.25192,0,0,0,1.25192,26.95543,0,2.220446E-16,0,0.3374602,1.31781,1.25192,0,0,3.18082,1.690951,0,0.9803497,-0.9803497,1.949042,32.48397,0.1970512,1.377111,0.2699682,0,2.028411
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,4.270097,0.7106013,0.7425823,0,0.7425823,2.653517,44.2252,0.1969373,0,0.5940658,0,1.453184
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0,0,0,1.324039,0,0,0,0,3.527515,1.378925,1.324039,0,1.324039,3.909611,65.16006,0.1967347,0,1.059232,0,2.702965
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.8297017,0.8297017,0,0,0,0.8297017,155.9089,0,0,0,1.293579,0.8733702,0.8297017,0,0,2.203476,2.570561,0.4202085,0,0.4202085,4.308256,71.80413,0.1966704,0.9126719,1.034863,0,3.86414
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.152001,1.152001,0,0,0,1.152001,156.0141,0,0,0,1.797283,1.212632,1.152001,0,0,1.783267,2.948749,0.5846506,0,0.5846506,4.862905,81.04825,0.1965811,1.267201,1.437826,0,4.746031
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.345075,1.345075,0.7280877,0,0.2548679,1.345075,137.3958,0,0,0,1.848077,0.6494604,0.6169873,0,0,1.198617,3.474934,1.198617,0,1.198617,6.000012,100,0.1964697,1.479583,1.478462,1.7,5.323011
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.7714186,0.7714186,0,0,0,0.7714186,197.1863,0.7091123,0,0,1.521132,0.8120195,0.7714186,0,0,0,4.553689,0,0,0,6.000012,100,0.1964697,0.8485604,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964697,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.688558,1.688558,0.8933994,0,0.299998,1.688558,49.56946,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.1964697,1.857414,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964697,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.8377709,0.8377709,0,0,0,0.8377709,28.67591,1.110223E-16,0,0,0.2402384,0.8818641,0.8377709,0,0,0,4.553689,0,0.6416258,-0.6416258,5.323679,88.72781,0.1964697,0.9215481,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.045122,2.045122,1.7,0,0.5202,2.045122,0,0,0,0,0,0.3632861,0.3451218,0,0,0.7129175,3.912063,0,0.3632861,-0.3632861,4.940742,82.34554,0.1964697,2.249634,0,1.7,3.912063
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.693004,1.693004,1.7,0,0.5202,1.693004,0,0,0,0,0,0,0,0.006996326,0.00664651,1.116569,3.548777,0.00664651,0,0.00664651,4.947047,82.45062,0.1964703,1.862304,0,1.7,3.548777
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.915727,1.915727,1.7,0,0.5202,1.915727,0,0,0,0,0,0.227081,0.215727,0,0,1.109922,3.554759,0,0.227081,-0.227081,4.707683,78.46123,0.1964703,2.1073,0,1.7,3.554759
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.596056,1.596056,1.7,0,0.5202,1.596056,0,0,0,0,0,0,0,0.1039445,0.09874729,1.362234,3.327678,0.09874729,0,0.09874729,4.801363,80.02255,0.1964797,1.755661,0,1.7,3.327678
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.147783,0.147783,0,0,0,0.147783,0,0,2.775558E-17,0,0,0.1555611,0.147783,0,0,1.263487,3.416551,0,0.1555611,-0.1555611,4.637387,77.28963,0.1964797,0.1625613,0,0,3.416551
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.08631209,0.08631209,0,0,0,0.08631209,0,0,0,0,0,0.09085483,0.08631209,0,0,1.436333,3.260989,0,0.09085483,-0.09085483,4.541618,75.69347,0.1964797,0.0949433,0,0,3.260989
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1960267,0.1960267,0,0,0,0.1960267,0,0,2.775558E-17,0,0,0.2063439,0.1960267,0,0,1.537283,3.170135,0,0.2063439,-0.2063439,4.324112,72.06839,0.1964797,0.2156294,0,0,3.170135
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1096491,0.1096491,0,0,0,0.1096491,0,0,1.387779E-17,0,0,0.1154201,0.1096491,0,0,1.766554,2.963791,0,0.1154201,-0.1154201,4.202449,70.04067,0.1964797,0.120614,0,0,2.963791
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2324364,0.2324364,0,0,0,0.2324364,0,0,2.775558E-17,0,0,0.2446699,0.2324364,0,0,1.894798,2.848371,0,0.2446699,-0.2446699,3.944544,65.74227,0.1964797,0.25568,0,0,2.848371
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1786862,0.1786862,0,0,0,0.1786862,0,0,0,0,0,0.1880907,0.1786862,0,0,2.166653,2.603701,0,0.1880907,-0.1880907,3.746279,62.43786,0.1964797,0.1965548,0,0,2.603701
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2390535,0.2390535,0,0,0,0.2390535,0,0,0,0,0,0.2516352,0.2390535,0,0,2.375643,2.41561,0,0.2516352,-0.2516352,3.481032,58.01709,0.1964797,0.2629588,0,0,2.41561
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.08680777,0.08680777,0,0,0,0.08680777,0,0,0,0,0,0.0913766,0.08680777,0,0,2.655238,2.163975,0,0.0913766,-0.0913766,3.384713,56.41177,0.1964797,0.09548856,0,0,2.163975
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2394947,0.2394947,0,0,0,0.2394947,12.30245,0,5.551115E-17,0,0.02946372,0.2520997,0.2394947,0,0,2.756768,2.072598,0,0.222636,-0.222636,3.150034,52.50046,0.1964797,0.2634442,0.02357098,0,2.102062
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.025191,1.025191,0,0,0,1.025191,18.89971,0,2.220446E-16,0,0.1937581,1.079149,1.025191,0,0,3.004141,1.849962,0,0.8853905,-0.8853905,2.21675,36.94577,0.1964797,1.12771,0.1550065,0,2.04372
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.9547516,0.9547516,1.7,0,0.5202,0.9547516,60.71126,0,0,0,0.5796416,0,0,0.7452485,0.7079861,3.987908,0.9645718,1.287628,0,1.287628,3.438301,57.3049,0.1965834,1.050227,0.4637133,1.7,1.544213
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.7530767,0.7530767,1.7,0,0.5202,0.7530767,177.6463,0,0,0,1.337813,0,0,0.9469233,0.8995771,2.70028,2.123437,2.23739,0,2.23739,5.560876,92.68108,0.1965423,0.8283844,1.07025,1.7,3.46125
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.048342,1.048342,0,0,0,1.048342,117.5759,0,0,0,1.232597,1.103518,1.048342,0,0,0.4628902,4.137088,0.1290794,0,0.1290794,5.683331,94.722,0.1965227,1.153176,0.986078,0,5.369685
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.9272951,0.9272951,0,0,0,0.9272951,151.8251,0.09795602,0,0,1.407867,0.9761002,0.9272951,0,0,0.3338108,4.253259,0.3338108,0,0.3338108,6.000012,100,0.1964719,1.020025,1.126294,0,5.661126
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.8260441,0.8260441,0,0,0,0.8260441,181.0702,0.6261992,0,0,1.495719,0.8695201,0.8260441,0,0,0,4.553689,0,0,0,6.000012,100,0.1964719,0.9086485,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5029502,0.5029502,0,0,0,0.5029502,349.9641,1.230724,0,0,1.760145,0.5294213,0.5029502,0,0,0,4.553689,0,0,0,6.000012,100,0.1964719,0.5532452,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.9533311,0.9533311,0,0,0,0.9533311,88.40498,0,1.110223E-16,0,0.8427922,1.003506,0.9533311,0,0,0,4.553689,0,0.1607142,-0.1607142,5.830605,97.17654,0.1964719,1.048664,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.3770499,0.3770499,0,0,0,0.3770499,226.9091,0.2800944,0,0,0.8555604,0.3968946,0.3770499,0,0,0.1785714,4.392975,0.1785714,0,0.1785714,6.000012,100,0.1964448,0.4147549,0.6844483,0,5.248535
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.5213214,0.5213214,0,0,0,0.5213214,68.20185,0,0,0,0.3555509,0.5487593,0.5213214,0,0,0,4.553689,0,0.1932085,-0.1932085,5.796352,96.60568,0.1964448,0.5734535,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.2146761,4.36048,0.1702741,0,0.1702741,5.957889,99.29794,0.1964189,0,0.1362193,0,4.530755
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2361752,0.2361752,0,0,0,0.2361752,0,0,2.775558E-17,0,0,0.2486055,0.2361752,0,0,0.04440204,4.513727,0,0.2486055,-0.2486055,5.695835,94.9304,0.1964189,0.2597927,0,0,4.513727
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.8905265,0.8905265,0,0,0,0.8905265,0,0,1.110223E-16,0,0,0.9373963,0.8905265,0,0,0.3206304,4.265121,0,0.9373963,-0.9373963,4.707733,78.46206,0.1964189,0.9795791,0,0,4.265121
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362182,3.327725,0,0,0,4.707733,78.46206,0.1964189,0,0,0,3.327725
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.38121,1.38121,1.7,0,0.5202,1.38121,0,0,0,0,0,0,0,0.3187899,0.3028504,1.362182,3.327725,0.3028504,0,0.3028504,4.995042,83.25053,0.1964477,1.519331,0,1.7,3.327725
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059331,3.600291,0,0,0,4.995042,83.25053,0.1964477,0,0,0,3.600291
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1690005,0.1690005,0,0,0,0.1690005,0,0,0,0,0,0.1778953,0.1690005,0,0,1.059331,3.600291,0,0.1778953,-0.1778953,4.807524,80.12524,0.1964477,0.1859006,0,0,3.600291
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.08808803,0.08808803,0,0,0,0.08808803,0,0,1.387779E-17,0,0,0.09272424,0.08808803,0,0,1.256993,3.422395,0,0.09272424,-0.09272424,4.709784,78.49624,0.1964477,0.09689683,0,0,3.422395
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1884313,0.1884313,0,0,0,0.1884313,0,0,2.775558E-17,0,0,0.1983488,0.1884313,0,0,1.36002,3.329671,0,0.1983488,-0.1983488,4.500706,75.01162,0.1964477,0.2072745,0,0,3.329671
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3816747,0.3816747,0,0,0,0.3816747,0,0,0,0,0,0.4017628,0.3816747,0,0,1.580407,3.131322,0,0.4017628,-0.4017628,4.077211,67.95338,0.1964477,0.4198422,0,0,3.131322
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1991188,0.1991188,0,0,0,0.1991188,0,0,2.775558E-17,0,0,0.2095988,0.1991188,0,0,2.02681,2.72956,0,0.2095988,-0.2095988,3.856274,64.27111,0.1964477,0.2190307,0,0,2.72956
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00506469,0.00506469,0,0,0,0.00506469,0,0,8.673617E-19,0,0,0.005331253,0.00506469,0,0,2.259698,2.519961,0,0.005331253,-0.005331253,3.850655,64.17745,0.1964477,0.005571159,0,0,2.519961
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4722808,0.4722808,0,0,0,0.4722808,0,0,5.551115E-17,0,0,0.4971377,0.4722808,0,0,2.265622,2.51463,0,0.4971377,-0.4971377,3.326626,55.44365,0.1964477,0.5195089,0,0,2.51463
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.817997,2.017492,0.04428761,0,0.04428761,3.36864,56.14389,0.196441,0,0.03543009,0,2.061779
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.072046,1.072046,0,0,0,1.072046,26.38589,0,0,0,0.2828689,1.128469,1.072046,0,0,2.773709,2.057351,0,0.8456005,-0.8456005,2.477299,41.28824,0.196441,1.17925,0.2262951,0,2.340219
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.713265,1.21175,0.4699953,0,0.4699953,2.923176,48.7195,0.1963696,0,0.3759962,0,1.681745
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.010013,2.010013,1.7,0,0.5202,2.010013,53.60665,0,0,0,1.077501,0.3263294,0.310013,0,0,3.24327,1.634746,0.7511712,0,0.7511712,3.635799,60.59653,0.1964229,2.211014,0.8620005,1.7,2.712247
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5211621,0.5211621,1.694113,0,0.5185927,0.5211621,241.2712,0,0,0,1.257414,0,0,1.17295,1.114303,2.492099,2.3108,2.371717,0,2.371717,5.885808,98.0966,0.1963605,0.5732783,1.005931,1.7,3.568214
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.803347,1.803347,1.389395,0,0.4354047,1.803347,30.83828,8.326673E-17,0,0,0.5561213,0.4357395,0.4139526,0,0,0.1203818,4.445345,0.1203818,0,0.1203818,6.000012,100,0.1963691,1.983682,0.444897,1.7,5.001467
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.630135,2.630135,1.579894,0,0.4874111,2.630135,42.03268,0,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.1963691,2.893148,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.289272,1.289272,0.425,0,0.172125,1.289272,95.33408,0.3193556,0,0,1.229115,0.9097596,0.8642716,0,0,0,4.553689,0,0,0,6.000012,100,0.1963691,1.418199,0.9832922,1.7,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.541418,1.541418,0.817991,0,0.2794115,1.541418,49.40271,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.1963691,1.69556,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.8911792,0.8911792,0,0,0,0.8911792,69.1611,0,1.110223E-16,0,0.6163494,0.9380834,0.8911792,0,0,0,4.553689,0,0.321734,-0.321734,5.660874,94.34772,0.1963691,0.9802971,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.340519,1.340519,1.096408,0,0.3554193,1.340519,45.8361,5.551115E-17,0,0,0.6144418,0.2569596,0.2441116,0,0,0.3574822,4.231955,0.3574822,0,0.3574822,6.000012,100,0.1963943,1.474571,0.4915535,1.7,4.846397
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963943,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.170238,1.170238,0,0,0,1.170238,0,0,2.220446E-16,0,0,1.231829,1.170238,0,0,0,4.553689,0,1.231829,-1.231829,4.70155,78.35901,0.1963943,1.287261,0,0,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.066919,1.066919,0,0,0,1.066919,0,0,0,0,0,1.123073,1.066919,0,0,1.368699,3.32186,0,1.123073,-1.123073,3.517727,58.62867,0.1963943,1.173611,0,0,3.32186
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.018725,1.018725,0,0,0,1.018725,0,0,2.220446E-16,0,0,1.072342,1.018725,0,0,2.616558,2.198787,0,1.072342,-1.072342,2.387379,39.78958,0.1963943,1.120597,0,0,2.198787
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.714434,1.714434,1.7,0,0.5202,1.714434,0,0,0,0,0,0.01519363,0.01443395,0,0,3.808049,1.126445,0,0.01519363,-0.01519363,2.371364,39.52265,0.1963943,1.885877,0,1.7,1.126445
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1343144,0.1343144,1.586946,0,0.4893363,0.1343144,0,0,0,0,0,0,0,1.452632,1.38,3.824931,1.111251,1.38,0,1.38,3.680547,61.34232,0.196457,0.1477458,0,1.7,1.111251
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1276248,0.1276248,1.580256,0,0.48751,0.1276248,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.444931,2.353251,1.38,0,1.38,4.98973,83.16199,0.196518,0.1403872,0,1.7,2.353251
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.5819584,0.5819584,0,0,0,0.5819584,0,0,1.110223E-16,0,0,0.6125878,0.5819584,0,0,1.064931,3.595251,0,0.6125878,-0.6125878,4.344006,72.39995,0.196518,0.6401542,0,0,3.595251
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745584,2.982663,0,0,0,4.344006,72.39995,0.196518,0,0,0,2.982663
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745584,2.982663,0,0,0,4.344006,72.39995,0.196518,0,0,0,2.982663
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03713145,0.03713145,0,0,0,0.03713145,0,0,6.938894E-18,0,0,0.03908573,0.03713145,0,0,1.745584,2.982663,0,0.03908573,-0.03908573,4.302805,71.71328,0.196518,0.04084459,0,0,2.982663
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3376459,0.3376459,0,0,0,0.3376459,0,0,5.551115E-17,0,0,0.3554167,0.3376459,0,0,1.789013,2.943578,0,0.3554167,-0.3554167,3.928163,65.46926,0.196518,0.3714105,0,0,2.943578
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18392,2.588161,0,0,0,3.928163,65.46926,0.196518,0,0,0,2.588161
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.18392,2.588161,0.1055889,0,0.1055889,4.028334,67.13876,0.1965021,0,0.08447114,0,2.69375
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.078331,2.683191,0.4645849,0,0.4645849,4.469078,74.48448,0.1964319,0,0.3716679,0,3.147776
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.118758,1.118758,0,0,0,1.118758,66.1179,0,0,0,0.7396992,1.17764,1.118758,0,0,1.613746,3.101317,0,0.4379407,-0.4379407,4.007448,66.79066,0.1964319,1.230634,0.5917593,0,3.841016
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.301298,1.301298,1.7,0,0.5202,1.301298,96.31097,5.551115E-17,0,0,1.253293,0,0,0.3987018,0.3787667,2.100347,2.663377,1.63206,0,1.63206,5.555756,92.59574,0.1964827,1.431428,1.002634,1.7,3.91667
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.81479,1.81479,1.340489,0,0.4220534,1.81479,53.31483,1.665335E-16,0,0,0.9675524,0.499265,0.4743017,0,0,0.4682874,4.13223,0.4682874,0,0.4682874,6.000012,100,0.1965156,1.996269,0.7740419,1.7,5.099782
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.771213,1.771213,0.6475028,0,0.2328683,1.771213,66.78207,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,1.948334,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.078753,1.078753,0,0,0,1.078753,146.1116,0.4406534,0,0,1.576183,1.135529,1.078753,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,1.186628,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.189636,1.189636,0,0,0,1.189636,124.21,0.2253982,0,0,1.477646,1.252248,1.189636,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,1.308599,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.5243603,0.5243603,0,0,0,0.5243603,309.297,1.069872,0,0,1.621831,0.5519582,0.5243603,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,0.5767964,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.517162,1.517162,0.7310497,0,0.2556766,1.517162,54.54175,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.1965156,1.668878,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.8320547,0.8320547,0,0,0,0.8320547,40.49046,0,0,0,0.3369028,0.875847,0.8320547,0,0,0,4.553689,0,0.5389442,-0.5389442,5.431915,90.53173,0.1965156,0.9152601,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5988269,4.014745,0,0,0,5.431915,90.53173,0.1965156,0,0,0,4.014745
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2955568,0.2955568,0,0,0,0.2955568,0,0,5.551115E-17,0,0,0.3111124,0.2955568,0,0,0.5988269,4.014745,0,0.3111124,-0.3111124,5.103973,85.06606,0.1965156,0.3251125,0,0,4.014745
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.3891549,0.3891549,0,0,0,0.3891549,0,0,5.551115E-17,0,0,0.4096367,0.3891549,0,0,0.9445074,3.703632,0,0.4096367,-0.4096367,4.672179,77.86948,0.1965156,0.4280704,0,0,3.703632
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.456535,1.456535,1.7,0,0.5202,1.456535,0,0,0,0,0,0,0,0.2434653,0.2312921,1.399659,3.293996,0.2312921,0,0.2312921,4.891602,81.52653,0.1965374,1.602188,0,1.7,3.293996
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.3806473,0.3806473,0,0,0,0.3806473,0,0,0,0,0,0.4006813,0.3806473,0,0,1.168367,3.502158,0,0.4006813,-0.4006813,4.469246,74.48729,0.1965374,0.418712,0,0,3.502158
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1936609,0.1936609,0,0,0,0.1936609,0,0,2.775558E-17,0,0,0.2038536,0.1936609,0,0,1.613569,3.101477,0,0.2038536,-0.2038536,4.254366,70.90595,0.1965374,0.213027,0,0,3.101477
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2507746,0.2507746,0,0,0,0.2507746,0,0,5.551115E-17,0,0,0.2639732,0.2507746,0,0,1.840073,2.897624,0,0.2639732,-0.2639732,3.976114,66.26842,0.1965374,0.275852,0,0,2.897624
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1865477,0.1865477,0,0,0,0.1865477,0,0,2.775558E-17,0,0,0.196366,0.1865477,0,0,2.133376,2.63365,0,0.196366,-0.196366,3.769125,62.81863,0.1965374,0.2052025,0,0,2.63365
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.04921238,0.04921238,0,0,0,0.04921238,0,0,0,0,0,0.05180251,0.04921238,0,0,2.351561,2.437284,0,0.05180251,-0.05180251,3.714521,61.90856,0.1965374,0.05413362,0,0,2.437284
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1325669,0.1325669,0,0,0,0.1325669,0,0,2.775558E-17,0,0,0.1395441,0.1325669,0,0,2.409119,2.385482,0,0.1395441,-0.1395441,3.567429,59.45702,0.1965374,0.1458236,0,0,2.385482
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1410164,0.1410164,0,0,0,0.1410164,0,0,0,0,0,0.1484383,0.1410164,0,0,2.564168,2.245938,0,0.1484383,-0.1484383,3.410961,56.84923,0.1965374,0.155118,0,0,2.245938
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1346438,0.1346438,0,0,0,0.1346438,0,0,2.775558E-17,0,0,0.1417303,0.1346438,0,0,2.7291,2.097499,0,0.1417303,-0.1417303,3.261564,54.35929,0.1965374,0.1481082,0,0,2.097499
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.09095333,0.09095333,0,0,0,0.09095333,33.14402,0,0,0,0.03014559,0.09574034,0.09095333,0,0,2.886578,1.955769,0,0.06559475,-0.06559475,3.192421,53.20691,0.1965374,0.1000487,0.02411647,0,1.985915
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2105771,0.2105771,0,0,0,0.2105771,127.7129,0,0,0,0.2689341,0.2216601,0.2105771,0,0,2.959461,1.890174,0.04727399,0,0.04727399,3.237269,53.95438,0.1965303,0.2316348,0.2151473,0,2.159108
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.600059,1.600059,1.7,0,0.5202,1.600059,45.3194,0,0,0,0.7251372,0,0,0.09994076,0.09494372,2.912187,1.932721,0.8200809,0,0.8200809,4.015266,66.92097,0.1965902,1.760065,0.5801098,1.7,2.657858
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.035605,1.035605,1.7,0,0.5202,1.035605,114.5839,0,0,0,1.186637,0,0,0.6643946,0.6311749,2.092106,2.670794,1.817811,0,1.817811,5.739794,95.66303,0.1966127,1.139166,0.9493093,1.7,3.85743
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.316599,1.316599,0.425,0,0.172125,1.316599,108.9322,0.221381,0,0,1.434201,0.9385255,0.8915992,0,0,0.2742943,4.306824,0.2742943,0,0.2742943,6.000012,100,0.1965714,1.448259,1.147361,1.7,5.741025
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.4807107,0.4807107,0,0,0,0.4807107,355.8772,1.204728,0,0,1.71074,0.5060112,0.4807107,0,0,0,4.553689,0,0,0,6.000012,100,0.1965714,0.5287817,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.4879916,0.4879916,0,0,0,0.4879916,337.1555,1.131615,0,0,1.64529,0.5136754,0.4879916,0,0,0,4.553689,0,0,0,6.000012,100,0.1965714,0.5367908,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965714,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1692202,0.1692202,0,0,0,0.1692202,781.0075,1.143496,0,0,1.321623,0.1781266,0.1692202,0,0,0,4.553689,0,0,0,6.000012,100,0.1965714,0.1861423,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.182496,1.182496,0,0,0,1.182496,74.81906,0,0,0,0.8847325,1.244733,1.182496,0,0,0,4.553689,0,0.3600002,-0.3600002,5.620538,93.67545,0.1965714,1.300746,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.550446,0.550446,0,0,0,0.550446,65.47268,0,0,0,0.3603917,0.5794168,0.550446,0,0,0.4000002,4.193689,0,0.2190251,-0.2190251,5.389666,89.82758,0.1965714,0.6054906,0.2883134,0,4.55408
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6065234,0.6065234,0,0,0,0.6065234,41.21241,0,0,0,0.2499629,0.6384457,0.6065234,0,0,0.6433614,3.974664,0,0.3884828,-0.3884828,4.980169,83.00265,0.1965714,0.6671757,0.1999703,0,4.224627
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.343863,0.343863,0,0,0,0.343863,0,0,0,0,0,0.3619611,0.343863,0,0,1.075009,3.586181,0,0.3619611,-0.3619611,4.598629,76.64365,0.1965714,0.3782493,0,0,3.586181
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1873067,0.1873067,0,0,0,0.1873067,0,0,0,0,0,0.197165,0.1873067,0,0,1.477188,3.22422,0,0.197165,-0.197165,4.390799,73.17982,0.1965714,0.2060374,0,0,3.22422
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69626,3.027055,0,0,0,4.390799,73.17982,0.1965714,0,0,0,3.027055
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2891203,0.2891203,0,0,0,0.2891203,0,0,5.551115E-17,0,0,0.3043371,0.2891203,0,0,1.69626,3.027055,0,0.3043371,-0.3043371,4.069999,67.83318,0.1965714,0.3180323,0,0,3.027055
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1657041,0.1657041,0,0,0,0.1657041,0,0,2.775558E-17,0,0,0.1744254,0.1657041,0,0,2.034412,2.722718,0,0.1744254,-0.1744254,3.886138,64.76884,0.1965714,0.1822745,0,0,2.722718
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.09439016,0.09439016,0,0,0,0.09439016,0,0,1.387779E-17,0,0,0.09935807,0.09439016,0,0,2.228218,2.548292,0,0.09935807,-0.09935807,3.781406,63.0233,0.1965714,0.1038292,0,0,2.548292
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2801215,0.2801215,0,0,0,0.2801215,0,0,0,0,0,0.2948648,0.2801215,0,0,2.338616,2.448934,0,0.2948648,-0.2948648,3.470591,57.84307,0.1965714,0.3081337,0,0,2.448934
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.101557,0.101557,0,0,0,0.101557,0,0,1.387779E-17,0,0,0.1069021,0.101557,0,0,2.666244,2.154069,0,0.1069021,-0.1069021,3.357906,55.96499,0.1965714,0.1117127,0,0,2.154069
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1619103,0.1619103,0,0,0,0.1619103,0,0,0,0,0,0.1704319,0.1619103,0,0,2.785024,2.047167,0,0.1704319,-0.1704319,3.178255,52.97082,0.1965714,0.1781013,0,0,2.047167
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04138413,0.04138413,0,0,0,0.04138413,0,0,0,0,0,0.04356224,0.04138413,0,0,2.974393,1.876735,0,0.04356224,-0.04356224,3.132337,52.20551,0.1965714,0.04552254,0,0,1.876735
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3783237,0.3783237,0,0,0,0.3783237,0,0,5.551115E-17,0,0,0.3982354,0.3783237,0,0,3.022795,1.833173,0,0.3982354,-0.3982354,2.71256,45.20924,0.1965714,0.416156,0,0,1.833173
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1603145,0.1603145,0,0,0,0.1603145,0,0,0,0,0,0.1687521,0.1603145,0,0,3.465279,1.434938,0,0.1687521,-0.1687521,2.534679,42.24457,0.1965714,0.176346,0,0,1.434938
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1219152,0.1219152,0,0,0,0.1219152,37.65642,0,1.387779E-17,0,0.0459089,0.1283318,0.1219152,0,0,3.652781,1.266186,0,0.08242289,-0.08242289,2.447798,40.79655,0.1965714,0.1341067,0.03672712,0,1.312095
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.6574256,0.6574256,0,0,0,0.6574256,56.13819,0,0,0,0.3690668,0.6920269,0.6574256,0,0,3.744362,1.183763,0,0.3229601,-0.3229601,2.107368,35.12273,0.1965714,0.7231681,0.2952535,0,1.55283
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.280344,1.280344,1.7,0,0.5202,1.280344,66.53502,0,0,0,0.8518771,0,0,0.419656,0.3986732,4.103207,0.8608027,1.25055,0,1.25055,3.293744,54.89563,0.1966685,1.408378,0.6815017,1.7,1.71268
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.252005,1.252005,1.7,0,0.5202,1.252005,94.4344,0,0,0,1.182324,0,0,0.4479946,0.4255948,2.852657,1.986298,1.607919,0,1.607919,4.81915,80.31901,0.1967223,1.377206,0.9458591,1.7,3.168622
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.069718,1.069718,0,0,0,1.069718,121.1876,0,0,0,1.296365,1.126019,1.069718,0,0,1.244738,3.433425,0.1703461,0,0.1703461,4.980754,83.01241,0.1966968,1.176689,1.037092,0,4.729789
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.417236,2.417236,1.7,0,0.5202,2.417236,55.17901,0,0,0,1.333807,0.7549857,0.7172364,0,0,1.074392,3.586736,0.5788215,0,0.5788215,5.529873,92.16436,0.1967372,2.65896,1.067046,1.7,4.920544
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.9434137,0.9434137,0,0,0,0.9434137,130.8602,0,0,0,1.234553,0.993067,0.9434137,0,0,0.4955704,4.107676,0.2414863,0,0.2414863,5.758966,95.98258,0.1967009,1.037755,0.9876426,0,5.342229
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.7791178,0,0,1.033202,0,0,0,0,0.2540841,4.325013,0.2540841,0,0.2540841,6.000012,100,0.1966628,0,0.8265615,0,5.358215
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966628,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966628,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.840744,1.840744,1.335755,0,0.4207612,1.840744,28.87786,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.1966628,2.024819,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.227828,1.227828,0,0,0,1.227828,23.99534,0,0,0,0.2946216,1.292451,1.227828,0,0,0,4.553689,0,0.9978291,-0.9978291,4.948208,82.46996,0.1966628,1.350611,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108699,3.55586,0,0,0,4.948208,82.46996,0.1966628,0,0,0,3.55586
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3228687,0.3228687,0,0,0,0.3228687,0,0,0,0,0,0.3398618,0.3228687,0,0,1.108699,3.55586,0,0.3398618,-0.3398618,4.589962,76.49921,0.1966628,0.3551556,0,0,3.55586
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.370079,1.370079,1.7,0,0.5202,1.370079,0,0,0,0,0,0,0,0.3299213,0.3134252,1.486323,3.215998,0.3134252,0,0.3134252,4.887303,81.45489,0.1966921,1.507087,0,1.7,3.215998
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.8991621,0.8991621,0,0,0,0.8991621,0,0,1.110223E-16,0,0,0.9464864,0.8991621,0,0,1.172898,3.498081,0,0.9464864,-0.9464864,3.889619,64.82685,0.1966921,0.9890783,0,0,3.498081
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.06851621,0.06851621,0,0,0,0.06851621,0,0,1.387779E-17,0,0,0.07212232,0.06851621,0,0,2.22455,2.551594,0,0.07212232,-0.07212232,3.813595,63.5598,0.1966921,0.07536783,0,0,2.551594
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01144482,0.01144482,0,0,0,0.01144482,0,0,0,0,0,0.01204718,0.01144482,0,0,2.304686,2.479472,0,0.01204718,-0.01204718,3.800896,63.34815,0.1966921,0.0125893,0,0,2.479472
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.102296,0.102296,0,0,0,0.102296,0,0,1.387779E-17,0,0,0.10768,0.102296,0,0,2.318071,2.467425,0,0.10768,-0.10768,3.687392,61.45641,0.1966921,0.1125256,0,0,2.467425
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2108697,0.2108697,0,0,0,0.2108697,0,0,2.775558E-17,0,0,0.2219681,0.2108697,0,0,2.437716,2.359745,0,0.2219681,-0.2219681,3.453417,57.55683,0.1966921,0.2319566,0,0,2.359745
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2447158,0.2447158,0,0,0,0.2447158,0,0,0,0,0,0.2575956,0.2447158,0,0,2.684347,2.137777,0,0.2575956,-0.2575956,3.181887,53.03135,0.1966921,0.2691874,0,0,2.137777
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.406099,0.406099,0,0,0,0.406099,0,0,5.551115E-17,0,0,0.4274727,0.406099,0,0,2.970564,1.880181,0,0.4274727,-0.4274727,2.731292,45.52143,0.1966921,0.4467089,0,0,1.880181
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1529869,0.1529869,0,0,0,0.1529869,0,0,2.775558E-17,0,0,0.1610388,0.1529869,0,0,3.445534,1.452708,0,0.1610388,-0.1610388,2.561542,42.69228,0.1966921,0.1682856,0,0,1.452708
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.481982,0.481982,0,0,0,0.481982,0,0,0,0,0,0.5073495,0.481982,0,0,3.624466,1.29167,0,0.5073495,-0.5073495,2.026748,33.77907,0.1966921,0.5301802,0,0,1.29167
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1483177,0.1483177,0,0,0,0.1483177,29.99592,0,0,0,0.04448926,0.1561239,0.1483177,0,0,4.188188,0.7843201,0,0.1116346,-0.1116346,1.909075,31.81785,0.1966921,0.1631495,0.0355914,0,0.8288093
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3632824,0.3632824,0,0,0,0.3632824,122.155,0,0,0,0.4437678,0.3824025,0.3632824,0,0,4.312226,0.6726854,0.06136521,0,0.06136521,1.967291,32.78812,0.1966829,0.3996107,0.3550142,0,1.116453
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.029789,1.029789,1.7,0,0.5202,1.029789,75.91721,0,0,0,0.7817873,0,0,0.6702108,0.6367002,4.250861,0.7279141,1.418487,0,1.418487,3.312987,55.21633,0.196765,1.132768,0.6254298,1.7,1.509701
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.832373,2.004553,2.163731,0,2.163731,5.365682,89.42785,0.1966783,0,0.6269844,1.7,2.788283
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.09244557,0,0,0.7610885,0,0,0,0,0.6686429,3.95191,0.6686429,0,0.6686429,6.000012,100,0.1965782,0,0.6088707,0,4.712999
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.896026,0.896026,0,0,0,0.896026,132.9695,0.2482562,0,0,1.191441,0.9431852,0.896026,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,0.9856285,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.8374491,0.8374491,0,0,0,0.8374491,225.3469,1.005641,0,0,1.887166,0.8815254,0.8374491,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,0.9211941,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.9658906,0.9658906,0,0,0,0.9658906,173.5682,0.6597521,0,0,1.676479,1.016727,0.9658906,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,1.06248,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.9678684,0.9678684,0,0,0,0.9678684,170.7959,0.6342702,0,0,1.653079,1.018809,0.9678684,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,1.064655,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.349495,1.349495,0.7803941,0,0.2691476,1.349495,44.39095,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,1.484444,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1040078,0.1040078,0,0,0,0.1040078,244.2375,0.1445441,0,0,0.254026,0.1094818,0.1040078,0,0,0,4.553689,0,0,0,6.000012,100,0.1965782,0.1144085,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.459374,2.459374,1.7,0,0.5202,2.459374,0,0,0,0,0,0.7993411,0.7593741,0,0,0,4.553689,0,0.7993411,-0.7993411,5.157433,85.95704,0.1965782,2.705312,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.238153,1.238153,0,0,0,1.238153,0,0,2.220446E-16,0,0,1.303319,1.238153,0,0,0.8881568,3.754348,0,1.303319,-1.303319,3.783614,63.0601,0.1965782,1.361968,0,0,3.754348
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.314739,2.314739,1.7,0,0.5202,2.314739,0,0,0,0,0,0.6470936,0.6147389,0,0,2.336289,2.451029,0,0.6470936,-0.6470936,3.101517,51.69185,0.1965782,2.546213,0,1.7,2.451029
