Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.364897,0.364897,1.7,0,0.5202,0.364897,0,0,0,0,0,0,0,1.335103,1.268348,3.055282,1.803935,1.268348,0,1.268348,4.304778,71.74615,0.1966826,0.4013868,0,1.7,1.803935
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.786934,2.945448,1.38,0,1.38,5.613961,93.56583,0.1967132,0,0,1.7,2.945448
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.37192,0.37192,0,0,0,0.37192,0,0,5.551115E-17,0,0,0.3914948,0.37192,0,0,0.4069339,4.187449,0,0.3914948,-0.3914948,5.201289,86.68797,0.1967132,0.409112,0,0,4.187449
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.0891844,0.0891844,0,0,0,0.0891844,0,0,0,0,0,0.09387831,0.0891844,0,0,0.8419281,3.795954,0,0.09387831,-0.09387831,5.102333,85.0387,0.1967132,0.09810283,0,0,3.795954
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1561814,0.1561814,0,0,0,0.1561814,0,0,0,0,0,0.1644014,0.1561814,0,0,0.9462373,3.702075,0,0.1644014,-0.1644014,4.929038,82.15047,0.1967132,0.1717995,0,0,3.702075
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01769239,0.01769239,0,0,0,0.01769239,0,0,0,0,0,0.01862357,0.01769239,0,0,1.128906,3.537674,0,0.01862357,-0.01862357,4.909407,81.82329,0.1967132,0.01946163,0,0,3.537674
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2118918,0.2118918,0,0,0,0.2118918,0,0,2.775558E-17,0,0,0.223044,0.2118918,0,0,1.149598,3.51905,0,0.223044,-0.223044,4.674298,77.90482,0.1967132,0.233081,0,0,3.51905
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1830691,0.1830691,0,0,0,0.1830691,0,0,0,0,0,0.1927043,0.1830691,0,0,1.397425,3.296006,0,0.1927043,-0.1927043,4.47117,74.51936,0.1967132,0.201376,0,0,3.296006
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1272877,0.1272877,0,0,0,0.1272877,0,0,0,0,0,0.133987,0.1272877,0,0,1.611541,3.103302,0,0.133987,-0.133987,4.329936,72.16544,0.1967132,0.1400164,0,0,3.103302
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2830396,0.2830396,0,0,0,0.2830396,6.543335,0,0,0,0.01852023,0.2979364,0.2830396,0,0,1.760415,2.969315,0,0.2794161,-0.2794161,4.035405,67.25661,0.1967132,0.3113435,0.01481618,0,2.987835
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.009160863,0.009160863,0,0,0,0.009160863,1687.461,0,0,0,0.154586,0.009643015,0.009160863,0,0,2.070878,2.689899,0.144943,0,0.144943,4.17291,69.54836,0.1966916,0.01007695,0.1236688,0,2.844485
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.056437,2.056437,1.7,0,0.5202,2.056437,5.643073,0,0,0,0.1160462,0.3751965,0.3564367,0,0,1.925935,2.820348,0,0.2591503,-0.2591503,3.899741,64.99556,0.1966916,2.26208,0.09283698,1.7,2.936394
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1819834,0.1819834,1.634615,0,0.5023499,0.1819834,225.8003,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,2.21388,2.561197,1.790919,0,1.790919,5.598756,93.31242,0.1967027,0.2001817,0.3287352,1.7,2.972116
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.4229606,4.173025,0.2730808,0,0.2730808,5.857823,97.6302,0.196662,0,0.2184646,0,4.446105
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.103428,1.103428,0,0,0,1.103428,42.69127,0,0,0,0.4710672,1.161503,1.103428,0,0,0.1498798,4.418797,0,0.6904355,-0.6904355,5.130041,85.5005,0.196662,1.21377,0.3768538,0,4.889864
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.9170304,3.728362,0.2079356,0,0.2079356,5.327306,88.78825,0.196631,0,0.1663485,0,3.936297
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2370231,0.2370231,0,0,0,0.2370231,166.41,0,0,0,0.3944303,0.249498,0.2370231,0,0,0.7090948,3.915504,0.1449322,0,0.1449322,5.4648,91.07983,0.1966094,0.2607254,0.3155442,0,4.309934
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0,0,0,0.3825581,0,0,0,0,0.5641626,4.045943,0.3825581,0,0.3825581,5.827727,97.12859,0.1965525,0,0.3060465,0,4.428501
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1305385,0.1305385,0,0,0,0.1305385,197.4302,0,0,0,0.2577224,0.1374089,0.1305385,0,0,0.1816045,4.390245,0.1203135,0,0.1203135,5.941866,99.03091,0.1965346,0.1435923,0.206178,0,4.647967
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.468832,1.468832,1.235652,0,0.393433,1.468832,20.88354,1.387779E-17,0,0,0.3067442,0.2454532,0.2331806,0,0,0.06129095,4.498527,0.06129095,0,0.06129095,6.000012,100,0.1965388,1.615716,0.2453953,1.7,4.805271
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.068495,1.068495,0,0,0,1.068495,17.05214,0,2.220446E-16,0,0.1822012,1.124731,1.068495,0,0,0,4.553689,0,0.9425301,-0.9425301,5.006498,83.44147,0.1965388,1.175344,0.145761,0,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.047256,3.611159,0,0,0,5.006498,83.44147,0.1965388,0,0,0,3.611159
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4578009,0.4578009,0,0,0,0.4578009,0,0,5.551115E-17,0,0,0.4818957,0.4578009,0,0,1.047256,3.611159,0,0.4818957,-0.4818957,4.498536,74.97544,0.1965388,0.5035809,0,0,3.611159
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.294486,2.294486,1.7,0,0.5202,2.294486,0,0,0,0,0,0.6257746,0.5944858,0,0,1.582695,3.129263,0,0.6257746,-0.6257746,3.838911,63.98172,0.1965388,2.523934,0,1.7,3.129263
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.442048,1.442048,1.7,0,0.5202,1.442048,0,0,0,0,0,0,0,0.257952,0.2450544,2.278,2.503489,0.2450544,0,0.2450544,4.07139,67.85637,0.1965616,1.586253,0,1.7,2.503489
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1784928,0.1784928,1.631124,0,0.501397,0.1784928,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.032946,2.724038,1.38,0,1.38,5.380573,89.67604,0.1966331,0.1963421,0,1.7,2.724038
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2277291,0.2277291,0,0,0,0.2277291,0,0,2.775558E-17,0,0,0.2397149,0.2277291,0,0,0.6529459,3.966038,0,0.2397149,-0.2397149,5.127892,85.46468,0.1966331,0.250502,0,0,3.966038
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4760693,0.4760693,0,0,0,0.4760693,0,0,0,0,0,0.5011256,0.4760693,0,0,0.9192958,3.726323,0,0.5011256,-0.5011256,4.599659,76.66083,0.1966331,0.5236762,0,0,3.726323
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2660485,0.2660485,0,0,0,0.2660485,0,0,0,0,0,0.280051,0.2660485,0,0,1.476102,3.225197,0,0.280051,-0.280051,4.304459,71.74084,0.1966331,0.2926533,0,0,3.225197
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3228059,0.3228059,0,0,0,0.3228059,0,0,0,0,0,0.3397956,0.3228059,0,0,1.78727,2.945146,0,0.3397956,-0.3397956,3.946283,65.77125,0.1966331,0.3550864,0,0,2.945146
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3743713,0.3743713,0,0,0,0.3743713,0,0,5.551115E-17,0,0,0.394075,0.3743713,0,0,2.16482,2.60535,0,0.394075,-0.394075,3.530891,58.84807,0.1966331,0.4118084,0,0,2.60535
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2980431,0.2980431,0,0,0,0.2980431,0,0,5.551115E-17,0,0,0.3137296,0.2980431,0,0,2.602682,2.211276,0,0.3137296,-0.3137296,3.200191,53.33642,0.1966331,0.3278475,0,0,2.211276
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.3591557,0.3591557,0,0,0,0.3591557,0,0,5.551115E-17,0,0,0.3780586,0.3591557,0,0,2.95127,1.897546,0,0.3780586,-0.3780586,2.801683,46.69462,0.1966331,0.3950712,0,0,1.897546
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2228514,0.2228514,0,0,0,0.2228514,11.28127,0,2.775558E-17,0,0.02514046,0.2345804,0.2228514,0,0,3.371335,1.519487,0,0.20944,-0.20944,2.580914,43.01514,0.1966331,0.2451365,0.02011237,0,1.544628
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.9501385,0.9501385,0,0,0,0.9501385,20.88601,0,1.110223E-16,0,0.198446,1.000146,0.9501385,0,0,3.604046,1.310047,0,0.8016998,-0.8016998,1.735848,28.93074,0.1966331,1.045152,0.1587568,0,1.508493
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.007561163,0.007561163,0,0,0,0.007561163,4255.742,0,0,0,0.3217836,0.007959118,0.007561163,0,0,4.494824,0.5083475,0.3138244,0,0.3138244,2.033568,33.89273,0.1965865,0.008317279,0.2574269,0,0.8301311
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.087139,1.087139,1.7,0,0.5202,1.087139,65.9574,0,0,0,0.7170489,0,0,0.6128605,0.5822175,4.180999,0.7907895,1.299266,0,1.299266,3.26616,54.43589,0.1966857,1.195853,0.5736392,1.7,1.507838
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.42888,1.42888,1.7,0,0.5202,1.42888,66.55267,0,0,0,0.9509577,0,0,0.2711203,0.2575643,2.881733,1.960129,1.208522,0,1.208522,4.412665,73.54427,0.1967751,1.571768,0.7607661,1.7,2.911087
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0.66942,0,0.2388517,0,0,0,0,0,1.037262,0,0,0.66942,0.635949,1.673211,3.047799,1.673211,0,1.673211,6.000012,100,0.1965829,0,0.8298096,1.7,4.085061
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965829,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.897511,1.897511,0.7055197,0,0.2487069,1.897511,66.12492,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.1965829,2.087262,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.6493729,0.6493729,0,0,0,0.6493729,84.74094,0,0,0,0.5502847,0.6835504,0.6493729,0,0,0,4.553689,0,0.1332657,-0.1332657,5.859538,97.65877,0.1965829,0.7143102,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.5058686,0,0,0.6539416,0,0,0,0,0.148073,4.420423,0.148073,0,0.148073,6.000012,100,0.196561,0,0.5231532,0,5.074365
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196561,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.5640019,0.5640019,0,0,0,0.5640019,55.58613,0,0,0,0.3135068,0.5936862,0.5640019,0,0,0,4.553689,0,0.2801794,-0.2801794,5.704677,95.07776,0.196561,0.620402,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.6621393,0.6621393,0,0,0,0.6621393,0,0,1.110223E-16,0,0,0.6969887,0.6621393,0,0,0.3113104,4.27351,0,0.6969887,-0.6969887,4.969986,82.83294,0.196561,0.7283532,0,0,4.27351
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.991358,1.991358,1.7,0,0.5202,1.991358,0,0,0,0,0,0.3066922,0.2913575,0,0,1.085742,3.576521,0,0.3066922,-0.3066922,4.646705,77.44492,0.196561,2.190493,0,1.7,3.576521
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3830827,0.3830827,1.7,0,0.5202,0.3830827,0,0,0,0,0,0,0,1.316917,1.251071,1.426511,3.269829,1.251071,0,1.251071,5.833575,97.22606,0.196667,0.421391,0,1.7,3.269829
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1754399,4.395793,0,0,0,5.833575,97.22606,0.196667,0,0,0,4.395793
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3154381,0.3154381,0,0,0,0.3154381,0,0,0,0,0,0.3320401,0.3154381,0,0,0.1754399,4.395793,0,0.3320401,-0.3320401,5.483574,91.39272,0.196667,0.3469819,0,0,4.395793
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1629953,0.1629953,0,0,0,0.1629953,0,0,0,0,0,0.171574,0.1629953,0,0,0.5443734,4.063753,0,0.171574,-0.171574,5.302719,88.37848,0.196667,0.1792949,0,0,4.063753
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1440361,0.1440361,0,0,0,0.1440361,0,0,0,0,0,0.1516169,0.1440361,0,0,0.7350112,3.892179,0,0.1516169,-0.1516169,5.142901,85.71484,0.196667,0.1584397,0,0,3.892179
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2346143,0.2346143,0,0,0,0.2346143,0,0,2.775558E-17,0,0,0.2469625,0.2346143,0,0,0.9034745,3.740562,0,0.2469625,-0.2469625,4.882579,81.37616,0.196667,0.2580758,0,0,3.740562
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1909727,0.1909727,0,0,0,0.1909727,0,0,0,0,0,0.2010239,0.1909727,0,0,1.177877,3.493599,0,0.2010239,-0.2010239,4.670682,77.84454,0.196667,0.2100699,0,0,3.493599
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1057604,0.1057604,0,0,0,0.1057604,0,0,1.387779E-17,0,0,0.1113267,0.1057604,0,0,1.401237,3.292576,0,0.1113267,-0.1113267,4.553333,75.88873,0.196667,0.1163364,0,0,3.292576
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.524933,3.181249,0,0,0,4.553333,75.88873,0.196667,0,0,0,3.181249
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2336887,0.2336887,0,0,0,0.2336887,0,0,0,0,0,0.2459881,0.2336887,0,0,1.524933,3.181249,0,0.2459881,-0.2459881,4.294039,71.56718,0.196667,0.2570575,0,0,3.181249
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05050879,0.05050879,0,0,0,0.05050879,235.9857,0,0,0,0.1191935,0.05316714,0.05050879,0,0,1.798253,2.935261,0.06602637,0,0.06602637,4.356677,72.61114,0.1966572,0.05555966,0.09535481,0,3.054454
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.7463363,0.7463363,0,0,0,0.7463363,70.47128,0,0,0,0.5259527,0.7856172,0.7463363,0,0,1.732227,2.994684,0,0.2596644,-0.2596644,4.082967,68.04931,0.1966572,0.8209699,0.4207622,0,3.520637
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.9403329,0.9403329,0,0,0,0.9403329,102.5679,0,0,0,0.9644794,0.9898241,0.9403329,0,0,2.020743,2.73502,0,0.02534464,-0.02534464,4.056251,67.60405,0.1966572,1.034366,0.7715836,0,3.6995
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.282152,1.282152,1.7,0,0.5202,1.282152,114.6784,0,0,0,1.470351,0,0,0.4178479,0.3969555,2.048904,2.709676,1.867307,0,1.867307,5.827734,97.12871,0.1966719,1.410367,1.176281,1.7,4.180027
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.325591,0,0,1.507188,0,0,0,0,0.1815969,4.390252,0.1815969,0,0.1815969,6.000012,100,0.1966451,0,1.205751,0,5.89744
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.090955,2.090955,0.7109554,0,0.2501908,2.090955,88.28938,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966451,2.300051,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3780741,0.3780741,0,0,0,0.3780741,506.5956,1.517334,0,0,1.915307,0.3979727,0.3780741,0,0,0,4.553689,0,0,0,6.000012,100,0.1966451,0.4158815,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.319573,1.319573,0.425,0,0.172125,1.319573,135.3385,0.8442348,0,0,1.78589,0.9416555,0.8945727,0,0,0,4.553689,0,0,0,6.000012,100,0.1966451,1.45153,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.71391,1.71391,0.4321256,0,0.1740703,1.71391,78.72331,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.1966451,1.885301,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.8403076,0.8403076,0,0,0,0.8403076,136.3988,0.2616351,0,0,1.146169,0.8845344,0.8403076,0,0,0,4.553689,0,0,0,6.000012,100,0.1966451,0.9243384,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.7959589,0.7959589,0,0,0,0.7959589,100.1322,0,0,0,0.7970111,0.8378515,0.7959589,0,0,0,4.553689,0,0.04084045,-0.04084045,5.956963,99.28251,0.1966451,0.8755549,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.758559,2.758559,1.7,0,0.5202,2.758559,10.55915,0,0,0,0.2912804,1.114272,1.058558,0,0,0.04537828,4.512848,0,0.8229917,-0.8229917,5.089453,84.82404,0.1966451,3.034414,0.2330243,1.7,4.804129
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.084865,1.084865,0,0,0,1.084865,0,0,0,0,0,1.141963,1.084865,0,0,0.9598135,3.689857,0,1.141963,-1.141963,3.885718,64.76184,0.1966451,1.193352,0,0,3.689857
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.5429413,0.5429413,0,0,0,0.5429413,0,0,0,0,0,0.5715172,0.5429413,0,0,2.228661,2.547894,0,0.5715172,-0.5715172,3.283286,54.72132,0.1966451,0.5972355,0,0,2.547894
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.414136,2.414136,1.7,0,0.5202,2.414136,0,0,0,0,0,0.7517225,0.7141364,0,0,2.863681,1.976377,0,0.7517225,-0.7517225,2.490901,41.51493,0.1966451,2.65555,0,1.7,1.976377
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.698928,1.224654,1.38,0,1.38,3.800084,63.33461,0.1966753,0,0,1.7,1.224654
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1165043,0.1165043,1.569136,0,0.4844741,0.1165043,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.318928,2.466654,1.38,0,1.38,5.109267,85.15428,0.1967321,0.1281547,0,1.7,2.466654
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2975003,0.2975003,0,0,0,0.2975003,0,0,5.551115E-17,0,0,0.3131582,0.2975003,0,0,0.9389277,3.708654,0,0.3131582,-0.3131582,4.779169,79.65266,0.1967321,0.3272503,0,0,3.708654
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.187113,0.187113,0,0,0,0.187113,0,0,2.775558E-17,0,0,0.1969611,0.187113,0,0,1.286881,3.395496,0,0.1969611,-0.1969611,4.571554,76.19241,0.1967321,0.2058243,0,0,3.395496
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.09655438,0.09655438,0,0,0,0.09655438,0,0,1.387779E-17,0,0,0.1016362,0.09655438,0,0,1.505727,3.198535,0,0.1016362,-0.1016362,4.46442,74.40685,0.1967321,0.1062098,0,0,3.198535
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2359799,0.2359799,0,0,0,0.2359799,0,0,2.775558E-17,0,0,0.2483999,0.2359799,0,0,1.618656,3.096899,0,0.2483999,-0.2483999,4.202584,70.04292,0.1967321,0.2595779,0,0,3.096899
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3091489,0.3091489,0,0,0,0.3091489,0,0,5.551115E-17,0,0,0.3254198,0.3091489,0,0,1.894656,2.848499,0,0.3254198,-0.3254198,3.859561,64.32589,0.1967321,0.3400638,0,0,2.848499
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2020146,0.2020146,0,0,0,0.2020146,0,0,0,0,0,0.2126469,0.2020146,0,0,2.256233,2.523079,0,0.2126469,-0.2126469,3.635412,60.59007,0.1967321,0.222216,0,0,2.523079
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2581917,0.2581917,0,0,0,0.2581917,0,0,5.551115E-17,0,0,0.2717808,0.2581917,0,0,2.492508,2.310432,0,0.2717808,-0.2717808,3.348929,55.81538,0.1967321,0.2840109,0,0,2.310432
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2484352,0.2484352,0,0,0,0.2484352,36.80103,0,0,0,0.09142672,0.2615108,0.2484352,0,0,2.794487,2.038651,0,0.1700841,-0.1700841,3.169645,52.82731,0.1967321,0.2732788,0.07314137,0,2.130078
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.983469,1.868567,0.3816668,0,0.3816668,3.531726,58.86198,0.1966758,0,0.3053335,0,2.250234
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2299242,0.2299242,0,0,0,0.2299242,209.7926,0,0,0,0.482364,0.2420254,0.2299242,0,0,2.601802,2.212067,0.2403385,0,0.2403385,3.759731,62.66206,0.1966403,0.2529166,0.3858912,0,2.694431
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.361464,2.428372,0.595949,0,0.595949,4.325098,72.08482,0.1965525,0,0.4767592,0,3.024321
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.054855,1.054855,0,0,0,1.054855,82.76778,0,0,0,0.8730803,1.110374,1.054855,0,0,1.765514,2.964726,0,0.2372938,-0.2372938,4.074968,67.916,0.1965525,1.160341,0.6984643,0,3.837806
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.413643,1.413643,1.7,0,0.5202,1.413643,42.5086,0,0,0,0.6009198,0,0,0.2863569,0.272039,2.029174,2.727432,0.8729589,0,0.8729589,4.90313,81.71867,0.1966188,1.555007,0.4807359,1.7,3.328352
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.156215,3.513095,0.6045356,0,0.6045356,5.476643,91.2772,0.1965298,0,0.4836285,0,4.117631
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.6486176,0.6486176,0,0,0,0.6486176,97.56498,0,0,0,0.6328236,0.6827554,0.6486176,0,0,0.5516797,4.057177,0,0.04993175,-0.04993175,5.42401,90.39999,0.1965298,0.7134794,0.5062589,0,4.690001
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.079893,1.079893,0,0,0,1.079893,75.8928,0,0,0,0.819561,1.136729,1.079893,0,0,0.6071594,4.007246,0,0.3171684,-0.3171684,5.089685,84.82792,0.1965298,1.187882,0.6556488,0,4.826807
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3953514,0.3953514,0,0,0,0.3953514,191.2253,0,0,0,0.7560117,0.4161593,0.3953514,0,0,0.9595688,3.690077,0.3398524,0,0.3398524,5.412097,90.20145,0.1964798,0.4348865,0.6048094,0,4.446089
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.6197164,3.995944,0.299255,0,0.299255,5.695996,94.93307,0.1964358,0,0.239404,0,4.295199
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.3204615,4.265274,0.08811621,0,0.08811621,5.77959,96.32631,0.1964229,0,0.07049298,0,4.35339
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.522483,1.522483,1.7,0,0.5202,1.522483,0,-2.775558E-17,0,0,0,0,0,0.1775169,0.1686411,0.2323452,4.344578,0.1686411,0,0.1686411,5.939577,98.99275,0.1964384,1.674731,0,1.7,4.344578
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.626334,1.626334,1.693391,0,0.5183958,1.626334,0,0,0,0,0,0,0,0.06705699,0.06370414,0.06370414,4.496355,0.06370414,0,0.06370414,6.000012,100,0.1964442,1.788968,0,1.7,4.496355
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964442,0,0,0,4.553689
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964442,0,0,0,4.553689
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.3594249,0.3594249,0,0,0,0.3594249,0,0,5.551115E-17,0,0,0.3783421,0.3594249,0,0,0,4.553689,0,0.3783421,-0.3783421,5.601204,93.35322,0.1964442,0.3953674,0,0,4.553689
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3386422,0.3386422,0,0,0,0.3386422,0,0,0,0,0,0.3564655,0.3386422,0,0,0.4203801,4.175347,0,0.3564655,-0.3564655,5.225457,87.09077,0.1964442,0.3725064,0,0,4.175347
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1023684,0.1023684,0,0,0,0.1023684,0,0,0,0,0,0.1077562,0.1023684,0,0,0.8164528,3.818881,0,0.1077562,-0.1077562,5.111872,85.19769,0.1964442,0.1126052,0,0,3.818881
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06221669,0.06221669,0,0,0,0.06221669,0,0,6.938894E-18,0,0,0.06549125,0.06221669,0,0,0.9361819,3.711125,0,0.06549125,-0.06549125,5.042838,84.04713,0.1964442,0.06843836,0,0,3.711125
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4099368,0.4099368,0,0,0,0.4099368,0,0,5.551115E-17,0,0,0.4315124,0.4099368,0,0,1.00895,3.645634,0,0.4315124,-0.4315124,4.587984,76.46625,0.1964442,0.4509305,0,0,3.645634
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002352313,0.002352313,0,0,0,0.002352313,0,0,4.336809E-19,0,0,0.002476119,0.002352313,0,0,1.488408,3.214122,0,0.002476119,-0.002476119,4.585374,76.42274,0.1964442,0.002587545,0,0,3.214122
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.04881839,0.04881839,0,0,0,0.04881839,0,0,0,0,0,0.05138778,0.04881839,0,0,1.491159,3.211645,0,0.05138778,-0.05138778,4.531207,75.51996,0.1964442,0.05370023,0,0,3.211645
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1570349,0.1570349,0,0,0,0.1570349,0,0,2.775558E-17,0,0,0.1652999,0.1570349,0,0,1.548257,3.160258,0,0.1652999,-0.1652999,4.356965,72.61594,0.1964442,0.1727384,0,0,3.160258
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2475583,0.2475583,0,0,0,0.2475583,17.10232,0,5.551115E-17,0,0.04233821,0.2605876,0.2475583,0,0,1.731924,2.994958,0,0.2182494,-0.2182494,4.12691,68.78169,0.1964442,0.2723141,0.03387057,0,3.037296
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3462541,0.3462541,0,0,0,0.3462541,62.67752,0,0,0,0.2170235,0.364478,0.3462541,0,0,1.974423,2.776708,0,0.1474545,-0.1474545,3.971479,66.19119,0.1964442,0.3808795,0.1736188,0,2.993732
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.147608,1.147608,0,0,0,1.147608,36.89396,0,0,0,0.4233979,1.208008,1.147608,0,0,2.138261,2.629254,0,0.7846101,-0.7846101,3.144428,52.40702,0.1964442,1.262368,0.3387183,0,3.052652
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3498097,0.3498097,0,0,0,0.3498097,215.7849,0,0,0,0.7548365,0.3682207,0.3498097,0,0,3.01005,1.844644,0.3866158,0,0.3866158,3.511204,58.51994,0.1963874,0.3847907,0.6038692,0,2.59948
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.3793,1.3793,1.7,0,0.5202,1.3793,63.30815,0,0,0,0.8732089,0,0,0.3207005,0.3046654,2.623435,2.192598,1.177874,0,1.177874,4.628633,77.14374,0.1964753,1.517229,0.6985672,1.7,3.065807
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.294039,1.294039,1.609015,0,0.4953611,1.294039,86.08755,0,0,0,1.114007,0,0,0.3149754,0.2992266,1.44556,3.252685,1.413234,0,1.413234,5.969345,99.48888,0.1965361,1.423443,0.8912056,1.7,4.366692
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8076327,0,0,0.8399591,0,0,0,0,0.03232642,4.524595,0.03232642,0,0.03232642,6.000012,100,0.1965314,0,0.6719673,0,5.364554
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.545816,1.545816,0.5112904,0,0.1956823,1.545816,70.44657,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.1965314,1.700398,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.27216,1.27216,0.425,0,0.172125,1.27216,73.64525,0.04513807,0,0,0.9368854,0.8917474,0.84716,0,0,0,4.553689,0,0,0,6.000012,100,0.1965314,1.399376,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.159634,1.159634,0,0,0,1.159634,93.40034,0,0,0,1.083102,1.220668,1.159634,0,0,0,4.553689,0,0.1375653,-0.1375653,5.855005,97.58323,0.1965314,1.275598,0.866482,0,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.6635058,0,0,0.8163562,0,0,0,0,0.1528504,4.416123,0.1528504,0,0.1528504,6.000012,100,0.1965089,0,0.6530849,0,5.23248
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965089,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965089,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.7812893,0.7812893,0,0,0,0.7812893,0,0,1.110223E-16,0,0,0.8224098,0.7812893,0,0,0,4.553689,0,0.8224098,-0.8224098,5.133116,85.55176,0.1965089,0.8594182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.5648198,0.5648198,0,0,0,0.5648198,0,0,0,0,0,0.5945472,0.5648198,0,0,0.9137887,3.731279,0,0.5945472,-0.5945472,4.506408,75.10665,0.1965089,0.6213018,0,0,3.731279
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.7867076,0.7867076,0,0,0,0.7867076,0,0,0,0,0,0.8281133,0.7867076,0,0,1.574397,3.136732,0,0.8281133,-0.8281133,3.6335,60.55822,0.1965089,0.8653784,0,0,3.136732
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.256847,0.256847,0,0,0,0.256847,0,0,0,0,0,0.2703653,0.256847,0,0,2.494523,2.308619,0,0.2703653,-0.2703653,3.34851,55.80839,0.1965089,0.2825317,0,0,2.308619
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.234488,0.234488,0,0,0,0.234488,0,0,2.775558E-17,0,0,0.2468295,0.234488,0,0,2.794928,2.038253,0,0.2468295,-0.2468295,3.088329,51.47205,0.1965089,0.2579368,0,0,2.038253
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4149599,0.4149599,0,0,0,0.4149599,0,0,5.551115E-17,0,0,0.4367999,0.4149599,0,0,3.069183,1.791424,0,0.4367999,-0.4367999,2.627902,43.79827,0.1965089,0.4564559,0,0,1.791424
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03177878,0.03177878,0,0,0,0.03177878,0,0,0,0,0,0.03345135,0.03177878,0,0,3.554517,1.354624,0,0.03345135,-0.03345135,2.592641,43.21059,0.1965089,0.03495666,0,0,1.354624
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2111417,0.2111417,0,0,0,0.2111417,0,0,2.775558E-17,0,0,0.2222544,0.2111417,0,0,3.591685,1.321173,0,0.2222544,-0.2222544,2.358364,39.30599,0.1965089,0.2322559,0,0,1.321173
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4708664,0.4708664,0,0,0,0.4708664,0,0,5.551115E-17,0,0,0.4956488,0.4708664,0,0,3.838634,1.098918,0,0.4956488,-0.4956488,1.835904,30.59834,0.1965089,0.517953,0,0,1.098918
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1827691,0.1827691,0,0,0,0.1827691,0,0,2.775558E-17,0,0,0.1923885,0.1827691,0,0,4.389355,0.6032695,0,0.1923885,-0.1923885,1.633109,27.21843,0.1965089,0.201046,0,0,0.6032695
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1492338,0.1492338,0,0,0,0.1492338,0,0,2.775558E-17,0,0,0.1570882,0.1492338,0,0,4.60312,0.410881,0,0.1570882,-0.1570882,1.467523,24.45868,0.1965089,0.1641572,0,0,0.410881
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1974506,0.1974506,0,0,0,0.1974506,56.21373,0,0,0,0.1109943,0.2078427,0.1974506,0,0,4.777662,0.2537928,0,0.0968484,-0.0968484,1.365436,22.75723,0.1965089,0.2171957,0.08879547,0,0.3647871
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.735674,0.735674,1.7,0,0.5202,0.735674,65.73533,0,0,0,0.4835977,0,0,0.964326,0.9161097,4.885272,0.1569444,1.399707,0,1.399707,2.693315,44.8885,0.1965922,0.8092414,0.3868781,1.7,0.640542
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.186355,1.186355,1.7,0,0.5202,1.186355,78.245,0,0,0,0.9282635,0,0,0.5136448,0.4879626,3.485564,1.416681,1.416226,0,1.416226,4.036865,67.28095,0.1966729,1.304991,0.7426109,1.7,2.344945
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.283109,1.283109,1.7,0,0.5202,1.283109,106.4395,0,0,0,1.365735,0,0,0.4168908,0.3960462,2.069338,2.691285,1.761782,0,1.761782,5.708238,95.13712,0.1967028,1.41142,1.092588,1.7,4.05702
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.344606,1.344606,0.425,0,0.172125,1.344606,115.3875,0.2759437,0,0,1.551506,0.968006,0.9196057,0,0,0.3075566,4.276888,0.3075566,0,0.3075566,6.000012,100,0.1966578,1.479066,1.241205,1.7,5.828394
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.5222073,0.5222073,0,0,0,0.5222073,356.6394,1.312705,0,0,1.862397,0.5496919,0.5222073,0,0,0,4.553689,0,0,0,6.000012,100,0.1966578,0.574428,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.8983812,0.8983812,0,0,0,0.8983812,206.0253,0.9052284,0,0,1.850893,0.9456644,0.8983812,0,0,0,4.553689,0,0,0,6.000012,100,0.1966578,0.9882193,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966578,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.632054,1.632054,0.5265293,0,0.1998425,1.632054,71.30342,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.1966578,1.79526,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2631039,0.2631039,0,0,0,0.2631039,425.9164,0.8436511,0,0,1.120602,0.2769515,0.2631039,0,0,0,4.553689,0,0,0,6.000012,100,0.1966578,0.2894143,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.8515511,0.8515511,0,0,0,0.8515511,89.0134,0,0,0,0.7579945,0.8963696,0.8515511,0,0,0,4.553689,0,0.138375,-0.138375,5.854152,97.569,0.1966578,0.9367062,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.712076,1.712076,1.555839,0,0.4808439,1.712076,18.58625,0,0,0,0.3182108,0.1644608,0.1562377,0,0,0.15375,4.415314,0.15375,0,0.15375,6.000012,100,0.1966683,1.883284,0.2545686,1.7,4.733525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.563924,1.563924,1.563924,0,0.4830513,1.563924,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966683,1.720317,0,1.7,4.553689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.909362,1.909362,1.7,0,0.5202,1.909362,0,0,0,0,0,0.2203814,0.2093623,0,0,0,4.553689,0,0.2203814,-0.2203814,5.76771,96.1283,0.1966683,2.100299,0,1.7,4.553689
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.6310594,0.6310594,0,0,0,0.6310594,0,0,0,0,0,0.6642731,0.6310594,0,0,0.2448682,4.333308,0,0.6642731,-0.6642731,5.067504,84.45824,0.1966683,0.6941653,0,0,4.333308
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829494,3.669034,0,0,0,5.067504,84.45824,0.1966683,0,0,0,3.669034
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829494,3.669034,0,0,0,5.067504,84.45824,0.1966683,0,0,0,3.669034
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.19024,0.19024,0,0,0,0.19024,0,0,2.775558E-17,0,0,0.2002527,0.19024,0,0,0.9829494,3.669034,0,0.2002527,-0.2002527,4.85642,80.94016,0.1966683,0.209264,0,0,3.669034
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1503659,0.1503659,0,0,0,0.1503659,0,0,0,0,0,0.1582799,0.1503659,0,0,1.205452,3.468782,0,0.1582799,-0.1582799,4.689578,78.15948,0.1966683,0.1654025,0,0,3.468782
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1756203,0.1756203,0,0,0,0.1756203,0,0,2.775558E-17,0,0,0.1848635,0.1756203,0,0,1.381319,3.310502,0,0.1848635,-0.1848635,4.494715,74.91176,0.1966683,0.1931824,0,0,3.310502
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1346909,0.1346909,0,0,0,0.1346909,0,0,2.775558E-17,0,0,0.1417798,0.1346909,0,0,1.586723,3.125638,0,0.1417798,-0.1417798,4.345265,72.42094,0.1966683,0.1481599,0,0,3.125638
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1537142,0.1537142,0,0,0,0.1537142,0,0,2.775558E-17,0,0,0.1618045,0.1537142,0,0,1.744256,2.983859,0,0.1618045,-0.1618045,4.174708,69.57834,0.1966683,0.1690857,0,0,2.983859
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3749881,0.3749881,0,0,0,0.3749881,0,0,0,0,0,0.3947243,0.3749881,0,0,1.924039,2.822054,0,0.3947243,-0.3947243,3.758633,62.64375,0.1966683,0.4124869,0,0,2.822054
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1589153,0.1589153,0,0,0,0.1589153,0,0,0,0,0,0.1672792,0.1589153,0,0,2.362621,2.42733,0,0.1672792,-0.1672792,3.582305,59.70496,0.1966683,0.1748068,0,0,2.42733
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2433277,0.2433277,0,0,0,0.2433277,14.21265,0,0,0,0.03458332,0.2561345,0.2433277,0,0,2.548487,2.260051,0,0.2215511,-0.2215511,3.348769,55.81271,0.1966683,0.2676605,0.02766665,0,2.294634
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.175535,1.175535,0,0,0,1.175535,12.94178,0,2.220446E-16,0,0.1521351,1.237405,1.175535,0,0,2.794655,2.038499,0,1.08527,-1.08527,2.204795,36.7465,0.1966683,1.293088,0.1217081,0,2.190634
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.9773768,0.9773768,1.7,0,0.5202,0.9773768,11.83401,0,0,0,0.1156629,0,0,0.7226232,0.6864921,4.00051,0.9532296,0.802155,0,0.802155,2.965786,49.42966,0.1967387,1.075114,0.09253032,1.7,1.068892
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.530387,1.530387,1.7,0,0.5202,1.530387,32.00916,0,0,0,0.4898639,0,0,0.1696133,0.1611327,3.198355,1.675169,0.6509966,0,0.6509966,3.583375,59.7228,0.1967866,1.683425,0.3918911,1.7,2.165033
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.438952,0.438952,1.7,0,0.5202,0.438952,78.5,0,0,0,0.3445773,0,0,1.261048,1.197996,2.547359,2.261066,1.542573,0,1.542573,5.046788,84.11297,0.1968483,0.4828472,0.2756619,1.7,2.605643
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,1.004786,3.649382,0.261449,0,0.261449,5.294821,88.24683,0.1968102,0,0.2091592,0,3.910831
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.579751,1.579751,1.366133,0,0.4290543,1.579751,61.288,2.220446E-16,0,0,0.9681978,0.2248609,0.2136178,0,0,0.7433369,3.884686,0.7433369,0,0.7433369,6.000012,100,0.1968605,1.737726,0.7745582,1.7,4.852883
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.340978,0.340978,0,0,0,0.340978,385.2441,0.9546733,0,0,1.313598,0.3589242,0.340978,0,0,0,4.553689,0,0,0,6.000012,100,0.1968605,0.3750758,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.513446,1.513446,0.7316884,0,0.2558509,1.513446,54.3728,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.1968605,1.664791,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.971329,2.971329,1.7,0,0.5202,2.971329,28.25478,2.220446E-16,0,0.1884623,0.8395424,1.338241,1.271329,0,0,0,4.553689,0,0.498699,-0.498699,5.474337,91.23877,0.1968605,3.268462,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.293677,1.293677,1.253858,0,0.3984032,1.293677,46.07215,0,0,0,0.5960248,0.04191481,0.03981907,0,0,0.55411,4.05499,0.55411,0,0.55411,6.000012,100,0.196898,1.423045,0.4768198,1.7,4.651015
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.697665,1.697665,1.437772,0,0.4486118,1.697665,16.11458,1.110223E-16,0,0,0.2735716,0.2735716,0.2598931,0,0,0,4.553689,0,0,0,6.000012,100,0.196898,1.867432,0.2188573,1.7,4.82726
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196898,0,0,0,4.553689
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.6843307,0.6843307,0,0,0,0.6843307,0,0,0,0,0,0.7203481,0.6843307,0,0,0,4.553689,0,0.7203481,-0.7203481,5.240698,87.3448,0.196898,0.7527638,0,0,4.553689
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.573978,1.573978,1.7,0,0.5202,1.573978,0,0,0,0,0,0,0,0.1260221,0.119721,0.8003868,3.833341,0.119721,0,0.119721,5.354276,89.23775,0.1969088,1.731376,0,1.7,3.833341
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.0860569,0.0860569,0,0,0,0.0860569,0,0,0,0,0,0.09058622,0.0860569,0,0,0.6806658,3.94109,0,0.09058622,-0.09058622,5.25879,87.64632,0.1969088,0.09466259,0,0,3.94109
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2646971,0.2646971,0,0,0,0.2646971,0,0,5.551115E-17,0,0,0.2786285,0.2646971,0,0,0.7813172,3.850503,0,0.2786285,-0.2786285,4.965089,82.75132,0.1969088,0.2911668,0,0,3.850503
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.07524198,0.07524198,0,0,0,0.07524198,0,0,0,0,0,0.07920209,0.07524198,0,0,1.090904,3.571875,0,0.07920209,-0.07920209,4.881603,81.35989,0.1969088,0.08276618,0,0,3.571875
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178907,3.492673,0,0,0,4.881603,81.35989,0.1969088,0,0,0,3.492673
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2974316,0.2974316,0,0,0,0.2974316,0,0,0,0,0,0.3130859,0.2974316,0,0,1.178907,3.492673,0,0.3130859,-0.3130859,4.551581,75.85954,0.1969088,0.3271747,0,0,3.492673
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.0892228,0.0892228,0,0,0,0.0892228,0,0,0,0,0,0.09391873,0.0892228,0,0,1.52678,3.179587,0,0.09391873,-0.09391873,4.452582,74.20956,0.1969088,0.09814508,0,0,3.179587
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04179926,0.04179926,0,0,0,0.04179926,0,0,6.938894E-18,0,0,0.04399922,0.04179926,0,0,1.631134,3.085668,0,0.04399922,-0.04399922,4.406203,73.43657,0.1969088,0.04597919,0,0,3.085668
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4458348,0.4458348,0,0,0,0.4458348,0,0,5.551115E-17,0,0,0.4692998,0.4458348,0,0,1.680022,3.041669,0,0.4692998,-0.4692998,3.911518,65.19183,0.1969088,0.4904183,0,0,3.041669
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1184161,0.1184161,0,0,0,0.1184161,0,0,1.387779E-17,0,0,0.1246486,0.1184161,0,0,2.201466,2.572369,0,0.1246486,-0.1246486,3.780127,63.00198,0.1969088,0.1302578,0,0,2.572369
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1090354,0.1090354,0,0,0,0.1090354,115.2689,0,0,0,0.125684,0.1147741,0.1090354,0,0,2.339965,2.447721,0.01090985,0,0.01090985,3.790477,63.17448,0.1969073,0.119939,0.1005472,0,2.573405
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.8781785,0.8781785,0,0,0,0.8781785,36.96761,0,0,0,0.3246416,0.9243984,0.8781785,0,0,2.329055,2.45754,0,0.5997568,-0.5997568,3.158277,52.63785,0.1969073,0.9659963,0.2597132,0,2.782181
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.400653,1.400653,1.7,0,0.5202,1.400653,24.93059,0,0,0,0.3491912,0,0,0.2993465,0.2843792,2.995451,1.857783,0.6335704,0,0.6335704,3.759335,62.65546,0.1969566,1.540719,0.2793529,1.7,2.206974
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.234624,1.234624,1.7,0,0.5202,1.234624,59.52576,0,0,0,0.7349195,0,0,0.4653756,0.4421068,2.361881,2.427996,1.177026,0,1.177026,4.87596,81.26584,0.1970462,1.358087,0.5879356,1.7,3.162915
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4557547,0.4557547,0,0,0,0.4557547,246.8412,0,0,0,1.12499,0.4797418,0.4557547,0,0,1.184855,3.48732,0.6452485,0,0.6452485,5.488097,91.46809,0.1969522,0.5013302,0.8999922,0,4.61231
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.816241,0.816241,0,0,0,0.816241,187.1362,0.1286754,0,0,1.527483,0.8592011,0.816241,0,0,0.5396062,4.068043,0.5396062,0,0.5396062,6.000012,100,0.1968736,0.8978651,1.221986,0,5.595526
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1516996,0.1516996,0,0,0,0.1516996,1001.089,1.358964,0,0,1.518648,0.1596838,0.1516996,0,0,0,4.553689,0,0,0,6.000012,100,0.1968736,0.1668695,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4110992,0.4110992,0,0,0,0.4110992,282.7931,0.7298243,0,0,1.16256,0.432736,0.4110992,0,0,0,4.553689,0,0,0,6.000012,100,0.1968736,0.4522091,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1967885,0.1967885,0,0,0,0.1967885,643.0248,1.058253,0,0,1.265399,0.2071458,0.1967885,0,0,0,4.553689,0,0,0,6.000012,100,0.1968736,0.2164673,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5009899,0.5009899,0,0,0,0.5009899,163.4801,0.291661,0,0,0.8190188,0.5273578,0.5009899,0,0,0,4.553689,0,0,0,6.000012,100,0.1968736,0.5510889,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1817631,0.1817631,0,0,0,0.1817631,353.0244,0.4503385,0,0,0.641668,0.1913295,0.1817631,0,0,0,4.553689,0,0,0,6.000012,100,0.1968736,0.1999394,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.6369474,0.6369474,0,0,0,0.6369474,33.83513,1.110223E-16,0,0,0.215512,0.670471,0.6369474,0,0,0,4.553689,0,0.4549589,-0.4549589,5.520443,92.0072,0.1968736,0.7006421,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.50551,4.09873,0,0,0,5.520443,92.0072,0.1968736,0,0,0,4.09873
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.07643,1.07643,0,0,0,1.07643,0,0,0,0,0,1.133085,1.07643,0,0,0.50551,4.09873,0,1.133085,-1.133085,4.326067,72.10098,0.1968736,1.184073,0,0,4.09873
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764493,2.965645,0,0,0,4.326067,72.10098,0.1968736,0,0,0,2.965645
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.681773,2.681773,1.7,0,0.5202,2.681773,0,0,0,0,0,1.033446,0.9817734,0,0,1.764493,2.965645,0,1.033446,-1.033446,3.23672,53.94522,0.1968736,2.949951,0,1.7,2.965645
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05086442,0.05086442,1.503496,0,0.4665544,0.05086442,0,0,0,0,0,0,0,1.452632,1.38,2.912766,1.9322,1.38,0,1.38,4.545903,75.76489,0.1969146,0.05595086,0,1.7,1.9322
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2994792,0.2994792,1.7,0,0.5202,0.2994792,0,0,0,0,0,0,0,1.400521,1.330495,1.532766,3.1742,1.330495,0,1.330495,5.808121,96.80182,0.1970066,0.3294271,0,1.7,3.1742
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3736993,0.3736993,0,0,0,0.3736993,0,0,5.551115E-17,0,0,0.3933677,0.3736993,0,0,0.2022711,4.371645,0,0.3933677,-0.3933677,5.393475,89.89107,0.1970066,0.4110693,0,0,4.371645
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1950759,0.1950759,0,0,0,0.1950759,0,0,0,0,0,0.2053431,0.1950759,0,0,0.6393464,3.978277,0,0.2053431,-0.2053431,5.177024,86.28356,0.1970066,0.2145835,0,0,3.978277
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.4962671,0.4962671,0,0,0,0.4962671,0,0,5.551115E-17,0,0,0.5223864,0.4962671,0,0,0.8675053,3.772934,0,0.5223864,-0.5223864,4.62638,77.10619,0.1970066,0.5458937,0,0,3.772934
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2576154,0.2576154,0,0,0,0.2576154,0,0,5.551115E-17,0,0,0.2711741,0.2576154,0,0,1.447935,3.250548,0,0.2711741,-0.2711741,4.340538,72.34216,0.1970066,0.2833769,0,0,3.250548
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4474813,0.4474813,0,0,0,0.4474813,0,0,5.551115E-17,0,0,0.4710329,0.4474813,0,0,1.749239,2.979374,0,0.4710329,-0.4710329,3.844026,64.06696,0.1970066,0.4922294,0,0,2.979374
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01050257,0.01050257,0,0,0,0.01050257,0,0,1.734723E-18,0,0,0.01105534,0.01050257,0,0,2.272609,2.508341,0,0.01105534,-0.01105534,3.832372,63.87275,0.1970066,0.01155283,0,0,2.508341
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2459411,0.2459411,0,0,0,0.2459411,36.77819,0,0,0,0.09045269,0.2588853,0.2459411,0,0,2.284893,2.497285,0,0.1684327,-0.1684327,3.654829,60.91369,0.1970066,0.2705352,0.07236215,0,2.587738
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.47204,2.328853,0.5364605,0,0.5364605,4.16376,69.39586,0.1969287,0,0.4291684,0,2.865313
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.315504,1.315504,1.7,0,0.5202,1.315504,72.39668,0,0,0,0.9523814,0,0,0.3844959,0.3652711,1.93558,2.811667,1.317652,0,1.317652,5.413795,90.22973,0.1970225,1.447055,0.7619051,1.7,3.764049
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.289536,1.289536,0.6409878,0,0.2310897,1.289536,100.8587,0,0,0,1.300609,0.6826822,0.6485481,0,0,0.6179273,3.997554,0.6179273,0,0.6179273,6.000012,100,0.1969811,1.418489,1.040488,1.7,5.298164
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.126163,2.126163,0.7559543,0,0.2624755,2.126163,67.83699,0,0,0,1.442325,1.442325,1.370209,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,2.33878,1.15386,1.7,5.996014
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.929861,1.929861,0.5498607,0,0.206212,1.929861,87.27443,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,2.122847,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3851198,0.3851198,0,0,0,0.3851198,339.7311,0.9029827,0,0,1.308372,0.4053893,0.3851198,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,0.4236318,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.971408,1.971408,0.8802149,0,0.2963987,1.971408,58.26417,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,2.168549,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02684072,0.02684072,0,0,0,0.02684072,3565.764,0.9288234,0,0,0.9570768,0.0282534,0.02684072,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,0.0295248,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,0,0.3879131,0,5.03858
