Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.625791,1.625791,1.463966,0,0.4557627,1.625791,10.47747,0,0,0,0.1703418,0.1703418,0.1618247,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,1.78837,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.369564,1.369564,1.369564,0,0.4299909,1.369564,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,1.50652,0,1.7,4.553689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.314187,1.314187,1.314187,0,0.4148731,1.314187,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969811,1.445606,0,1.7,4.553689
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.4808072,0.4808072,0,0,0,0.4808072,0,0,5.551115E-17,0,0,0.5061128,0.4808072,0,0,0,4.553689,0,0.5061128,-0.5061128,5.466522,91.10852,0.1969811,0.5288879,0,0,4.553689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.7346304,0.7346304,0,0,0,0.7346304,0,0,1.110223E-16,0,0,0.7732952,0.7346304,0,0,0.5623475,4.047576,0,0.7732952,-0.7732952,4.651398,77.52314,0.1969811,0.8080934,0,0,4.047576
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.421564,3.274281,0,0,0,4.651398,77.52314,0.1969811,0,0,0,3.274281
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.421564,3.274281,0,0,0,4.651398,77.52314,0.1969811,0,0,0,3.274281
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2281781,0.2281781,0,0,0,0.2281781,0,0,2.775558E-17,0,0,0.2401874,0.2281781,0,0,1.421564,3.274281,0,0.2401874,-0.2401874,4.398218,73.30348,0.1969811,0.2509959,0,0,3.274281
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1638002,0.1638002,0,0,0,0.1638002,0,0,0,0,0,0.1724213,0.1638002,0,0,1.688439,3.034094,0,0.1724213,-0.1724213,4.21647,70.27435,0.1969811,0.1801802,0,0,3.034094
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1252627,0.1252627,0,0,0,0.1252627,0,0,2.775558E-17,0,0,0.1318555,0.1252627,0,0,1.880018,2.861672,0,0.1318555,-0.1318555,4.077482,67.95789,0.1969811,0.137789,0,0,2.861672
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.09551979,0.09551979,0,0,0,0.09551979,0,0,1.387779E-17,0,0,0.1005471,0.09551979,0,0,2.026525,2.729817,0,0.1005471,-0.1005471,3.971496,66.19147,0.1969811,0.1050718,0,0,2.729817
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.09143461,0.09143461,0,0,0,0.09143461,0,0,1.387779E-17,0,0,0.09624696,0.09143461,0,0,2.138244,2.62927,0,0.09624696,-0.09624696,3.870043,64.50058,0.1969811,0.1005781,0,0,2.62927
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04713351,0.04713351,0,0,0,0.04713351,0,0,0,0,0,0.04961422,0.04713351,0,0,2.245185,2.533023,0,0.04961422,-0.04961422,3.817745,63.62895,0.1969811,0.05184686,0,0,2.533023
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.08206546,0.08206546,0,0,0,0.08206546,100.2069,0,1.387779E-17,0,0.08223528,0.0863847,0.08206546,0,0,2.300312,2.483408,0,0.004149427,-0.004149427,3.813371,63.55605,0.1969811,0.09027202,0.06578822,0,2.565644
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.548696,1.548696,1.7,0,0.5202,1.548696,29.31014,0,0,0,0.453925,0,0,0.1513041,0.1437389,2.304922,2.479259,0.5976639,0,0.5976639,4.380364,73.00593,0.1970245,1.703565,0.36314,1.7,2.933184
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.8367622,0,0.2845361,0,0,0,0,0,0.9123341,0,0,0.8367622,0.7949241,1.707258,3.017157,1.707258,0,1.707258,6.000012,100,0.196869,0,0.7298673,1.7,3.929491
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4274875,0.4274875,0,0,0,0.4274875,324.2383,0.9360911,0,0,1.386078,0.4499869,0.4274875,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,0.4702363,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.641987,1.641987,0.425,0,0.172125,1.641987,98.54674,0.3370856,0,0,1.618125,1.281039,1.216987,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,1.806186,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.313308,1.313308,0.425,0,0.172125,1.313308,126.2907,0.7235247,0,0,1.658585,0.9350605,0.8883075,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,1.444638,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3682009,0.3682009,0,0,0,0.3682009,456.8503,1.294547,0,0,1.682127,0.3875799,0.3682009,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,0.405021,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.759664,2.759664,1.379664,0,0.4327484,2.759664,56.41331,0.1041864,0,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,3.035631,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.159126,1.159126,0,0,0,1.159126,121.812,0.1918226,0,0,1.411956,1.220133,1.159126,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,1.275039,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.004944,1.004944,0,0,0,1.004944,121.798,0.166166,0,0,1.224002,1.057835,1.004944,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,1.105438,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.830202,1.830202,1.043676,0,0.3410234,1.830202,45.23669,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,2.013222,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196869,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4025315,0.4025315,0,0,0,0.4025315,0,0,5.551115E-17,0,0,0.4237173,0.4025315,0,0,0,4.553689,0,0.4237173,-0.4237173,5.553375,92.55606,0.196869,0.4427846,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4267364,0.4267364,0,0,0,0.4267364,0,0,5.551115E-17,0,0,0.4491962,0.4267364,0,0,0.470797,4.129972,0,0.4491962,-0.4491962,5.07988,84.66451,0.196869,0.46941,0,0,4.129972
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.6815112,0.6815112,0,0,0,0.6815112,0,0,1.110223E-16,0,0,0.7173802,0.6815112,0,0,0.9699039,3.680775,0,0.7173802,-0.7173802,4.323695,72.06145,0.196869,0.7496623,0,0,3.680775
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1038928,0.1038928,0,0,0,0.1038928,0,0,1.387779E-17,0,0,0.1093608,0.1038928,0,0,1.766993,2.963395,0,0.1093608,-0.1093608,4.208419,70.14017,0.196869,0.1142821,0,0,2.963395
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.888505,2.854034,0,0,0,4.208419,70.14017,0.196869,0,0,0,2.854034
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.008044535,0.008044535,0,0,0,0.008044535,0,0,0,0,0,0.008467931,0.008044535,0,0,1.888505,2.854034,0,0.008467931,-0.008467931,4.199493,69.99141,0.196869,0.008848988,0,0,2.854034
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1825791,0.1825791,0,0,0,0.1825791,0,0,0,0,0,0.1921885,0.1825791,0,0,1.897914,2.845567,0,0.1921885,-0.1921885,3.996908,66.61501,0.196869,0.200837,0,0,2.845567
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1304645,0.1304645,0,0,0,0.1304645,0,0,0,0,0,0.1373311,0.1304645,0,0,2.111457,2.653378,0,0.1373311,-0.1373311,3.852149,64.20235,0.196869,0.143511,0,0,2.653378
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3482799,0.3482799,0,0,0,0.3482799,0,0,5.551115E-17,0,0,0.3666104,0.3482799,0,0,2.264047,2.516047,0,0.3666104,-0.3666104,3.465708,57.76168,0.196869,0.3831078,0,0,2.516047
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0129132,0.0129132,0,0,0,0.0129132,0,0,1.734723E-18,0,0,0.01359284,0.0129132,0,0,2.671391,2.149436,0,0.01359284,-0.01359284,3.451379,57.52287,0.196869,0.01420452,0,0,2.149436
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006128625,0.006128625,0,0,0,0.006128625,0,0,8.673617E-19,0,0,0.006451184,0.006128625,0,0,2.686495,2.135844,0,0.006451184,-0.006451184,3.444579,57.40954,0.196869,0.006741487,0,0,2.135844
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2929507,0.2929507,0,0,0,0.2929507,32.14202,0,0,0,0.09416027,0.3083691,0.2929507,0,0,2.693663,2.129393,0,0.2142088,-0.2142088,3.218783,53.64628,0.196869,0.3222457,0.07532822,0,2.223553
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.08955,1.08955,0,0,0,1.08955,42.24461,0,0,0,0.4602759,1.146894,1.08955,0,0,2.931673,1.915184,0,0.6866183,-0.6866183,2.495024,41.58365,0.196869,1.198504,0.3682207,0,2.37546
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,3.694582,1.228565,0.7517325,0,0.7517325,3.20818,53.46956,0.1967603,0,0.601386,0,1.980298
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.9160913,0.9160913,0,0,0,0.9160913,115.5511,0,0,0,1.058554,0.9643067,0.9160913,0,0,2.942849,1.905125,0.09424716,0,0.09424716,3.297591,54.95974,0.1967466,1.0077,0.8468431,0,2.963679
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.106429,1.106429,0,0,0,1.106429,120.6885,0,0,0,1.335333,1.164662,1.106429,0,0,2.848602,1.989947,0.1706707,0,0.1706707,3.459503,57.65827,0.196722,1.217072,1.068266,0,3.32528
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5026699,0.5026699,0,0,0,0.5026699,309.7913,0,0,0,1.557228,0.5291262,0.5026699,0,0,2.677931,2.143551,1.028101,0,1.028101,4.434846,73.91395,0.1965735,0.5529369,1.245782,0,3.700778
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.8086753,0.8086753,0,0,0,0.8086753,145.1374,0,0,0,1.17369,0.8512372,0.8086753,0,0,1.64983,3.068842,0.322453,0,0.322453,4.740752,79.01237,0.196527,0.8895429,0.9389521,0,4.242532
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002614007,0.002614007,0,0,0,0.002614007,39851.38,0,0,0,1.041718,0.002751586,0.002614007,0,0,1.327377,3.35905,1.038966,0,1.038966,5.726402,95.43984,0.1963773,0.002875408,0.8333744,0,4.400768
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.749177,1.749177,0.941537,0,0.3131396,1.749177,65.09106,5.551115E-17,0,0,1.138558,0.8501473,0.80764,0,0,0.2884105,4.294119,0.2884105,0,0.2884105,6.000012,100,0.1963967,1.924095,0.9108463,1.7,5.432677
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4196686,0.4196686,0,0,0,0.4196686,222.4456,0.4917781,0,0,0.9335346,0.4417565,0.4196686,0,0,0,4.553689,0,0,0,6.000012,100,0.1963967,0.4616355,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.13851,1.13851,0,0,0,1.13851,45.57785,0,0,0,0.5189082,1.198431,1.13851,0,0,0,4.553689,0,0.6795229,-0.6795229,5.283732,88.06203,0.1963967,1.25236,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.8549349,0.8549349,0,0,0,0.8549349,22.65323,0,0,0,0.1936703,0.8999315,0.8549349,0,0,0.7550254,3.874166,0,0.7062612,-0.7062612,4.539268,75.6543,0.1963967,0.9404284,0.1549363,0,4.067836
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53976,3.167905,0,0,0,4.539268,75.6543,0.1963967,0,0,0,3.167905
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5094351,0.5094351,0,0,0,0.5094351,0,0,1.110223E-16,0,0,0.5362475,0.5094351,0,0,1.53976,3.167905,0,0.5362475,-0.5362475,3.974013,66.23341,0.1963967,0.5603786,0,0,3.167905
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.36925,1.36925,1.7,0,0.5202,1.36925,0,0,0,0,0,0,0,0.33075,0.3142125,2.135591,2.631657,0.3142125,0,0.3142125,4.272101,71.20154,0.196425,1.506175,0,1.7,2.631657
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.6450489,0.6450489,1.7,0,0.5202,0.6450489,0,0,0,0,0,0,0,1.054951,1.002204,1.821378,2.914449,1.002204,0,1.002204,5.222875,87.04774,0.1965152,0.7095538,0,1.7,2.914449
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3144173,0.3144173,0,0,0,0.3144173,0,0,5.551115E-17,0,0,0.3309656,0.3144173,0,0,0.8191746,3.816432,0,0.3309656,-0.3309656,4.874006,81.23328,0.1965152,0.345859,0,0,3.816432
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3592425,0.3592425,0,0,0,0.3592425,0,0,5.551115E-17,0,0,0.37815,0.3592425,0,0,1.186914,3.485466,0,0.37815,-0.37815,4.475401,74.58987,0.1965152,0.3951667,0,0,3.485466
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.07483375,0.07483375,0,0,0,0.07483375,0,0,1.387779E-17,0,0,0.07877237,0.07483375,0,0,1.607081,3.107316,0,0.07877237,-0.07877237,4.392368,73.20599,0.1965152,0.08231713,0,0,3.107316
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2591361,0.2591361,0,0,0,0.2591361,0,0,0,0,0,0.2727748,0.2591361,0,0,1.694606,3.028544,0,0.2727748,-0.2727748,4.104838,68.41383,0.1965152,0.2850497,0,0,3.028544
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.4861523,0.4861523,0,0,0,0.4861523,0,0,5.551115E-17,0,0,0.5117393,0.4861523,0,0,1.997689,2.755769,0,0.5117393,-0.5117393,3.565418,59.42351,0.1965152,0.5347676,0,0,2.755769
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2656421,0.2656421,0,0,0,0.2656421,0,0,0,0,0,0.2796233,0.2656421,0,0,2.566288,2.24403,0,0.2796233,-0.2796233,3.270669,54.51104,0.1965152,0.2922063,0,0,2.24403
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3959654,0.3959654,0,0,0,0.3959654,0,0,5.551115E-17,0,0,0.4168057,0.3959654,0,0,2.876981,1.964406,0,0.4168057,-0.4168057,2.831317,47.18852,0.1965152,0.4355619,0,0,1.964406
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2221834,0.2221834,0,0,0,0.2221834,0,0,2.775558E-17,0,0,0.2338772,0.2221834,0,0,3.340098,1.547601,0,0.2338772,-0.2338772,2.584789,43.07973,0.1965152,0.2444017,0,0,1.547601
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.07024549,0.07024549,0,0,0,0.07024549,165.2061,0,0,0,0.1160498,0.07394262,0.07024549,0,0,3.599962,1.313724,0.04210722,0,0.04210722,2.624735,43.7455,0.1965091,0.07727004,0.09283987,0,1.429773
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.557854,1.35162,0.3402604,0,0.3402604,2.947535,49.12548,0.1964602,0,0.2722084,0,1.691881
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.10343,2.10343,1.7,0,0.5202,2.10343,29.24492,0,0,0,0.6151464,0.4246632,0.40343,0,0,3.217594,1.657855,0.1904832,0,0.1904832,3.128243,52.13728,0.1964729,2.313773,0.4921171,1.7,2.273001
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.884409,1.884409,1.7,0,0.5202,1.884409,58.54042,0,0,0,1.103141,0.1941146,0.1844089,0,0,3.027111,1.829289,0.9090262,0,0.9090262,3.990621,66.51022,0.1965339,2.07285,0.8825126,1.7,2.93243
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.613979,1.613979,1.7,0,0.5202,1.613979,95.07967,0,0,0,1.534566,0,0,0.08602129,0.08172023,2.118084,2.647413,1.616286,0,1.616286,5.523964,92.06589,0.1965844,1.775377,1.227653,1.7,4.181979
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.095465,1.095465,0,0,0,1.095465,147.3876,0,0,0,1.614579,1.153121,1.095465,0,0,0.5017986,4.10207,0.4614581,0,0.4614581,5.961741,99.36216,0.1965182,1.205012,1.291663,0,5.71665
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1592021,0.1592021,0,0,0,0.1592021,713.3708,0.9277796,0,0,1.135701,0.1675811,0.1592021,0,0,0.0403405,4.517383,0.0403405,0,0.0403405,6.000012,100,0.1965124,0.1751223,0.9085609,0,5.653084
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1856559,0.1856559,0,0,0,0.1856559,885.1871,1.447975,0,0,1.643402,0.1954272,0.1856559,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,0.2042215,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.678425,1.678425,0.4912906,0,0.1902223,1.678425,74.45164,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,1.846267,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.323084,2.323084,1.588584,0,0.4897833,2.323084,33.28154,0,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,2.555392,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.468803,1.468803,1.468803,0,0.4570831,1.468803,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965124,1.615683,0,1.7,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1240276,0.1240276,0,0,0,0.1240276,0,0,2.775558E-17,0,0,0.1305554,0.1240276,0,0,0,4.553689,0,0.1305554,-0.1305554,5.862394,97.70638,0.1965124,0.1364304,0,0,4.553689
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.8262002,0.8262002,0,0,0,0.8262002,0,0,1.110223E-16,0,0,0.8696845,0.8262002,0,0,0.1450616,4.423133,0,0.8696845,-0.8696845,4.945667,82.42761,0.1965124,0.9088203,0,0,4.423133
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.9139768,0.9139768,0,0,0,0.9139768,0,0,1.110223E-16,0,0,0.9620809,0.9139768,0,0,1.111378,3.553449,0,0.9620809,-0.9620809,3.931544,65.5256,0.1965124,1.005375,0,0,3.553449
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.03730166,0.03730166,0,0,0,0.03730166,0,0,0,0,0,0.0392649,0.03730166,0,0,2.180357,2.591368,0,0.0392649,-0.0392649,3.890155,64.83579,0.1965124,0.04103182,0,0,2.591368
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1692247,0.1692247,0,0,0,0.1692247,0,0,2.775558E-17,0,0,0.1781313,0.1692247,0,0,2.223984,2.552103,0,0.1781313,-0.1781313,3.702389,61.70635,0.1965124,0.1861472,0,0,2.552103
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1288067,0.1288067,0,0,0,0.1288067,0,0,0,0,0,0.135586,0.1288067,0,0,2.421908,2.373972,0,0.135586,-0.135586,3.559469,59.32436,0.1965124,0.1416873,0,0,2.373972
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.572559,2.238386,0,0,0,3.559469,59.32436,0.1965124,0,0,0,2.238386
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1939383,0.1939383,0,0,0,0.1939383,0,0,2.775558E-17,0,0,0.2041456,0.1939383,0,0,2.572559,2.238386,0,0.2041456,-0.2041456,3.34428,55.73789,0.1965124,0.2133321,0,0,2.238386
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.008265972,0.008265972,0,0,0,0.008265972,0,0,0,0,0,0.008701024,0.008265972,0,0,2.799387,2.03424,0,0.008701024,-0.008701024,3.335109,55.58503,0.1965124,0.009092569,0,0,2.03424
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2430473,0.2430473,0,0,0,0.2430473,0,0,5.551115E-17,0,0,0.2558392,0.2430473,0,0,2.809055,2.025539,0,0.2558392,-0.2558392,3.06543,51.0904,0.1965124,0.267352,0,0,2.025539
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093321,1.7697,0,0,0,3.06543,51.0904,0.1965124,0,0,0,1.7697
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2412526,0.2412526,0,0,0,0.2412526,34.76948,0,0,0,0.08388226,0.2539501,0.2412526,0,0,3.093321,1.7697,0,0.1700678,-0.1700678,2.886163,48.10262,0.1965124,0.2653778,0.06710581,0,1.853583
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.8196903,0.8196903,0,0,0,0.8196903,47.38625,0,1.110223E-16,0,0.3884205,0.8628319,0.8196903,0,0,3.282285,1.599632,0,0.4744114,-0.4744114,2.386089,39.76808,0.1965124,0.9016593,0.3107364,0,1.988053
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.251566,1.251566,1.7,0,0.5202,1.251566,67.80264,0,0,0,0.8485944,0,0,0.4484344,0.4260127,3.809409,1.125221,1.274607,0,1.274607,3.595288,59.92134,0.1966073,1.376722,0.6788756,1.7,1.973815
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.195229,0,0.3823974,0,0,0,0,0,1.399335,0,0,1.195229,1.135467,2.534802,2.272367,2.534802,0,2.534802,6.000012,100,0.1964145,0,1.119468,1.7,3.671702
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964145,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964145,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.517785,1.517785,0.425,0,0.172125,1.517785,111.7765,0.5462273,0,0,1.696528,1.1503,1.092785,0,0,0,4.553689,0,0,0,6.000012,100,0.1964145,1.669564,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.632045,1.632045,0.425,0,0.172125,1.632045,103.2532,0.4145653,0,0,1.685139,1.270574,1.207045,0,0,0,4.553689,0,0,0,6.000012,100,0.1964145,1.79525,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.098222,1.098222,0,0,0,1.098222,106.7127,0.01591899,0,0,1.171942,1.156023,1.098222,0,0,0,4.553689,0,0,0,6.000012,100,0.1964145,1.208044,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.071027,1.071027,0,0,0,1.071027,82.8479,0,0,0,0.8873232,1.127397,1.071027,0,0,0,4.553689,0,0.2400734,-0.2400734,5.746953,95.78235,0.1964145,1.178129,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.2113122,0,0,0.4780605,0,0,0,0,0.2667482,4.313615,0.2667482,0,0.2667482,6.000012,100,0.1963763,0,0.3824484,0,4.791676
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.5860455,0.5860455,0,0,0,0.5860455,43.20678,0,1.110223E-16,0,0.2532114,0.61689,0.5860455,0,0,0,4.553689,0,0.3636787,-0.3636787,5.616661,93.61083,0.1963763,0.6446501,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.178399,1.178399,0,0,0,1.178399,0,0,0,0,0,1.24042,1.178399,0,0,0.4040874,4.19001,0,1.24042,-1.24042,4.309144,71.81892,0.1963763,1.296238,0,0,4.19001
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1345648,0.1345648,0,0,0,0.1345648,0,0,2.775558E-17,0,0,0.1416472,0.1345648,0,0,1.782331,2.949591,0,0.1416472,-0.1416472,4.159835,69.33044,0.1963763,0.1480213,0,0,2.949591
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939717,2.807944,0,0,0,4.159835,69.33044,0.1963763,0,0,0,2.807944
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.6353348,0.6353348,0,0,0,0.6353348,0,0,1.110223E-16,0,0,0.6687735,0.6353348,0,0,1.939717,2.807944,0,0.6687735,-0.6687735,3.454885,57.58131,0.1963763,0.6988683,0,0,2.807944
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3289959,0.3289959,0,0,0,0.3289959,0,0,0,0,0,0.3463115,0.3289959,0,0,2.682799,2.13917,0,0.3463115,-0.3463115,3.089841,51.49725,0.1963763,0.3618955,0,0,2.13917
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067589,1.792858,0,0,0,3.089841,51.49725,0.1963763,0,0,0,1.792858
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4498107,0.4498107,0,0,0,0.4498107,0,0,0,0,0,0.473485,0.4498107,0,0,3.067589,1.792858,0,0.473485,-0.473485,2.590744,43.17899,0.1963763,0.4947918,0,0,1.792858
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1548976,0.1548976,0,0,0,0.1548976,0,0,2.775558E-17,0,0,0.1630501,0.1548976,0,0,3.593684,1.319373,0,0.1630501,-0.1630501,2.418874,40.31449,0.1963763,0.1703873,0,0,1.319373
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2418156,0.2418156,0,0,0,0.2418156,0,0,5.551115E-17,0,0,0.2545427,0.2418156,0,0,3.774851,1.156323,0,0.2545427,-0.2545427,2.150563,35.84264,0.1963763,0.2659971,0,0,1.156323
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1796356,0.1796356,0,0,0,0.1796356,0,0,2.775558E-17,0,0,0.1890901,0.1796356,0,0,4.057676,0.9017807,0,0.1890901,-0.1890901,1.951244,32.52067,0.1963763,0.1975992,0,0,0.9017807
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267776,0.7126906,0,0,0,1.951244,32.52067,0.1963763,0,0,0,0.7126906
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3104196,0.3104196,0,0,0,0.3104196,0,0,0,0,0,0.3267574,0.3104196,0,0,4.267776,0.7126906,0,0.3267574,-0.3267574,1.606812,26.78014,0.1963763,0.3414615,0,0,0.7126906
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.27985,0.27985,0,0,0,0.27985,44.31499,0,0,0,0.1240155,0.2945789,0.27985,0,0,4.63084,0.3859332,0,0.1705634,-0.1705634,1.427022,23.78365,0.1963763,0.307835,0.09921239,0,0.5099487
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5227824,0.5227824,1.7,0,0.5202,0.5227824,83.95168,0,0,0,0.4388846,0,0,1.177218,1.118357,4.820354,0.2153698,1.557241,0,1.557241,2.904351,48.40575,0.1964352,0.5750607,0.3511077,1.7,0.6542544
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.8368459,0.8368459,1.7,0,0.5202,0.8368459,120.7083,0,0,0,1.010143,0,0,0.8631541,0.8199964,3.263113,1.616887,1.830139,0,1.830139,4.640573,77.34274,0.196455,0.9205304,0.8081141,1.7,2.627029
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.9979312,0.9979312,1.005159,0,0.3305084,0.9979312,142.8321,0,0,0,1.425366,0,0,0.007228004,0.006866604,1.432974,3.264012,1.432232,0,1.432232,5.999308,99.98827,0.1963785,1.097724,1.140293,1.7,4.689378
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4178492,0.4178492,0,0,0,0.4178492,330.951,0.9422929,0,0,1.382876,0.4398412,0.4178492,0,0,0.0007418215,4.553021,0.0007418215,0,0.0007418215,6.000012,100,0.1963784,0.4596341,1.106301,0,5.935897
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.4961992,0.4961992,0,0,0,0.4961992,244.3892,0.6903424,0,0,1.212657,0.522315,0.4961992,0,0,0,4.553689,0,0,0,6.000012,100,0.1963784,0.5458192,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.712943,1.712943,0.5876917,0,0.2165398,1.712943,69.14854,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.1963784,1.884237,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.7623674,0.7623674,0,0,0,0.7623674,179.2729,0.5642266,0,0,1.366719,0.802492,0.7623674,0,0,0,4.553689,0,0,0,6.000012,100,0.1963784,0.8386042,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.573479,1.573479,0.425,0,0.172125,1.573479,86.21839,0.1477029,0,0,1.356628,1.208925,1.148479,0,0,0,4.553689,0,0,0,6.000012,100,0.1963784,1.730827,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.579154,1.579154,0.534129,0,0.2019172,1.579154,69.65923,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.1963784,1.73707,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.7211036,0.7211036,0,0,0,0.7211036,85.17571,0,0,0,0.6142051,0.7590564,0.7211036,0,0,0,4.553689,0,0.1448513,-0.1448513,5.847325,97.45523,0.1963784,0.793214,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.05412664,0,0,0.2150725,0,0,0,0,0.1609459,4.408838,0.1609459,0,0.1609459,6.000012,100,0.1963554,0,0.172058,0,4.62391
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.6660314,0.6660314,0,0,0,0.6660314,0,0,1.110223E-16,0,0,0.7010857,0.6660314,0,0,0,4.553689,0,0.7010857,-0.7010857,5.261003,87.6832,0.1963554,0.7326345,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.483029,1.483029,1.7,0,0.5202,1.483029,0,0,0,0,0,0,0,0.2169713,0.2061228,0.7789841,3.852603,0.2061228,0,0.2061228,5.456548,90.94228,0.1963738,1.631332,0,1.7,3.852603
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4429087,0.4429087,0,0,0,0.4429087,0,0,5.551115E-17,0,0,0.4662197,0.4429087,0,0,0.5728613,4.038114,0,0.4662197,-0.4662197,4.965109,82.75166,0.1963738,0.4871996,0,0,4.038114
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3617637,0.3617637,0,0,0,0.3617637,0,0,0,0,0,0.3808039,0.3617637,0,0,1.090883,3.571894,0,0.3808039,-0.3808039,4.563707,76.06163,0.1963738,0.3979401,0,0,3.571894
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513999,3.19109,0,0,0,4.563707,76.06163,0.1963738,0,0,0,3.19109
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513999,3.19109,0,0,0,4.563707,76.06163,0.1963738,0,0,0,3.19109
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513999,3.19109,0,0,0,4.563707,76.06163,0.1963738,0,0,0,3.19109
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.513999,3.19109,0,0,0,4.563707,76.06163,0.1963738,0,0,0,3.19109
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04374732,0.04374732,0,0,0,0.04374732,0,0,6.938894E-18,0,0,0.04604981,0.04374732,0,0,1.513999,3.19109,0,0.04604981,-0.04604981,4.515166,75.25262,0.1963738,0.04812205,0,0,3.19109
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03442375,0.03442375,0,0,0,0.03442375,0,0,6.938894E-18,0,0,0.03623553,0.03442375,0,0,1.565165,3.14504,0,0.03623553,-0.03623553,4.47697,74.61602,0.1963738,0.03786613,0,0,3.14504
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2364318,0.2364318,0,0,0,0.2364318,0,0,2.775558E-17,0,0,0.2488756,0.2364318,0,0,1.605427,3.108805,0,0.2488756,-0.2488756,4.214633,70.24374,0.1963738,0.260075,0,0,3.108805
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.07162566,0.07162566,0,0,0,0.07162566,0,0,1.387779E-17,0,0,0.07539543,0.07162566,0,0,1.881955,2.859929,0,0.07539543,-0.07539543,4.135159,68.91917,0.1963738,0.07878822,0,0,2.859929
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.965728,2.784534,0.06301126,0,0.06301126,4.194936,69.91547,0.1963649,0,0.050409,0,2.847545
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.902717,2.841244,0.350812,0,0.350812,4.527746,75.46228,0.1963149,0,0.2806496,0,3.192056
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.7847337,0.7847337,0,0,0,0.7847337,88.01447,0,0,0,0.6906791,0.8260354,0.7847337,0,0,1.551905,3.156975,0,0.1353563,-0.1353563,4.385068,73.08432,0.1963149,0.863207,0.5525433,0,3.847654
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.8314002,0.8314002,0,0,0,0.8314002,163.7379,0,0,0,1.361317,0.8751581,0.8314002,0,0,1.702301,3.021618,0.4861593,0,0.4861593,4.846279,80.77116,0.1962457,0.9145403,1.089054,0,4.382936
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.4641667,0,0,1.680308,0,0,0,0,1.216141,3.459162,1.216141,0,1.216141,6.000012,100,0.1960728,0,1.344246,0,5.13947
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.262914,1.262914,0.425,0,0.172125,1.262914,98.21784,0.3583921,0,0,1.240407,0.8820147,0.8379139,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,1.389205,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.145119,1.145119,0,0,0,1.145119,108.9531,0.04225418,0,0,1.247643,1.205389,1.145119,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,1.259631,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.4655213,0.4655213,0,0,0,0.4655213,303.6171,0.9233798,0,0,1.413402,0.4900225,0.4655213,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,0.5120735,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.510401,0.510401,0,0,0,0.510401,210.3018,0.5361181,0,0,1.073382,0.5372642,0.510401,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,0.5614411,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2285948,0.2285948,0,0,0,0.2285948,465.684,0.8239032,0,0,1.064529,0.2406261,0.2285948,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,0.2514543,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960728,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.210353,1.210353,0,0,0,1.210353,21.51506,0,2.220446E-16,0,0.2604082,1.274056,1.210353,0,0,0,4.553689,0,1.013648,-1.013648,4.931533,82.19206,0.1960728,1.331388,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5309521,0.5309521,0,0,0,0.5309521,0,0,0,0,0,0.5588969,0.5309521,0,0,1.126275,3.540041,0,0.5588969,-0.5588969,4.342404,72.37326,0.1960728,0.5840473,0,0,3.540041
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.266219,1.266219,1.7,0,0.5202,1.266219,0,0,0,0,0,0,0,0.4337811,0.4120921,1.747272,2.981144,0.4120921,0,0.4120921,4.733349,78.889,0.1961095,1.392841,0,1.7,2.981144
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.9192885,0.9192885,1.7,0,0.5202,0.9192885,0,0,0,0,0,0,0,0.7807116,0.741676,1.33518,3.352027,0.741676,0,0.741676,5.436965,90.6159,0.1961757,1.011217,0,1.7,3.352027
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2695406,0.2695406,0,0,0,0.2695406,0,0,5.551115E-17,0,0,0.283727,0.2695406,0,0,0.5935037,4.019536,0,0.283727,-0.283727,5.13789,85.63133,0.1961757,0.2964947,0,0,4.019536
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02788239,0.02788239,0,0,0,0.02788239,0,0,3.469447E-18,0,0,0.02934988,0.02788239,0,0,0.908756,3.735809,0,0.02934988,-0.02934988,5.106953,85.11572,0.1961757,0.03067063,0,0,3.735809
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.09313215,0.09313215,0,0,0,0.09313215,0,0,1.387779E-17,0,0,0.09803384,0.09313215,0,0,0.9413669,3.706459,0,0.09803384,-0.09803384,5.003616,83.39343,0.1961757,0.1024454,0,0,3.706459
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2183491,0.2183491,0,0,0,0.2183491,0,0,2.775558E-17,0,0,0.2298412,0.2183491,0,0,1.050293,3.608425,0,0.2298412,-0.2298412,4.761342,79.35555,0.1961757,0.2401841,0,0,3.608425
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1305467,0.1305467,0,0,0,0.1305467,0,0,0,0,0,0.1374176,0.1305467,0,0,1.305673,3.378584,0,0.1374176,-0.1374176,4.616491,76.94137,0.1961757,0.1436014,0,0,3.378584
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03107273,0.03107273,0,0,0,0.03107273,0,0,3.469447E-18,0,0,0.03270813,0.03107273,0,0,1.458359,3.241166,0,0.03270813,-0.03270813,4.582014,76.36674,0.1961757,0.03418,0,0,3.241166
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.494701,3.208458,0,0,0,4.582014,76.36674,0.1961757,0,0,0,3.208458
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2892916,0.2892916,0,0,0,0.2892916,0,0,5.551115E-17,0,0,0.3045175,0.2892916,0,0,1.494701,3.208458,0,0.3045175,-0.3045175,4.261024,71.01693,0.1961757,0.3182208,0,0,3.208458
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2404795,0.2404795,0,0,0,0.2404795,0,0,2.775558E-17,0,0,0.2531363,0.2404795,0,0,1.833054,2.90394,0,0.2531363,-0.2531363,3.994195,66.56979,0.1961757,0.2645275,0,0,2.90394
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.114316,2.650804,0.1466941,0,0.1466941,4.133361,68.88922,0.1961549,0,0.1173553,0,2.797498
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.026278,1.026278,0,0,0,1.026278,54.50299,0,0,0,0.5593522,1.080293,1.026278,0,0,1.967622,2.782829,0,0.5209404,-0.5209404,3.584242,59.73725,0.1961549,1.128906,0.4474817,0,3.342181
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.282203,1.282203,1.7,0,0.5202,1.282203,78.40294,0,0,0,1.005285,0,0,0.4177967,0.3969068,2.546445,2.261888,1.402192,0,1.402192,4.914478,81.90781,0.1962356,1.410424,0.8042281,1.7,3.267173
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.9519787,0.9519787,0,0,0,0.9519787,133.412,0,0,0,1.270054,1.002083,0.9519787,0,0,1.144253,3.523861,0.2679707,0,0.2679707,5.168697,86.14478,0.1961976,1.047177,1.016043,0,4.793915
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1870163,0.1870163,0,0,0,0.1870163,866.4974,0.5473498,0,0,1.620492,0.1968593,0.1870163,0,0,0.8762826,3.765035,0.8762826,0,0.8762826,6.000012,100,0.1960734,0.2057179,1.296393,0,5.385526
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.049426,2.049426,0.6694255,0,0.2388532,2.049426,91.27482,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,2.254368,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.6727168,0.6727168,0,0,0,0.6727168,274.722,1.139978,0,0,1.848101,0.7081229,0.6727168,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,0.7399884,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.6544439,0.6544439,0,0,0,0.6544439,260.3934,1.01524,0,0,1.704129,0.6888883,0.6544439,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,0.7198883,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.080392,1.080392,0,0,0,1.080392,123.8139,0.2004204,0,0,1.337675,1.137255,1.080392,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,1.188431,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.8316214,0.8316214,0,0,0,0.8316214,138.1294,0.2733228,0,0,1.148714,0.8753909,0.8316214,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,0.9147835,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.38737,1.38737,0.6741192,0,0.2401345,1.38737,54.11609,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,1.526107,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1315548,0.1315548,0,0,0,0.1315548,247.5649,0.1872048,0,0,0.3256835,0.1384787,0.1315548,0,0,0,4.553689,0,0,0,6.000012,100,0.1960734,0.1447103,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.928399,1.928399,1.7,0,0.5202,1.928399,0,0,0,0,0,0.2404197,0.2283987,0,0,0,4.553689,0,0.2404197,-0.2404197,5.746587,95.77627,0.1960734,2.121238,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.9948613,0.9948613,0,0,0,0.9948613,0,0,2.220446E-16,0,0,1.047222,0.9948613,0,0,0.267133,4.313269,0,1.047222,-1.047222,4.642718,77.37848,0.1960734,1.094347,0,0,4.313269
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.8664034,0.8664034,0,0,0,0.8664034,0,0,1.110223E-16,0,0,0.9120036,0.8664034,0,0,1.430713,3.266047,0,0.9120036,-0.9120036,3.681382,61.35624,0.1960734,0.9530438,0,0,3.266047
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.9121053,0.9121053,0,0,0,0.9121053,0,0,1.110223E-16,0,0,0.9601108,0.9121053,0,0,2.444051,2.354043,0,0.9601108,-0.9601108,2.669336,44.48885,0.1960734,1.003316,0,0,2.354043
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2014896,0.2014896,0,0,0,0.2014896,0,0,0,0,0,0.2120943,0.2014896,0,0,3.510841,1.393932,0,0.2120943,-0.2120943,2.445769,40.76274,0.1960734,0.2216385,0,0,1.393932
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.746501,1.181838,0,0,0,2.445769,40.76274,0.1960734,0,0,0,1.181838
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2405972,0.2405972,0,0,0,0.2405972,0,0,2.775558E-17,0,0,0.2532602,0.2405972,0,0,3.746501,1.181838,0,0.2532602,-0.2532602,2.178809,36.31342,0.1960734,0.2646569,0,0,1.181838
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.07630031,0.07630031,0,0,0,0.07630031,0,0,1.387779E-17,0,0,0.08031611,0.07630031,0,0,4.027901,0.9285779,0,0.08031611,-0.08031611,2.094149,34.90241,0.1960734,0.08393034,0,0,0.9285779
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3598253,0.3598253,0,0,0,0.3598253,0,0,5.551115E-17,0,0,0.3787634,0.3598253,0,0,4.117141,0.8482618,0,0.3787634,-0.3787634,1.694897,28.24823,0.1960734,0.3958078,0,0,0.8482618
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1871735,0.1871735,0,0,0,0.1871735,0,0,0,0,0,0.1970248,0.1871735,0,0,4.53799,0.4694984,0,0.1970248,-0.1970248,1.487215,24.78686,0.1960734,0.2058909,0,0,0.4694984
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.230924,0.230924,0,0,0,0.230924,0,0,2.775558E-17,0,0,0.2430779,0.230924,0,0,4.756906,0.2724736,0,0.2430779,-0.2430779,1.230988,20.51643,0.1960734,0.2540164,0,0,0.2724736
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2714551,0.2714551,1.7,0,0.5202,0.2714551,0,0,0,0,0,0,0,1.428545,1.357118,5.026992,0.02939569,1.357118,0,1.357118,2.518463,41.9743,0.1961605,0.2986006,0,1.7,0.02939569
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3180736,0.3180736,1.7,0,0.5202,0.3180736,5.970609,0,0,0,0.01899093,0,0,1.381926,1.31283,3.669875,1.250802,1.331821,0,1.331821,3.78194,63.0322,0.196251,0.3498809,0.01519274,1.7,1.269793
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.338054,2.44944,1.606137,0,1.606137,5.305655,88.4274,0.1962485,0,0.1809093,1.7,2.675577
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.718676,1.718676,1.7,0,0.5202,1.718676,32.6867,0,0,0,0.5617786,0.01965942,0.01867644,0,0,0.7319172,3.894964,0.5421191,0,0.5421191,5.819954,96.99904,0.1962843,1.890544,0.4494229,1.7,4.456742
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.442673,1.442673,0.6622566,0,0.2368961,1.442673,70.09828,8.326673E-17,0,0,1.011289,0.821491,0.7804164,0,0,0.189798,4.382871,0.189798,0,0.189798,6.000012,100,0.1962969,1.58694,0.8090312,1.7,5.39416
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.526358,0,0,1.526358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,0,1.221086,0,6.080047
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.04935181,0.04935181,0,0,0,0.04935181,3450.226,1.6508,0,0,1.702749,0.05194927,0.04935181,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,0.05428699,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.677991,1.677991,0.442448,0,0.1768883,1.677991,77.50765,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,1.84579,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2285747,0.2285747,0,0,0,0.2285747,804.5983,1.598503,0,0,1.839108,0.2406049,0.2285747,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,0.2514321,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2311365,0.2311365,0,0,0,0.2311365,560.4683,1.052145,0,0,1.295447,0.2433016,0.2311365,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,0.2542502,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.27271,1.27271,0.6937432,0,0.2454919,1.27271,47.88511,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,1.399981,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.393882,1.393882,1.199723,0,0.3836243,1.393882,14.66252,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,1.53327,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962969,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.7788755,0.7788755,0,0,0,0.7788755,0,0,1.110223E-16,0,0,0.8198689,0.7788755,0,0,0,4.553689,0,0.8198689,-0.8198689,5.135794,85.5964,0.1962969,0.856763,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04102953,0.04102953,0,0,0,0.04102953,0,0,0,0,0,0.04318898,0.04102953,0,0,0.9109654,3.73382,0,0.04318898,-0.04318898,5.090269,84.83765,0.1962969,0.04513248,0,0,3.73382
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.6573955,0.6573955,0,0,0,0.6573955,0,0,0,0,0,0.6919953,0.6573955,0,0,0.9589532,3.690631,0,0.6919953,-0.6919953,4.360842,72.68056,0.1962969,0.7231351,0,0,3.690631
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.7417921,0.7417921,0,0,0,0.7417921,0,0,1.110223E-16,0,0,0.7808338,0.7417921,0,0,1.727837,2.998636,0,0.7808338,-0.7808338,3.537771,58.96273,0.1962969,0.8159713,0,0,2.998636
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3028296,0.3028296,0,0,0,0.3028296,0,0,5.551115E-17,0,0,0.318768,0.3028296,0,0,2.59543,2.217802,0,0.318768,-0.318768,3.20176,53.36256,0.1962969,0.3331125,0,0,2.217802
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3114104,0.3114104,0,0,0,0.3114104,0,0,0,0,0,0.3278005,0.3114104,0,0,2.949617,1.899034,0,0.3278005,-0.3278005,2.856228,47.6037,0.1962969,0.3425515,0,0,1.899034
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1973867,0.1973867,0,0,0,0.1973867,0,0,2.775558E-17,0,0,0.2077755,0.1973867,0,0,3.313839,1.571234,0,0.2077755,-0.2077755,2.637213,43.95347,0.1962969,0.2171254,0,0,1.571234
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.544701,1.363458,0,0,0,2.637213,43.95347,0.1962969,0,0,0,1.363458
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004471733,0.004471733,0,0,0,0.004471733,0,0,0,0,0,0.004707087,0.004471733,0,0,3.544701,1.363458,0,0.004707087,-0.004707087,2.632252,43.87077,0.1962969,0.004918906,0,0,1.363458
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1528285,0.1528285,0,0,0,0.1528285,0,0,2.775558E-17,0,0,0.1608721,0.1528285,0,0,3.549931,1.358751,0,0.1608721,-0.1608721,2.462677,41.04454,0.1962969,0.1681114,0,0,1.358751
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.728678,1.197879,0,0,0,2.462677,41.04454,0.1962969,0,0,0,1.197879
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.728678,1.197879,0,0,0,2.462677,41.04454,0.1962969,0,0,0,1.197879
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05261812,0.05261812,0,0,0,0.05261812,333.4501,0,0,0,0.1754552,0.05538749,0.05261812,0,0,3.728678,1.197879,0.1200677,0,0.1200677,2.576584,42.94297,0.1962799,0.05787993,0.1403641,0,1.373334
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.60861,1.30594,0.3937723,0,0.3937723,2.950149,49.16905,0.1962243,0,0.3150178,0,1.699712
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.6945906,0.6945906,0,0,0,0.6945906,98.31152,0,0,0,0.6828625,0.7311479,0.6945906,0,0,3.214838,1.660335,0,0.04828547,-0.04828547,2.899251,48.32076,0.1962243,0.7640496,0.54629,0,2.343197
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2281838,0.2281838,0,0,0,0.2281838,450.2162,0,0,0,1.02732,0.2401935,0.2281838,0,0,3.268488,1.612049,0.7871268,0,0.7871268,3.645986,60.7663,0.1961132,0.2510022,0.8218562,0,2.639369
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2328929,0.2328929,0,0,0,0.2328929,541.4949,0,0,0,1.261103,0.2451504,0.2328929,0,0,2.481362,2.320463,1.015953,0,1.015953,4.609803,76.8299,0.19597,0.2561821,1.008882,0,3.581567
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2444189,0.2444189,0,0,0,0.2444189,602.4827,0,0,0,1.472581,0.257283,0.2444189,0,0,1.465409,3.234821,1.215298,0,1.215298,5.762736,96.04541,0.195799,0.2688608,1.178065,0,4.707402
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.8018047,0.8018047,0,0,0,0.8018047,166.4761,0.2406978,0,0,1.334813,0.844005,0.8018047,0,0,0.2501107,4.328589,0.2501107,0,0.2501107,6.000012,100,0.1957639,0.8819852,1.067851,0,5.663403
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.396885,1.396885,0.4719884,0,0.1849528,1.396885,69.69617,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,1.536574,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,0,0.6530477,0,5.369998
