Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.8689506,0.8689506,0,0,0,0.8689506,49.13237,0,0,0,0.426936,0.9146848,0.8689506,0,0,0,4.553689,0,0.4877488,-0.4877488,5.485879,91.43114,0.1957639,0.9558457,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.7856956,0.7856956,0,0,0,0.7856956,29.93108,0,0,0,0.2351671,0.8270479,0.7856956,0,0,0.5419431,4.06594,0,0.5918808,-0.5918808,4.861982,81.03288,0.1957639,0.8642651,0.1881337,0,4.301107
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.4896623,0.4896623,0,0,0,0.4896623,0,0,5.551115E-17,0,0,0.515434,0.4896623,0,0,1.199589,3.474059,0,0.515434,-0.515434,4.318667,71.97765,0.1957639,0.5386285,0,0,3.474059
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.1957639,0,0,0,2.958625
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.1957639,0,0,0,2.958625
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.1957639,0,0,0,2.958625
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07109878,0.07109878,0,0,0,0.07109878,0,0,1.387779E-17,0,0,0.07484082,0.07109878,0,0,1.772293,2.958625,0,0.07484082,-0.07484082,4.239778,70.66283,0.1957639,0.07820866,0,0,2.958625
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2348444,0.2348444,0,0,0,0.2348444,0,0,2.775558E-17,0,0,0.2472047,0.2348444,0,0,1.855449,2.883785,0,0.2472047,-0.2472047,3.979202,66.31989,0.1957639,0.2583289,0,0,2.883785
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.3933088,0.3933088,0,0,0,0.3933088,0,0,0,0,0,0.4140093,0.3933088,0,0,2.130121,2.63658,0,0.4140093,-0.4140093,3.542797,59.0465,0.1957639,0.4326397,0,0,2.63658
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.06257816,0.06257816,0,0,0,0.06257816,0,0,1.387779E-17,0,0,0.06587174,0.06257816,0,0,2.590132,2.22257,0,0.06587174,-0.06587174,3.473362,57.88926,0.1957639,0.06883597,0,0,2.22257
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5757564,0.5757564,0,0,0,0.5757564,0,0,1.110223E-16,0,0,0.6060594,0.5757564,0,0,2.663322,2.156699,0,0.6060594,-0.6060594,2.83452,47.2419,0.1957639,0.633332,0,0,2.156699
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2264619,0.2264619,0,0,0,0.2264619,0,0,0,0,0,0.238381,0.2264619,0,0,3.336722,1.550639,0,0.238381,-0.238381,2.583244,43.05399,0.1957639,0.2491081,0,0,1.550639
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.266951,0.266951,0,0,0,0.266951,0,0,0,0,0,0.2810011,0.266951,0,0,3.601589,1.312258,0,0.2810011,-0.2810011,2.287043,38.11731,0.1957639,0.2936461,0,0,1.312258
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2814804,0.2814804,0,0,0,0.2814804,0,0,0,0,0,0.2962952,0.2814804,0,0,3.913813,1.031257,0,0.2962952,-0.2962952,1.974721,32.91195,0.1957639,0.3096285,0,0,1.031257
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4008237,0.4008237,0,0,0,0.4008237,0.04883038,0,5.551115E-17,0,0.0001957238,0.4219197,0.4008237,0,0,4.24303,0.7349622,0,0.421724,-0.421724,1.530184,25.50302,0.1957639,0.4409061,0.000156579,0,0.7351579
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.9668359,0.9668359,1.7,0,0.5202,0.9668359,6.486723,0,0,0,0.06271597,0,0,0.7331641,0.6965059,4.711612,0.3132382,0.7592219,0,0.7592219,2.250446,37.50735,0.1958298,1.063519,0.05017277,1.7,0.3759542
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3990331,0.3990331,1.7,0,0.5202,0.3990331,31.72201,0,0,0,0.1265813,0,0,1.300967,1.235919,3.95239,0.9965379,1.3625,0,1.3625,3.543026,59.05032,0.1959157,0.4389364,0.1012651,1.7,1.123119
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5317141,0.5317141,1.7,0,0.5202,0.5317141,94.21119,0,0,0,0.5009342,0,0,1.168286,1.109872,2.58989,2.222788,1.610806,0,1.610806,5.071171,84.51935,0.1959667,0.5848855,0.4007474,1.7,2.723722
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.9081144,0.9081144,0,0,0,0.9081144,101.5153,0,1.110223E-16,0,0.9218751,0.9559099,0.9081144,0,0,0.9790844,3.672513,0,0.03403478,-0.03403478,5.035295,83.92142,0.1959667,0.9989259,0.7375001,0,4.594388
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.016901,3.638478,0.739759,0,0.739759,5.737092,95.61801,0.195863,0,0.5918072,0,4.378237
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3769289,0.3769289,0,0,0,0.3769289,186.1473,0.02773395,0,0,0.701643,0.3967672,0.3769289,0,0,0.2771418,4.304261,0.2771418,0,0.2771418,6.000012,100,0.1958241,0.4146217,0.5613144,0,5.005904
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.045843,1.045843,0,0,0,1.045843,44.53459,0,2.220446E-16,0,0.4657621,1.100888,1.045843,0,0,0,4.553689,0,0.6351258,-0.6351258,5.330531,88.842,0.1958241,1.150428,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.4932007,0.4932007,0,0,0,0.4932007,144.8593,0,0,0,0.7144471,0.5191586,0.4932007,0,0,0.7056953,3.918563,0.1952885,0,0.1952885,5.515798,91.92978,0.1957968,0.5425207,0.5715576,0,4.63301
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.27019,1.27019,1.395227,0,0.436997,1.27019,29.82144,0,0,0,0.378789,0,0,0.125037,0.1187851,0.5104069,4.094323,0.4975741,0,0.4975741,5.987838,99.7971,0.1958323,1.397209,0.3030312,1.7,4.473112
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.08053067,0.08053067,0,0,0,0.08053067,81.89091,0,0,0,0.06594729,0.08476911,0.08053067,0,0,0.01283274,4.54214,0,0.01882182,-0.01882182,5.967998,99.46643,0.1958323,0.08858373,0.05275784,0,4.608087
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.7153615,0.7153615,0,0,0,0.7153615,9.063758,0,1.110223E-16,0,0.06483864,0.7530122,0.7153615,0,0,0.03374588,4.523318,0,0.6881735,-0.6881735,5.242599,87.37648,0.1958323,0.7868977,0.05187091,0,4.588156
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.76999,0.76999,0,0,0,0.76999,0,0,1.110223E-16,0,0,0.8105158,0.76999,0,0,0.7983831,3.835144,0,0.8105158,-0.8105158,4.388241,73.1372,0.1958323,0.846989,0,0,3.835144
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4504237,0.4504237,0,0,0,0.4504237,0,0,5.551115E-17,0,0,0.4741302,0.4504237,0,0,1.698956,3.024628,0,0.4741302,-0.4741302,3.888463,64.80759,0.1958323,0.4954661,0,0,3.024628
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.218222,1.218222,0,0,0,1.218222,0,0,0,0,0,1.282339,1.218222,0,0,2.225768,2.550498,0,1.282339,-1.282339,2.53676,42.27924,0.1958323,1.340044,0,0,2.550498
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.146087,2.146087,1.7,0,0.5202,2.146087,0,0,0,0,0,0.4695656,0.4460873,0,0,3.650589,1.268159,0,0.4695656,-0.4695656,2.041794,34.02983,0.1958323,2.360696,0,1.7,1.268159
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5077685,0.5077685,1.7,0,0.5202,0.5077685,0,0,0,0,0,0,0,1.192232,1.13262,4.172328,0.7985938,1.13262,0,1.13262,3.116292,51.93809,0.1959322,0.5585454,0,1.7,0.7985938
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02513802,0.02513802,1.47777,0,0.4595311,0.02513802,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.039708,1.817952,1.38,0,1.38,4.425475,73.75777,0.1959671,0.02765182,0,1.7,1.817952
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5655733,0.5655733,1.7,0,0.5202,0.5655733,0,0,0,0,0,0,0,1.134427,1.077705,1.659708,3.059952,1.077705,0,1.077705,5.447876,90.79774,0.196062,0.6221306,0,1.7,3.059952
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.07756488,0.07756488,0,0,0,0.07756488,0,0,1.387779E-17,0,0,0.08164724,0.07756488,0,0,0.5820027,4.029887,0,0.08164724,-0.08164724,5.361812,89.36336,0.196062,0.08532137,0,0,4.029887
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.5706264,0.5706264,0,0,0,0.5706264,0,0,1.110223E-16,0,0,0.6006594,0.5706264,0,0,0.6727219,3.948239,0,0.6006594,-0.6006594,4.728662,78.81087,0.196062,0.627689,0,0,3.948239
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.06270212,0.06270212,0,0,0,0.06270212,0,0,0,0,0,0.06600223,0.06270212,0,0,1.340121,3.34758,0,0.06600223,-0.06600223,4.659089,77.65133,0.196062,0.06897233,0,0,3.34758
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1073355,0.1073355,0,0,0,0.1073355,0,0,1.387779E-17,0,0,0.1129848,0.1073355,0,0,1.413457,3.281578,0,0.1129848,-0.1129848,4.539993,75.66639,0.196062,0.1180691,0,0,3.281578
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.538996,3.168593,0,0,0,4.539993,75.66639,0.196062,0,0,0,3.168593
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3634171,0.3634171,0,0,0,0.3634171,5.647838,0,0,0,0.02052521,0.3825443,0.3634171,0,0,1.538996,3.168593,0,0.3620191,-0.3620191,4.158391,69.30638,0.196062,0.3997588,0.01642017,0,3.189118
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.655637,1.655637,1.7,0,0.5202,1.655637,11.33808,0,0,0,0.1877175,0,0,0.04436266,0.04214453,1.941239,2.806574,0.229862,0,0.229862,4.376457,72.94081,0.196078,1.821201,0.150174,1.7,2.994291
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.6922401,0.6922401,1.7,0,0.5202,0.6922401,79.547,0,0,0,0.5506563,0,0,1.00776,0.9573719,1.711377,3.01345,1.508028,0,1.508028,5.807098,96.78478,0.1961429,0.7614641,0.440525,1.7,3.564106
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.08195206,0.08195206,0,0,0,0.08195206,1312.919,0.7863497,0,0,1.075964,0.08626533,0.08195206,0,0,0.2033488,4.370675,0.2033488,0,0.2033488,6.000012,100,0.1961145,0.09014726,0.8607711,0,5.446639
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.401486,1.401486,0.425,0,0.172125,1.401486,73.44874,0.001493768,0,0,1.029374,1.02788,0.9764861,0,0,0,4.553689,0,0,0,6.000012,100,0.1961145,1.541635,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.6466418,0.6466418,0,0,0,0.6466418,191.4748,0.5574808,0,0,1.238156,0.6806756,0.6466418,0,0,0,4.553689,0,0,0,6.000012,100,0.1961145,0.711306,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.6413621,0.6413621,0,0,0,0.6413621,195.2399,0.5770764,0,0,1.252194,0.675118,0.6413621,0,0,0,4.553689,0,0,0,6.000012,100,0.1961145,0.7054983,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.404093,1.404093,0.5945142,0,0.2184024,1.404093,60.69315,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.1961145,1.544502,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.056915,1.056915,0,0,0,1.056915,52.07606,0,0,0,0.5503997,1.112542,1.056915,0,0,0,4.553689,0,0.5621426,-0.5621426,5.407462,90.12418,0.1961145,1.162607,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.9611738,0.9611738,0,0,0,0.9611738,72.04788,0,0,0,0.6925053,1.011762,0.9611738,0,0,0.6246029,3.991546,0,0.3192565,-0.3192565,5.070936,84.51543,0.1961145,1.057291,0.5540043,0,4.684052
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4060139,0.4060139,0,0,0,0.4060139,58.16898,0,0,0,0.2361742,0.4273831,0.4060139,0,0,0.9793323,3.67229,0,0.1912089,-0.1912089,4.869384,81.15623,0.1961145,0.4466153,0.1889393,0,3.908464
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2028481,0.2028481,0,0,0,0.2028481,31.89668,0,0,0,0.0647018,0.2135243,0.2028481,0,0,1.191787,3.481081,0,0.1488225,-0.1488225,4.712511,78.54169,0.1961145,0.2231329,0.05176144,0,3.545783
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357145,3.332258,0,0,0,4.712511,78.54169,0.1961145,0,0,0,3.332258
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357145,3.332258,0,0,0,4.712511,78.54169,0.1961145,0,0,0,3.332258
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4644377,0.4644377,0,0,0,0.4644377,0,0,5.551115E-17,0,0,0.4888818,0.4644377,0,0,1.357145,3.332258,0,0.4888818,-0.4888818,4.197185,69.95293,0.1961145,0.5108815,0,0,3.332258
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.450899,1.450899,1.7,0,0.5202,1.450899,0,0,0,0,0,0,0,0.2491006,0.2366456,1.900347,2.843377,0.2366456,0,0.2366456,4.421686,73.69463,0.1961352,1.595989,0,1.7,2.843377
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3376575,0.3376575,1.7,0,0.5202,0.3376575,0,0,0,0,0,0,0,1.362343,1.294225,1.663701,3.056358,1.294225,0,1.294225,5.649496,94.15808,0.1962298,0.3714232,0,1.7,3.056358
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.369476,4.22116,0,0,0,5.649496,94.15808,0.1962298,0,0,0,4.22116
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3124401,0.3124401,0,0,0,0.3124401,0,0,5.551115E-17,0,0,0.3288843,0.3124401,0,0,0.369476,4.22116,0,0.3288843,-0.3288843,5.302822,88.38019,0.1962298,0.3436841,0,0,4.22116
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2225144,0.2225144,0,0,0,0.2225144,0,0,2.775558E-17,0,0,0.2342257,0.2225144,0,0,0.734903,3.892276,0,0.2342257,-0.2342257,5.055926,84.26527,0.1962298,0.2447659,0,0,3.892276
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1349832,0.1349832,0,0,0,0.1349832,0,0,0,0,0,0.1420875,0.1349832,0,0,0.9951538,3.658051,0,0.1420875,-0.1420875,4.906153,81.76905,0.1962298,0.1484815,0,0,3.658051
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04511949,0.04511949,0,0,0,0.04511949,0,0,6.938894E-18,0,0,0.0474942,0.04511949,0,0,1.153029,3.515963,0,0.0474942,-0.0474942,4.85609,80.93466,0.1962298,0.04963144,0,0,3.515963
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.142001,0.142001,0,0,0,0.142001,0,0,2.775558E-17,0,0,0.1494748,0.142001,0,0,1.2058,3.468469,0,0.1494748,-0.1494748,4.698529,78.30866,0.1962298,0.1562011,0,0,3.468469
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1258315,0.1258315,0,0,0,0.1258315,0,0,0,0,0,0.1324542,0.1258315,0,0,1.371883,3.318994,0,0.1324542,-0.1324542,4.55891,75.98169,0.1962298,0.1384147,0,0,3.318994
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1714159,0.1714159,0,0,0,0.1714159,9.519506,0,2.775558E-17,0,0.01631795,0.1804378,0.1714159,0,0,1.519055,3.18654,0,0.1641199,-0.1641199,4.385913,73.0984,0.1962298,0.1885575,0.01305436,0,3.202858
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.209535,1.209535,0,0,0,1.209535,5.195818,0,2.220446E-16,0,0.06284525,1.273195,1.209535,0,0,1.70141,3.02242,0,1.21035,-1.21035,3.110092,51.83477,0.1962298,1.330489,0.0502762,0,3.085265
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,3.046243,1.81207,0.5132099,0,0.5132099,3.596966,59.94931,0.1961581,0,0.4105679,0,2.32528
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.6910135,0.6910135,0,0,0,0.6910135,63.8843,0,0,0,0.4414491,0.7273826,0.6910135,0,0,2.533033,2.273959,0,0.2859335,-0.2859335,3.295565,54.92598,0.1961581,0.7601148,0.3531593,0,2.715408
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.187197,1.187197,0,0,0,1.187197,41.53803,0,0,0,0.4931385,1.249682,1.187197,0,0,2.850737,1.988026,0,0.7565431,-0.7565431,2.498099,41.6349,0.1961581,1.305917,0.3945108,0,2.481164
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,3.69134,1.231483,0.2068376,0,0.2068376,2.694322,44.90528,0.1961293,0,0.1654701,0,1.43832
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.7280278,0.7280278,0,0,0,0.7280278,75.82061,0,0,0,0.5519951,0.7663451,0.7280278,0,0,3.484503,1.417636,0,0.21435,-0.21435,2.468378,41.13955,0.1961293,0.8008306,0.4415961,0,1.969631
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.505814,2.505814,1.7,0,0.5202,2.505814,25.24261,3.330669E-16,0,0,0.6325328,0.8482251,0.8058138,0,0,3.722669,1.203286,0,0.2156922,-0.2156922,2.241018,37.35023,0.1961293,2.756395,0.5060263,1.7,1.835819
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.404783,1.404783,1.7,0,0.5202,1.404783,20.87767,0,0,0,0.2932859,0,0,0.2952172,0.2804563,3.962327,0.9875942,0.5737423,0,0.5737423,2.785318,46.42187,0.196173,1.545261,0.2346287,1.7,1.28088
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.364789,1.364789,1.7,0,0.5202,1.364789,13.81097,0,0,0,0.1884905,0,0,0.3352115,0.3184509,3.388585,1.503962,0.5069414,0,0.5069414,3.266245,54.4373,0.1962132,1.501267,0.1507924,1.7,1.692453
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.582506,1.582506,1.7,0,0.5202,1.582506,16.20773,0,0,0,0.2564883,0,0,0.1174936,0.1116189,2.881644,1.960209,0.3681072,0,0.3681072,3.615462,60.25758,0.1962397,1.740757,0.2051906,1.7,2.216698
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.092588,1.092588,1.7,0,0.5202,1.092588,6.428951,0,0,0,0.07024196,0,0,0.6074117,0.5770411,2.513537,2.291506,0.6472831,0,0.6472831,4.229528,70.492,0.1962947,1.201847,0.05619357,1.7,2.361748
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.08830389,0.08830389,1.540936,0,0.4767754,0.08830389,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.866253,2.874061,1.38,0,1.38,5.538712,92.31168,0.1963427,0.09713428,0,1.7,2.874061
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.9163249,0.9163249,0,0,0,0.9163249,0,0,1.110223E-16,0,0,0.9645525,0.9163249,0,0,0.4862535,4.116061,0,0.9645525,-0.9645525,4.521984,75.36625,0.1963427,1.007957,0,0,4.116061
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.557979,3.151508,0,0,0,4.521984,75.36625,0.1963427,0,0,0,3.151508
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.7535415,0.7535415,0,0,0,0.7535415,0,0,0,0,0,0.7932016,0.7535415,0,0,1.557979,3.151508,0,0.7932016,-0.7932016,3.685876,61.43114,0.1963427,0.8288957,0,0,3.151508
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1629375,0.1629375,0,0,0,0.1629375,0,0,0,0,0,0.1715132,0.1629375,0,0,2.439314,2.358307,0,0.1715132,-0.1715132,3.505085,58.41797,0.1963427,0.1792313,0,0,2.358307
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1895067,0.1895067,0,0,0,0.1895067,0,0,2.775558E-17,0,0,0.1994808,0.1895067,0,0,2.629884,2.186794,0,0.1994808,-0.1994808,3.294814,54.91346,0.1963427,0.2084574,0,0,2.186794
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2250764,0.2250764,0,0,0,0.2250764,0,0,2.775558E-17,0,0,0.2369225,0.2250764,0,0,2.851529,1.987313,0,0.2369225,-0.2369225,3.045076,50.75116,0.1963427,0.2475841,0,0,1.987313
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.28818,0.28818,0,0,0,0.28818,0,0,0,0,0,0.3033474,0.28818,0,0,3.114776,1.75039,0,0.3033474,-0.3033474,2.725319,45.4219,0.1963427,0.316998,0,0,1.75039
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.08894627,0.08894627,0,0,0,0.08894627,0,0,1.387779E-17,0,0,0.09362765,0.08894627,0,0,3.451829,1.447043,0,0.09362765,-0.09362765,2.626627,43.77703,0.1963427,0.09784089,0,0,1.447043
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2982014,0.2982014,0,0,0,0.2982014,0,0,5.551115E-17,0,0,0.3138961,0.2982014,0,0,3.55586,1.353415,0,0.3138961,-0.3138961,2.295752,38.26245,0.1963427,0.3280215,0,0,1.353415
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4159109,0.4159109,0,0,0,0.4159109,0,0,5.551115E-17,0,0,0.4378009,0.4159109,0,0,3.904633,1.039519,0,0.4378009,-0.4378009,1.834269,30.57109,0.1963427,0.457502,0,0,1.039519
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.391079,0.6017181,0,0,0,1.834269,30.57109,0.1963427,0,0,0,0.6017181
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05439933,0.05439933,0,0,0,0.05439933,490.401,0,0,0,0.2667748,0.05726245,0.05439933,0,0,4.391079,0.6017181,0.2095124,0,0.2095124,2.03303,33.88376,0.1963135,0.05983926,0.2134199,0,0.8684929
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.255208,2.255208,1.7,0,0.5202,2.255208,24.61032,1.110223E-16,0,0,0.5550139,0.5844293,0.5552078,0,0,4.181566,0.7902792,0,0.0294154,-0.0294154,2.002023,33.36699,0.1963135,2.480729,0.4440111,1.7,1.345293
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.187389,1.187389,1.7,0,0.5202,1.187389,81.28915,0,0,0,0.9652187,0,0,0.5126107,0.4869802,4.21425,0.7608638,1.452199,0,1.452199,3.3797,56.32822,0.1963856,1.306128,0.772175,1.7,1.726082
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.341529,1.341529,1.7,0,0.5202,1.341529,115.7669,0,0,0,1.553047,0,0,0.3584708,0.3405472,2.762051,2.067843,1.893595,0,1.893595,5.176122,86.26852,0.1963961,1.475682,1.242438,1.7,3.62089
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.856718,1.856718,1.009195,0,0.3316102,1.856718,94.82249,0,0,0,1.760587,0.8921301,0.8475236,0,0,0.8684566,3.772078,0.8684566,0,0.8684566,6.000012,100,0.1963897,2.04239,1.408469,1.7,5.532665
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.867451,0.867451,0,0,0,0.867451,183.1415,0.6755564,0,0,1.588663,0.9131063,0.867451,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0.954196,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.05905283,0.05905283,0,0,0,0.05905283,2499.697,1.413981,0,0,1.476142,0.06216087,0.05905283,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0.06495811,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5733756,0.5733756,0,0,0,0.5733756,245.2138,0.8024427,0,0,1.405996,0.6035532,0.5733756,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0.6307131,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.20364,0.20364,0,0,0,0.20364,330.035,0.4577253,0,0,0.6720833,0.2143579,0.20364,0,0,0,4.553689,0,0,0,6.000012,100,0.1963897,0.224004,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.858591,0.858591,0,0,0,0.858591,38.32936,0,0,0,0.3290924,0.90378,0.858591,0,0,0,4.553689,0,0.5746876,-0.5746876,5.394238,89.90379,0.1963897,0.9444501,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.04002,2.04002,1.7,0,0.5202,2.04002,0,0,0,0,0,0.357916,0.3400202,0,0,0.6385418,3.979001,0,0.357916,-0.357916,5.016962,83.61586,0.1963897,2.244022,0,1.7,3.979001
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.168663,2.168663,1.7,0,0.5202,2.168663,0,0,0,0,0,0.4933293,0.4686629,0,0,1.036226,3.621085,0,0.4933293,-0.4933293,4.496947,74.94896,0.1963897,2.385529,0,1.7,3.621085
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.032348,1.032348,1.7,0,0.5202,1.032348,0,0,0,0,0,0,0,0.6676524,0.6342698,1.58437,3.127756,0.6342698,0,0.6342698,5.098668,84.97763,0.1964448,1.135582,0,1.7,3.127756
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.569894,1.569894,1.7,0,0.5202,1.569894,0,0,0,0,0,0,0,0.1301061,0.1236008,0.9501001,3.698599,0.1236008,0,0.1236008,5.215926,86.93192,0.1964555,1.726883,0,1.7,3.698599
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.139488,0.139488,0,0,0,0.139488,0,0,0,0,0,0.1468295,0.139488,0,0,0.8264993,3.809839,0,0.1468295,-0.1468295,5.061154,84.3524,0.1964555,0.1534368,0,0,3.809839
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3953921,0.3953921,0,0,0,0.3953921,0,0,5.551115E-17,0,0,0.4162022,0.3953921,0,0,0.9896432,3.66301,0,0.4162022,-0.4162022,4.622438,77.04049,0.1964555,0.4349313,0,0,3.66301
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.07405948,0.07405948,0,0,0,0.07405948,0,0,0,0,0,0.07795735,0.07405948,0,0,1.45209,3.246808,0,0.07795735,-0.07795735,4.540264,75.67091,0.1964555,0.08146543,0,0,3.246808
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2844367,0.2844367,0,0,0,0.2844367,0,0,0,0,0,0.299407,0.2844367,0,0,1.538709,3.16885,0,0.299407,-0.299407,4.224661,70.41088,0.1964555,0.3128804,0,0,3.16885
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1043754,0.1043754,0,0,0,0.1043754,0,0,1.387779E-17,0,0,0.1098689,0.1043754,0,0,1.871384,2.869443,0,0.1098689,-0.1098689,4.10885,68.48069,0.1964555,0.114813,0,0,2.869443
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.490368,0.490368,0,0,0,0.490368,0,0,5.551115E-17,0,0,0.5161768,0.490368,0,0,1.99346,2.759575,0,0.5161768,-0.5161768,3.564751,59.4124,0.1964555,0.5394048,0,0,2.759575
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2697209,0.2697209,0,0,0,0.2697209,0,0,0,0,0,0.2839168,0.2697209,0,0,2.56699,2.243398,0,0.2839168,-0.2839168,3.265477,54.4245,0.1964555,0.296693,0,0,2.243398
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2405085,0.2405085,0,0,0,0.2405085,0,0,2.775558E-17,0,0,0.2531668,0.2405085,0,0,2.882453,1.959481,0,0.2531668,-0.2531668,2.998616,49.97683,0.1964555,0.2645593,0,0,1.959481
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1368477,0.1368477,0,0,0,0.1368477,54.87449,0,0,0,0.07509445,0.1440502,0.1368477,0,0,3.16375,1.706314,0,0.06895572,-0.06895572,2.92593,48.7654,0.1964555,0.1505324,0.06007556,0,1.781409
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.8798575,0.8798575,0,0,0,0.8798575,48.66241,0,1.110223E-16,0,0.4281598,0.9261658,0.8798575,0,0,3.240367,1.637358,0,0.4980059,-0.4980059,2.400985,40.01634,0.1964555,0.9678432,0.3425279,0,2.065518
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.793707,1.139352,0.913065,0,0.913065,3.267195,54.45314,0.1963288,0,0.7304519,0,2.052418
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2497178,0.2497178,0,0,0,0.2497178,526.2372,0,0,0,1.314108,0.2628608,0.2497178,0,0,2.880642,1.961111,1.051247,0,1.051247,4.264495,71.07478,0.1961832,0.2746895,1.051286,0,3.275219
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.8982391,0.8982391,0,0,0,0.8982391,194.625,0,0,0,1.748198,0.9455149,0.8982391,0,0,1.829395,2.907233,0.8026828,0,0.8026828,5.025987,83.76628,0.1960721,0.988063,1.398558,0,4.655431
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1131081,0.1131081,0,0,0,0.1131081,1354.534,0.3863139,0,0,1.532088,0.1190612,0.1131081,0,0,1.026713,3.629648,1.026713,0,1.026713,6.000012,100,0.1959302,0.1244189,1.22567,0,5.161735
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.09985352,0.09985352,0,0,0,0.09985352,1344.097,1.23702,0,0,1.342129,0.105109,0.09985352,0,0,0,4.553689,0,0,0,6.000012,100,0.1959302,0.1098389,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.9626058,0.9626058,0,0,0,0.9626058,159.4508,0.5216129,0,0,1.534882,1.013269,0.9626058,0,0,0,4.553689,0,0,0,6.000012,100,0.1959302,1.058866,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.85571,1.85571,0.4757103,0,0.1859689,1.85571,94.31235,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959302,2.041281,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.421749,1.421749,0.425,0,0.172125,1.421749,97.43336,0.3360484,0,0,1.385258,1.04921,0.9967495,0,0,0,4.553689,0,0,0,6.000012,100,0.1959302,1.563924,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.14711,1.14711,0,0,0,1.14711,68.31255,0,0,0,0.7836204,1.207485,1.14711,0,0,0,4.553689,0,0.4238643,-0.4238643,5.55322,92.55348,0.1959302,1.261822,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.164623,1.164623,0,0,0,1.164623,29.12597,0,0,0,0.3392077,1.225919,1.164623,0,0,0.4709603,4.129825,0,0.8867114,-0.8867114,4.618544,76.97558,0.1959302,1.281085,0.2713662,0,4.469032
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4269085,0.4269085,0,0,0,0.4269085,0,0,5.551115E-17,0,0,0.4493774,0.4269085,0,0,1.456195,3.243113,0,0.4493774,-0.4493774,4.144859,69.08084,0.1959302,0.4695993,0,0,3.243113
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.226124,1.226124,0,0,0,1.226124,0,0,0,0,0,1.290657,1.226124,0,0,1.955503,2.793736,0,1.290657,-1.290657,2.784387,46.40635,0.1959302,1.348737,0,0,2.793736
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.181368,1.181368,0,0,0,1.181368,0,0,0,0,0,1.243546,1.181368,0,0,3.389567,1.503079,0,1.243546,-1.243546,1.473574,24.55952,0.1959302,1.299505,0,0,1.503079
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.134428,1.946556,1.7,0,0.5202,1.946556,0,0,0.1878715,0.4013143,0,0.259533,0.2465563,0,0,4.771285,0.259533,0,0.259533,-0.259533,1.200002,20,0.1959302,2.347871,0,1.7,0.259533
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.08110234,0.08110234,1.533734,0,0.4748093,0.08110234,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1959766,0.08921258,0,1.7,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.09626205,0.09626205,1.548894,0,0.478948,0.09626205,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1960262,0.1058883,0,1.7,1.242
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.08849961,0.08849961,1.541131,0,0.4768288,0.08849961,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.196074,0.09734957,0,1.7,2.484
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.4929793,0.4929793,0,0,0,0.4929793,0,0,5.551115E-17,0,0,0.5189256,0.4929793,0,0,0.9196544,3.726,0,0.5189256,-0.5189256,4.580555,76.34244,0.196074,0.5422772,0,0,3.726
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1121417,0.1121417,0,0,0,0.1121417,0,0,0,0,0,0.1180439,0.1121417,0,0,1.496238,3.207074,0,0.1180439,-0.1180439,4.456127,74.26862,0.196074,0.1233559,0,0,3.207074
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.03955765,0.03955765,0,0,0,0.03955765,0,0,6.938894E-18,0,0,0.04163963,0.03955765,0,0,1.627398,3.089031,0,0.04163963,-0.04163963,4.412234,73.53709,0.196074,0.04351341,0,0,3.089031
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673664,3.047391,0,0,0,4.412234,73.53709,0.196074,0,0,0,3.047391
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.07621959,0.07621959,0,0,0,0.07621959,0,0,0,0,0,0.08023115,0.07621959,0,0,1.673664,3.047391,0,0.08023115,-0.08023115,4.327663,72.12758,0.196074,0.08384155,0,0,3.047391
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1184384,0.1184384,0,0,0,0.1184384,233.3952,0,0,0,0.2764296,0.124672,0.1184384,0,0,1.76281,2.96716,0.1517576,0,0.1517576,4.471633,74.52707,0.1960531,0.1302822,0.2211436,0,3.243589
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.611053,3.103742,0.5108711,0,0.5108711,4.956288,82.60464,0.1959827,0,0.4086968,0,3.614613
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.100182,3.563525,1.083185,0,1.083185,5.983887,99.73125,0.1958337,0,0.8665478,0,4.64671
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2615683,0.2615683,0,0,0,0.2615683,567.9878,1.193344,0,0,1.485676,0.2753351,0.2615683,0,0,0.01699681,4.538392,0.01699681,0,0.01699681,6.000012,100,0.1958314,0.2877252,1.188541,0,6.024068
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3685164,0.3685164,0,0,0,0.3685164,514.0603,1.506485,0,0,1.894397,0.387912,0.3685164,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,0.405368,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.170184,2.170184,0.7901845,0,0.2718204,2.170184,89.91612,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,2.387203,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.09719817,0.09719817,0,0,0,0.09719817,2096.331,1.935282,0,0,2.037596,0.1023139,0.09719817,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,0.106918,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.030788,2.030788,0.6507884,0,0.2337652,2.030788,81.11103,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,2.233867,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1099659,0.1099659,0,0,0,0.1099659,1233.119,1.240257,0,0,1.35601,0.1157535,0.1099659,0,0,0,4.553689,0,0,0,6.000012,100,0.1958314,0.1209624,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.152688,1.152688,0,0,0,1.152688,78.83381,0,0,0,0.9087075,1.213355,1.152688,0,0,0,4.553689,0,0.3046478,-0.3046478,5.678885,94.6479,0.1958314,1.267956,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.312407,0.312407,0,0,0,0.312407,115.5371,0,0,0,0.3609461,0.3288495,0.312407,0,0,0.3384975,4.249041,0.03209659,0,0.03209659,5.709334,95.15539,0.1958269,0.3436477,0.2887569,0,4.609987
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3064009,4.277928,0,0,0,5.709334,95.15539,0.1958269,0,0,0,4.277928
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3064009,4.277928,0,0,0,5.709334,95.15539,0.1958269,0,0,0,4.277928
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.8012248,0.8012248,0,0,0,0.8012248,0,0,1.110223E-16,0,0,0.8433945,0.8012248,0,0,0.3064009,4.277928,0,0.8433945,-0.8433945,4.820319,80.33849,0.1958269,0.8813473,0,0,4.277928
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.426993,1.426993,1.7,0,0.5202,1.426993,0,0,0,0,0,0,0,0.2730075,0.2593571,1.243506,3.434534,0.2593571,0,0.2593571,5.066366,84.43927,0.1958494,1.569692,0,1.7,3.434534
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.07686672,0.07686672,0,0,0,0.07686672,0,0,1.387779E-17,0,0,0.08091234,0.07686672,0,0,0.9841489,3.667955,0,0.08091234,-0.08091234,4.981077,83.01779,0.1958494,0.08455339,0,0,3.667955
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2179575,0.2179575,0,0,0,0.2179575,0,0,2.775558E-17,0,0,0.2294289,0.2179575,0,0,1.074051,3.587043,0,0.2294289,-0.2294289,4.739238,78.98714,0.1958494,0.2397532,0,0,3.587043
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328972,3.357614,0,0,0,4.739238,78.98714,0.1958494,0,0,0,3.357614
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2225736,0.2225736,0,0,0,0.2225736,0,0,2.775558E-17,0,0,0.234288,0.2225736,0,0,1.328972,3.357614,0,0.234288,-0.234288,4.492277,74.87113,0.1958494,0.244831,0,0,3.357614
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1457301,0.1457301,0,0,0,0.1457301,0,0,2.775558E-17,0,0,0.1534001,0.1457301,0,0,1.589293,3.123326,0,0.1534001,-0.1534001,4.330579,72.17617,0.1958494,0.1603031,0,0,3.123326
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.6510139,0.6510139,0,0,0,0.6510139,0,0,1.110223E-16,0,0,0.6852778,0.6510139,0,0,1.759737,2.969926,0,0.6852778,-0.6852778,3.608233,60.13709,0.1958494,0.7161152,0,0,2.969926
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.6888876,0.6888876,0,0,0,0.6888876,0,0,1.110223E-16,0,0,0.7251448,0.6888876,0,0,2.521157,2.284648,0,0.7251448,-0.7251448,2.843863,47.39762,0.1958494,0.7577763,0,0,2.284648
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1052549,0.1052549,0,0,0,0.1052549,0,0,0,0,0,0.1107946,0.1052549,0,0,3.326873,1.559503,0,0.1107946,-0.1107946,2.727075,45.45116,0.1958494,0.1157804,0,0,1.559503
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2608647,0.2608647,0,0,0,0.2608647,91.93162,0,0,0,0.2398172,0.2745945,0.2608647,0,0,3.449978,1.448708,0,0.03477728,-0.03477728,2.690417,44.84019,0.1958494,0.2869512,0.1918537,0,1.688526
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.154898,1.154898,0,0,0,1.154898,37.41116,0,0,0,0.4320606,1.215682,1.154898,0,0,3.48862,1.413931,0,0.783621,-0.783621,1.864408,31.0734,0.1958494,1.270387,0.3456484,0,1.845992
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,4.35931,0.6303101,0.7426465,0,0.7426465,2.568944,42.81564,0.1957474,0,0.5941172,0,1.372957
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.9217421,0.9217421,0,0,0,0.9217421,139.7407,0,0,0,1.288049,0.9702548,0.9217421,0,0,3.616663,1.298692,0.3177938,0,0.3177938,2.87043,47.8404,0.1957038,1.013916,1.030439,0,2.58674
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.09449825,0.09449825,0,0,0,0.09449825,1726.32,0,0,0,1.631342,0.09947184,0.09449825,0,0,3.29887,1.584706,1.53187,0,1.53187,4.323689,72.06134,0.1954937,0.1039481,1.305073,0,3.216048
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04692208,0.04692208,0,0,0,0.04692208,2772.355,0,0,0,1.300847,0.04939166,0.04692208,0,0,1.767,2.963389,1.251455,0,1.251455,5.510923,91.84854,0.1953225,0.05161428,1.040677,0,4.264236
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05121002,0.05121002,0,0,0,0.05121002,3875.042,1.41496,0,0,1.98441,0.05390528,0.05121002,0,0,0.5155446,4.089699,0.5155446,0,0.5155446,6.000012,100,0.195252,0.05633102,1.587528,0,6.074108
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195252,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.527053,1.527053,0.425,0,0.172125,1.527053,108.4177,0.4955406,0,0,1.655597,1.160056,1.102053,0,0,0,4.553689,0,0,0,6.000012,100,0.195252,1.679759,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.648528,1.648528,0.4529121,0,0.179745,1.648528,76.34344,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.195252,1.813381,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.3979722,0.3979722,0,0,0,0.3979722,201.3849,0.3825379,0,0,0.801456,0.4189181,0.3979722,0,0,0,4.553689,0,0,0,6.000012,100,0.195252,0.4377694,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.562782,1.562782,1.391301,0,0.4359252,1.562782,11.55035,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.195252,1.719061,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.07197,1.07197,0,0,0,1.07197,0,0,0,0,0,1.128389,1.07197,0,0,0,4.553689,0,1.128389,-1.128389,4.810585,80.17626,0.195252,1.179167,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.387717,1.387717,1.7,0,0.5202,1.387717,0,0,0,0,0,0,0,0.3122833,0.2966691,1.253766,3.4253,0.2966691,0,0.2966691,5.092031,84.867,0.1952778,1.526488,0,1.7,3.4253
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.9898486,0.9898486,0,0,0,0.9898486,0,0,1.110223E-16,0,0,1.041946,0.9898486,0,0,0.9570967,3.692302,0,1.041946,-1.041946,3.993723,66.56192,0.1952778,1.088833,0,0,3.692302
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.150088,2.150088,1.7,0,0.5202,2.150088,0,0,0,0,0,0.4737766,0.4500878,0,0,2.114814,2.650356,0,0.4737766,-0.4737766,3.494319,58.23853,0.1952778,2.365097,0,1.7,2.650356
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1288185,0.1288185,1.58145,0,0.4878359,0.1288185,0,0,0,0,0,0,0,1.452632,1.38,2.641233,2.176579,1.38,0,1.38,4.803502,80.0582,0.1953346,0.1417003,0,1.7,2.176579
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01333883,0.01333883,0,0,0,0.01333883,0,0,1.734723E-18,0,0,0.01404088,0.01333883,0,0,1.261233,3.41858,0,0.01404088,-0.01404088,4.788701,79.81152,0.1953346,0.01467272,0,0,3.41858
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3108408,0.3108408,0,0,0,0.3108408,0,0,0,0,0,0.3272008,0.3108408,0,0,1.276834,3.404539,0,0.3272008,-0.3272008,4.443801,74.06321,0.1953346,0.3419248,0,0,3.404539
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1972546,0.1972546,0,0,0,0.1972546,0,0,2.775558E-17,0,0,0.2076364,0.1972546,0,0,1.64039,3.077338,0,0.2076364,-0.2076364,4.224933,70.41541,0.1953346,0.2169801,0,0,3.077338
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2145701,0.2145701,0,0,0,0.2145701,0,0,2.775558E-17,0,0,0.2258632,0.2145701,0,0,1.871097,2.869701,0,0.2258632,-0.2258632,3.986852,66.44741,0.1953346,0.2360271,0,0,2.869701
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2512078,0.2512078,0,0,0,0.2512078,0,0,5.551115E-17,0,0,0.2644293,0.2512078,0,0,2.122056,2.643838,0,0.2644293,-0.2644293,3.70812,61.80187,0.1953346,0.2763286,0,0,2.643838
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.349468,0.349468,0,0,0,0.349468,0,0,5.551115E-17,0,0,0.3678611,0.349468,0,0,2.415867,2.379409,0,0.3678611,-0.3678611,3.32036,55.33922,0.1953346,0.3844148,0,0,2.379409
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.824601,2.011548,0,0,0,3.32036,55.33922,0.1953346,0,0,0,2.011548
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.04513329,0.04513329,0,0,0,0.04513329,585.011,0,0,0,0.2640347,0.04750872,0.04513329,0,0,2.824601,2.011548,0.216526,0,0.216526,3.525774,58.76279,0.195305,0.04964662,0.2112277,0,2.275582
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.7443853,0.7443853,0,0,0,0.7443853,54.46164,0,1.110223E-16,0,0.4054044,0.7835635,0.7443853,0,0,2.608075,2.206421,0,0.3781591,-0.3781591,3.12716,52.11922,0.195305,0.8188238,0.3243235,0,2.611825
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.369054,1.369054,1.7,0,0.5202,1.369054,29.36577,0,0,0,0.4020333,0,0,0.330946,0.3143987,3.028252,1.828262,0.716432,0,0.716432,3.806827,63.44699,0.1953584,1.505959,0.3216267,1.7,2.230295
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2480492,0.2480492,1.7,0,0.5202,0.2480492,283.6667,0,0,0,0.703633,0,0,1.451951,1.379353,2.31182,2.473051,2.082986,0,2.082986,5.782921,96.38183,0.1953443,0.2728541,0.5629064,1.7,3.176684
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05228025,0.05228025,0,0,0,0.05228025,2252.612,0.8938054,0,0,1.177671,0.05503185,0.05228025,0,0,0.2288339,4.347738,0.2288339,0,0.2288339,6.000012,100,0.1953131,0.05750828,0.942137,0,5.52541
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.7632719,0.7632719,0,0,0,0.7632719,102.715,0,0,0,0.7839945,0.8034441,0.7632719,0,0,0,4.553689,0,0.01944962,-0.01944962,5.97951,99.6583,0.1953131,0.8395991,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.5577685,0.5577685,0,0,0,0.5577685,229.4102,0.6708426,0,0,1.279578,0.5871247,0.5577685,0,0,0.02161069,4.534239,0.02161069,0,0.02161069,6.000012,100,0.1953102,0.6135454,1.023662,0,5.813818
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.43591,1.43591,0.425,0,0.172125,1.43591,87.53292,0.1927782,0,0,1.256894,1.064116,1.01091,0,0,0,4.553689,0,0,0,6.000012,100,0.1953102,1.579501,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.0998611,0.0998611,0,0,0,0.0998611,1593.915,1.486584,0,0,1.591701,0.1051169,0.0998611,0,0,0,4.553689,0,0,0,6.000012,100,0.1953102,0.1098472,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.031323,1.031323,0,0,0,1.031323,84.07178,0,0,0,0.8670514,1.085603,1.031323,0,0,0,4.553689,0,0.2185515,-0.2185515,5.769639,96.16045,0.1953102,1.134455,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1888392,0.1888392,0,0,0,0.1888392,281.5239,0.09001437,0,0,0.5316274,0.1987781,0.1888392,0,0,0.242835,4.335137,0.242835,0,0.242835,6.000012,100,0.1952771,0.2077231,0.4253019,0,4.866765
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952771,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.921437,1.921437,1.7,0,0.5202,1.921437,0,0,0,0,0,0.2330918,0.2214372,0,0,0,4.553689,0,0.2330918,-0.2330918,5.754312,95.905,0.1952771,2.113581,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.773652,1.773652,1.7,0,0.5202,1.773652,0,0,0,0,0,0.07752863,0.07365219,0,0,0.2589909,4.320597,0,0.07752863,-0.07752863,5.672589,94.54297,0.1952771,1.951017,0,1.7,4.320597
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.520444,1.520444,1.7,0,0.5202,1.520444,0,0,0,0,0,0,0,0.1795564,0.1705786,0.3451338,4.243069,0.1705786,0,0.1705786,5.834414,97.24004,0.1952918,1.672488,0,1.7,4.243069
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.184854,0.184854,0,0,0,0.184854,0,0,2.775558E-17,0,0,0.1945832,0.184854,0,0,0.1745552,4.396589,0,0.1945832,-0.1945832,5.629306,93.82157,0.1952918,0.2033394,0,0,4.396589
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.143294,0.143294,0,0,0,0.143294,0,0,0,0,0,0.1508358,0.143294,0,0,0.3907588,4.202006,0,0.1508358,-0.1508358,5.470311,91.17166,0.1952918,0.1576234,0,0,4.202006
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5583541,4.05117,0,0,0,5.470311,91.17166,0.1952918,0,0,0,4.05117
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1312283,0.1312283,0,0,0,0.1312283,0,0,2.775558E-17,0,0,0.1381351,0.1312283,0,0,0.5583541,4.05117,0,0.1381351,-0.1381351,5.324704,88.74488,0.1952918,0.1443512,0,0,4.05117
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.233282,0.233282,0,0,0,0.233282,0,0,2.775558E-17,0,0,0.24556,0.233282,0,0,0.7118375,3.913035,0,0.24556,-0.24556,5.065861,84.43084,0.1952918,0.2566102,0,0,3.913035
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.984682,3.667475,0,0,0,5.065861,84.43084,0.1952918,0,0,0,3.667475
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.984682,3.667475,0,0,0,5.065861,84.43084,0.1952918,0,0,0,3.667475
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1216716,0.1216716,0,0,0,0.1216716,0,0,1.387779E-17,0,0,0.1280754,0.1216716,0,0,0.984682,3.667475,0,0.1280754,-0.1280754,4.930857,82.18079,0.1952918,0.1338388,0,0,3.667475
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.4646883,0.4646883,0,0,0,0.4646883,0,0,5.551115E-17,0,0,0.4891455,0.4646883,0,0,1.126988,3.5394,0,0.4891455,-0.4891455,4.415253,73.58739,0.1952918,0.5111571,0,0,3.5394
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2885652,0.2885652,0,0,0,0.2885652,77.47126,0,0,0,0.2235551,0.3037529,0.2885652,0,0,1.670483,3.050254,0,0.08019775,-0.08019775,4.330717,72.17847,0.1952918,0.3174218,0.1788441,0,3.273809
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.8678012,0.8678012,0,0,0,0.8678012,39.93075,0,0,0,0.3465196,0.9134749,0.8678012,0,0,1.759592,2.970057,0,0.5669554,-0.5669554,3.733094,62.2181,0.1952918,0.9545813,0.2772156,0,3.316576
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.168506,1.168506,0,0,0,1.168506,53.1217,0,0,0,0.6207302,1.230006,1.168506,0,0,2.389542,2.403101,0,0.6092762,-0.6092762,3.09086,51.51423,0.1952918,1.285357,0.4965842,0,3.023831
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.9908249,0.9908249,0,0,0,0.9908249,82.06685,0,1.110223E-16,0,0.8131388,1.042974,0.9908249,0,0,3.066515,1.793825,0,0.2298348,-0.2298348,2.848593,47.47645,0.1952918,1.089907,0.6505111,0,2.606964
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.362963,2.362963,1.7,0,0.5202,2.362963,66.88387,0,0,0,1.580441,0.6978555,0.6629627,0,0,3.321887,1.56399,0.8825853,0,0.8825853,3.685887,61.43132,0.1953233,2.599259,1.264353,1.7,3.144431
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.912842,1.912842,1.7,0,0.5202,1.912842,95.71796,0,0,0,1.830934,0.2240447,0.2128424,0,0,2.439302,2.358317,1.606889,0,1.606889,5.210316,86.83842,0.1953512,2.104127,1.464747,1.7,4.18925
