Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.847888,1.847888,0.7432256,0,0.2590006,1.847888,107.9728,0,0,0,1.995216,1.162803,1.104663,0,0,0.8324132,3.804517,0.8324132,0,0.8324132,6.000012,100,0.1952962,2.032677,1.596173,1.7,5.799733
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.7849319,0.7849319,0,0,0,0.7849319,245.7661,1.102852,0,0,1.929096,0.8262441,0.7849319,0,0,0,4.553689,0,0,0,6.000012,100,0.1952962,0.8634251,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1709832,0.1709832,0,0,0,0.1709832,642.9266,0.9193142,0,0,1.099297,0.1799823,0.1709832,0,0,0,4.553689,0,0,0,6.000012,100,0.1952962,0.1880815,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.552805,1.552805,0.5857797,0,0.2160179,1.552805,65.55371,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.1952962,1.708086,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.5920857,0.5920857,0,0,0,0.5920857,121.1629,0.09414036,0,0,0.7173885,0.6232481,0.5920857,0,0,0,4.553689,0,0,0,6.000012,100,0.1952962,0.6512943,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.258171,1.258171,1.021714,0,0.335028,1.258171,19.78281,0,0,0,0.2489016,0.2489016,0.2364565,0,0,0,4.553689,0,0,0,6.000012,100,0.1952962,1.383988,0.1991213,1.7,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.933148,1.933148,1.7,0,0.5202,1.933148,0,0,0,0,0,0.2454191,0.2331481,0,0,0,4.553689,0,0.2454191,-0.2454191,5.741318,95.68844,0.1952962,2.126463,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4247224,0.4247224,0,0,0,0.4247224,0,0,5.551115E-17,0,0,0.4470762,0.4247224,0,0,0.2726879,4.30827,0,0.4470762,-0.4470762,5.270058,87.83412,0.1952962,0.4671946,0,0,4.30827
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.308928,1.308928,1.7,0,0.5202,1.308928,0,5.551115E-17,0,0,0,0,0,0.3910718,0.3715182,0.7694392,3.861194,0.3715182,0,0.3715182,5.622511,93.70833,0.1953283,1.439821,0,1.7,3.861194
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6257356,0.6257356,0,0,0,0.6257356,0,0,1.110223E-16,0,0,0.658669,0.6257356,0,0,0.397921,4.19556,0,0.658669,-0.658669,4.928213,82.13672,0.1953283,0.6883091,0,0,4.19556
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3193293,0.3193293,0,0,0,0.3193293,0,0,0,0,0,0.3361361,0.3193293,0,0,1.129776,3.536891,0,0.3361361,-0.3361361,4.573895,76.23142,0.1953283,0.3512623,0,0,3.536891
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1124051,0.1124051,0,0,0,0.1124051,0,0,1.387779E-17,0,0,0.1183211,0.1124051,0,0,1.50326,3.200755,0,0.1183211,-0.1183211,4.449173,74.15273,0.1953283,0.1236456,0,0,3.200755
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2210201,0.2210201,0,0,0,0.2210201,0,0,2.775558E-17,0,0,0.2326527,0.2210201,0,0,1.634728,3.082434,0,0.2326527,-0.2326527,4.203935,70.06545,0.1953283,0.2431221,0,0,3.082434
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1631774,0.1631774,0,0,0,0.1631774,0,0,2.775558E-17,0,0,0.1717657,0.1631774,0,0,1.893231,2.849781,0,0.1717657,-0.1717657,4.022879,67.04784,0.1953283,0.1794952,0,0,2.849781
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084082,2.678015,0,0,0,4.022879,67.04784,0.1953283,0,0,0,2.678015
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1552743,0.1552743,0,0,0,0.1552743,0,0,0,0,0,0.1634466,0.1552743,0,0,2.084082,2.678015,0,0.1634466,-0.1634466,3.85059,64.17638,0.1953283,0.1708018,0,0,2.678015
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.265689,2.514569,0,0,0,3.85059,64.17638,0.1953283,0,0,0,2.514569
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1218236,0.1218236,0,0,0,0.1218236,0,0,2.775558E-17,0,0,0.1282354,0.1218236,0,0,2.265689,2.514569,0,0.1282354,-0.1282354,3.715419,61.92352,0.1953283,0.1340059,0,0,2.514569
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1465203,0.1465203,0,0,0,0.1465203,24.81666,0,0,0,0.03636146,0.1542319,0.1465203,0,0,2.408173,2.386333,0,0.1178705,-0.1178705,3.591172,59.85275,0.1953283,0.1611724,0.02908917,0,2.422695
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3943837,0.3943837,0,0,0,0.3943837,60.80902,0,0,0,0.2398208,0.4151407,0.3943837,0,0,2.53914,2.268463,0,0.1753199,-0.1753199,3.406369,56.7727,0.1953283,0.433822,0.1918567,0,2.508284
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.272186,1.272186,1.7,0,0.5202,1.272186,36.08458,0,0,0,0.4590631,0,0,0.4278136,0.406423,2.73394,2.093143,0.8654861,0,0.8654861,4.227441,70.45721,0.1953929,1.399405,0.3672505,1.7,2.552206
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.7643552,0.7643552,1.692011,0,0.5180191,0.7643552,116.6962,0,0,0,0.8919736,0,0,0.9276563,0.8812735,1.868454,2.872081,1.773247,0,1.773247,5.909691,98.49465,0.1954192,0.8407907,0.7135788,1.7,3.764054
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.7643927,0.7643927,0,0,0,0.7643927,207.2785,0.6845908,0,0,1.584422,0.8046239,0.7643927,0,0,0.09520683,4.468003,0.09520683,0,0.09520683,6.000012,100,0.1954063,0.8408319,1.267537,0,6.052424
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3434875,0.3434875,0,0,0,0.3434875,567.6835,1.588356,0,0,1.949922,0.3615657,0.3434875,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,0.3778362,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2475149,0.2475149,0,0,0,0.2475149,534.9227,1.063471,0,0,1.324013,0.260542,0.2475149,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,0.2722664,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.6854856,0.6854856,0,0,0,0.6854856,144.4675,0.2687403,0,0,0.9903041,0.7215638,0.6854856,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,0.7540342,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.346673,1.346673,0.425,0,0.172125,1.346673,72.28765,0.003295996,0,0,0.9734786,0.9701825,0.9216734,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,1.481341,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.611161,1.611161,1.081748,0,0.3514172,1.611161,34.58852,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.1954063,1.772277,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.3836363,0.3836363,0,0,0,0.3836363,37.37215,0,0,0,0.1433731,0.4038277,0.3836363,0,0,0,4.553689,0,0.2604545,-0.2604545,5.725469,95.42429,0.1954063,0.4219999,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.8974078,0.8974078,0,0,0,0.8974078,0,0,0,0,0,0.9446398,0.8974078,0,0,0.2893939,4.293234,0,0.9446398,-0.9446398,4.729731,78.82869,0.1954063,0.9871486,0,0,4.293234
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.082048,1.082048,0,0,0,1.082048,0,0,2.220446E-16,0,0,1.138998,1.082048,0,0,1.338994,3.348595,0,1.138998,-1.138998,3.529122,58.81858,0.1954063,1.190253,0,0,3.348595
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.221508,2.221508,1.7,0,0.5202,2.221508,0,0,0,0,0,0.5489557,0.5215079,0,0,2.604547,2.209597,0,0.5489557,-0.5489557,2.950472,49.17443,0.1954063,2.443659,0,1.7,2.209597
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.238571,1.238571,1.7,0,0.5202,1.238571,0,0,0,0,0,0,0,0.461429,0.4383575,3.214498,1.660641,0.4383575,0,0.4383575,3.366334,56.10546,0.1954439,1.362428,0,1.7,1.660641
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.341799,0.341799,1.7,0,0.5202,0.341799,0,0,0,0,0,0,0,1.358201,1.290291,2.77614,2.055163,1.290291,0,1.290291,4.590412,76.50671,0.1955372,0.3759789,0,1.7,2.055163
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.08685077,0.08685077,1.539482,0,0.4763787,0.08685077,0,0,0,0,0,0,0,1.452632,1.38,1.485849,3.216425,1.38,0,1.38,5.899595,98.32638,0.1955844,0.09553584,0,1.7,3.216425
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1058492,4.458425,0,0,0,5.899595,98.32638,0.1955844,0,0,0,4.458425
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1058492,4.458425,0,0,0,5.899595,98.32638,0.1955844,0,0,0,4.458425
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.144687,0.144687,0,0,0,0.144687,0,0,0,0,0,0.1523021,0.144687,0,0,0.1058492,4.458425,0,0.1523021,-0.1523021,5.739054,95.65071,0.1955844,0.1591557,0,0,4.458425
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.139344,0.139344,0,0,0,0.139344,0,0,0,0,0,0.1466779,0.139344,0,0,0.2750738,4.306122,0,0.1466779,-0.1466779,5.584442,93.07384,0.1955844,0.1532784,0,0,4.306122
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1434321,0.1434321,0,0,0,0.1434321,0,0,0,0,0,0.1509812,0.1434321,0,0,0.4380492,4.159445,0,0.1509812,-0.1509812,5.425294,90.42139,0.1955844,0.1577753,0,0,4.159445
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2259117,0.2259117,0,0,0,0.2259117,0,0,2.775558E-17,0,0,0.2378018,0.2259117,0,0,0.6058061,4.008463,0,0.2378018,-0.2378018,5.174629,86.24364,0.1955844,0.2485029,0,0,4.008463
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,0.8700303,3.770662,0.04979978,0,0.04979978,5.221873,87.03104,0.1955777,0,0.03983982,0,3.820462
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3981071,0.3981071,0,0,0,0.3981071,55.05682,0,0,0,0.2191851,0.4190601,0.3981071,0,0,0.8202305,3.815481,0,0.199875,-0.199875,5.011186,83.51961,0.1955777,0.4379178,0.1753481,0,4.034667
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3488938,0.3488938,0,0,0,0.3488938,163.5723,0,0,0,0.5706937,0.3672566,0.3488938,0,0,1.042314,3.615607,0.203437,0,0.203437,5.204184,86.73622,0.1955502,0.3837832,0.4565549,0,4.1863
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.8735948,0.8735948,0,0,0,0.8735948,38.67611,0,1.110223E-16,0,0.3378724,0.9195734,0.8735948,0,0,0.8388768,3.7987,0,0.581701,-0.581701,4.591017,76.51679,0.1955502,0.9609542,0.2702979,0,4.136572
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2941799,0.2941799,0,0,0,0.2941799,86.4258,0,0,0,0.2542473,0.309663,0.2941799,0,0,1.485211,3.216999,0,0.05541569,-0.05541569,4.532604,75.54324,0.1955502,0.3235978,0.2033978,0,3.471246
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.216442,2.216442,1.7,0,0.5202,2.216442,10.23603,0,0,0,0.2268758,0.5436236,0.5164424,0,0,1.546784,3.161583,0,0.3167479,-0.3167479,4.198722,69.97856,0.1955502,2.438087,0.1815006,1.7,3.388459
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4103347,0.4103347,1.7,0,0.5202,0.4103347,102.0839,0,0,0,0.4188859,0,0,1.289665,1.225182,1.898726,2.844835,1.644068,0,1.644068,5.758422,95.9735,0.1955953,0.4513682,0.3351087,1.7,3.263721
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.9973333,0.9973333,0,0,0,0.9973333,81.6623,0,0,0,0.8144453,1.049824,0.9973333,0,0,0.2546584,4.324496,0,0.2353792,-0.2353792,5.51031,91.83833,0.1955953,1.097067,0.6515563,0,5.138942
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.215652,0.215652,0,0,0,0.215652,145.3197,0,0,0,0.3133847,0.2270021,0.215652,0,0,0.5161908,4.089117,0.08638265,0,0.08638265,5.59226,93.20415,0.1955836,0.2372172,0.2507078,0,4.402502
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.16668,0.16668,0,0,0,0.16668,30.23934,0,0,0,0.05040294,0.1754527,0.16668,0,0,0.4298082,4.166862,0,0.1250497,-0.1250497,5.460446,91.00726,0.1955836,0.183348,0.04032236,0,4.217265
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.326976,1.326976,1.7,0,0.5202,1.326976,1.537914,0,0,0,0.02040776,0,0,0.3730239,0.3543727,0.5687523,4.041812,0.3747805,0,0.3747805,5.815994,96.93304,0.1956152,1.459674,0.01632621,1.7,4.06222
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.1939719,4.379114,0.06730751,0,0.06730751,5.879848,97.99727,0.1956061,0,0.05384601,0,4.446422
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.581969,3.08,1.7,0,0.5202,3.08,0,0,0.5019689,0.8601658,0,1.452632,1.38,0,0,0.1266643,4.439691,0,1.452632,-1.452632,4.348639,72.47718,0.1956061,3.940166,0,1.7,4.439691
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1356912,0.1356912,1.588323,0,0.4897121,0.1356912,0,0,0,0,0,0,0,1.452632,1.38,1.740699,2.987059,1.38,0,1.38,5.657823,94.29685,0.1956634,0.1492603,0,1.7,2.987059
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02668288,0.02668288,0,0,0,0.02668288,0,0,0,0,0,0.02808724,0.02668288,0,0,0.3606994,4.229059,0,0.02808724,-0.02808724,5.628216,93.80341,0.1956634,0.02935117,0,0,4.229059
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.6377105,0.6377105,0,0,0,0.6377105,0,0,1.110223E-16,0,0,0.6712742,0.6377105,0,0,0.3919075,4.200972,0,0.6712742,-0.6712742,4.920631,82.01035,0.1956634,0.7014815,0,0,4.200972
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4378458,0.4378458,0,0,0,0.4378458,0,0,5.551115E-17,0,0,0.4608904,0.4378458,0,0,1.137768,3.529698,0,0.4608904,-0.4608904,4.43481,73.91335,0.1956634,0.4816304,0,0,3.529698
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.5788375,0.5788375,0,0,0,0.5788375,0,0,0,0,0,0.6093026,0.5788375,0,0,1.649868,3.068808,0,0.6093026,-0.6093026,3.792548,63.20901,0.1956634,0.6367212,0,0,3.068808
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326871,2.459505,0,0,0,3.792548,63.20901,0.1956634,0,0,0,2.459505
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2441031,0.2441031,0,0,0,0.2441031,0,0,0,0,0,0.2569506,0.2441031,0,0,2.326871,2.459505,0,0.2569506,-0.2569506,3.521699,58.69486,0.1956634,0.2685134,0,0,2.459505
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1029263,0.1029263,0,0,0,0.1029263,0,0,1.387779E-17,0,0,0.1083434,0.1029263,0,0,2.612372,2.202554,0,0.1083434,-0.1083434,3.407495,56.79147,0.1956634,0.1132189,0,0,2.202554
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002545731,0.002545731,0,0,0,0.002545731,0,0,0,0,0,0.002679717,0.002545731,0,0,2.732753,2.094211,0,0.002679717,-0.002679717,3.40467,56.74438,0.1956634,0.002800304,0,0,2.094211
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1837403,0.1837403,0,0,0,0.1837403,0,0,2.775558E-17,0,0,0.1934108,0.1837403,0,0,2.735731,2.091531,0,0.1934108,-0.1934108,3.200797,53.34651,0.1956634,0.2021143,0,0,2.091531
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1115149,0.1115149,0,0,0,0.1115149,0,0,0,0,0,0.1173841,0.1115149,0,0,2.950632,1.898121,0,0.1173841,-0.1173841,3.077063,51.28429,0.1956634,0.1226664,0,0,1.898121
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.347595,0.347595,0,0,0,0.347595,25.68777,0,5.551115E-17,0,0.08928941,0.3658895,0.347595,0,0,3.081058,1.780736,0,0.2766,-0.2766,2.785501,46.42493,0.1956634,0.3823545,0.07143153,0,1.870026
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.00219,1.00219,0,0,0,1.00219,29.28872,0,0,0,0.2935284,1.054936,1.00219,0,0,3.388392,1.504136,0,0.7614079,-0.7614079,1.982907,33.04838,0.1956634,1.102408,0.2348228,0,1.797665
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,4.2344,0.7427285,0.7225238,0,0.7225238,2.668353,44.47247,0.1955658,0,0.578019,0,1.465252
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.493392,1.493392,1.7,0,0.5202,1.493392,50.84717,0,0,0,0.7593478,0,0,0.2066077,0.1962773,3.511877,1.393,0.9556251,0,0.9556251,3.574939,59.5822,0.1956311,1.642732,0.6074782,1.7,2.152348
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3194851,0.3194851,1.7,0,0.5202,0.3194851,337.0681,0,0,0,1.076882,0,0,1.380515,1.311489,2.556252,2.253062,2.388371,0,2.388371,5.840747,97.34559,0.1955756,0.3514336,0.8615059,1.7,3.329945
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.988935,1.988935,0.9463067,0,0.3144417,1.988935,63.62117,0,0,0,1.265384,1.097503,1.042628,0,0,0.1678802,4.402597,0.1678802,0,0.1678802,6.000012,100,0.1955863,2.187829,1.012307,1.7,5.66798
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.51929,1.51929,0.5534146,0,0.2071822,1.51929,66.92014,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.1955863,1.671219,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4457326,0.4457326,0,0,0,0.4457326,177.6315,0.3225695,0,0,0.7917617,0.4691922,0.4457326,0,0,0,4.553689,0,0,0,6.000012,100,0.1955863,0.4903058,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.7507904,0.7507904,0,0,0,0.7507904,49.49897,0,1.110223E-16,0,0.3716335,0.7903057,0.7507904,0,0,0,4.553689,0,0.4186722,-0.4186722,5.558693,92.64469,0.1955863,0.8258695,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.877161,1.877161,1.7,0,0.5202,1.877161,17.63571,0,0,0,0.3310506,0.186485,0.1771608,0,0,0.4651913,4.135017,0.1445656,0,0.1445656,5.69584,94.93047,0.1955955,2.064877,0.2648405,1.7,4.466067
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.5361523,0.5361523,0,0,0,0.5361523,70.96469,0,0,0,0.3804788,0.5643709,0.5361523,0,0,0.3206258,4.265126,0,0.183892,-0.183892,5.502,91.69982,0.1955955,0.5897675,0.3043831,0,4.645605
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.446757,1.446757,1.7,0,0.5202,1.446757,11.39862,0,0,0,0.1649103,0,0,0.2532434,0.2405812,0.5249502,4.081234,0.4054915,0,0.4054915,5.886683,98.1112,0.1956266,1.591432,0.1319282,1.7,4.246144
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.640399,0.640399,0,0,0,0.640399,0,0,1.110223E-16,0,0,0.6741042,0.640399,0,0,0.1194587,4.446176,0,0.6741042,-0.6741042,5.176115,86.26842,0.1956266,0.7044389,0,0,4.446176
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.42312,1.42312,1.7,0,0.5202,1.42312,0,0,0,0,0,0,0,0.2768798,0.2630358,0.8684634,3.772072,0.2630358,0,0.2630358,5.425653,90.42737,0.1956489,1.565432,0,1.7,3.772072
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6054276,4.008804,0,0,0,5.425653,90.42737,0.1956489,0,0,0,4.008804
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6054276,4.008804,0,0,0,5.425653,90.42737,0.1956489,0,0,0,4.008804
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01831113,0.01831113,0,0,0,0.01831113,0,0,3.469447E-18,0,0,0.01927488,0.01831113,0,0,0.6054276,4.008804,0,0.01927488,-0.01927488,5.405335,90.08875,0.1956489,0.02014224,0,0,4.008804
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2188438,0.2188438,0,0,0,0.2188438,0,0,2.775558E-17,0,0,0.2303619,0.2188438,0,0,0.6268441,3.989529,0,0.2303619,-0.2303619,5.162513,86.04171,0.1956489,0.2407282,0,0,3.989529
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1275188,0.1275188,0,0,0,0.1275188,0,0,0,0,0,0.1342304,0.1275188,0,0,0.8828018,3.759167,0,0.1342304,-0.1342304,5.021021,83.68353,0.1956489,0.1402707,0,0,3.759167
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031947,3.624937,0,0,0,5.021021,83.68353,0.1956489,0,0,0,3.624937
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031947,3.624937,0,0,0,5.021021,83.68353,0.1956489,0,0,0,3.624937
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2887707,0.2887707,0,0,0,0.2887707,0,0,0,0,0,0.3039692,0.2887707,0,0,1.031947,3.624937,0,0.3039692,-0.3039692,4.70061,78.34334,0.1956489,0.3176478,0,0,3.624937
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.36969,3.320968,0,0,0,4.70061,78.34334,0.1956489,0,0,0,3.320968
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05251045,0.05251045,0,0,0,0.05251045,0,0,6.938894E-18,0,0,0.05527415,0.05251045,0,0,1.36969,3.320968,0,0.05527415,-0.05527415,4.642346,77.37228,0.1956489,0.05776149,0,0,3.320968
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2918883,0.2918883,0,0,0,0.2918883,60.09791,0,5.551115E-17,0,0.1754187,0.3072508,0.2918883,0,0,1.431106,3.265694,0,0.1318321,-0.1318321,4.503383,75.05623,0.1956489,0.3210771,0.140335,0,3.441112
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.8529316,0.8529316,0,0,0,0.8529316,52.48005,0,0,0,0.4476189,0.8978227,0.8529316,0,0,1.577586,3.133862,0,0.4502038,-0.4502038,4.028826,67.14697,0.1956489,0.9382247,0.3580951,0,3.581481
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2485707,0.2485707,0,0,0,0.2485707,373.4627,0,0,0,0.9283189,0.2616533,0.2485707,0,0,2.077812,2.683658,0.6666655,0,0.6666655,4.661281,77.68785,0.1955592,0.2734277,0.742655,0,3.611977
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.300519,1.300519,1.433297,0,0.4473901,1.300519,97.75947,0,0,0,1.271381,0,0,0.1327778,0.1261389,1.411147,3.283657,1.39752,0,1.39752,5.987084,99.78454,0.1955816,1.430571,1.017105,1.7,4.555037
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3142135,0.3142135,0,0,0,0.3142135,535.6347,1.338658,0,0,1.683037,0.3307511,0.3142135,0,0,0.0136272,4.541424,0.0136272,0,0.0136272,6.000012,100,0.1955798,0.3456349,1.346429,0,6.224461
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.7631086,0.7631086,0,0,0,0.7631086,276.0841,1.303549,0,0,2.106821,0.8032722,0.7631086,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,0.8394194,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.26991,1.26991,0.425,0,0.172125,1.26991,170.984,1.281965,0,0,2.171344,0.8893792,0.8449103,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,1.396901,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.191827,1.191827,0,0,0,1.191827,160.5388,0.6587901,0,0,1.913345,1.254555,1.191827,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,1.31101,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.906976,0.906976,0,0,0,0.906976,146.0355,0.3697953,0,0,1.324507,0.9547116,0.906976,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,0.9976736,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.571624,1.571624,0.8435341,0,0.2863848,1.571624,48.7655,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.1955798,1.728786,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.025936,1.025936,0,0,0,1.025936,36.25745,0,2.220446E-16,0,0.371978,1.079932,1.025936,0,0,0,4.553689,0,0.7079541,-0.7079541,5.253763,87.56254,0.1955798,1.128529,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.793884,3.08,1.7,0,0.5202,3.08,0,0,0.7138838,1.093272,0,1.452632,1.38,0,0,0.7866157,3.845735,0,1.452632,-1.452632,3.722555,62.04245,0.1955798,4.173272,0,1.7,3.845735
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.205577,1.205577,1.7,0,0.5202,1.205577,0,0,0,0,0,0,0,0.494423,0.4697019,2.400651,2.393103,0.4697019,0,0.4697019,4.168153,69.46908,0.1956197,1.326135,0,1.7,2.393103
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.814714,2.814714,1.7,0,0.5202,2.814714,0,0,0,0.01618561,0,1.173383,1.114714,0,0,1.930949,2.815835,0,1.173383,-1.173383,2.931298,48.85487,0.1956197,3.096186,0,1.7,2.815835
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.3794276,0.3794276,1.7,0,0.5202,0.3794276,0,0,0,0,0,0,0,1.320572,1.254544,3.234708,1.642452,1.254544,0,1.254544,4.121463,68.69091,0.1957167,0.4173703,0,1.7,1.642452
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2583512,0.2583512,1.7,0,0.5202,0.2583512,0,0,0,0,0,0,0,1.441649,1.369566,1.980164,2.771541,1.369566,0,1.369566,5.420748,90.34562,0.1957981,0.2841864,0,1.7,2.771541
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1058717,0.1058717,0,0,0,0.1058717,0,0,1.387779E-17,0,0,0.1114439,0.1058717,0,0,0.6105981,4.004151,0,0.1114439,-0.1114439,5.303276,88.38775,0.1957981,0.1164588,0,0,4.004151
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.360627,0.360627,0,0,0,0.360627,0,0,0,0,0,0.3796073,0.360627,0,0,0.7344247,3.892707,0,0.3796073,-0.3796073,4.903134,81.71874,0.1957981,0.3966897,0,0,3.892707
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2100578,0.2100578,0,0,0,0.2100578,0,0,0,0,0,0.2211134,0.2100578,0,0,1.156211,3.513099,0,0.2211134,-0.2211134,4.67006,77.83418,0.1957981,0.2310635,0,0,3.513099
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.14628,0.14628,0,0,0,0.14628,0,0,0,0,0,0.153979,0.14628,0,0,1.401892,3.291986,0,0.153979,-0.153979,4.507752,75.12905,0.1957981,0.160908,0,0,3.291986
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05139882,0.05139882,0,0,0,0.05139882,0,0,0,0,0,0.05410402,0.05139882,0,0,1.57298,3.138007,0,0.05410402,-0.05410402,4.450722,74.17854,0.1957981,0.0565387,0,0,3.138007
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3349019,0.3349019,0,0,0,0.3349019,0,0,0,0,0,0.3525283,0.3349019,0,0,1.633096,3.083903,0,0.3525283,-0.3525283,4.079124,67.98527,0.1957981,0.3683921,0,0,3.083903
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.07989618,0.07989618,0,0,0,0.07989618,0,0,1.387779E-17,0,0,0.08410124,0.07989618,0,0,2.024794,2.731375,0,0.08410124,-0.08410124,3.990474,66.50776,0.1957981,0.0878858,0,0,2.731375
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.289059,0.289059,0,0,0,0.289059,0,0,0,0,0,0.3042727,0.289059,0,0,2.118239,2.647274,0,0.3042727,-0.3042727,3.669742,61.16225,0.1957981,0.3179649,0,0,2.647274
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.45632,2.343001,0.5357756,0,0.5357756,4.178023,69.63358,0.1957262,0,0.4286205,0,2.878777
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.362872,1.362872,1.7,0,0.5202,1.362872,80.73412,0,0,0,1.100303,0,0,0.3371277,0.3202713,1.920545,2.825199,1.420574,0,1.420574,5.525699,92.0948,0.1958006,1.49916,0.8802424,1.7,3.925502
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.49218,1.49218,0.6853815,0,0.2432092,1.49218,90.42018,0,0,0,1.349232,0.8492617,0.8067986,0,0,0.4999702,4.103716,0.4999702,0,0.4999702,6.000012,100,0.1957877,1.641398,1.079386,1.7,5.452948
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.291823,1.291823,0.425,0,0.172125,1.291823,125.3571,0.7069463,0,0,1.619391,0.9124451,0.8668228,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,1.421005,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2415534,0.2415534,0,0,0,0.2415534,821.6888,1.73055,0,0,1.984817,0.2542667,0.2415534,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,0.2657087,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.9172943,0.9172943,0,0,0,0.9172943,183.6104,0.7186742,0,0,1.684247,0.9655729,0.9172943,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,1.009024,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.4970551,0.4970551,0,0,0,0.4970551,301.8373,0.9770822,0,0,1.500298,0.5232159,0.4970551,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,0.5467607,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.7414442,0.7414442,0,0,0,0.7414442,173.5442,0.5062655,0,0,1.286733,0.7804675,0.7414442,0,0,0,4.553689,0,0,0,6.000012,100,0.1957877,0.8155885,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.100613,1.100613,0,0,0,1.100613,64.15891,0,0,0,0.7061412,1.15854,1.100613,0,0,0,4.553689,0,0.4523985,-0.4523985,5.523142,92.05219,0.1957877,1.210674,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.9947891,0.9947891,0,0,0,0.9947891,28.08797,0,1.110223E-16,0,0.279416,1.047146,0.9947891,0,0,0.502665,4.10129,0,0.7677304,-0.7677304,4.713883,78.56456,0.1957877,1.094268,0.2235328,0,4.380706
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4234498,0.4234498,0,0,0,0.4234498,0,0,0,0,0,0.4457366,0.4234498,0,0,1.355699,3.33356,0,0.4457366,-0.4457366,4.244036,70.73379,0.1957877,0.4657947,0,0,3.33356
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1119589,0.1119589,0,0,0,0.1119589,0,0,1.387779E-17,0,0,0.1178514,0.1119589,0,0,1.850962,2.887824,0,0.1178514,-0.1178514,4.119809,68.66335,0.1957877,0.1231547,0,0,2.887824
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.293465,1.293465,1.7,0,0.5202,1.293465,0,0,0,0,0,0,0,0.406535,0.3862082,1.981908,2.769972,0.3862082,0,0.3862082,4.486198,74.76983,0.1958203,1.422812,0,1.7,2.769972
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.476398,1.476398,1.7,0,0.5202,1.476398,0,0,0,0,0,0,0,0.2236016,0.2124216,1.595699,3.117559,0.2124216,0,0.2124216,4.687719,78.1285,0.1958383,1.624038,0,1.7,3.117559
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2302439,0.2302439,1.682876,0,0.515525,0.2302439,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.383278,3.308739,1.38,0,1.38,5.996902,99.94817,0.1959144,0.2532683,0,1.7,3.308739
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1611851,0.1611851,0,0,0,0.1611851,0,0,2.775558E-17,0,0,0.1696685,0.1611851,0,0,0.003277876,4.550739,0,0.1696685,-0.1696685,5.818056,96.96741,0.1959144,0.1773036,0,0,4.550739
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1780525,0.1780525,0,0,0,0.1780525,0,0,0,0,0,0.1874237,0.1780525,0,0,0.1917985,4.38107,0,0.1874237,-0.1874237,5.620494,93.67471,0.1959144,0.1958577,0,0,4.38107
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.209267,0.209267,0,0,0,0.209267,0,0,2.775558E-17,0,0,0.220281,0.209267,0,0,0.400047,4.193646,0,0.220281,-0.220281,5.388298,89.80478,0.1959144,0.2301937,0,0,4.193646
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.09223049,0.09223049,0,0,0,0.09223049,0,0,1.387779E-17,0,0,0.09708473,0.09223049,0,0,0.6448037,3.973366,0,0.09708473,-0.09708473,5.285961,88.09917,0.1959144,0.1014535,0,0,3.973366
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7526756,3.876281,0,0,0,5.285961,88.09917,0.1959144,0,0,0,3.876281
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7526756,3.876281,0,0,0,5.285961,88.09917,0.1959144,0,0,0,3.876281
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1563509,0.1563509,0,0,0,0.1563509,0,0,0,0,0,0.1645799,0.1563509,0,0,0.7526756,3.876281,0,0.1645799,-0.1645799,5.112479,85.20781,0.1959144,0.171986,0,0,3.876281
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1158579,0.1158579,0,0,0,0.1158579,0,0,1.387779E-17,0,0,0.1219557,0.1158579,0,0,0.9355421,3.711701,0,0.1219557,-0.1219557,4.983926,83.06527,0.1959144,0.1274437,0,0,3.711701
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.071048,3.589745,0.2507402,0,0.2507402,5.221799,87.02982,0.1958808,0,0.2005922,0,3.840486
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.389015,0.389015,0,0,0,0.389015,140.4364,0,0,0,0.5463188,0.4094894,0.389015,0,0,0.8203083,3.815412,0.1368294,0,0.1368294,5.351607,89.19328,0.1958625,0.4279164,0.437055,0,4.36173
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.860113,1.860113,1.7,0,0.5202,1.860113,23.7945,0,0,0,0.4426048,0.1685404,0.1601134,0,0,0.6834789,3.938558,0.2740643,0,0.2740643,5.611607,93.5266,0.1958798,2.046125,0.3540838,1.7,4.381163
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.091621,2.091621,1.7,0,0.5202,2.091621,25.09701,0,0,0,0.5249342,0.4122325,0.3916209,0,0,0.4094145,4.185216,0.1127017,0,0.1127017,5.718525,95.30857,0.1958869,2.300783,0.4199474,1.7,4.71015
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02007803,0.02007803,0,0,0,0.02007803,5342.074,0.7547356,0,0,1.072583,0.02113477,0.02007803,0,0,0.2967128,4.286647,0.2967128,0,0.2967128,6.000012,100,0.1958472,0.02208583,0.8580666,0,5.359231
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.622653,2.622653,1.242653,0,0.3953442,2.622653,63.76907,0.2198097,0,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,2.884918,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.9792883,0.9792883,0,0,0,0.9792883,170.3876,0.6377565,0,0,1.668586,1.03083,0.9792883,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,1.077217,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.6761109,0.6761109,0,0,0,0.6761109,178.6648,0.4962766,0,0,1.207972,0.7116957,0.6761109,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,0.743722,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.5288967,0.5288967,0,0,0,0.5288967,178.9152,0.3895434,0,0,0.9462769,0.5567334,0.5288967,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,0.5817865,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.51453,1.51453,0.7739319,0,0.2673834,1.51453,51.4732,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,1.665983,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958472,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3110958,0.3110958,0,0,0,0.3110958,0,0,5.551115E-17,0,0,0.3274693,0.3110958,0,0,0,4.553689,0,0.3274693,-0.3274693,5.654829,94.24696,0.1958472,0.3422054,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.7249417,0.7249417,0,0,0,0.7249417,0,0,1.110223E-16,0,0,0.7630966,0.7249417,0,0,0.3638548,4.22622,0,0.7630966,-0.7630966,4.850455,80.84075,0.1958472,0.7974359,0,0,4.22622
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.6242043,0.6242043,0,0,0,0.6242043,0,0,1.110223E-16,0,0,0.6570572,0.6242043,0,0,1.21174,3.463123,0,0.6570572,-0.6570572,4.157856,69.29745,0.1958472,0.6866248,0,0,3.463123
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.325006,1.325006,1.7,0,0.5202,1.325006,0,-5.551115E-17,0,0,0,0,0,0.3749941,0.3562444,1.941803,2.806066,0.3562444,0,0.3562444,4.495819,74.93016,0.1958772,1.457506,0,1.7,2.806066
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1765615,0.1765615,1.629193,0,0.5008697,0.1765615,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.585559,3.126686,1.38,0,1.38,5.805002,96.74983,0.195942,0.1942176,0,1.7,3.126686
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1170591,0.1170591,0,0,0,0.1170591,0,0,1.387779E-17,0,0,0.1232201,0.1170591,0,0,0.205559,4.368686,0,0.1232201,-0.1232201,5.675116,94.58508,0.195942,0.128765,0,0,4.368686
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003671427,0.003671427,0,0,0,0.003671427,0,0,4.336809E-19,0,0,0.00386466,0.003671427,0,0,0.3424702,4.245466,0,0.00386466,-0.00386466,5.671042,94.51719,0.195942,0.00403857,0,0,4.245466
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2216316,0.2216316,0,0,0,0.2216316,0,0,2.775558E-17,0,0,0.2332965,0.2216316,0,0,0.3467643,4.241601,0,0.2332965,-0.2332965,5.425127,90.41859,0.195942,0.2437948,0,0,4.241601
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1242888,0.1242888,0,0,0,0.1242888,0,0,2.775558E-17,0,0,0.1308303,0.1242888,0,0,0.6059825,4.008305,0,0.1308303,-0.1308303,5.287219,88.12014,0.195942,0.1367177,0,0,4.008305
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7513496,3.877474,0,0,0,5.287219,88.12014,0.195942,0,0,0,3.877474
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7513496,3.877474,0,0,0,5.287219,88.12014,0.195942,0,0,0,3.877474
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.04855819,0.04855819,0,0,0,0.04855819,0,0,0,0,0,0.05111389,0.04855819,0,0,0.7513496,3.877474,0,0.05111389,-0.05111389,5.23334,87.22217,0.195942,0.05341401,0,0,3.877474
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2010315,0.2010315,0,0,0,0.2010315,0,0,2.775558E-17,0,0,0.2116121,0.2010315,0,0,0.8081428,3.82636,0,0.2116121,-0.2116121,5.010282,83.50452,0.195942,0.2211346,0,0,3.82636
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5147977,0.5147977,0,0,0,0.5147977,104.4258,0,0,0,0.5375817,0.5418923,0.5147977,0,0,1.043267,3.614748,0,0.004310654,-0.004310654,5.005738,83.42879,0.195942,0.5662775,0.4300654,0,4.15233
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.341756,1.341756,1.369684,0,0.4300236,1.341756,75.91988,0,0,0,1.01866,0,0,0.02792746,0.02653109,1.048057,3.610438,1.045191,0,1.045191,5.997293,99.95468,0.1959978,1.475932,0.8149278,1.7,4.629097
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,1.326026,0,0,1.328893,0,0,0,0,0.002866239,4.551109,0.002866239,0,0.002866239,6.000012,100,0.1959974,0,1.063114,0,5.880002
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.152028,1.152028,0,0,0,1.152028,178.5504,0.8442899,0,0,2.056951,1.212661,1.152028,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,1.267231,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.011267,1.011267,0,0,0,1.011267,203.9896,0.9983879,0,0,2.06288,1.064492,1.011267,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,1.112394,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.534986,1.534986,0.425,0,0.172125,1.534986,115.2802,0.6011288,0,0,1.769535,1.168407,1.109986,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,1.688485,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.520127,1.520127,0.7089898,0,0.2496542,1.520127,56.16823,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,1.672139,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1910598,0.1910598,0,0,0,0.1910598,154.4805,0.09403459,0,0,0.2951501,0.2011155,0.1910598,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,0.2101657,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.683094,1.683094,1.683094,0,0.5155846,1.683094,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959974,1.851403,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.051197,2.051197,1.7,0,0.5202,2.051197,0,0,0,0,0,0.3696809,0.3511968,0,0,0,4.553689,0,0.3696809,-0.3696809,5.610334,93.50538,0.1959974,2.256316,0,1.7,4.553689
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.577692,1.577692,1.7,0,0.5202,1.577692,0,0,0,0,0,0,0,0.1223079,0.1161925,0.4107565,4.184008,0.1161925,0,0.1161925,5.720564,95.34254,0.1960072,1.735461,0,1.7,4.184008
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2945641,4.288581,0,0,0,5.720564,95.34254,0.1960072,0,0,0,4.288581
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3175814,0.3175814,0,0,0,0.3175814,0,0,0,0,0,0.3342962,0.3175814,0,0,0.2945641,4.288581,0,0.3342962,-0.3342962,5.368185,89.46957,0.1960072,0.3493395,0,0,4.288581
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.08428561,0.08428561,0,0,0,0.08428561,0,0,1.387779E-17,0,0,0.0887217,0.08428561,0,0,0.6660042,3.954285,0,0.0887217,-0.0887217,5.274664,87.91089,0.1960072,0.09271418,0,0,3.954285
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7645839,3.865563,0,0,0,5.274664,87.91089,0.1960072,0,0,0,3.865563
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2015372,0.2015372,0,0,0,0.2015372,0,0,2.775558E-17,0,0,0.2121444,0.2015372,0,0,0.7645839,3.865563,0,0.2121444,-0.2121444,5.051044,84.1839,0.1960072,0.2216909,0,0,3.865563
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.09543181,0.09543181,0,0,0,0.09543181,0,0,1.387779E-17,0,0,0.1004545,0.09543181,0,0,1.0003,3.653419,0,0.1004545,-0.1004545,4.945156,82.4191,0.1960072,0.104975,0,0,3.653419
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.09828025,0.09828025,0,0,0,0.09828025,0,0,0,0,0,0.1034529,0.09828025,0,0,1.111916,3.552964,0,0.1034529,-0.1034529,4.836107,80.60162,0.1960072,0.1081083,0,0,3.552964
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.08487855,0.08487855,0,0,0,0.08487855,0,0,1.387779E-17,0,0,0.08934584,0.08487855,0,0,1.226864,3.449512,0,0.08934584,-0.08934584,4.741928,79.03197,0.1960072,0.09336641,0,0,3.449512
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.326137,3.360166,0,0,0,4.741928,79.03197,0.1960072,0,0,0,3.360166
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3255061,0.3255061,0,0,0,0.3255061,0,0,0,0,0,0.342638,0.3255061,0,0,1.326137,3.360166,0,0.342638,-0.342638,4.380756,73.01245,0.1960072,0.3580567,0,0,3.360166
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.706846,3.017528,0.5243461,0,0.5243461,4.878194,81.30308,0.1959371,0,0.4194768,0,3.541874
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.510333,1.510333,1.634563,0,0.5023355,1.510333,69.63576,0,0,0,1.051732,0,0,0.1242294,0.1180179,1.1825,3.489439,1.16975,0,1.16975,5.987916,99.79841,0.1960131,1.661366,0.8413856,1.7,4.541171
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.127466,1.127466,0,0,0,1.127466,132.2814,0.2918721,0,0,1.491429,1.186807,1.127466,0,0,0.01274986,4.542214,0.01274986,0,0.01274986,6.000012,100,0.1960114,1.240213,1.193143,0,6.033643
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1603448,0.1603448,0,0,0,0.1603448,968.5557,1.384245,0,0,1.553028,0.168784,0.1603448,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,0.1763793,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.04664,1.04664,0,0,0,1.04664,200.1133,0.9927389,0,0,2.094465,1.101726,1.04664,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,1.151304,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.926357,0.926357,0,0,0,0.926357,233.3618,1.186651,0,0,2.161764,0.9751126,0.926357,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,1.018993,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.574076,1.574076,0.425,0,0.172125,1.574076,130.8354,0.8498944,0,0,2.059448,1.209554,1.149076,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,1.731484,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3183892,0.3183892,0,0,0,0.3183892,563.4661,1.458869,0,0,1.794015,0.3351465,0.3183892,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,0.3502281,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.8584877,0.8584877,0,0,0,0.8584877,151.2622,0.394896,0,0,1.298567,0.9036712,0.8584877,0,0,0,4.553689,0,0,0,6.000012,100,0.1960114,0.9443364,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.080801,1.080801,0,0,0,1.080801,76.79308,0,0,0,0.8299807,1.137686,1.080801,0,0,0,4.553689,0,0.307705,-0.307705,5.675663,94.59418,0.1960114,1.188882,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2733634,0.2733634,0,0,0,0.2733634,116.6397,0,0,0,0.3188503,0.2877509,0.2733634,0,0,0.3418945,4.245984,0.03109936,0,0.03109936,5.705166,95.08591,0.1960072,0.3006997,0.2550803,0,4.564834
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3107951,4.273973,0,0,0,5.705166,95.08591,0.1960072,0,0,0,4.273973
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.9521877,0.9521877,0,0,0,0.9521877,0,0,2.220446E-16,0,0,1.002303,0.9521877,0,0,0.3107951,4.273973,0,1.002303,-1.002303,4.648646,77.47728,0.1960072,1.047406,0,0,4.273973
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.7345606,0.7345606,0,0,0,0.7345606,0,0,0,0,0,0.7732217,0.7345606,0,0,1.424465,3.271671,0,0.7732217,-0.7732217,3.833599,63.89318,0.1960072,0.8080167,0,0,3.271671
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2836,2.498449,0,0,0,3.833599,63.89318,0.1960072,0,0,0,2.498449
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2564888,0.2564888,0,0,0,0.2564888,0,0,0,0,0,0.2699882,0.2564888,0,0,2.2836,2.498449,0,0.2699882,-0.2699882,3.549006,59.14998,0.1960072,0.2821377,0,0,2.498449
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05137255,0.05137255,0,0,0,0.05137255,0,0,6.938894E-18,0,0,0.05407637,0.05137255,0,0,2.583587,2.228461,0,0.05407637,-0.05407637,3.492005,58.19996,0.1960072,0.05650981,0,0,2.228461
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1469629,0.1469629,0,0,0,0.1469629,0,0,0,0,0,0.1546978,0.1469629,0,0,2.643672,2.174384,0,0.1546978,-0.1546978,3.328939,55.4822,0.1960072,0.1616592,0,0,2.174384
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815558,2.019686,0,0,0,3.328939,55.4822,0.1960072,0,0,0,2.019686
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.6498358,0.6498358,0,0,0,0.6498358,0,0,1.110223E-16,0,0,0.6840376,0.6498358,0,0,2.815558,2.019686,0,0.6840376,-0.6840376,2.6079,43.46491,0.1960072,0.7148194,0,0,2.019686
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3387024,0.3387024,0,0,0,0.3387024,0,0,0,0,0,0.3565288,0.3387024,0,0,3.5756,1.335649,0,0.3565288,-0.3565288,2.232085,37.20135,0.1960072,0.3725726,0,0,1.335649
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1463194,0.1463194,0,0,0,0.1463194,0,0,2.775558E-17,0,0,0.1540204,0.1463194,0,0,3.971743,0.9791199,0,0.1540204,-0.1540204,2.069734,34.49549,0.1960072,0.1609513,0,0,0.9791199
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2630646,0.2630646,0,0,0,0.2630646,0,0,5.551115E-17,0,0,0.2769101,0.2630646,0,0,4.142877,0.8250995,0,0.2769101,-0.2769101,1.777845,29.63069,0.1960072,0.289371,0,0,0.8250995
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01067725,0.01067725,0,0,0,0.01067725,0,0,1.734723E-18,0,0,0.01123921,0.01067725,0,0,4.450555,0.5481895,0,0.01123921,-0.01123921,1.765998,29.43324,0.1960072,0.01174498,0,0,0.5481895
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.153846,2.153846,1.7,0,0.5202,2.153846,25.93494,0,0,0.05299386,0.5585987,0.4777324,0.4538458,0,0,4.463043,0.5369502,0.08086632,0,0.08086632,1.842714,30.71184,0.1960123,2.36923,0.446879,1.7,1.095549
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.535032,1.535032,1.7,0,0.5202,1.535032,70.14723,0,0,0,1.076783,0,0,0.1649676,0.1567192,4.382177,0.6097299,1.233502,0,1.233502,3.012917,50.21518,0.196093,1.688536,0.8614262,1.7,1.686513
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4592419,0.4592419,1.7,0,0.5202,0.4592419,292.6232,0,0,0,1.343848,0,0,1.240758,1.17872,3.148675,1.719882,2.522568,0,2.522568,5.406035,90.10041,0.1960197,0.5051661,1.075079,1.7,3.06373
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.7319343,0.7319343,0,0,0,0.7319343,223.4655,0.2390573,0,0,1.635621,0.7704571,0.7319343,0,0,0.6261063,3.990193,0.6261063,0,0.6261063,6.000012,100,0.1959364,0.8051277,1.308497,0,5.625814
