Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.09604593,0.09604593,0,0,0,0.09604593,1838.831,1.665021,0,0,1.766122,0.101101,0.09604593,0,0,0,4.553689,0,0,0,6.000012,100,0.1959364,0.1056505,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5197319,0.5197319,0,0,0,0.5197319,354.1661,1.293628,0,0,1.840714,0.5470862,0.5197319,0,0,0,4.553689,0,0,0,6.000012,100,0.1959364,0.5717051,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959364,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.3912503,0.3912503,0,0,0,0.3912503,388.2473,1.107176,0,0,1.519019,0.4118424,0.3912503,0,0,0,4.553689,0,0,0,6.000012,100,0.1959364,0.4303753,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959364,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.8914992,0.8914992,0,0,0,0.8914992,94.2063,1.110223E-16,0,0,0.8398483,0.9384202,0.8914992,0,0,0,4.553689,0,0.09857184,-0.09857184,5.896108,98.26827,0.1959364,0.9806491,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.838936,1.838936,1.590372,0,0.4902715,1.838936,20.18398,1.387779E-16,0,0,0.3711704,0.2616462,0.2485639,0,0,0.1095243,4.455117,0.1095243,0,0.1095243,6.000012,100,0.1959432,2.022829,0.2969364,1.7,4.826288
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.679485,1.679485,1.679485,0,0.5145994,1.679485,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959432,1.847433,0,1.7,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.115332,1.115332,0,0,0,1.115332,0,0,2.220446E-16,0,0,1.174033,1.115332,0,0,0,4.553689,0,1.174033,-1.174033,4.762472,79.37437,0.1959432,1.226865,0,0,4.553689
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.3945782,0.3945782,0,0,0,0.3945782,0,0,5.551115E-17,0,0,0.4153455,0.3945782,0,0,1.304482,3.379656,0,0.4153455,-0.4153455,4.324659,72.07751,0.1959432,0.434036,0,0,3.379656
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.9535102,0.9535102,0,0,0,0.9535102,0,0,0,0,0,1.003695,0.9535102,0,0,1.765977,2.96431,0,1.003695,-1.003695,3.266672,54.44443,0.1959432,1.048861,0,0,2.96431
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1605867,0.1605867,0,0,0,0.1605867,0,0,0,0,0,0.1690387,0.1605867,0,0,2.881193,1.960615,0,0.1690387,-0.1690387,3.08849,51.47473,0.1959432,0.1766454,0,0,1.960615
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069014,1.791576,0,0,0,3.08849,51.47473,0.1959432,0,0,0,1.791576
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069014,1.791576,0,0,0,3.08849,51.47473,0.1959432,0,0,0,1.791576
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1478598,0.1478598,0,0,0,0.1478598,0,0,2.775558E-17,0,0,0.1556419,0.1478598,0,0,3.069014,1.791576,0,0.1556419,-0.1556419,2.924429,48.74038,0.1959432,0.1626458,0,0,1.791576
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3371377,0.3371377,0,0,0,0.3371377,0,0,5.551115E-17,0,0,0.3548818,0.3371377,0,0,3.241949,1.635934,0,0.3548818,-0.3548818,2.550351,42.50576,0.1959432,0.3708514,0,0,1.635934
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2422937,0.2422937,0,0,0,0.2422937,0,0,2.775558E-17,0,0,0.255046,0.2422937,0,0,3.636262,1.281053,0,0.255046,-0.255046,2.281508,38.02507,0.1959432,0.266523,0,0,1.281053
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2446754,0.2446754,0,0,0,0.2446754,0,0,0,0,0,0.257553,0.2446754,0,0,3.919647,1.026007,0,0.257553,-0.257553,2.010024,33.50033,0.1959432,0.2691429,0,0,1.026007
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3415999,0.3415999,0,0,0,0.3415999,0,0,0,0,0,0.3595788,0.3415999,0,0,4.205817,0.7684538,0,0.3595788,-0.3595788,1.630994,27.18319,0.1959432,0.3757598,0,0,0.7684538
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605349,0.408875,0,0,0,1.630994,27.18319,0.1959432,0,0,0,0.408875
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.8237,1.8237,1.7,0,0.5202,1.8237,25.00786,0,0,0,0.4560683,0.1302105,0.1237,0,0,4.605349,0.408875,0.3258578,0,0.3258578,1.94013,32.33544,0.1959636,2.00607,0.3648546,1.7,0.8649433
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.062623,1.062623,1.7,0,0.5202,1.062623,71.51371,0,0,0,0.759921,0,0,0.6373773,0.6055084,4.279491,0.702147,1.365429,0,1.365429,3.23549,53.92473,0.1960444,1.168885,0.6079367,1.7,1.462068
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.4647307,0.4647307,1.7,0,0.5202,0.4647307,201.0731,0,0,0,0.9344482,0,0,1.235269,1.173506,2.914062,1.931033,2.107954,0,2.107954,5.235271,87.25435,0.1960265,0.5112038,0.7475586,1.7,2.865482
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.3655256,0,0,1.171633,0,0,0,0,0.8061076,3.828192,0.8061076,0,0.8061076,6.000012,100,0.1959195,0,0.9373065,0,4.999825
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.634167,1.634167,0.425,0,0.172125,1.634167,107.1424,0.478079,0,0,1.750887,1.272808,1.209167,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,1.797584,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.6837011,0.6837011,0,0,0,0.6837011,260.7265,1.062904,0,0,1.78259,0.7196854,0.6837011,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,0.7520712,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.8364924,0.8364924,0,0,0,0.8364924,171.4491,0.5536405,0,0,1.434159,0.8805184,0.8364924,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,0.9201417,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1052718,0.1052718,0,0,0,0.1052718,1162.204,1.11266,0,0,1.223473,0.1108124,0.1052718,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,0.115799,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.801006,1.801006,0.7800745,0,0.2690603,1.801006,59.67025,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,1.981107,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959195,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.7941105,0.7941105,0,0,0,0.7941105,36.77238,0,1.110223E-16,0,0.2920134,0.8359058,0.7941105,0,0,0,4.553689,0,0.5438924,-0.5438924,5.426699,90.4448,0.1959195,0.8735216,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2611087,0.2611087,0,0,0,0.2611087,0,0,0,0,0,0.2748513,0.2611087,0,0,0.6043249,4.009797,0,0.2748513,-0.2748513,5.136981,85.61617,0.1959195,0.2872196,0,0,4.009797
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.7062656,0.7062656,0,0,0,0.7062656,0,0,1.110223E-16,0,0,0.7434375,0.7062656,0,0,0.9097152,3.734945,0,0.7434375,-0.7434375,4.353328,72.55533,0.1959195,0.7768922,0,0,3.734945
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.735757,2.991508,0,0,0,4.353328,72.55533,0.1959195,0,0,0,2.991508
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.735757,2.991508,0,0,0,4.353328,72.55533,0.1959195,0,0,0,2.991508
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2190708,0.2190708,0,0,0,0.2190708,0,0,2.775558E-17,0,0,0.2306009,0.2190708,0,0,1.735757,2.991508,0,0.2306009,-0.2306009,4.110254,68.50409,0.1959195,0.2409779,0,0,2.991508
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.99198,2.760907,0,0,0,4.110254,68.50409,0.1959195,0,0,0,2.760907
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.06531131,0.06531131,0,0,0,0.06531131,0,0,1.387779E-17,0,0,0.06874875,0.06531131,0,0,1.99198,2.760907,0,0.06874875,-0.06874875,4.037786,67.2963,0.1959195,0.07184245,0,0,2.760907
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3418317,0.3418317,0,0,0,0.3418317,0,0,0,0,0,0.3598228,0.3418317,0,0,2.068367,2.692158,0,0.3598228,-0.3598228,3.6585,60.97487,0.1959195,0.3760148,0,0,2.692158
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3267075,0.3267075,0,0,0,0.3267075,0,0,5.551115E-17,0,0,0.3439026,0.3267075,0,0,2.468171,2.332335,0,0.3439026,-0.3439026,3.295995,54.93313,0.1959195,0.3593782,0,0,2.332335
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2221593,0.2221593,0,0,0,0.2221593,0,0,2.775558E-17,0,0,0.2338519,0.2221593,0,0,2.850285,1.988433,0,0.2338519,-0.2338519,3.049493,50.82478,0.1959195,0.2443752,0,0,1.988433
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2277945,0.2277945,0,0,0,0.2277945,0,0,2.775558E-17,0,0,0.2397837,0.2277945,0,0,3.11012,1.754581,0,0.2397837,-0.2397837,2.796739,46.61222,0.1959195,0.250574,0,0,1.754581
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376546,1.514797,0,0,0,2.796739,46.61222,0.1959195,0,0,0,1.514797
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1068373,0.1068373,0,0,0,0.1068373,0,0,1.387779E-17,0,0,0.1124604,0.1068373,0,0,3.376546,1.514797,0,0.1124604,-0.1124604,2.678195,44.6365,0.1959195,0.1175211,0,0,1.514797
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.025854,2.025854,1.7,0,0.5202,2.025854,22.30528,0,0,0,0.4518724,0.3430046,0.3258543,0,0,3.501502,1.402337,0.1088678,0,0.1088678,2.781476,46.35785,0.1959263,2.22844,0.3614979,1.7,1.854209
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.5958682,0.5958682,1.7,0,0.5202,0.5958682,127.4827,0,0,0,0.759629,0,0,1.104132,1.048925,3.392634,1.500318,1.808554,0,1.808554,4.497221,74.95354,0.1959482,0.655455,0.6077032,1.7,2.259947
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.209104,1.209104,1.445324,0,0.4506734,1.209104,110.4477,0,0,0,1.335427,0,0,0.2362202,0.2244092,1.58408,3.128017,1.559837,0,1.559837,5.977013,99.61668,0.1959508,1.330014,1.068342,1.7,4.463444
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.428995,0.428995,0,0,0,0.428995,388.339,1.190138,0,0,1.665955,0.4515737,0.428995,0,0,0.02424365,4.53187,0.02424365,0,0.02424365,6.000012,100,0.1959476,0.4718945,1.332764,0,6.197824
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.5872992,0.5872992,0,0,0,0.5872992,296.3159,1.122051,0,0,1.740261,0.6182097,0.5872992,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,0.6460291,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.021258,2.021258,0.6412581,0,0.2311635,2.021258,82.82755,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,2.223384,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.161138,1.161138,0,0,0,1.161138,108.0391,0.03223203,0,0,1.254483,1.222251,1.161138,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,1.277252,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1522832,0.1522832,0,0,0,0.1522832,697.1722,0.901378,0,0,1.061676,0.1602981,0.1522832,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,0.1675115,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.3830632,0.3830632,0,0,0,0.3830632,167.8197,0.239631,0,0,0.6428553,0.4032244,0.3830632,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,0.4213695,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2053789,0.2053789,0,0,0,0.2053789,107.8403,0.005292938,0,0,0.2214813,0.2161884,0.2053789,0,0,0,4.553689,0,0,0,6.000012,100,0.1959476,0.2259168,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.080679,1.080679,0,0,0,1.080679,0,0,2.220446E-16,0,0,1.137556,1.080679,0,0,0,4.553689,0,1.137556,-1.137556,4.800922,80.01521,0.1959476,1.188746,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.456569,1.456569,1.7,0,0.5202,1.456569,0,0,0,0,0,0,0,0.2434313,0.2312597,1.263952,3.416132,0.2312597,0,0.2312597,5.020315,83.67174,0.1959669,1.602226,0,1.7,3.416132
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1190204,0.1190204,0,0,0,0.1190204,0,0,1.387779E-17,0,0,0.1252847,0.1190204,0,0,1.032692,3.624266,0,0.1252847,-0.1252847,4.888253,81.47072,0.1959669,0.1309225,0,0,3.624266
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1544425,0.1544425,0,0,0,0.1544425,0,0,2.775558E-17,0,0,0.162571,0.1544425,0,0,1.171897,3.498981,0,0.162571,-0.162571,4.716888,78.61464,0.1959669,0.1698867,0,0,3.498981
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2663216,0.2663216,0,0,0,0.2663216,0,0,5.551115E-17,0,0,0.2803386,0.2663216,0,0,1.352532,3.336411,0,0.2803386,-0.2803386,4.421385,73.68961,0.1959669,0.2929538,0,0,3.336411
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664019,3.056072,0,0,0,4.421385,73.68961,0.1959669,0,0,0,3.056072
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664019,3.056072,0,0,0,4.421385,73.68961,0.1959669,0,0,0,3.056072
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.179216,0.179216,0,0,0,0.179216,0,0,2.775558E-17,0,0,0.1886484,0.179216,0,0,1.664019,3.056072,0,0.1886484,-0.1886484,4.222532,70.3754,0.1959669,0.1971376,0,0,3.056072
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04542658,0.04542658,0,0,0,0.04542658,0,0,6.938894E-18,0,0,0.04781745,0.04542658,0,0,1.873628,2.867424,0,0.04781745,-0.04781745,4.172128,69.53533,0.1959669,0.04996924,0,0,2.867424
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1175057,0.1175057,0,0,0,0.1175057,0,0,1.387779E-17,0,0,0.1236902,0.1175057,0,0,1.926759,2.819606,0,0.1236902,-0.1236902,4.041747,67.36232,0.1959669,0.1292563,0,0,2.819606
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1506912,0.1506912,0,0,0,0.1506912,0,0,2.775558E-17,0,0,0.1586223,0.1506912,0,0,2.064192,2.695916,0,0.1586223,-0.1586223,3.874545,64.57561,0.1959669,0.1657603,0,0,2.695916
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.240439,2.537294,0,0,0,3.874545,64.57561,0.1959669,0,0,0,2.537294
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.07666527,0.07666527,0,0,0,0.07666527,0,0,1.387779E-17,0,0,0.08070028,0.07666527,0,0,2.240439,2.537294,0,0.08070028,-0.08070028,3.789479,63.15786,0.1959669,0.0843318,0,0,2.537294
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.330106,2.456593,0.3444591,0,0.3444591,4.116262,68.60423,0.1959213,0,0.2755673,0,2.801052
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2251098,0.2251098,0,0,0,0.2251098,120.053,0,0,0,0.2702511,0.2369577,0.2251098,0,0,1.985647,2.766607,0.03329343,0,0.03329343,4.147847,69.13064,0.1959169,0.2476208,0.2162009,0,3.036858
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.056814,1.056814,0,0,0,1.056814,65.04099,0,0,0,0.6873625,1.112436,1.056814,0,0,1.952354,2.796571,0,0.4250736,-0.4250736,3.69978,61.66287,0.1959169,1.162496,0.54989,0,3.483933
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.486531,1.486531,1.7,0,0.5202,1.486531,52.54617,0,0,0,0.7811151,0,0,0.2134692,0.2027958,2.424658,2.371497,0.9839108,0,0.9839108,4.6332,77.21983,0.1959824,1.635184,0.6248921,1.7,3.152612
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.935038,1.935038,1.7,0,0.5202,1.935038,11.02261,1.665335E-16,0,0,0.2132918,0.2474084,0.235038,0,0,1.440747,3.257017,0,0.03411665,-0.03411665,4.597238,76.62047,0.1959824,2.128542,0.1706334,1.7,3.470309
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.325623,2.325623,1.7,0,0.5202,2.325623,49.49672,0,0,0,1.151107,0.65855,0.6256225,0,0,1.478654,3.2229,0.4925569,0,0.4925569,5.064518,84.40846,0.196013,2.558185,0.9208854,1.7,4.374007
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.179471,1.179471,0,0,0,1.179471,53.88666,0,2.220446E-16,0,0.6355774,1.241548,1.179471,0,0,0.9860974,3.666201,0,0.6059709,-0.6059709,4.425768,73.76266,0.196013,1.297418,0.508462,0,4.301779
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.174934,1.174934,0,0,0,1.174934,47.91499,0,0,0,0.5629693,1.236772,1.174934,0,0,1.659398,3.06023,0,0.673803,-0.673803,3.715518,61.92517,0.196013,1.292427,0.4503755,0,3.6232
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.874258,1.874258,1.7,0,0.5202,1.874258,8.674309,0,0,0,0.1625789,0.1834292,0.1742577,0,0,2.408068,2.386427,0,0.0208503,-0.0208503,3.69354,61.55887,0.196013,2.061683,0.1300631,1.7,2.549006
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,2.431235,2.365577,1.541137,0,1.541137,5.155591,85.92634,0.1960195,0,0.1289098,1.7,2.526714
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3404182,0.3404182,0,0,0,0.3404182,10.2631,0,5.551115E-17,0,0.03493745,0.358335,0.3404182,0,0,0.8900981,3.752601,0,0.3233975,-0.3233975,4.8147,80.24483,0.1960195,0.37446,0.02794996,0,3.787538
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.7306343,0.7306343,0,0,0,0.7306343,0,0,1.110223E-16,0,0,0.7690887,0.7306343,0,0,1.249429,3.429203,0,0.7690887,-0.7690887,4.004009,66.73335,0.1960195,0.8036977,0,0,3.429203
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.5781795,0.5781795,0,0,0,0.5781795,0,0,1.110223E-16,0,0,0.60861,0.5781795,0,0,2.103972,2.660115,0,0.60861,-0.60861,3.362478,56.04119,0.1960195,0.6359975,0,0,2.660115
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.780205,2.051504,0,0,0,3.362478,56.04119,0.1960195,0,0,0,2.051504
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.35965,2.35965,1.7,0,0.5202,2.35965,0,0,0,0,0,0.6943683,0.6596498,0,0,2.780205,2.051504,0,0.6943683,-0.6943683,2.630549,43.8424,0.1960195,2.595615,0,1.7,2.051504
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.551725,1.357136,1.38,0,1.38,3.939733,65.66208,0.1960472,0,0,1.7,1.357136
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1635094,0.1635094,1.616141,0,0.4973065,0.1635094,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.171725,2.599136,1.38,0,1.38,5.248915,87.48175,0.1961083,0.1798603,0,1.7,2.599136
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4751766,0.4751766,0,0,0,0.4751766,0,0,0,0,0,0.5001859,0.4751766,0,0,0.7917253,3.841136,0,0.5001859,-0.5001859,4.721673,78.6944,0.1961083,0.5226943,0,0,3.841136
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.08475276,0.08475276,0,0,0,0.08475276,0,0,1.387779E-17,0,0,0.08921343,0.08475276,0,0,1.347487,3.34095,0,0.08921343,-0.08921343,4.627634,77.12708,0.1961083,0.09322803,0,0,3.34095
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446613,3.251737,0,0,0,4.627634,77.12708,0.1961083,0,0,0,3.251737
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02540814,0.02540814,0,0,0,0.02540814,0,0,3.469447E-18,0,0,0.02674541,0.02540814,0,0,1.446613,3.251737,0,0.02674541,-0.02674541,4.599442,76.65721,0.1961083,0.02794895,0,0,3.251737
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476331,3.224991,0,0,0,4.599442,76.65721,0.1961083,0,0,0,3.224991
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5158074,0.5158074,0,0,0,0.5158074,0,0,1.110223E-16,0,0,0.5429552,0.5158074,0,0,1.476331,3.224991,0,0.5429552,-0.5429552,4.027117,67.11848,0.1961083,0.5673881,0,0,3.224991
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1834734,0.1834734,0,0,0,0.1834734,0,0,0,0,0,0.1931299,0.1834734,0,0,2.079614,2.682036,0,0.1931299,-0.1931299,3.82354,63.72554,0.1961083,0.2018207,0,0,2.682036
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.644671,1.644671,1.7,0,0.5202,1.644671,15.55528,0,0,0,0.2558331,0,0,0.05532926,0.05256279,2.294203,2.488906,0.3083959,0,0.3083959,4.11611,68.6017,0.1961284,1.809138,0.2046665,1.7,2.74474
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,1.985807,2.766463,1.851474,0,1.851474,5.872573,97.87601,0.1960939,0,0.3771794,1.7,3.237937
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.9865599,0.9865599,0,0,0,0.9865599,85.24887,0,0,0,0.8410311,1.038484,0.9865599,0,0,0.1343327,4.432789,0,0.1974529,-0.1974529,5.664439,94.40713,0.1960939,1.085216,0.6728249,0,5.27382
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.8999415,0,0,1.253666,0,0,0,0,0.3537249,4.235337,0.3537249,0,0.3537249,6.000012,100,0.1960474,0,1.002933,0,5.489003
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960474,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960474,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1834483,0.1834483,0,0,0,0.1834483,776.6362,1.231622,0,0,1.424726,0.1931034,0.1834483,0,0,0,4.553689,0,0,0,6.000012,100,0.1960474,0.2017931,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.605768,1.605768,0.425,0,0.172125,1.605768,91.8121,0.2313756,0,0,1.474289,1.242914,1.180768,0,0,0,4.553689,0,0,0,6.000012,100,0.1960474,1.766345,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.7125144,0.7125144,0,0,0,0.7125144,159.6435,0.3874679,0,0,1.137483,0.7500151,0.7125144,0,0,0,4.553689,0,0,0,6.000012,100,0.1960474,0.7837659,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.8882304,0.8882304,0,0,0,0.8882304,57.41763,0,0,0,0.5100008,0.9349794,0.8882304,0,0,0,4.553689,0,0.4249785,-0.4249785,5.552045,92.53391,0.1960474,0.9770535,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.850419,1.850419,1.7,0,0.5202,1.850419,12.71695,0,0,0,0.2353168,0.1583359,0.1504191,0,0,0.4721984,4.12871,0.07698092,0,0.07698092,5.625076,93.75108,0.1960521,2.035461,0.1882534,1.7,4.364027
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.205544,2.205544,1.7,0,0.5202,2.205544,0,0,0,0,0,0.5321521,0.5055444,0,0,0.3952174,4.197993,0,0.5321521,-0.5321521,5.064138,84.40214,0.1960521,2.426099,0,1.7,4.197993
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5329218,0.5329218,0,0,0,0.5329218,0,0,0,0,0,0.5609703,0.5329218,0,0,0.9864975,3.665841,0,0.5609703,-0.5609703,4.472824,74.54691,0.1960521,0.586214,0,0,3.665841
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.6521629,0.6521629,0,0,0,0.6521629,0,0,1.110223E-16,0,0,0.6864873,0.6521629,0,0,1.609798,3.104871,0,0.6864873,-0.6864873,3.749202,62.48658,0.1960521,0.7173792,0,0,3.104871
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.5594184,0.5594184,0,0,0,0.5594184,0,0,1.110223E-16,0,0,0.5888615,0.5594184,0,0,2.372561,2.418384,0,0.5888615,-0.5888615,3.128488,52.14136,0.1960521,0.6153603,0,0,2.418384
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1187204,0.1187204,0,0,0,0.1187204,0,0,1.387779E-17,0,0,0.1249689,0.1187204,0,0,3.026852,1.829522,0,0.1249689,-0.1249689,2.996759,49.94589,0.1960521,0.1305925,0,0,1.829522
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2705003,0.2705003,0,0,0,0.2705003,0,0,0,0,0,0.2847371,0.2705003,0,0,3.165706,1.704553,0,0.2847371,-0.2847371,2.69662,44.94358,0.1960521,0.2975503,0,0,1.704553
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4639734,0.4639734,0,0,0,0.4639734,0,0,5.551115E-17,0,0,0.488393,0.4639734,0,0,3.482081,1.419816,0,0.488393,-0.488393,2.181808,36.3634,0.1960521,0.5103707,0,0,1.419816
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2243866,0.2243866,0,0,0,0.2243866,0,0,2.775558E-17,0,0,0.2361964,0.2243866,0,0,4.02474,0.9314231,0,0.2361964,-0.2361964,1.932836,32.21386,0.1960521,0.2468253,0,0,0.9314231
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.195167,0.195167,0,0,0,0.195167,0,0,2.775558E-17,0,0,0.2054389,0.195167,0,0,4.28718,0.6952267,0,0.2054389,-0.2054389,1.716284,28.60468,0.1960521,0.2146837,0,0,0.6952267
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1195478,0.1195478,0,0,0,0.1195478,0,0,2.775558E-17,0,0,0.1258398,0.1195478,0,0,4.515446,0.4897877,0,0.1258398,-0.1258398,1.583637,26.3939,0.1960521,0.1315025,0,0,0.4897877
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.655268,0.363948,0,0,0,1.583637,26.3939,0.1960521,0,0,0,0.363948
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.05763986,0.05763986,0,0,0,0.05763986,0,0,0,0,0,0.06067353,0.05763986,0,0,4.655268,0.363948,0,0.06067353,-0.06067353,1.519682,25.32798,0.1960521,0.06340384,0,0,0.363948
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.0637402,0.0637402,0,0,0,0.0637402,0,0,0,0,0,0.06709495,0.0637402,0,0,4.722683,0.3032744,0,0.06709495,-0.06709495,1.448957,24.14924,0.1960521,0.07011423,0,0,0.3032744
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.797233,0.2361795,0.2223621,0,0.2223621,1.659909,27.66509,0.1960229,0,0.1778897,0,0.4585416
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.0368,1.0368,1.7,0,0.5202,1.0368,32.53623,0,0,0,0.3373358,0,0,0.6631996,0.6300396,4.574871,0.4363054,0.9673754,0,0.9673754,2.577641,42.96061,0.1960958,1.14048,0.2698686,1.7,0.7736412
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.01693,1.01693,1.7,0,0.5202,1.01693,44.73544,0,0,0,0.4549281,0,0,0.6830699,0.6489164,3.607495,1.306943,1.103845,0,1.103845,3.62484,60.41389,0.1961775,1.118623,0.3639425,1.7,1.761871
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.7337648,0.7337648,1.7,0,0.5202,0.7337648,30.41809,0,0,0,0.2231973,0,0,0.9662352,0.9179235,2.503651,2.300403,1.141121,0,1.141121,4.707403,78.45655,0.1962669,0.8071412,0.1785578,1.7,2.523601
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0.425,0,0.172125,0,0,0.01519246,0,0,0.9732128,0,0,0.4098075,0.3893172,1.36253,3.327412,1.36253,0,1.36253,6.000012,100,0.196088,0,0.7785702,1.7,4.300625
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.142144,1.142144,0,0,0,1.142144,56.909,0,0,0,0.6499826,1.202257,1.142144,0,0,0,4.553689,0,0.552274,-0.552274,5.417864,90.29755,0.196088,1.256358,0.5199861,0,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.545786,1.545786,1.655225,0,0.5079765,1.545786,32.24496,0,0,0,0.4984379,0,0,0.1094399,0.1039679,0.6136377,4.001415,0.6024057,0,0.6024057,5.989357,99.82241,0.1961272,1.700364,0.3987503,1.7,4.499853
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9318024,0,0,0.9430344,0,0,0,0,0.01123199,4.54358,0.01123199,0,0.01123199,6.000012,100,0.1961258,0,0.7544275,0,5.486615
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.053667,2.053667,1.340787,0,0.4221347,2.053667,36.53955,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.1961258,2.259034,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.687836,1.687836,1.337064,0,0.4211184,1.687836,21.8762,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.1961258,1.85662,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.9396181,0.9396181,0,0,0,0.9396181,9.219095,0,1.110223E-16,0,0.08662429,0.9890716,0.9396181,0,0,0,4.553689,0,0.9024473,-0.9024473,5.048749,84.14565,0.1961258,1.03358,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.309662,1.309662,1.7,0,0.5202,1.309662,0,0,0,0,0,0,0,0.3903376,0.3708207,1.002719,3.651242,0.3708207,0,0.3708207,5.40054,90.00883,0.1961563,1.440629,0,1.7,3.651242
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6318986,3.98498,0,0,0,5.40054,90.00883,0.1961563,0,0,0,3.98498
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.6897821,0.6897821,0,0,0,0.6897821,0,0,0,0,0,0.7260864,0.6897821,0,0,0.6318986,3.98498,0,0.7260864,-0.7260864,4.635178,77.25282,0.1961563,0.7587603,0,0,3.98498
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.9601114,0.9601114,0,0,0,0.9601114,0,0,2.220446E-16,0,0,1.010644,0.9601114,0,0,1.438661,3.258894,0,1.010644,-1.010644,3.569866,59.49765,0.1961563,1.056123,0,0,3.258894
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.08694413,0.08694413,0,0,0,0.08694413,0,0,1.387779E-17,0,0,0.09152014,0.08694413,0,0,2.561599,2.24825,0,0.09152014,-0.09152014,3.473396,57.88981,0.1961563,0.09563854,0,0,2.24825
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2964712,0.2964712,0,0,0,0.2964712,0,0,5.551115E-17,0,0,0.3120749,0.2964712,0,0,2.663288,2.15673,0,0.3120749,-0.3120749,3.14444,52.40722,0.1961563,0.3261183,0,0,2.15673
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010037,1.844655,0,0,0,3.14444,52.40722,0.1961563,0,0,0,1.844655
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1720662,0.1720662,0,0,0,0.1720662,0,0,2.775558E-17,0,0,0.1811223,0.1720662,0,0,3.010037,1.844655,0,0.1811223,-0.1811223,2.95352,49.22523,0.1961563,0.1892729,0,0,1.844655
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.04904497,0.04904497,0,0,0,0.04904497,0,0,6.938894E-18,0,0,0.05162628,0.04904497,0,0,3.211285,1.663533,0,0.05162628,-0.05162628,2.899101,48.31826,0.1961563,0.05394946,0,0,1.663533
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2149256,0.2149256,0,0,0,0.2149256,0,0,2.775558E-17,0,0,0.2262374,0.2149256,0,0,3.268647,1.611907,0,0.2262374,-0.2262374,2.660626,44.34368,0.1961563,0.2364181,0,0,1.611907
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2088092,0.2088092,0,0,0,0.2088092,0,0,2.775558E-17,0,0,0.2197991,0.2088092,0,0,3.520022,1.385669,0,0.2197991,-0.2197991,2.428937,40.48221,0.1961563,0.2296901,0,0,1.385669
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06018898,0.06018898,0,0,0,0.06018898,0,0,6.938894E-18,0,0,0.06335682,0.06018898,0,0,3.764243,1.16587,0,0.06335682,-0.06335682,2.362153,39.36914,0.1961563,0.06620787,0,0,1.16587
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2839246,0.2839246,0,0,0,0.2839246,0,0,0,0,0,0.298868,0.2839246,0,0,3.83464,1.102513,0,0.298868,-0.298868,2.047119,34.11858,0.1961563,0.3123171,0,0,1.102513
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01627451,0.01627451,0,0,0,0.01627451,1327.105,0,0,0,0.2159798,0.01713106,0.01627451,0,0,4.166715,0.8036451,0.1988487,0,0.1988487,2.235763,37.26265,0.1961302,0.01790196,0.1727838,0,1.019625
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.551302,0.551302,0,0,0,0.551302,83.29649,0,1.110223E-16,0,0.4592152,0.5803178,0.551302,0,0,3.967867,0.982609,0,0.1211027,-0.1211027,2.10811,35.13509,0.1961302,0.6064321,0.3673721,0,1.441824
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.9130237,0.9130237,1.7,0,0.5202,0.9130237,43.61121,0,0,0,0.3981807,0,0,0.7869764,0.7476276,4.102425,0.8615063,1.145808,0,1.145808,3.195119,53.25188,0.1962162,1.004326,0.3185445,1.7,1.259687
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.06819459,0.06819459,1.520826,0,0.4712856,0.06819459,1055.095,2.220446E-16,0,0,0.7195176,0,0,1.452632,1.38,2.956617,1.892734,2.099518,0,2.099518,5.186896,86.4481,0.1961631,0.07501405,0.5756141,1.7,2.612251
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.673403,0.673403,0,0,0,0.673403,163.0487,0,0,0,1.097975,0.7088453,0.673403,0,0,0.8570992,3.7823,0.3891298,0,0.3891298,5.556057,92.60077,0.1961122,0.7407433,0.8783801,0,4.880275
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.408724,1.408724,0.4746443,0,0.1856779,1.408724,103.016,0,0,0,1.451211,0.9832414,0.9340793,0,0,0.4679694,4.132516,0.4679694,0,0.4679694,6.000012,100,0.1960611,1.549596,1.160969,1.7,5.583727
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.359099,1.359099,0.425,0,0.172125,1.359099,89.56741,0.2340478,0,0,1.21731,0.983262,0.9340989,0,0,0,4.553689,0,0,0,6.000012,100,0.1960611,1.495009,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.020101,1.020101,0,0,0,1.020101,86.45676,0,0,0,0.8819464,1.073791,1.020101,0,0,0,4.553689,0,0.1918443,-0.1918443,5.797791,96.62965,0.1960611,1.122111,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.5895641,0.5895641,0,0,0,0.5895641,156.7496,0.09038516,0,0,0.9241394,0.6205938,0.5895641,0,0,0.2131604,4.361845,0.2131604,0,0.2131604,6.000012,100,0.1960332,0.6485206,0.7393115,0,5.285984
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960332,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960332,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.424557,1.424557,1.424557,0,0.4450041,1.424557,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960332,1.567013,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.750607,0.750607,0,0,0,0.750607,0,0,1.110223E-16,0,0,0.7901126,0.750607,0,0,0,4.553689,0,0.7901126,-0.7901126,5.16716,86.11916,0.1960332,0.8256677,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.223505,1.223505,0,0,0,1.223505,0,0,2.220446E-16,0,0,1.2879,1.223505,0,0,0.8779029,3.763576,0,1.2879,-1.2879,3.809594,63.4931,0.1960332,1.345856,0,0,3.763576
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.7436707,0.7436707,0,0,0,0.7436707,0,0,1.110223E-16,0,0,0.7828113,0.7436707,0,0,2.308903,2.475676,0,0.7828113,-0.7828113,2.984438,49.74054,0.1960332,0.8180378,0,0,2.475676
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1886958,0.1886958,0,0,0,0.1886958,0,0,0,0,0,0.1986272,0.1886958,0,0,3.178694,1.692865,0,0.1986272,-0.1986272,2.775067,46.25102,0.1960332,0.2075654,0,0,1.692865
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.07245255,0.07245255,0,0,0,0.07245255,0,0,1.387779E-17,0,0,0.07626584,0.07245255,0,0,3.39939,1.494237,0,0.07626584,-0.07626584,2.694676,44.91117,0.1960332,0.07969781,0,0,1.494237
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4706205,0.4706205,0,0,0,0.4706205,0,0,5.551115E-17,0,0,0.49539,0.4706205,0,0,3.48413,1.417972,0,0.49539,-0.49539,2.172489,36.20807,0.1960332,0.5176825,0,0,1.417972
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2077685,0.2077685,0,0,0,0.2077685,0,0,2.775558E-17,0,0,0.2187037,0.2077685,0,0,4.034564,0.9225816,0,0.2187037,-0.2187037,1.941955,32.36585,0.1960332,0.2285453,0,0,0.9225816
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2052239,0.2052239,0,0,0,0.2052239,0,0,2.775558E-17,0,0,0.2160252,0.2052239,0,0,4.277568,0.7038779,0,0.2160252,-0.2160252,1.714244,28.57068,0.1960332,0.2257463,0,0,0.7038779
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2783733,0.2783733,0,0,0,0.2783733,0,0,0,0,0,0.2930245,0.2783733,0,0,4.517596,0.4878528,0,0.2930245,-0.2930245,1.405369,23.42278,0.1960332,0.3062106,0,0,0.4878528
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.4946446,0.4946446,1.7,0,0.5202,0.4946446,0,0,0,0,0,0,0,1.205355,1.145088,4.843179,0.1948283,1.145088,0,1.145088,2.491695,41.52817,0.1961273,0.544109,0,1.7,0.1948283
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2867876,0.2867876,1.7,0,0.5202,0.2867876,0,0,0,0,0,0,0,1.413212,1.342552,3.698091,1.225407,1.342552,0,1.342552,3.765351,62.75573,0.1962094,0.3154664,0,1.7,1.225407
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.355539,2.433704,1.38,0,1.38,5.074534,84.5754,0.1962366,0,0,1.7,2.433704
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.69927,1.69927,1.7,0,0.5202,1.69927,31.4673,0,0,0,0.5347143,0,0,0.0007303102,0.0006937947,0.9755391,3.675704,0.5354081,0,0.5354081,5.582467,93.04093,0.1962693,1.869197,0.4277714,1.7,4.210418
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.096659,2.096659,1.523846,0,0.4721099,2.096659,49.7502,0,0,0,1.043092,0.6029609,0.5728129,0,0,0.440131,4.157571,0.440131,0,0.440131,6.000012,100,0.1962962,2.306324,0.8344736,1.7,5.200663
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.381184,1.381184,0.425,0,0.172125,1.381184,104.3414,0.4346376,0,0,1.441147,1.006509,0.9561839,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,1.519302,1.152918,1.7,5.994836
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.9002035,0.9002035,0,0,0,0.9002035,174.7389,0.6254227,0,0,1.573005,0.9475827,0.9002035,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,0.9902239,1.258404,0,6.126694
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.308135,1.308135,0.425,0,0.172125,1.308135,102.8852,0.4162614,0,0,1.345878,0.9296162,0.8831353,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,1.438949,1.076702,1.7,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.728835,1.728835,0.425,0,0.172125,1.728835,79.46747,0.001403535,0,0,1.373862,1.372458,1.303835,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,1.901719,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3659564,0.3659564,0,0,0,0.3659564,401.0841,1.082576,0,0,1.467793,0.3852172,0.3659564,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,0.402552,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.36356,1.36356,0.425,0,0.172125,1.36356,77.83543,0.07337494,0,0,1.061333,0.9879577,0.9385598,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,1.499916,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.5091069,0.5091069,0,0,0,0.5091069,112.8917,0.03883728,0,0,0.5747393,0.535902,0.5091069,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,0.5600175,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.283403,1.283403,0.9695986,0,0.3208004,1.283403,25.73788,5.551115E-17,0,0,0.3303208,0.3303208,0.3138048,0,0,0,4.553689,0,0,0,6.000012,100,0.1962962,1.411744,0.2642567,1.7,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.147259,1.147259,0,0,0,1.147259,0,0,2.220446E-16,0,0,1.207641,1.147259,0,0,0,4.553689,0,1.207641,-1.207641,4.727046,78.78395,0.1962962,1.261985,0,0,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.174649,1.174649,0,0,0,1.174649,0,0,0,0,0,1.236473,1.174649,0,0,1.341823,3.346048,0,1.236473,-1.236473,3.423689,57.06137,0.1962962,1.292114,0,0,3.346048
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.7665654,0.7665654,0,0,0,0.7665654,0,0,1.110223E-16,0,0,0.806911,0.7665654,0,0,2.715683,2.109575,0,0.806911,-0.806911,2.57313,42.88542,0.1962962,0.843222,0,0,2.109575
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.170085,1.170085,1.7,0,0.5202,1.170085,0,0,0,0,0,0,0,0.5299152,0.5034195,3.61225,1.302664,0.5034195,0,0.5034195,3.050716,50.84517,0.1963374,1.287093,0,1.7,1.302664
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4100112,0.4100112,1.7,0,0.5202,0.4100112,0,0,0,0,0,0,0,1.289989,1.225489,3.108831,1.755741,1.225489,0,1.225489,4.213317,70.22182,0.1964343,0.4510124,0,1.7,1.755741
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3064221,0.3064221,1.7,0,0.5202,0.3064221,0,0,0,0,0,0,0,1.393578,1.323899,1.883342,2.858682,1.323899,0,1.323899,5.469278,91.15446,0.1965184,0.3370643,0,1.7,2.858682
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5594425,4.05019,0,0,0,5.469278,91.15446,0.1965184,0,0,0,4.05019
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5179319,0.5179319,0,0,0,0.5179319,0,0,1.110223E-16,0,0,0.5451915,0.5179319,0,0,0.5594425,4.05019,0,0.5451915,-0.5451915,4.894596,81.57644,0.1965184,0.5697251,0,0,4.05019
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165211,3.504999,0,0,0,4.894596,81.57644,0.1965184,0,0,0,3.504999
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2535071,0.2535071,0,0,0,0.2535071,0,0,5.551115E-17,0,0,0.2668496,0.2535071,0,0,1.165211,3.504999,0,0.2668496,-0.2668496,4.613312,76.88837,0.1965184,0.2788578,0,0,3.504999
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3428298,0.3428298,0,0,0,0.3428298,0,0,5.551115E-17,0,0,0.3608735,0.3428298,0,0,1.46171,3.23815,0,0.3608735,-0.3608735,4.232918,70.54848,0.1965184,0.3771128,0,0,3.23815
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1522771,0.1522771,0,0,0,0.1522771,0,0,0,0,0,0.1602917,0.1522771,0,0,1.862681,2.877276,0,0.1602917,-0.1602917,4.063955,67.73245,0.1965184,0.1675048,0,0,2.877276
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.040783,2.716985,0,0,0,4.063955,67.73245,0.1965184,0,0,0,2.716985
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.618729,1.618729,1.7,0,0.5202,1.618729,29.73743,0,0,0,0.4813685,0,0,0.0812706,0.07720707,2.040783,2.716985,0.5585756,0,0.5585756,4.593867,76.56429,0.1965539,1.780602,0.3850948,1.7,3.198353
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.903246,2.903246,1.7,0,0.5202,2.903246,37.7046,0,0,0.1135709,1.094658,1.266575,1.203246,0,0,1.482207,3.219702,0,0.1719176,-0.1719176,4.41265,73.54401,0.1965539,3.193571,0.875726,1.7,4.31436
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.6357685,0.6357685,0.8564826,0,0.2899197,0.6357685,226.6385,0,0,0,1.440896,0,0,0.2207141,0.2096784,1.673227,3.047785,1.650575,0,1.650575,5.978522,99.64184,0.1964257,0.6993454,1.152717,1.7,4.488681
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.7697313,0.7697313,0,0,0,0.7697313,203.9803,0.7372044,0,0,1.5701,0.8102435,0.7697313,0,0,0.02265224,4.533302,0.02265224,0,0.02265224,6.000012,100,0.1964228,0.8467045,1.25608,0,6.103402
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4063101,0.4063101,0,0,0,0.4063101,460.7277,1.444288,0,0,1.871983,0.4276949,0.4063101,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,0.4469411,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.957628,1.957628,0.5776285,0,0.2137926,1.957628,104.4755,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,2.153391,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5178997,0.5178997,0,0,0,0.5178997,383.5881,1.441444,0,0,1.986601,0.5451576,0.5178997,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,0.5696896,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.5252699,0.5252699,0,0,0,0.5252699,322.2253,1.139637,0,0,1.692553,0.5529158,0.5252699,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,0.5777969,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.9786698,0.9786698,0,0,0,0.9786698,134.6124,0.2872316,0,0,1.31741,1.030179,0.9786698,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,1.076537,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.585657,0.585657,0,0,0,0.585657,138.4949,0.1946241,0,0,0.8111052,0.6164811,0.585657,0,0,0,4.553689,0,0,0,6.000012,100,0.1964228,0.6442227,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.9361344,0.9361344,0,0,0,0.9361344,33.39745,0,1.110223E-16,0,0.312645,0.9854046,0.9361344,0,0,0,4.553689,0,0.6727596,-0.6727596,5.290861,88.18084,0.1964228,1.029748,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2227589,0.2227589,0,0,0,0.2227589,0,0,2.775558E-17,0,0,0.2344831,0.2227589,0,0,0.7475107,3.880929,0,0.2344831,-0.2344831,5.043694,84.0614,0.1964228,0.2450348,0,0,3.880929
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.9168038,0.9168038,0,0,0,0.9168038,0,0,1.110223E-16,0,0,0.9650566,0.9168038,0,0,1.008047,3.646446,0,0.9650566,-0.9650566,4.026435,67.10712,0.1964228,1.008484,0,0,3.646446
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5194858,0.5194858,0,0,0,0.5194858,0,0,0,0,0,0.5468271,0.5194858,0,0,2.080333,2.68139,0,0.5468271,-0.5468271,3.450029,57.50037,0.1964228,0.5714344,0,0,2.68139
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.718665,1.718665,1.7,0,0.5202,1.718665,0,0,0,0,0,0.01964731,0.01866495,0,0,2.687918,2.134562,0,0.01964731,-0.01964731,3.429319,57.1552,0.1964228,1.890531,0,1.7,2.134562
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3988156,0.3988156,1.7,0,0.5202,0.3988156,0,0,0,0,0,0,0,1.301184,1.236125,2.709749,2.114915,1.236125,0,1.236125,4.60201,76.70001,0.196518,0.4386971,0,1.7,2.114915
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2163035,0.2163035,1.668935,0,0.5117193,0.2163035,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.473623,3.227428,1.38,0,1.38,5.911193,98.51968,0.1965882,0.2379339,0,1.7,3.227428
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3763157,0.3763157,0,0,0,0.3763157,0,0,5.551115E-17,0,0,0.3961217,0.3763157,0,0,0.09362341,4.469428,0,0.3961217,-0.3961217,5.493644,91.56055,0.1965882,0.4139472,0,0,4.469428
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4160437,0.4160437,0,0,0,0.4160437,0,0,5.551115E-17,0,0,0.4379407,0.4160437,0,0,0.5337586,4.073306,0,0.4379407,-0.4379407,5.032014,83.86673,0.1965882,0.4576481,0,0,4.073306
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02036,3.635365,0,0,0,5.032014,83.86673,0.1965882,0,0,0,3.635365
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4275842,0.4275842,0,0,0,0.4275842,0,0,5.551115E-17,0,0,0.4500887,0.4275842,0,0,1.02036,3.635365,0,0.4500887,-0.4500887,4.557579,75.9595,0.1965882,0.4703427,0,0,3.635365
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520458,3.185277,0,0,0,4.557579,75.9595,0.1965882,0,0,0,3.185277
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.14224,0.14224,0,0,0,0.14224,0,0,2.775558E-17,0,0,0.1497263,0.14224,0,0,1.520458,3.185277,0,0.1497263,-0.1497263,4.399754,73.32908,0.1965882,0.156464,0,0,3.185277
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1412078,0.1412078,0,0,0,0.1412078,0,0,0,0,0,0.1486398,0.1412078,0,0,1.686821,3.03555,0,0.1486398,-0.1486398,4.243073,70.71775,0.1965882,0.1553286,0,0,3.03555
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.07150597,0.07150597,0,0,0,0.07150597,850.9662,0,0,0,0.6084917,0.07526945,0.07150597,0,0,1.851976,2.886911,0.5332222,0,0.5332222,4.748932,79.14871,0.1965189,0.07865657,0.4867933,0,3.495402
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.604119,1.604119,1.7,0,0.5202,1.604119,71.199,0,0,0,1.142117,0,0,0.09588096,0.09108691,1.318754,3.366811,1.233204,0,1.233204,5.918852,98.64734,0.1965954,1.764531,0.9136933,1.7,4.508927
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.350096,1.350096,0.425,0,0.172125,1.350096,113.9907,0.479648,0,0,1.538983,0.9737853,0.925096,0,0,0.08555012,4.476694,0.08555012,0,0.08555012,6.000012,100,0.1965843,1.485106,1.231187,1.7,6.015677
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.050979,1.050979,0,0,0,1.050979,179.3309,0.7784363,0,0,1.88473,1.106294,1.050979,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,1.156077,1.507784,0,6.438419
