Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2606112,0.2606112,0,0,0,0.2606112,772.3085,1.738395,0,0,2.012722,0.2743276,0.2606112,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,0.2866724,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.166342,1.166342,0,0,0,1.166342,164.3209,0.6888155,0,0,1.916544,1.227728,1.166342,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,1.282976,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.690574,1.690574,0.425,0,0.172125,1.690574,103.8313,0.4231611,0,0,1.755344,1.332183,1.265574,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,1.859632,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.371507,1.371507,0.425,0,0.172125,1.371507,82.41496,0.1340038,0,0,1.130327,0.9963229,0.9465067,0,0,0,4.553689,0,0,0,6.000012,100,0.1965843,1.508657,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.168124,1.168124,0,0,0,1.168124,49.86435,0,0,0,0.5824774,1.229604,1.168124,0,0,0,4.553689,0,0.6471267,-0.6471267,5.317881,88.63116,0.1965843,1.284936,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.391969,1.391969,1.7,0,0.5202,1.391969,18.63984,0,0,0,0.2594608,0,0,0.3080313,0.2926297,0.7190296,3.906562,0.5520905,0,0.5520905,5.84164,97.36047,0.1966237,1.531166,0.2075686,1.7,4.166023
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.6792,3.08,1.7,0,0.5202,3.08,0,0,0.5992,0.96712,0,1.452632,1.38,0,0,0.1669392,4.403444,0,1.452632,-1.452632,4.310431,71.84038,0.1966237,4.04712,0,1.7,4.403444
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.315515,0.315515,1.7,0,0.5202,0.315515,0,0,0,0,0,0,0,1.384485,1.315261,1.780974,2.950812,1.315261,0,1.315261,5.558197,92.63644,0.1967082,0.3470665,0,1.7,2.950812
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.8481676,0.8481676,0,0,0,0.8481676,0,0,1.110223E-16,0,0,0.892808,0.8481676,0,0,0.4657135,4.134547,0,0.892808,-0.892808,4.617095,76.95143,0.1967082,0.9329844,0,0,4.134547
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.612758,0.612758,0,0,0,0.612758,0,0,0,0,0,0.6450084,0.612758,0,0,1.457722,3.241739,0,0.6450084,-0.6450084,3.937197,65.61981,0.1967082,0.6740338,0,0,3.241739
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2048355,0.2048355,0,0,0,0.2048355,0,0,2.775558E-17,0,0,0.2156164,0.2048355,0,0,2.174398,2.59673,0,0.2156164,-0.2156164,3.709917,61.83183,0.1967082,0.2253191,0,0,2.59673
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1599748,0.1599748,0,0,0,0.1599748,0,0,0,0,0,0.1683945,0.1599748,0,0,2.413972,2.381114,0,0.1683945,-0.1683945,3.532414,58.87344,0.1967082,0.1759722,0,0,2.381114
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1746612,0.1746612,0,0,0,0.1746612,0,0,2.775558E-17,0,0,0.1838539,0.1746612,0,0,2.601077,2.21272,0,0.1838539,-0.1838539,3.338615,55.64347,0.1967082,0.1921273,0,0,2.21272
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3723986,0.3723986,0,0,0,0.3723986,0,0,0,0,0,0.3919985,0.3723986,0,0,2.805359,2.028866,0,0.3919985,-0.3919985,2.925412,48.75677,0.1967082,0.4096385,0,0,2.028866
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1733378,0.1733378,0,0,0,0.1733378,0,0,2.775558E-17,0,0,0.1824609,0.1733378,0,0,3.240913,1.636867,0,0.1824609,-0.1824609,2.733081,45.55126,0.1967082,0.1906716,0,0,1.636867
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1033088,0.1033088,0,0,0,0.1033088,0,0,1.387779E-17,0,0,0.1087461,0.1033088,0,0,3.443647,1.454406,0,0.1087461,-0.1087461,2.618453,43.64079,0.1967082,0.1136397,0,0,1.454406
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.564476,1.34566,0,0,0,2.618453,43.64079,0.1967082,0,0,0,1.34566
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2486342,0.2486342,0,0,0,0.2486342,0,0,0,0,0,0.2617203,0.2486342,0,0,3.564476,1.34566,0,0.2617203,-0.2617203,2.342576,39.04285,0.1967082,0.2734977,0,0,1.34566
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2676539,0.2676539,0,0,0,0.2676539,0,0,0,0,0,0.281741,0.2676539,0,0,3.855277,1.08394,0,0.281741,-0.281741,2.045594,34.09317,0.1967082,0.2944193,0,0,1.08394
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.6349782,0.6349782,0,0,0,0.6349782,72.40898,0,0,0,0.4597812,0.6683981,0.6349782,0,0,4.168322,0.802199,0,0.2086169,-0.2086169,1.825693,30.42815,0.1967082,0.698476,0.367825,0,1.26198
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.297594,1.297594,1.7,0,0.5202,1.297594,58.35969,0,0,0,0.7572718,0,0,0.4024062,0.3822859,4.400119,0.5935821,1.139558,0,1.139558,2.906772,48.44611,0.1967847,1.427353,0.6058174,1.7,1.350854
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3290025,0.3290025,1.7,0,0.5202,0.3290025,343.3541,0,0,0,1.129644,0,0,1.370998,1.302448,3.260561,1.619184,2.432091,0,2.432091,5.214056,86.90077,0.1967243,0.3619027,0.9037149,1.7,2.748828
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.288819,1.288819,0.5132796,0,0.1962253,1.288819,127.6228,0,0,0,1.644827,0.8163573,0.7755395,0,0,0.8284698,3.808066,0.8284698,0,0.8284698,6.000012,100,0.1966347,1.417701,1.315862,1.7,5.452893
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3024421,0.3024421,0,0,0,0.3024421,567.7587,1.398781,0,0,1.717142,0.3183601,0.3024421,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,0.3326863,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.363027,1.363027,0.425,0,0.172125,1.363027,118.8259,0.6322325,0,0,1.619629,0.9873964,0.9380266,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,1.499329,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3494151,0.3494151,0,0,0,0.3494151,471.3317,1.279099,0,0,1.646904,0.3678054,0.3494151,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,0.3843566,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.9555085,0.9555085,0,0,0,0.9555085,130.7935,0.2439441,0,0,1.249743,1.005798,0.9555085,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,1.051059,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966347,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.4868021,0.4868021,0,0,0,0.4868021,68.54488,0,0,0,0.3336779,0.5124232,0.4868021,0,0,0,4.553689,0,0.1787453,-0.1787453,5.811598,96.85977,0.1966347,0.5354823,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.473177,1.473177,1.682236,0,0.5153504,1.473177,0,0,0,0,0,0,0,0.2090589,0.1986059,0.1986059,4.374944,0.1986059,0,0.1986059,6.000012,100,0.1966507,1.620495,0,1.7,4.374944
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.096433,2.096433,1.7,0,0.5202,2.096433,0,0,0,0,0,0.4172979,0.396433,0,0,0,4.553689,0,0.4172979,-0.4172979,5.560142,92.66884,0.1966507,2.306076,0,1.7,4.553689
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4707309,0.4707309,0,0,0,0.4707309,0,0,0,0,0,0.4955062,0.4707309,0,0,0.4636643,4.136391,0,0.4955062,-0.4955062,5.037832,83.9637,0.1966507,0.517804,0,0,4.136391
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014227,3.640885,0,0,0,5.037832,83.9637,0.1966507,0,0,0,3.640885
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2408091,0.2408091,0,0,0,0.2408091,0,0,2.775558E-17,0,0,0.2534832,0.2408091,0,0,1.014227,3.640885,0,0.2534832,-0.2534832,4.770637,79.51046,0.1966507,0.26489,0,0,3.640885
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.295001,0.295001,0,0,0,0.295001,0,0,5.551115E-17,0,0,0.3105274,0.295001,0,0,1.295875,3.387402,0,0.3105274,-0.3105274,4.443313,74.05506,0.1966507,0.3245011,0,0,3.387402
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2588285,0.2588285,0,0,0,0.2588285,0,0,5.551115E-17,0,0,0.2724511,0.2588285,0,0,1.640905,3.076874,0,0.2724511,-0.2724511,4.156124,69.26859,0.1966507,0.2847114,0,0,3.076874
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4341225,0.4341225,0,0,0,0.4341225,0,0,5.551115E-17,0,0,0.456971,0.4341225,0,0,1.943629,2.804423,0,0.456971,-0.456971,3.674434,61.24045,0.1966507,0.4775347,0,0,2.804423
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451374,2.347452,0,0,0,3.674434,61.24045,0.1966507,0,0,0,2.347452
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2584526,0.2584526,0,0,0,0.2584526,0,0,0,0,0,0.2720554,0.2584526,0,0,2.451374,2.347452,0,0.2720554,-0.2720554,3.387663,56.46093,0.1966507,0.2842979,0,0,2.347452
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.07368787,0.07368787,0,0,0,0.07368787,0,0,0,0,0,0.07756618,0.07368787,0,0,2.753658,2.075397,0,0.07756618,-0.07756618,3.305901,55.09824,0.1966507,0.08105665,0,0,2.075397
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.06073944,0.06073944,0,0,0,0.06073944,0,0,1.387779E-17,0,0,0.06393626,0.06073944,0,0,2.839843,1.997831,0,0.06393626,-0.06393626,3.238506,53.97499,0.1966507,0.06681339,0,0,1.997831
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2917725,0.2917725,0,0,0,0.2917725,0,0,0,0,0,0.307129,0.2917725,0,0,2.910883,1.933894,0,0.307129,-0.307129,2.914764,48.5793,0.1966507,0.3209498,0,0,1.933894
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.332044,1.332044,1.7,0,0.5202,1.332044,29.50503,0,0,0,0.39302,0,0,0.3679558,0.349558,3.252137,1.626765,0.742578,0,0.742578,3.619235,60.32047,0.1967025,1.465249,0.314416,1.7,2.019785
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.6887665,0.6887665,1.7,0,0.5202,0.6887665,104.1924,0,0,0,0.7176424,0,0,1.011233,0.9606718,2.509559,2.295086,1.678314,0,1.678314,5.211424,86.85689,0.1967397,0.7576432,0.574114,1.7,3.012728
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.607374,0.607374,0,0,0,0.607374,216.5208,0,0,0,1.315091,0.639341,0.607374,0,0,0.831245,3.805568,0.6757499,0,0.6757499,5.852496,97.54141,0.1966525,0.6681113,1.052073,0,5.120659
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.7905961,0.7905961,0,0,0,0.7905961,133.1493,0.06497152,0,0,1.052673,0.8322064,0.7905961,0,0,0.1554951,4.413743,0.1554951,0,0.1554951,6.000012,100,0.1966324,0.8696557,0.8421385,0,5.466416
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1888316,0.1888316,0,0,0,0.1888316,835.3306,1.378598,0,0,1.577369,0.1987702,0.1888316,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,0.2077148,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.312005,1.312005,0.425,0,0.172125,1.312005,116.6042,0.596163,0,0,1.529853,0.9336899,0.8870054,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,1.443206,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.8438616,0.8438616,0,0,0,0.8438616,206.5836,0.8550043,0,0,1.74328,0.8882754,0.8438616,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,0.9282478,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.6808987,0.6808987,0,0,0,0.6808987,223.6065,0.8057984,0,0,1.522534,0.7167355,0.6808987,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,0.7489886,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.204787,1.204787,0,0,0,1.204787,109.7849,0.05447777,0,0,1.322675,1.268197,1.204787,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,1.325266,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.6771068,0.6771068,0,0,0,0.6771068,132.2906,0.1830044,0,0,0.8957484,0.712744,0.6771068,0,0,0,4.553689,0,0,0,6.000012,100,0.1966324,0.7448175,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.421611,0.421611,0,0,0,0.421611,64.9799,0,0,0,0.2739624,0.443801,0.421611,0,0,0,4.553689,0,0.1698386,-0.1698386,5.820986,97.01624,0.1966324,0.463772,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.6133419,0.6133419,0,0,0,0.6133419,0,0,0,0,0,0.645623,0.6133419,0,0,0.1887096,4.38385,0,0.645623,-0.645623,5.14044,85.67383,0.1966324,0.6746761,0,0,4.38385
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.277726,2.277726,1.7,0,0.5202,2.277726,0,0,0,0,0,0.6081324,0.5777258,0,0,0.9060685,3.738227,0,0.6081324,-0.6081324,4.499412,74.99005,0.1966324,2.505498,0,1.7,3.738227
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.754188,1.754188,1.7,0,0.5202,1.754188,0,0,0,0,0,0.05704043,0.05418842,0,0,1.581771,3.130095,0,0.05704043,-0.05704043,4.439286,73.98795,0.1966324,1.929607,0,1.7,3.130095
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4363557,0.4363557,1.7,0,0.5202,0.4363557,0,0,0,0,0,0,0,1.263644,1.200462,1.645149,3.073055,1.200462,0,1.200462,5.578145,92.96889,0.1967289,0.4799913,0,1.7,3.073055
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1905703,0.1905703,0,0,0,0.1905703,0,0,2.775558E-17,0,0,0.2006003,0.1905703,0,0,0.4446873,4.153471,0,0.2006003,-0.2006003,5.366693,89.44471,0.1967289,0.2096273,0,0,4.153471
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2879026,0.2879026,0,0,0,0.2879026,0,0,0,0,0,0.3030554,0.2879026,0,0,0.6675766,3.95287,0,0.3030554,-0.3030554,5.047245,84.12058,0.1967289,0.3166929,0,0,3.95287
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.417807,0.417807,0,0,0,0.417807,0,0,5.551115E-17,0,0,0.4397968,0.417807,0,0,1.004305,3.649815,0,0.4397968,-0.4397968,4.583658,76.39415,0.1967289,0.4595877,0,0,3.649815
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.08606523,0.08606523,0,0,0,0.08606523,0,0,1.387779E-17,0,0,0.09059498,0.08606523,0,0,1.492968,3.210018,0,0.09059498,-0.09059498,4.488163,74.80257,0.1967289,0.09467175,0,0,3.210018
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593629,3.119423,0,0,0,4.488163,74.80257,0.1967289,0,0,0,3.119423
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4442245,0.4442245,0,0,0,0.4442245,0,0,5.551115E-17,0,0,0.4676048,0.4442245,0,0,1.593629,3.119423,0,0.4676048,-0.4676048,3.995264,66.5876,0.1967289,0.488647,0,0,3.119423
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2979959,0.2979959,0,0,0,0.2979959,0,0,5.551115E-17,0,0,0.3136799,0.2979959,0,0,2.11319,2.651818,0,0.3136799,-0.3136799,3.664616,61.07682,0.1967289,0.3277955,0,0,2.651818
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2122192,0.2122192,0,0,0,0.2122192,0,0,2.775558E-17,0,0,0.2233887,0.2122192,0,0,2.461723,2.338138,0,0.2233887,-0.2233887,3.429144,57.15229,0.1967289,0.2334412,0,0,2.338138
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4268775,0.4268775,0,0,0,0.4268775,0,0,5.551115E-17,0,0,0.4493447,0.4268775,0,0,2.709933,2.114749,0,0.4493447,-0.4493447,2.955493,49.25812,0.1967289,0.4695652,0,0,2.114749
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.531722,1.531722,1.7,0,0.5202,1.531722,4.951743,0,0,0,0.07584693,0,0,0.1682783,0.1598644,3.209205,1.665405,0.2357113,0,0.2357113,3.179109,52.98504,0.1967463,1.684894,0.06067754,1.7,1.741252
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.8374037,0.8374037,1.7,0,0.5202,0.8374037,40.8205,0,0,0,0.3418324,0,0,0.8625963,0.8194665,2.973493,1.877545,1.161299,0,1.161299,4.280813,71.34675,0.1968325,0.9211441,0.2734659,1.7,2.219377
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.259731,0,0.4000067,0,0,0,0,0,0.6154496,0,0,1.259731,1.196745,1.812194,2.922714,1.812194,0,1.812194,6.000012,100,0.1967648,0,0.4923597,1.7,3.538163
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.578817,1.578817,0.8820491,0,0.2968994,1.578817,46.45504,1.110223E-16,0,0,0.7334403,0.7334403,0.6967683,0,0,0,4.553689,0,0,0,6.000012,100,0.1967648,1.736699,0.5867523,1.7,5.287129
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.08508,1.08508,0,0,0,1.08508,101.2458,0,0,0,1.098598,1.142189,1.08508,0,0,0,4.553689,0,0.043591,-0.043591,5.954063,99.23418,0.1967648,1.193588,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.8648643,0,0,0.9132987,0,0,0,0,0.04843445,4.510098,0.04843445,0,0.04843445,6.000012,100,0.1967586,0,0.730639,0,5.423397
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.7312666,0.7312666,0,0,0,0.7312666,133.2641,0.2047613,0,0,0.9745156,0.7697544,0.7312666,0,0,0,4.553689,0,0,0,6.000012,100,0.1967586,0.8043933,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.2774,1.2774,0.425,0,0.172125,1.2774,88.76839,0.2366642,0,0,1.133928,0.8972635,0.8524004,0,0,0,4.553689,0,0,0,6.000012,100,0.1967586,1.40514,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.150417,1.150417,0,0,0,1.150417,67.77223,0,0,0,0.7796631,1.210965,1.150417,0,0,0,4.553689,0,0.4313019,-0.4313019,5.54538,92.42281,0.1967586,1.265458,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.378107,1.378107,1.304544,0,0.4122407,1.378107,40.39299,0,0,0,0.5566588,0.07743451,0.07356279,0,0,0.4792243,4.122387,0.4792243,0,0.4792243,6.000012,100,0.1967873,1.515918,0.445327,1.7,4.679046
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.292119,2.292119,1.7,0,0.5202,2.292119,9.087487,0,0,0,0.2082961,0.6232835,0.5921193,0,0,0,4.553689,0,0.4149875,-0.4149875,5.562577,92.70943,0.1967873,2.521331,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.195327,2.195327,1.7,0,0.5202,2.195327,0,0,0,0,0,0.5213963,0.4953265,0,0,0.4610972,4.138701,0,0.5213963,-0.5213963,5.012977,83.54945,0.1967873,2.414859,0,1.7,4.138701
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.002339,3.002339,1.7,0,0.5202,3.002339,0,0,0,0.2225726,0,1.370883,1.302339,0,0,1.040426,3.617305,0,1.370883,-1.370883,3.56794,59.46554,0.1967873,3.302572,0,1.7,3.617305
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.7709865,0.7709865,1.7,0,0.5202,0.7709865,0,0,0,0,0,0,0,0.9290135,0.8825628,2.56363,2.246422,0.8825628,0,0.8825628,4.405212,73.42005,0.1968579,0.8480852,0,1.7,2.246422
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.9649047,0.9649047,1.7,0,0.5202,0.9649047,0,0,0,0,0,0,0,0.7350953,0.6983405,1.681067,3.040729,0.6983405,0,0.6983405,5.067716,84.46176,0.1969137,1.061395,0,1.7,3.040729
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3299627,0.3299627,0,0,0,0.3299627,0,0,0,0,0,0.3473292,0.3299627,0,0,0.9827262,3.669235,0,0.3473292,-0.3473292,4.701599,78.35983,0.1969137,0.362959,0,0,3.669235
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1194183,0.1194183,0,0,0,0.1194183,0,0,1.387779E-17,0,0,0.1257034,0.1194183,0,0,1.368648,3.321906,0,0.1257034,-0.1257034,4.569096,76.15144,0.1969137,0.1313601,0,0,3.321906
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.09476443,0.09476443,0,0,0,0.09476443,0,0,1.387779E-17,0,0,0.09975203,0.09476443,0,0,1.508318,3.196203,0,0.09975203,-0.09975203,4.463948,74.39899,0.1969137,0.1042409,0,0,3.196203
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.619154,3.096451,0,0,0,4.463948,74.39899,0.1969137,0,0,0,3.096451
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1141553,0.1141553,0,0,0,0.1141553,0,0,1.387779E-17,0,0,0.1201635,0.1141553,0,0,1.619154,3.096451,0,0.1201635,-0.1201635,4.337285,72.28793,0.1969137,0.1255708,0,0,3.096451
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.752669,2.976287,0,0,0,4.337285,72.28793,0.1969137,0,0,0,2.976287
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1048827,0.1048827,0,0,0,0.1048827,0,0,1.387779E-17,0,0,0.1104029,0.1048827,0,0,1.752669,2.976287,0,0.1104029,-0.1104029,4.22091,70.34836,0.1969137,0.115371,0,0,2.976287
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875338,2.865884,0,0,0,4.22091,70.34836,0.1969137,0,0,0,2.865884
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2879849,0.2879849,0,0,0,0.2879849,0,0,0,0,0,0.303142,0.2879849,0,0,1.875338,2.865884,0,0.303142,-0.303142,3.90137,65.02271,0.1969137,0.3167834,0,0,2.865884
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.100297,1.100297,0,0,0,1.100297,25.65547,0,2.220446E-16,0,0.2822863,1.158207,1.100297,0,0,2.212163,2.562742,0,0.8759207,-0.8759207,2.978069,49.63438,0.1969137,1.210326,0.2258291,0,2.845029
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.9176995,0.9176995,0,0,0,0.9176995,93.30958,0,0,0,0.8563015,0.9659995,0.9176995,0,0,3.185408,1.686822,0,0.1096979,-0.1096979,2.862437,47.70718,0.1969137,1.00947,0.6850412,0,2.543123
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.4924009,0.4924009,0,0,0,0.4924009,279.4994,0,0,0,1.376258,0.5183167,0.4924009,0,0,3.307295,1.577124,0.8579409,0,0.8579409,3.676351,61.27239,0.1968035,0.541641,1.101006,0,2.953381
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.6264009,0.6264009,0,0,0,0.6264009,246.4943,0,0,0,1.544043,0.6593695,0.6264009,0,0,2.449354,2.349271,0.8846735,0,0.8846735,4.515626,75.26028,0.1966899,0.6890411,1.235234,0,3.893313
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0,0,0,1.560304,0,0,0,0,1.56468,3.145477,1.560304,0,1.560304,5.99586,99.9308,0.1964899,0,1.248243,0,4.705781
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.391802,1.391802,0.425,0,0.172125,1.391802,94.96124,0.2996099,0,0,1.321672,1.017686,0.9668016,0,0,0.004376365,4.54975,0.004376365,0,0.004376365,6.000012,100,0.1964893,1.530982,1.057338,1.7,5.871422
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964893,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.9832281,0.9832281,0,0,0,0.9832281,155.3253,0.4922254,0,0,1.527202,1.034977,0.9832281,0,0,0,4.553689,0,0,0,6.000012,100,0.1964893,1.081551,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005496208,0.005496208,0,0,0,0.005496208,21217.46,1.16037,0,0,1.166156,0.005785482,0.005496208,0,0,0,4.553689,0,0,0,6.000012,100,0.1964893,0.006045829,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.5914048,0.5914048,0,0,0,0.5914048,88.81673,0,0,0,0.5252663,0.6225314,0.5914048,0,0,0,4.553689,0,0.09726499,-0.09726499,5.897486,98.29123,0.1964893,0.6505453,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.1336659,0,0,0.2417382,0,0,0,0,0.1080722,4.456424,0.1080722,0,0.1080722,6.000012,100,0.1964755,0,0.1933905,0,4.698162
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4363913,0.4363913,0,0,0,0.4363913,0,0,5.551115E-17,0,0,0.4593592,0.4363913,0,0,0,4.553689,0,0.4593592,-0.4593592,5.515805,91.92989,0.1964755,0.4800304,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5103992,4.09433,0,0,0,5.515805,91.92989,0.1964755,0,0,0,4.09433
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.7151529,0.7151529,0,0,0,0.7151529,0,0,1.110223E-16,0,0,0.7527925,0.7151529,0,0,0.5103992,4.09433,0,0.7527925,-0.7527925,4.722292,78.7047,0.1964755,0.7866682,0,0,4.09433
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.064473,1.064473,0,0,0,1.064473,0,0,0,0,0,1.120498,1.064473,0,0,1.346835,3.341537,0,1.120498,-1.120498,3.541183,59.0196,0.1964755,1.17092,0,0,3.341537
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1657384,0.1657384,0,0,0,0.1657384,0,0,2.775558E-17,0,0,0.1744615,0.1657384,0,0,2.591833,2.221039,0,0.1744615,-0.1744615,3.357285,55.95464,0.1964755,0.1823123,0,0,2.221039
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.09830792,0.09830792,0,0,0,0.09830792,0,0,0,0,0,0.103482,0.09830792,0,0,2.785679,2.046578,0,0.103482,-0.103482,3.248205,54.13665,0.1964755,0.1081387,0,0,2.046578
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1070549,0.1070549,0,0,0,0.1070549,0,0,1.387779E-17,0,0,0.1126894,0.1070549,0,0,2.900659,1.943096,0,0.1126894,-0.1126894,3.12942,52.1569,0.1964755,0.1177604,0,0,1.943096
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.08125632,0.08125632,0,0,0,0.08125632,0,0,1.387779E-17,0,0,0.08553297,0.08125632,0,0,3.02587,1.830406,0,0.08553297,-0.08553297,3.03926,50.65424,0.1964755,0.08938196,0,0,1.830406
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4123273,0.4123273,0,0,0,0.4123273,0,0,0,0,0,0.4340287,0.4123273,0,0,3.120906,1.744873,0,0.4340287,-0.4340287,2.581754,43.02915,0.1964755,0.45356,0,0,1.744873
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3368018,0.3368018,0,0,0,0.3368018,0,0,5.551115E-17,0,0,0.3545282,0.3368018,0,0,3.60316,1.310845,0,0.3545282,-0.3545282,2.208048,36.80074,0.1964755,0.370482,0,0,1.310845
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997081,0.9563165,0,0,0,2.208048,36.80074,0.1964755,0,0,0,0.9563165
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997081,0.9563165,0,0,0,2.208048,36.80074,0.1964755,0,0,0,0.9563165
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.08152401,0.08152401,0,0,0,0.08152401,0,0,1.387779E-17,0,0,0.08581474,0.08152401,0,0,3.997081,0.9563165,0,0.08581474,-0.08581474,2.117592,35.29313,0.1964755,0.08967641,0,0,0.9563165
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.014144,2.670683,1.7,0,0.5202,2.670683,5.664087,0,0.3434612,0.7598407,0.1512698,1.021772,0.9706829,0,0,4.09243,0.8705017,0,0.8705017,-0.8705017,1.200002,20,0.1964755,3.315559,0.1210159,1.7,1.021772
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.1964438,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01619137,0.01619137,1.468823,0,0.4570887,0.01619137,2769.68,0,0,0,0.4484493,0,0,1.452632,1.38,3.225298,1.650921,1.828449,0,1.828449,4.674845,77.91393,0.1964161,0.01781051,0.3587594,1.7,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.396989,1.396989,1.7,0,0.5202,1.396989,41.55319,0,0,0,0.5804937,0,0,0.3030107,0.2878601,1.396849,3.296525,0.8683538,0,0.8683538,5.498638,91.64378,0.1964737,1.536688,0.4643949,1.7,3.877018
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2570901,0.2570901,0,0,0,0.2570901,458.9159,0.3807111,0,0,1.179827,0.2706212,0.2570901,0,0,0.5284951,4.078043,0.5284951,0,0.5284951,6.000012,100,0.1964062,0.2827991,0.9438619,0,5.257871
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.5965468,0.5965468,0,0,0,0.5965468,184.2214,0.4710229,0,0,1.098967,0.6279439,0.5965468,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0.6562014,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.7712713,0.7712713,0,0,0,0.7712713,212.8078,0.829461,0,0,1.641325,0.8118646,0.7712713,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0.8483984,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2803373,0.2803373,0,0,0,0.2803373,444.3209,0.9505054,0,0,1.245597,0.2950919,0.2803373,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0.308371,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6005207,0.6005207,0,0,0,0.6005207,136.5714,0.1880121,0,0,0.8201392,0.632127,0.6005207,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0.6605727,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964062,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4665251,0.4665251,0,0,0,0.4665251,0,0,5.551115E-17,0,0,0.4910791,0.4665251,0,0,0,4.553689,0,0.4910791,-0.4910791,5.482369,91.37263,0.1964062,0.5131776,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.826417,1.826417,1.7,0,0.5202,1.826417,0,0,0,0,0,0.1330701,0.1264166,0,0,0.5456434,4.06261,0,0.1330701,-0.1330701,5.342101,89.03484,0.1964062,2.009058,0,1.7,4.06261
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6934991,3.92954,0,0,0,5.342101,89.03484,0.1964062,0,0,0,3.92954
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.7631509,0.7631509,0,0,0,0.7631509,0,0,1.110223E-16,0,0,0.8033168,0.7631509,0,0,0.6934991,3.92954,0,0.8033168,-0.8033168,4.495331,74.92203,0.1964062,0.839466,0,0,3.92954
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.182076,0.182076,0,0,0,0.182076,0,0,0,0,0,0.1916589,0.182076,0,0,1.586073,3.126223,0,0.1916589,-0.1916589,4.293304,71.55493,0.1964062,0.2002836,0,0,3.126223
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799028,2.934564,0,0,0,4.293304,71.55493,0.1964062,0,0,0,2.934564
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3598621,0.3598621,0,0,0,0.3598621,0,0,0,0,0,0.3788023,0.3598621,0,0,1.799028,2.934564,0,0.3788023,-0.3788023,3.894012,64.90007,0.1964062,0.3958484,0,0,2.934564
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3693712,0.3693712,0,0,0,0.3693712,0,0,0,0,0,0.3888118,0.3693712,0,0,2.219919,2.555762,0,0.3888118,-0.3888118,3.484168,58.06936,0.1964062,0.4063083,0,0,2.555762
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3480687,0.3480687,0,0,0,0.3480687,0,0,5.551115E-17,0,0,0.3663881,0.3480687,0,0,2.651932,2.16695,0,0.3663881,-0.3663881,3.097961,51.63258,0.1964062,0.3828756,0,0,2.16695
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05903,1.800562,0,0,0,3.097961,51.63258,0.1964062,0,0,0,1.800562
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05903,1.800562,0,0,0,3.097961,51.63258,0.1964062,0,0,0,1.800562
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6012071,0.6012071,0,0,0,0.6012071,0,0,1.110223E-16,0,0,0.6328495,0.6012071,0,0,3.05903,1.800562,0,0.6328495,-0.6328495,2.430879,40.51457,0.1964062,0.6613278,0,0,1.800562
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.09610143,0.09610143,0,0,0,0.09610143,0,0,1.387779E-17,0,0,0.1011594,0.09610143,0,0,3.762196,1.167712,0,0.1011594,-0.1011594,2.324248,38.73738,0.1964062,0.1057116,0,0,1.167712
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.874596,1.066553,0.5023813,0,0.5023813,2.800848,46.68072,0.1963422,0,0.401905,0,1.568934
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1164939,0.1164939,0,0,0,0.1164939,717.9659,0,0,0,0.8363866,0.1226252,0.1164939,0,0,3.372214,1.518696,0.7137614,0,0.7137614,3.477982,57.96625,0.1962512,0.1281433,0.6691093,0,2.355083
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2868524,0.2868524,0,0,0,0.2868524,534.3057,0,0,0,1.532669,0.3019499,0.2868524,0,0,2.658453,2.161081,1.230719,0,1.230719,4.645545,77.42558,0.1960946,0.3155376,1.226135,0,3.69375
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.599069,1.599069,1.372143,0,0.430695,1.599069,104.2234,2.220446E-16,0,0,1.666604,0.2388699,0.2269264,0,0,1.427734,3.268728,1.427734,0,1.427734,6.000012,100,0.1960993,1.758976,1.333283,1.7,4.935332
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4272195,0.4272195,0,0,0,0.4272195,234.4325,0.5518364,0,0,1.001541,0.4497047,0.4272195,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,0.4699414,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.8101853,0.8101853,0,0,0,0.8101853,135.6634,0.2462979,0,0,1.099125,0.8528266,0.8101853,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,0.8912038,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3614955,0.3614955,0,0,0,0.3614955,326.0661,0.7981927,0,0,1.178714,0.3805216,0.3614955,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,0.3976451,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.268978,2.268978,1.478945,0,0.459852,2.268978,36.65145,1.110223E-16,0,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,2.495875,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2040841,0.2040841,0,0,0,0.2040841,178.7478,0.1499704,0,0,0.3647957,0.2148253,0.2040841,0,0,0,4.553689,0,0,0,6.000012,100,0.1960993,0.2244925,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.8003231,0.8003231,0,0,0,0.8003231,35.95084,0,1.110223E-16,0,0.2877229,0.8424454,0.8003231,0,0,0,4.553689,0,0.5547224,-0.5547224,5.415283,90.25454,0.1960993,0.8803554,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.474291,1.474291,1.7,0,0.5202,1.474291,0,0,0,0,0,0,0,0.2257092,0.2144237,0.6163583,3.998966,0.2144237,0,0.2144237,5.618703,93.64487,0.1961164,1.62172,0,1.7,3.998966
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.9346079,0.9346079,0,0,0,0.9346079,0,0,0,0,0,0.9837978,0.9346079,0,0,0.4019346,4.191948,0,0.9837978,-0.9837978,4.581689,76.36134,0.1961164,1.028069,0,0,4.191948
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3147002,0.3147002,0,0,0,0.3147002,0,0,0,0,0,0.3312634,0.3147002,0,0,1.495043,3.20815,0,0.3312634,-0.3312634,4.232507,70.54165,0.1961164,0.3461702,0,0,3.20815
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.8847821,0.8847821,0,0,0,0.8847821,0,0,0,0,0,0.9313496,0.8847821,0,0,1.863114,2.876887,0,0.9313496,-0.9313496,3.250778,54.17953,0.1961164,0.9732603,0,0,2.876887
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2485419,0.2485419,0,0,0,0.2485419,0,0,0,0,0,0.261623,0.2485419,0,0,2.897947,1.945537,0,0.261623,-0.261623,2.975004,49.58329,0.1961164,0.273396,0,0,1.945537
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2492535,0.2492535,0,0,0,0.2492535,0,0,2.775558E-17,0,0,0.2623722,0.2492535,0,0,3.188639,1.683914,0,0.2623722,-0.2623722,2.698439,44.9739,0.1961164,0.2741789,0,0,1.683914
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.480163,1.421542,0,0,0,2.698439,44.9739,0.1961164,0,0,0,1.421542
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4354431,0.4354431,0,0,0,0.4354431,0,0,0,0,0,0.4583612,0.4354431,0,0,3.480163,1.421542,0,0.4583612,-0.4583612,2.215284,36.92133,0.1961164,0.4789874,0,0,1.421542
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04392128,0.04392128,0,0,0,0.04392128,0,0,0,0,0,0.04623293,0.04392128,0,0,3.989454,0.9631807,0,0.04623293,-0.04623293,2.16655,36.1091,0.1961164,0.04831341,0,0,0.9631807
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02813588,0.02813588,0,0,0,0.02813588,0,0,3.469447E-18,0,0,0.02961672,0.02813588,0,0,4.040823,0.9169478,0,0.02961672,-0.02961672,2.135331,35.58879,0.1961164,0.03094947,0,0,0.9169478
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4132795,0.4132795,0,0,0,0.4132795,0,0,0,0,0,0.4350311,0.4132795,0,0,4.073731,0.8873311,0,0.4350311,-0.4350311,1.676768,27.94608,0.1961164,0.4546075,0,0,0.8873311
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04202788,0.04202788,0,0,0,0.04202788,0,0,0,0,0,0.04423987,0.04202788,0,0,4.557099,0.4523,0,0.04423987,-0.04423987,1.630136,27.16887,0.1961164,0.04623067,0,0,0.4523
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.606254,0.4080601,0,0,0,1.630136,27.16887,0.1961164,0,0,0,0.4080601
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.192816,1.192816,1.7,0,0.5202,1.192816,20.9616,0,0,0,0.2500332,0,0,0.5071844,0.4818252,4.606254,0.4080601,0.7318584,0,0.7318584,2.324437,38.74054,0.1961698,1.312097,0.2000265,1.7,0.6580933
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.084473,1.084473,1.7,0,0.5202,1.084473,23.51649,0,0,0,0.2550299,0,0,0.6155275,0.5847511,3.874396,1.066733,0.839781,0,0.839781,3.121124,52.01862,0.1962315,1.19292,0.2040239,1.7,1.321763
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,3.034615,1.822536,1.691022,0,1.691022,4.725368,78.75597,0.1962185,0,0.2488174,1.7,2.133557
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.9703825,0.9703825,1.7,0,0.5202,0.9703825,41.25015,0,0,0,0.4002843,0,0,0.7296175,0.6931366,1.343593,3.344455,1.093421,0,1.093421,5.762678,96.04444,0.1962974,1.067421,0.3202274,1.7,3.74474
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.362591,1.362591,0.631373,0,0.2284648,1.362591,74.84824,0,0,0,1.019876,0.7697033,0.7312182,0,0,0.2501722,4.328534,0.2501722,0,0.2501722,6.000012,100,0.1963061,1.49885,0.8159004,1.7,5.34841
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.248194,0.248194,0,0,0,0.248194,434.4482,0.8170175,0,0,1.078274,0.2612568,0.248194,0,0,0,4.553689,0,0,0,6.000012,100,0.1963061,0.2730134,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.146074,2.146074,1.35924,0,0.4271725,2.146074,38.59356,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.1963061,2.360681,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.328062,1.328062,0.425,0,0.172125,1.328062,115.4989,0.5833055,0,0,1.533897,0.9505911,0.9030616,0,0,0,4.553689,0,0,0,6.000012,100,0.1963061,1.460868,1.227117,1.7,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.9552209,0.9552209,0,0,0,0.9552209,65.62722,0,0,0,0.626885,1.005496,0.9552209,0,0,0,4.553689,0,0.3786107,-0.3786107,5.600921,93.3485,0.1963061,1.050743,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.6570201,0.6570201,0,0,0,0.6570201,84.16592,0,0,0,0.5529869,0.6916001,0.6570201,0,0,0.4206786,4.175078,0,0.1386131,-0.1386131,5.45481,90.91332,0.1963061,0.7227221,0.4423895,0,4.728065
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.7438849,0.7438849,0,0,0,0.7438849,28.75707,0,1.110223E-16,0,0.2139195,0.7830367,0.7438849,0,0,0.5746932,4.036465,0,0.5691172,-0.5691172,4.854908,80.91497,0.1963061,0.8182734,0.1711356,0,4.250385
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.891524,1.891524,1.7,0,0.5202,1.891524,0,0,0,0,0,0.2016045,0.1915243,0,0,1.207046,3.467348,0,0.2016045,-0.2016045,4.642398,77.37315,0.1963061,2.080677,0,1.7,3.467348
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.4917215,0.4917215,1.7,0,0.5202,0.4917215,0,-2.220446E-16,0,0,0,0,0,1.208278,1.147865,1.431051,3.265743,1.147865,0,1.147865,5.731358,95.52245,0.1963973,0.5408937,0,1.7,3.265743
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.805753,1.805753,1.7,0,0.5202,1.805753,0,0,0,0,0,0.1113191,0.1057532,0,0,0.2831861,4.298821,0,0.1113191,-0.1113191,5.614017,93.56677,0.1963973,1.986328,0,1.7,4.298821
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.0813898,0.0813898,0,0,0,0.0813898,0,0,0,0,0,0.08567347,0.0813898,0,0,0.4068741,4.187502,0,0.08567347,-0.08567347,5.52371,92.06165,0.1963973,0.08952878,0,0,4.187502
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.109531,0.109531,0,0,0,0.109531,0,0,1.387779E-17,0,0,0.1152957,0.109531,0,0,0.5020668,4.101829,0,0.1152957,-0.1152957,5.402177,90.03611,0.1963973,0.120484,0,0,4.101829
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6301731,3.986533,0,0,0,5.402177,90.03611,0.1963973,0,0,0,3.986533
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02174198,0.02174198,0,0,0,0.02174198,0,0,0,0,0,0.02288629,0.02174198,0,0,0.6301731,3.986533,0,0.02288629,-0.02288629,5.378053,89.63403,0.1963973,0.02391617,0,0,3.986533
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2913367,0.2913367,0,0,0,0.2913367,0,0,5.551115E-17,0,0,0.3066703,0.2913367,0,0,0.6556024,3.963647,0,0.3066703,-0.3066703,5.054794,84.2464,0.1963973,0.3204704,0,0,3.963647
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1107416,0.1107416,0,0,0,0.1107416,0,0,1.387779E-17,0,0,0.1165701,0.1107416,0,0,0.9963471,3.656976,0,0.1165701,-0.1165701,4.931919,82.19848,0.1963973,0.1218158,0,0,3.656976
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1769314,0.1769314,0,0,0,0.1769314,0,0,2.775558E-17,0,0,0.1862436,0.1769314,0,0,1.12587,3.540406,0,0.1862436,-0.1862436,4.7356,78.92651,0.1963973,0.1946246,0,0,3.540406
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2531086,0.2531086,0,0,0,0.2531086,0,0,5.551115E-17,0,0,0.2664301,0.2531086,0,0,1.332807,3.354163,0,0.2664301,-0.2664301,4.454759,74.24583,0.1963973,0.2784194,0,0,3.354163
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1807615,0.1807615,0,0,0,0.1807615,0,0,2.775558E-17,0,0,0.1902752,0.1807615,0,0,1.62884,3.087733,0,0.1902752,-0.1902752,4.254191,70.90304,0.1963973,0.1988376,0,0,3.087733
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840257,2.897458,0,0,0,4.254191,70.90304,0.1963973,0,0,0,2.897458
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.9806456,0.9806456,0,0,0,0.9806456,43.31496,0,1.110223E-16,0,0.4247663,1.032259,0.9806456,0,0,1.840257,2.897458,0,0.6074923,-0.6074923,3.613838,60.23051,0.1963973,1.07871,0.339813,0,3.322224
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.212142,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.132142,0.4533562,0.8261153,1.452632,1.38,0,0,2.515249,2.289965,0,0.6265163,-0.6265163,2.953431,49.22376,0.1963973,3.533356,0.6608922,1.7,3.116081
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.327512,1.327512,1.7,0,0.5202,1.327512,108.3675,0,0,0,1.438592,0,0,0.3724879,0.3538635,3.211378,1.663449,1.792456,0,1.792456,4.653904,77.56492,0.1964197,1.460263,1.150874,1.7,3.102041
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1922121,0.1922121,0.425,0,0.172125,0.1922121,864.5422,0.4756209,0,0,1.661755,0,0,0,0,1.418922,3.276659,1.418922,0,1.418922,6.000012,100,0.1962401,0.2114334,1.329404,1.7,4.938414
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.524534,0.524534,0,0,0,0.524534,332.8193,1.19361,0,0,1.745751,0.5521411,0.524534,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0.5769874,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.5978065,0.5978065,0,0,0,0.5978065,275.8958,1.020053,0,0,1.649323,0.62927,0.5978065,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0.6575871,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.6373742,0.6373742,0,0,0,0.6373742,277.0612,1.094996,0,0,1.765917,0.6709203,0.6373742,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0.7011116,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.6837673,0.6837673,0,0,0,0.6837673,173.8995,0.4693129,0,0,1.189068,0.7197551,0.6837673,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0.752144,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962401,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3192382,0.3192382,0,0,0,0.3192382,71.77973,0,0,0,0.2291484,0.3360403,0.3192382,0,0,0,4.553689,0,0.1068919,-0.1068919,5.887338,98.1221,0.1962401,0.351162,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.7216661,0.7216661,0,0,0,0.7216661,0,0,1.110223E-16,0,0,0.7596485,0.7216661,0,0,0.1187688,4.446797,0,0.7596485,-0.7596485,5.086598,84.77647,0.1962401,0.7938327,0,0,4.446797
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9628227,3.687149,0,0,0,5.086598,84.77647,0.1962401,0,0,0,3.687149
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9628227,3.687149,0,0,0,5.086598,84.77647,0.1962401,0,0,0,3.687149
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.667784,1.667784,1.7,0,0.5202,1.667784,0,0,0,0,0,0,0,0.03221609,0.03060528,0.9628227,3.687149,0.03060528,0,0.03060528,5.115633,85.26038,0.1962426,1.834562,0,1.7,3.687149
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1708111,0.1708111,0,0,0,0.1708111,0,0,2.775558E-17,0,0,0.1798012,0.1708111,0,0,0.9322174,3.714693,0,0.1798012,-0.1798012,4.926106,82.1016,0.1962426,0.1878923,0,0,3.714693
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131997,3.534892,0,0,0,4.926106,82.1016,0.1962426,0,0,0,3.534892
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.3589301,0.3589301,0,0,0,0.3589301,0,0,0,0,0,0.3778211,0.3589301,0,0,1.131997,3.534892,0,0.3778211,-0.3778211,4.527847,75.46397,0.1962426,0.3948231,0,0,3.534892
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.447825,0.447825,0,0,0,0.447825,0,0,5.551115E-17,0,0,0.4713947,0.447825,0,0,1.551798,3.157071,0,0.4713947,-0.4713947,4.030954,67.18243,0.1962426,0.4926075,0,0,3.157071
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.0513918,0.0513918,0,0,0,0.0513918,0,0,6.938894E-18,0,0,0.05409663,0.0513918,0,0,2.07557,2.685676,0,0.05409663,-0.05409663,3.973931,66.23205,0.1962426,0.05653098,0,0,2.685676
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.03878993,0.03878993,0,0,0,0.03878993,0,0,6.938894E-18,0,0,0.04083151,0.03878993,0,0,2.135677,2.63158,0,0.04083151,-0.04083151,3.930891,65.51472,0.1962426,0.04266892,0,0,2.63158
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.08747266,0.08747266,0,0,0,0.08747266,0,0,0,0,0,0.09207648,0.08747266,0,0,2.181045,2.590748,0,0.09207648,-0.09207648,3.833834,63.8971,0.1962426,0.09621993,0,0,2.590748
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1463644,0.1463644,0,0,0,0.1463644,0,0,0,0,0,0.1540678,0.1463644,0,0,2.283353,2.498672,0,0.1540678,-0.1540678,3.671432,61.19041,0.1962426,0.1610008,0,0,2.498672
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.07982712,0.07982712,0,0,0,0.07982712,0,0,1.387779E-17,0,0,0.08402855,0.07982712,0,0,2.454539,2.344604,0,0.08402855,-0.08402855,3.582858,59.71418,0.1962426,0.08780983,0,0,2.344604
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.630294,1.630294,1.7,0,0.5202,1.630294,15.91096,0,0,0,0.2593953,0,0,0.06970632,0.06622101,2.547904,2.260575,0.3256164,0,0.3256164,3.891765,64.86262,0.1962632,1.793323,0.2075163,1.7,2.519971
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.213381,1.213381,1.7,0,0.5202,1.213381,30.44652,0,0,0,0.3694322,0,0,0.4866191,0.4622881,2.222288,2.55363,0.8317204,0,0.8317204,4.680804,78.01324,0.1963216,1.334719,0.2955458,1.7,2.923062
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.9179218,0.9179218,1.631956,0,0.501624,0.9179218,69.60859,0,0,0,0.6389524,0,0,0.7140341,0.6783324,1.390567,3.302178,1.317285,0,1.317285,5.93049,98.84131,0.1963907,1.009714,0.5111619,1.7,3.941131
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.564415,1.564415,0.425,0,0.172125,1.564415,85.47367,0.06449618,0,0,1.337163,1.199385,1.139415,0,0,0.07328245,4.487735,0.07328245,0,0.07328245,6.000012,100,0.1963815,1.720857,1.069731,1.7,5.824898
