Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4154455,0.4154455,0,0,0,0.4154455,369.1593,1.096345,0,0,1.533656,0.437311,0.4154455,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,0.45699,1.226925,0,6.087345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.09358865,0.09358865,0,0,0,0.09358865,1545.904,1.348277,0,0,1.446791,0.09851437,0.09358865,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,0.1029475,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.133197,1.133197,0,0,0,1.133197,150.8437,0.5165177,0,0,1.709356,1.192839,1.133197,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,1.246516,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1015851,0.1015851,0,0,0,0.1015851,1424.375,1.340021,0,0,1.446952,0.1069317,0.1015851,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,0.1117436,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4115825,0.4115825,0,0,0,0.4115825,193.9617,0.3650675,0,0,0.7983122,0.4332447,0.4115825,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,0.4527407,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963815,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.9002149,0.9002149,0,0,0,0.9002149,28.04039,0,1.110223E-16,0,0.2524237,0.9475946,0.9002149,0,0,0,4.553689,0,0.6951709,-0.6951709,5.267238,87.78712,0.1963815,0.9902364,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7724121,3.858518,0,0,0,5.267238,87.78712,0.1963815,0,0,0,3.858518
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.983456,1.983456,1.7,0,0.5202,1.983456,0,0,0,0,0,0.2983744,0.2834557,0,0,0.7724121,3.858518,0,0.2983744,-0.2983744,4.952723,82.54522,0.1963815,2.181801,0,1.7,3.858518
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.66817,1.66817,1.7,0,0.5202,1.66817,0,0,0,0,0,0,0,0.0318296,0.03023812,1.103939,3.560144,0.03023812,0,0.03023812,4.98141,83.02333,0.1963839,1.834987,0,1.7,3.560144
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.417022,1.417022,1.7,0,0.5202,1.417022,0,0,0,0,0,0,0,0.2829777,0.2688288,1.073701,3.587358,0.2688288,0,0.2688288,5.236443,87.27388,0.1964051,1.558725,0,1.7,3.587358
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2122738,0.2122738,0,0,0,0.2122738,0,0,0,0,0,0.2234461,0.2122738,0,0,0.8048723,3.829304,0,0.2234461,-0.2234461,5.00091,83.34834,0.1964051,0.2335012,0,0,3.829304
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.08036797,0.08036797,0,0,0,0.08036797,0,0,1.387779E-17,0,0,0.08459787,0.08036797,0,0,1.053146,3.605858,0,0.08459787,-0.08459787,4.911736,81.86211,0.1964051,0.08840477,0,0,3.605858
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3307964,0.3307964,0,0,0,0.3307964,0,0,5.551115E-17,0,0,0.3482067,0.3307964,0,0,1.147143,3.52126,0,0.3482067,-0.3482067,4.544694,75.74475,0.1964051,0.363876,0,0,3.52126
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53404,3.173053,0,0,0,4.544694,75.74475,0.1964051,0,0,0,3.173053
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2079837,0.2079837,0,0,0,0.2079837,0,0,2.775558E-17,0,0,0.2189302,0.2079837,0,0,1.53404,3.173053,0,0.2189302,-0.2189302,4.313921,71.89854,0.1964051,0.2287821,0,0,3.173053
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.4656371,0.4656371,0,0,0,0.4656371,0,0,5.551115E-17,0,0,0.4901443,0.4656371,0,0,1.777295,2.954123,0,0.4901443,-0.4901443,3.797264,63.28761,0.1964051,0.5122008,0,0,2.954123
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3219,2.463979,0,0,0,3.797264,63.28761,0.1964051,0,0,0,2.463979
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1071512,0.1071512,0,0,0,0.1071512,0,0,1.387779E-17,0,0,0.1127907,0.1071512,0,0,2.3219,2.463979,0,0.1127907,-0.1127907,3.678372,61.30608,0.1964051,0.1178663,0,0,2.463979
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2983635,0.2983635,0,0,0,0.2983635,0,0,0,0,0,0.3140668,0.2983635,0,0,2.447223,2.351188,0,0.3140668,-0.3140668,3.347317,55.7885,0.1964051,0.3281998,0,0,2.351188
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.796186,2.037121,0.07781946,0,0.07781946,3.421143,57.01893,0.1963953,0,0.06225557,0,2.114941
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.7843688,0.7843688,0,0,0,0.7843688,52.88428,0,0,0,0.4148078,0.8256513,0.7843688,0,0,2.718367,2.107159,0,0.4108435,-0.4108435,2.988075,49.80116,0.1963953,0.8628057,0.3318463,0,2.521966
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.435688,1.435688,1.7,0,0.5202,1.435688,48.44313,0,0,0,0.6954921,0,0,0.2643123,0.2510967,3.17486,1.696315,0.9465888,0,0.9465888,3.886089,64.76801,0.1964561,1.579256,0.5563937,1.7,2.391807
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.228271,2.548245,2.002158,0,2.002158,5.785502,96.42485,0.1964038,0,0.4977266,1.7,3.170403
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.213221,0.213221,0,0,0,0.213221,403.9922,0.4108404,0,0,0.8613962,0.2244431,0.213221,0,0,0.2261127,4.350187,0.2261127,0,0.2261127,6.000012,100,0.1963753,0.2345431,0.689117,0,5.211584
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963753,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963753,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.843103,1.843103,1.466783,0,0.4565317,1.843103,21.49237,5.551115E-17,0,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1963753,2.027413,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.6952603,0.6952603,0,0,0,0.6952603,102.0189,0,0,0,0.7092972,0.731853,0.6952603,0,0,0,4.553689,0,0.02255573,-0.02255573,5.976236,99.60374,0.1963753,0.7647864,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.7251689,0.7251689,0,0,0,0.7251689,65.24729,0,1.110223E-16,0,0.4731531,0.7633358,0.7251689,0,0,0.02506193,4.531133,0,0.2901827,-0.2901827,5.670357,94.50576,0.1963753,0.7976859,0.3785225,0,5.004286
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.273895,1.273895,1.477674,0,0.4595051,1.273895,10.43908,0,0,0,0.1329829,0,0,0.203779,0.19359,0.3474871,4.240951,0.3265729,0,0.3265729,5.980171,99.66932,0.1963984,1.401285,0.1063863,1.7,4.373933
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3362086,0.3362086,0,0,0,0.3362086,0,0,5.551115E-17,0,0,0.3539038,0.3362086,0,0,0.02091416,4.534866,0,0.3539038,-0.3539038,5.607124,93.45187,0.1963984,0.3698295,0,0,4.534866
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2967309,0.2967309,0,0,0,0.2967309,0,0,5.551115E-17,0,0,0.3123483,0.2967309,0,0,0.4141406,4.180963,0,0.3123483,-0.3123483,5.27788,87.96449,0.1963984,0.326404,0,0,4.180963
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5763188,0.5763188,0,0,0,0.5763188,0,0,1.110223E-16,0,0,0.6066514,0.5763188,0,0,0.7611943,3.868614,0,0.6066514,-0.6066514,4.638413,77.30673,0.1963984,0.6339507,0,0,3.868614
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.686641,1.686641,1.7,0,0.5202,1.686641,0,0,0,0,0,0,0,0.0133592,0.01269124,1.435251,3.261963,0.01269124,0,0.01269124,4.650453,77.50739,0.1963994,1.855305,0,1.7,3.261963
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2605654,0.2605654,1.7,0,0.5202,0.2605654,0,0,0,0,0,0,0,1.439435,1.367463,1.42256,3.273385,1.367463,0,1.367463,5.947742,99.12884,0.1964751,0.2866219,0,1.7,3.273385
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05321315,0.05321315,0,0,0,0.05321315,0,0,0,0,0,0.05601384,0.05321315,0,0,0.05509721,4.504101,0,0.05601384,-0.05601384,5.888699,98.14478,0.1964751,0.05853446,0,0,4.504101
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1173348,4.448088,0,0,0,5.888699,98.14478,0.1964751,0,0,0,4.448088
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1173348,4.448088,0,0,0,5.888699,98.14478,0.1964751,0,0,0,4.448088
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004106165,0.0004106165,0,0,0,0.0004106165,0,0,5.421011E-20,0,0,0.0004322279,0.0004106165,0,0,0.1173348,4.448088,0,0.0004322279,-0.0004322279,5.888243,98.13718,0.1964751,0.0004516782,0,0,4.448088
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1178151,4.447655,0,0,0,5.888243,98.13718,0.1964751,0,0,0,4.447655
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3809911,0.3809911,0,0,0,0.3809911,0,0,0,0,0,0.4010433,0.3809911,0,0,0.1178151,4.447655,0,0.4010433,-0.4010433,5.465506,91.09158,0.1964751,0.4190902,0,0,4.447655
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1293017,0.1293017,0,0,0,0.1293017,0,0,2.775558E-17,0,0,0.1361071,0.1293017,0,0,0.5634187,4.046612,0,0.1361071,-0.1361071,5.322037,88.70043,0.1964751,0.1422319,0,0,4.046612
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1223207,0.1223207,0,0,0,0.1223207,0,0,1.387779E-17,0,0,0.1287586,0.1223207,0,0,0.7146488,3.910505,0,0.1287586,-0.1287586,5.186313,86.43838,0.1964751,0.1345527,0,0,3.910505
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.9225752,0.9225752,0,0,0,0.9225752,4.818435,0,1.110223E-16,0,0.04445369,0.9711318,0.9225752,0,0,0.8577139,3.781746,0,0.9266781,-0.9266781,4.209508,70.15834,0.1964751,1.014833,0.03556295,0,3.8262
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.514208,1.514208,1.7,0,0.5202,1.514208,17.42325,0,0,0,0.2638242,0,0,0.1857921,0.1765025,1.887356,2.855068,0.4403267,0,0.4403267,4.627239,77.1205,0.1965045,1.665629,0.2110593,1.7,3.118892
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.129159,1.129159,1.7,0,0.5202,1.129159,14.4672,0,0,0,0.1633577,0,0,0.570841,0.5422989,1.44703,3.251362,0.7056566,0,0.7056566,5.296684,88.27789,0.1965567,1.242075,0.1306862,1.7,3.41472
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.8698138,0.8698138,0,0,0,0.8698138,91.18735,0,0,0,0.7931601,0.9155934,0.8698138,0,0,0.741373,3.886453,0,0.1224334,-0.1224334,5.167628,86.12695,0.1965567,0.9567952,0.6345281,0,4.679614
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.3174161,0,0,1.194826,0,0,0,0,0.8774101,3.76402,0.8774101,0,0.8774101,6.000012,100,0.1964463,0,0.9558609,0,4.958846
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.10102,1.10102,0,0,0,1.10102,58.87415,0,2.220446E-16,0,0.6482161,1.158968,1.10102,0,0,0,4.553689,0,0.5107523,-0.5107523,5.461632,91.02702,0.1964463,1.211122,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.180909,1.180909,0,0,0,1.180909,44.83568,0,2.220446E-16,0,0.5294687,1.243062,1.180909,0,0,0.5675026,4.042937,0,0.7135937,-0.7135937,4.709438,78.49048,0.1964463,1.299,0.423575,0,4.572405
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.7852889,0.7852889,0,0,0,0.7852889,32.12143,0,1.110223E-16,0,0.2522461,0.8266199,0.7852889,0,0,1.360384,3.329343,0,0.5743738,-0.5743738,4.103995,68.39977,0.1964463,0.8638179,0.2017969,0,3.581589
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.357336,1.357336,1.7,0,0.5202,1.357336,30.89745,0,0,0,0.4193821,0,0,0.342664,0.3255308,1.998578,2.754969,0.744913,0,0.744913,4.810681,80.17786,0.1964965,1.49307,0.3355057,1.7,3.174351
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.253665,3.425391,0.5827562,0,0.5827562,5.363533,89.39203,0.1964233,0,0.4662049,0,4.008147
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4138624,0.4138624,0,0,0,0.4138624,74.23429,0,0,0,0.3072278,0.4356446,0.4138624,0,0,0.6709085,3.949871,0,0.1284168,-0.1284168,5.228169,87.13598,0.1964233,0.4552487,0.2457823,0,4.257099
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.8618839,0.8618839,0,0,0,0.8618839,0,0,1.110223E-16,0,0,0.9072462,0.8618839,0,0,0.8135938,3.821455,0,0.9072462,-0.9072462,4.271848,71.19732,0.1964233,0.9480723,0,0,3.821455
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.125501,1.125501,0,0,0,1.125501,0,0,2.220446E-16,0,0,1.184737,1.125501,0,0,1.821645,2.914208,0,1.184737,-1.184737,3.023025,50.38364,0.1964233,1.238051,0,0,2.914208
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.39279,1.39279,1.7,0,0.5202,1.39279,0,0,0,0,0,0,0,0.3072102,0.2918497,3.13802,1.729471,0.2918497,0,0.2918497,3.299897,54.99818,0.1964462,1.532069,0,1.7,1.729471
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.9033433,0.9033433,1.7,0,0.5202,0.9033433,0,0,0,0,0,0,0,0.7966567,0.7568238,2.846171,1.992135,0.7568238,0,0.7568238,4.017884,66.96459,0.1965057,0.9936777,0,1.7,1.992135
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.342426,0.342426,1.7,0,0.5202,0.342426,0,0,0,0,0,0,0,1.357574,1.289695,2.089347,2.673277,1.289695,0,1.289695,5.241396,87.35643,0.1965908,0.3766686,0,1.7,2.673277
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.30661,0.30661,0,0,0,0.30661,0,0,0,0,0,0.3227474,0.30661,0,0,0.7996514,3.834003,0,0.3227474,-0.3227474,4.90119,81.68635,0.1965908,0.337271,0,0,3.834003
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04783539,0.04783539,0,0,0,0.04783539,0,0,6.938894E-18,0,0,0.05035305,0.04783539,0,0,1.15826,3.511255,0,0.05035305,-0.05035305,4.848114,80.80173,0.1965908,0.05261894,0,0,3.511255
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3723916,0.3723916,0,0,0,0.3723916,0,0,0,0,0,0.3919912,0.3723916,0,0,1.214207,3.460902,0,0.3919912,-0.3919912,4.434919,73.91516,0.1965908,0.4096308,0,0,3.460902
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.138788,0.138788,0,0,0,0.138788,0,0,0,0,0,0.1460926,0.138788,0,0,1.649753,3.068911,0,0.1460926,-0.1460926,4.280924,71.34859,0.1965908,0.1526668,0,0,3.068911
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2112494,0.2112494,0,0,0,0.2112494,0,0,2.775558E-17,0,0,0.2223678,0.2112494,0,0,1.812078,2.922818,0,0.2223678,-0.2223678,4.046527,67.44199,0.1965908,0.2323743,0,0,2.922818
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.08734769,0.08734769,0,0,0,0.08734769,0,0,1.387779E-17,0,0,0.09194494,0.08734769,0,0,2.059154,2.700451,0,0.09194494,-0.09194494,3.949609,65.82668,0.1965908,0.09608246,0,0,2.700451
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02009057,0.02009057,0,0,0,0.02009057,0,0,0,0,0,0.02114797,0.02009057,0,0,2.161314,2.608506,0,0.02114797,-0.02114797,3.927317,65.45515,0.1965908,0.02209963,0,0,2.608506
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3269966,0.3269966,0,0,0,0.3269966,0,0,5.551115E-17,0,0,0.3442069,0.3269966,0,0,2.184812,2.587358,0,0.3442069,-0.3442069,3.564491,59.40807,0.1965908,0.3596962,0,0,2.587358
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.9711776,0.9711776,0,0,0,0.9711776,32.79258,0,0,0,0.3184742,1.022292,0.9711776,0,0,2.567265,2.243151,0,0.703818,-0.703818,2.822602,47.04327,0.1965908,1.068295,0.2547794,0,2.561625
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.59921,1.59921,1.7,0,0.5202,1.59921,48.23112,0,0,0,0.7713171,0,0,0.1007896,0.09575015,3.349284,1.539333,0.8670672,0,0.8670672,3.645174,60.75278,0.1966434,1.759131,0.6170536,1.7,2.31065
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.468922,2.468922,1.7,0,0.5202,2.468922,40.89626,0,0,0,1.009696,0.8093911,0.7689216,0,0,2.482217,2.319693,0.2003053,0,0.2003053,3.8352,63.91988,0.1966551,2.715814,0.8077572,1.7,3.32939
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4751869,0.4751869,1.060759,0,0.3456873,0.4751869,350.4978,0,0,0,1.66552,0,0,0.5855726,0.556294,2.281912,2.499968,2.221814,0,2.221814,5.942998,99.04977,0.1964995,0.5227056,1.332416,1.7,4.165488
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2554415,0.2554415,0,0,0,0.2554415,717.9763,1.505026,0,0,1.83401,0.2688859,0.2554415,0,0,0.06009824,4.4996,0.06009824,0,0.06009824,6.000012,100,0.196492,0.2809857,1.467208,0,6.33361
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196492,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.8846126,0.8846126,0,0,0,0.8846126,204.5302,0.8781287,0,0,1.8093,0.9311711,0.8846126,0,0,0,4.553689,0,0,0,6.000012,100,0.196492,0.9730738,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.7837822,0.7837822,0,0,0,0.7837822,219.4373,0.8948768,0,0,1.719911,0.8250338,0.7837822,0,0,0,4.553689,0,0,0,6.000012,100,0.196492,0.8621604,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.9479305,0.9479305,0,0,0,0.9479305,123.1855,0.1698914,0,0,1.167713,0.9978216,0.9479305,0,0,0,4.553689,0,0,0,6.000012,100,0.196492,1.042724,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.4993485,0.4993485,0,0,0,0.4993485,151.3706,0.230237,0,0,0.755867,0.52563,0.4993485,0,0,0,4.553689,0,0,0,6.000012,100,0.196492,0.5492833,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.097804,2.097804,1.7,0,0.5202,2.097804,15.15836,0,0,0,0.3179927,0.4187414,0.3978044,0,0,0,4.553689,0,0.1007487,-0.1007487,5.893814,98.23003,0.196492,2.307585,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.696494,1.696494,1.7,0,0.5202,1.696494,0,0,0,0,0,0,0,0.003506421,0.0033311,0.111943,4.45294,0.0033311,0,0.0033311,5.896974,98.2827,0.1964923,1.866143,0,1.7,4.45294
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.6581576,0.6581576,0,0,0,0.6581576,0,0,1.110223E-16,0,0,0.6927975,0.6581576,0,0,0.1086119,4.455938,0,0.6927975,-0.6927975,5.166701,86.11151,0.1964923,0.7239734,0,0,4.455938
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.587788,1.587788,1.7,0,0.5202,1.587788,0,0,0,0,0,0,0,0.1122123,0.1066017,0.878387,3.763141,0.1066017,0,0.1066017,5.267832,87.79703,0.1965006,1.746566,0,1.7,3.763141
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.193895,2.193895,1.7,0,0.5202,2.193895,0,0,0,0,0,0.5198896,0.4938951,0,0,0.7717853,3.859082,0,0.5198896,-0.5198896,4.71982,78.66352,0.1965006,2.413285,0,1.7,3.859082
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4024198,0.4024198,1.7,0,0.5202,0.4024198,0,0,0,0,0,0,0,1.29758,1.232701,1.34944,3.339193,1.232701,0,1.232701,5.889264,98.1542,0.1965926,0.4426618,0,1.7,3.339193
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.181123,0.181123,0,0,0,0.181123,0,0,2.775558E-17,0,0,0.1906558,0.181123,0,0,0.1167391,4.448624,0,0.1906558,-0.1906558,5.688295,94.80472,0.1965926,0.1992353,0,0,4.448624
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3467777,0.3467777,0,0,0,0.3467777,0,0,0,0,0,0.3650292,0.3467777,0,0,0.3285789,4.257968,0,0.3650292,-0.3650292,5.30352,88.39182,0.1965926,0.3814555,0,0,4.257968
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.32878,0.32878,0,0,0,0.32878,0,0,5.551115E-17,0,0,0.3460842,0.32878,0,0,0.7341669,3.892939,0,0.3460842,-0.3460842,4.938715,82.31176,0.1965926,0.361658,0,0,3.892939
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2741393,0.2741393,0,0,0,0.2741393,0,0,5.551115E-17,0,0,0.2885676,0.2741393,0,0,1.118705,3.546854,0,0.2885676,-0.2885676,4.634538,77.24215,0.1965926,0.3015532,0,0,3.546854
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2340516,0.2340516,0,0,0,0.2340516,0,0,2.775558E-17,0,0,0.24637,0.2340516,0,0,1.439336,3.258287,0,0.24637,-0.24637,4.374842,72.91388,0.1965926,0.2574567,0,0,3.258287
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4256079,0.4256079,0,0,0,0.4256079,0,0,5.551115E-17,0,0,0.4480083,0.4256079,0,0,1.71308,3.011917,0,0.4480083,-0.4480083,3.902599,65.04319,0.1965926,0.4681687,0,0,3.011917
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4154932,0.4154932,0,0,0,0.4154932,0,0,5.551115E-17,0,0,0.4373613,0.4154932,0,0,2.210867,2.563909,0,0.4373613,-0.4373613,3.44158,57.35955,0.1965926,0.4570425,0,0,2.563909
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2941967,0.2941967,0,0,0,0.2941967,0,0,0,0,0,0.3096807,0.2941967,0,0,2.696824,2.126547,0,0.3096807,-0.3096807,3.115148,51.91903,0.1965926,0.3236164,0,0,2.126547
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.456787,1.456787,1.7,0,0.5202,1.456787,33.39092,0,0,0,0.4864346,0,0,0.2432131,0.2310525,3.040914,1.816867,0.7174871,0,0.7174871,3.795816,63.26347,0.196639,1.602466,0.3891477,1.7,2.303301
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.7245661,0.7245661,1.7,0,0.5202,0.7245661,122.8834,0,0,0,0.8903715,0,0,0.9754339,0.9266622,2.323427,2.462605,1.817034,0,1.817034,5.519606,91.99324,0.1966577,0.7970227,0.7122972,1.7,3.352976
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.805889,2.805889,1.7,0,0.5202,2.805889,41.75948,0,0,0.006478293,1.171725,1.164094,1.105889,0,0,0.506393,4.097935,0.00763068,0,0.00763068,5.526845,92.11389,0.1966582,3.086478,0.9373798,1.7,5.26966
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.78374,1.78374,0.8485128,0,0.287744,1.78374,83.15179,0,0,0,1.483212,0.9844492,0.9352268,0,0,0.4987623,4.104803,0.4987623,0,0.4987623,6.000012,100,0.1966775,1.962114,1.186569,1.7,5.588015
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.541012,1.541012,0.425,0,0.172125,1.541012,118.2768,0.6479103,0,0,1.82266,1.17475,1.116012,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,1.695113,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.8481236,0.8481236,0,0,0,0.8481236,179.5517,0.6300582,0,0,1.52282,0.8927616,0.8481236,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,0.932936,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.8212579,0.8212579,0,0,0,0.8212579,188.6392,0.6847325,0,0,1.549214,0.864482,0.8212579,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,0.9033837,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.988428,1.988428,0.8841199,0,0.2974647,1.988428,58.45972,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,2.187271,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966775,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.811518,0.811518,0,0,0,0.811518,24.46584,0,1.110223E-16,0,0.1985447,0.8542295,0.811518,0,0,0,4.553689,0,0.6556847,-0.6556847,5.30886,88.48082,0.1966775,0.8926697,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02648469,0.02648469,0,0,0,0.02648469,0,0,0,0,0,0.02787863,0.02648469,0,0,0.7285386,3.898004,0,0.02787863,-0.02787863,5.279473,87.99104,0.1966775,0.02913317,0,0,3.898004
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.9367067,0.9367067,0,0,0,0.9367067,0,0,1.110223E-16,0,0,0.9860071,0.9367067,0,0,0.7595148,3.870126,0,0.9860071,-0.9860071,4.24013,70.66869,0.1966775,1.030377,0,0,3.870126
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.319931,2.319931,1.7,0,0.5202,2.319931,0,0,0,0,0,0.6525587,0.6199307,0,0,1.855078,2.884119,0,0.6525587,-0.6525587,3.552273,59.20443,0.1966775,2.551924,0,1.7,2.884119
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.34892,0.34892,1.7,0,0.5202,0.34892,0,0,0,0,0,0,0,1.35108,1.283526,2.580143,2.23156,1.283526,0,1.283526,4.769933,79.49872,0.1967627,0.3838121,0,1.7,2.23156
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.0755377,0.0755377,1.440398,0,0.4493287,0.0755377,0,0,0,0,0,0,0,1.364861,1.296618,1.296618,3.386733,1.296618,0,1.296618,6.000012,100,0.1967963,0.08309148,0,1.7,3.386733
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2578109,0.2578109,0,0,0,0.2578109,0,0,5.551115E-17,0,0,0.2713798,0.2578109,0,0,0,4.553689,0,0.2713798,-0.2713798,5.713953,95.23235,0.1967963,0.2835919,0,0,4.553689
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1236587,0.1236587,0,0,0,0.1236587,0,0,2.775558E-17,0,0,0.130167,0.1236587,0,0,0.3015332,4.282309,0,0.130167,-0.130167,5.576745,92.94556,0.1967963,0.1360245,0,0,4.282309
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.131563,0.131563,0,0,0,0.131563,0,0,2.775558E-17,0,0,0.1384873,0.131563,0,0,0.4461632,4.152142,0,0.1384873,-0.1384873,5.430766,90.51259,0.1967963,0.1447193,0,0,4.152142
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.600038,4.013655,0,0,0,5.430766,90.51259,0.1967963,0,0,0,4.013655
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.600038,4.013655,0,0,0,5.430766,90.51259,0.1967963,0,0,0,4.013655
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1213757,0.1213757,0,0,0,0.1213757,0,0,1.387779E-17,0,0,0.1277638,0.1213757,0,0,0.600038,4.013655,0,0.1277638,-0.1277638,5.296091,88.26801,0.1967963,0.1335132,0,0,4.013655
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03660294,0.03660294,0,0,0,0.03660294,0,0,0,0,0,0.03852941,0.03660294,0,0,0.7419978,3.885891,0,0.03852941,-0.03852941,5.255477,87.59112,0.1967963,0.04026324,0,0,3.885891
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7848083,3.847362,0,0,0,5.255477,87.59112,0.1967963,0,0,0,3.847362
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,0.7848083,3.847362,0.4641044,0,0.4641044,5.695765,94.92924,0.1967384,0,0.3712835,0,4.311466
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4557428,0.4557428,0,0,0,0.4557428,198.8682,0.1058943,0,0,0.9063274,0.4797292,0.4557428,0,0,0.3207039,4.265055,0.3207039,0,0.3207039,6.000012,100,0.1966984,0.5013171,0.725062,0,5.171383
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.389408,1.389408,0.425,0,0.172125,1.389408,97.20239,0.3353715,0,0,1.350538,1.015167,0.9644082,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,1.528349,1.08043,1.7,5.904227
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5303051,0.5303051,0,0,0,0.5303051,285.2102,0.9542683,0,0,1.512484,0.558216,0.5303051,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,0.5833357,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.09985681,0.09985681,0,0,0,0.09985681,1902.669,1.794832,0,0,1.899945,0.1051124,0.09985681,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,0.1098425,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.8972978,0.8972978,0,0,0,0.8972978,185.3449,0.7185717,0,0,1.663096,0.944524,0.8972978,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,0.9870275,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.101176,1.101176,0,0,0,1.101176,107.7577,0.02746894,0,0,1.186601,1.159132,1.101176,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,1.211293,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.426266,1.426266,0.6318987,0,0.2286084,1.426266,58.62693,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.1966984,1.568892,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5241174,0.5241174,0,0,0,0.5241174,62.01015,0,0,0,0.325006,0.5517026,0.5241174,0,0,0,4.553689,0,0.2266966,-0.2266966,5.761053,96.01736,0.1966984,0.5765291,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.180641,1.180641,0,0,0,1.180641,0,0,0,0,0,1.24278,1.180641,0,0,0.2518851,4.326993,0,1.24278,-1.24278,4.451047,74.18398,0.1966984,1.298706,0,0,4.326993
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.237492,1.237492,0,0,0,1.237492,0,0,2.220446E-16,0,0,1.302623,1.237492,0,0,1.632752,3.084212,0,1.302623,-1.302623,3.077962,51.29926,0.1966984,1.361241,0,0,3.084212
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1628751,0.1628751,0,0,0,0.1628751,0,0,0,0,0,0.1714474,0.1628751,0,0,3.080112,1.781589,0,0.1714474,-0.1714474,2.89724,48.28724,0.1966984,0.1791626,0,0,1.781589
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.5402677,0.5402677,0,0,0,0.5402677,0,0,0,0,0,0.5687028,0.5402677,0,0,3.270609,1.610141,0,0.5687028,-0.5687028,2.297775,38.29617,0.1966984,0.5942945,0,0,1.610141
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1852452,0.1852452,0,0,0,0.1852452,0,0,2.775558E-17,0,0,0.1949949,0.1852452,0,0,3.902501,1.041438,0,0.1949949,-0.1949949,2.092232,34.87046,0.1966984,0.2037697,0,0,1.041438
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2579597,0.2579597,0,0,0,0.2579597,0,0,0,0,0,0.2715366,0.2579597,0,0,4.119162,0.8464435,0,0.2715366,-0.2715366,1.806008,30.10007,0.1966984,0.2837557,0,0,0.8464435
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1786124,0.1786124,0,0,0,0.1786124,0,0,0,0,0,0.1880131,0.1786124,0,0,4.420869,0.5749069,0,0.1880131,-0.1880131,1.607824,26.79702,0.1966984,0.1964737,0,0,0.5749069
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629772,0.3868938,0,0,0,1.607824,26.79702,0.1966984,0,0,0,0.3868938
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1891402,0.1891402,0,0,0,0.1891402,0,0,0,0,0,0.199095,0.1891402,0,0,4.629772,0.3868938,0,0.199095,-0.199095,1.39796,23.29928,0.1966984,0.2080542,0,0,0.3868938
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.229086,0.229086,1.681718,0,0.5152089,0.229086,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.850989,0.1877989,1.38,0,1.38,2.707143,45.11895,0.1967679,0.2519946,0,1.7,0.1877989
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2635968,0.2635968,1.7,0,0.5202,0.2635968,0,-2.220446E-16,0,0,0,0,0,1.436403,1.364583,3.470989,1.429799,1.364583,0,1.364583,4.0017,66.69486,0.1968427,0.2899565,0,1.7,1.429799
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1810345,0.1810345,1.633666,0,0.5020908,0.1810345,0,0,0,0,0,0,0,1.452632,1.38,2.106406,2.657924,1.38,0,1.38,5.310883,88.51453,0.1969028,0.199138,0,1.7,2.657924
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1344636,0.1344636,0,0,0,0.1344636,0,0,0,0,0,0.1415407,0.1344636,0,0,0.726406,3.899924,0,0.1415407,-0.1415407,5.161686,86.02792,0.1969028,0.14791,0,0,3.899924
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.082562,3.08,1.7,0,0.5202,3.08,14.00786,0,0.002561923,0.3108181,0.431442,1.452632,1.38,0,0,0.8836734,3.758383,0,1.02119,-1.02119,4.085258,68.08749,0.1969028,3.390818,0.3451536,1.7,4.189825
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.935896,1.935896,1.7,0,0.5202,1.935896,39.53096,0,0,0,0.7652783,0.2483117,0.2358961,0,0,2.018328,2.737193,0.5169666,0,0.5169666,4.575695,76.26143,0.1969326,2.129486,0.6122227,1.7,3.502472
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.9191365,0.9191365,1.252556,0,0.3980477,0.9191365,125.1603,0,0,0,1.150394,0,0,0.3334194,0.3167484,1.501362,3.202463,1.467142,0,1.467142,5.967549,99.45895,0.1969087,1.01105,0.9203153,1.7,4.352858
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,1.437859,0,0,1.472078,0,0,0,0,0.03421935,4.522892,0.03421935,0,0.03421935,6.000012,100,0.1969044,0,1.177663,0,5.99497
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.45455,2.45455,1.07455,0,0.3494522,2.45455,66.43884,0.1781429,0,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969044,2.700005,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.6217543,0.6217543,0,0,0,0.6217543,296.6358,1.189868,0,0,1.844346,0.6544782,0.6217543,0,0,0,4.553689,0,0,0,6.000012,100,0.1969044,0.6839297,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.228351,1.228351,0,0,0,1.228351,148.8364,0.5352322,0,0,1.828234,1.293002,1.228351,0,0,0,4.553689,0,0,0,6.000012,100,0.1969044,1.351187,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.350241,1.350241,0.425,0,0.172125,1.350241,111.1928,0.5274335,0,0,1.501371,0.9739379,0.9252411,0,0,0,4.553689,0,0,0,6.000012,100,0.1969044,1.485265,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.195401,2.195401,1.038815,0,0.3396964,2.195401,55.45499,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.1969044,2.414941,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.8028378,0.8028378,0,0,0,0.8028378,89.66145,0,1.110223E-16,0,0.719836,0.8450924,0.8028378,0,0,0,4.553689,0,0.1252564,-0.1252564,5.86798,97.79948,0.1969044,0.8831216,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.08903448,0,0,0.2282083,0,0,0,0,0.1391738,4.428432,0.1391738,0,0.1391738,6.000012,100,0.1968871,0,0.1825666,0,4.656641
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968871,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.8739564,0.8739564,0,0,0,0.8739564,0,0,1.110223E-16,0,0,0.9199541,0.8739564,0,0,0,4.553689,0,0.9199541,-0.9199541,5.030295,83.83809,0.1968871,0.9613521,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022171,3.633735,0,0,0,5.030295,83.83809,0.1968871,0,0,0,3.633735
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022171,3.633735,0,0,0,5.030295,83.83809,0.1968871,0,0,0,3.633735
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1955327,0.1955327,0,0,0,0.1955327,0,0,2.775558E-17,0,0,0.2058239,0.1955327,0,0,1.022171,3.633735,0,0.2058239,-0.2058239,4.813338,80.22214,0.1968871,0.215086,0,0,3.633735
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2591924,0.2591924,0,0,0,0.2591924,0,0,5.551115E-17,0,0,0.2728341,0.2591924,0,0,1.250865,3.427911,0,0.2728341,-0.2728341,4.525745,75.42894,0.1968871,0.2851116,0,0,3.427911
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4184138,0.4184138,0,0,0,0.4184138,0,0,5.551115E-17,0,0,0.4404356,0.4184138,0,0,1.554013,3.155077,0,0.4404356,-0.4404356,4.061486,67.69129,0.1968871,0.4602552,0,0,3.155077
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1564264,0.1564264,0,0,0,0.1564264,0,0,2.775558E-17,0,0,0.1646594,0.1564264,0,0,2.043386,2.714641,0,0.1646594,-0.1646594,3.887919,64.79852,0.1968871,0.172069,0,0,2.714641
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226341,2.549982,0,0,0,3.887919,64.79852,0.1968871,0,0,0,2.549982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.09157266,0.09157266,0,0,0,0.09157266,0,0,1.387779E-17,0,0,0.09639227,0.09157266,0,0,2.226341,2.549982,0,0.09639227,-0.09639227,3.786313,63.10509,0.1968871,0.1007299,0,0,2.549982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333444,2.45359,0,0,0,3.786313,63.10509,0.1968871,0,0,0,2.45359
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2166164,0.2166164,0,0,0,0.2166164,0,0,2.775558E-17,0,0,0.2280172,0.2166164,0,0,2.333444,2.45359,0,0.2280172,-0.2280172,3.545962,59.09924,0.1968871,0.238278,0,0,2.45359
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1633435,0.1633435,0,0,0,0.1633435,0,0,0,0,0,0.1719406,0.1633435,0,0,2.586796,2.225572,0,0.1719406,-0.1719406,3.36472,56.07856,0.1968871,0.1796779,0,0,2.225572
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.807825,1.807825,1.7,0,0.5202,1.807825,20.87621,0,0,0,0.3774054,0.1135003,0.1078253,0,0,2.777841,2.053632,0.2639051,0,0.2639051,3.615083,60.25126,0.1969023,1.988608,0.3019243,1.7,2.431037
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.7198515,0.7198515,1.7,0,0.5202,0.7198515,124.1879,0,0,0,0.8939682,0,0,0.9801486,0.9311411,2.513936,2.291147,1.825109,0,1.825109,5.346534,89.10871,0.1969196,0.7918366,0.7151746,1.7,3.185115
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5493996,0.5493996,0,0,0,0.5493996,189.8146,0,0,0,1.042841,0.5783153,0.5493996,0,0,0.6888268,3.933745,0.4645253,0,0.4645253,5.787221,96.45349,0.1968619,0.6043395,0.8342725,0,4.976585
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.5204717,0.5204717,0,0,0,0.5204717,263.3719,0.5986098,0,0,1.370776,0.5478649,0.5204717,0,0,0.2243015,4.351818,0.2243015,0,0.2243015,6.000012,100,0.1968341,0.5725188,1.096621,0,5.722594
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2086578,0.2086578,0,0,0,0.2086578,810.0998,1.470697,0,0,1.690336,0.2196398,0.2086578,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,0.2295236,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3394339,0.3394339,0,0,0,0.3394339,548.9316,1.505961,0,0,1.86326,0.3572989,0.3394339,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,0.3733773,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.6539708,0.6539708,0,0,0,0.6539708,239.0319,0.8748087,0,0,1.563199,0.6883903,0.6539708,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,0.7193679,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.791801,2.791801,1.659149,0,0.5090477,2.791801,42.70596,0,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,3.070982,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.630574,1.630574,0.8583448,0,0.2904281,1.630574,49.85193,1.110223E-16,0,0,0.8128724,0.8128724,0.7722288,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,1.793631,0.6502979,1.7,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968341,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.677879,2.677879,1.7,0,0.5202,2.677879,0,0,0,0,0,1.029346,0.977879,0,0,0,4.553689,0,1.029346,-1.029346,4.914986,81.91627,0.1968341,2.945667,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.9437984,0.9437984,0,0,0,0.9437984,0,0,1.110223E-16,0,0,0.993472,0.9437984,0,0,1.143718,3.524343,0,0.993472,-0.993472,3.867774,64.46278,0.1968341,1.038178,0,0,3.524343
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4449225,0.4449225,0,0,0,0.4449225,0,0,5.551115E-17,0,0,0.4683395,0.4449225,0,0,2.247576,2.530871,0,0.4683395,-0.4683395,3.374101,56.23491,0.1968341,0.4894148,0,0,2.530871
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.278246,2.278246,1.7,0,0.5202,2.278246,0,0,0,0,0,0.6086798,0.5782458,0,0,2.767953,2.062531,0,0.6086798,-0.6086798,2.732496,45.54151,0.1968341,2.50607,0,1.7,2.062531
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3961248,0.3961248,1.7,0,0.5202,0.3961248,0,0,0,0,0,0,0,1.303875,1.238681,3.444264,1.453851,1.238681,0,1.238681,3.907613,65.12675,0.1969241,0.4357373,0,1.7,1.453851
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1002782,0.1002782,1.55291,0,0.4800444,0.1002782,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.205583,2.568665,1.38,0,1.38,5.216795,86.94642,0.1969684,0.110306,0,1.7,2.568665
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.118315,0.118315,0,0,0,0.118315,0,0,1.387779E-17,0,0,0.1245422,0.118315,0,0,0.8255826,3.810665,0,0.1245422,-0.1245422,5.085516,84.75844,0.1969684,0.1301465,0,0,3.810665
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5373647,0.5373647,0,0,0,0.5373647,0,0,1.110223E-16,0,0,0.5656471,0.5373647,0,0,0.9639628,3.686122,0,0.5656471,-0.5656471,4.489272,74.82105,0.1969684,0.5911012,0,0,3.686122
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.09246439,0.09246439,0,0,0,0.09246439,0,0,1.387779E-17,0,0,0.09733094,0.09246439,0,0,1.59246,3.120475,0,0.09733094,-0.09733094,4.386676,73.11113,0.1969684,0.1017108,0,0,3.120475
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1371294,0.1371294,0,0,0,0.1371294,0,0,2.775558E-17,0,0,0.1443467,0.1371294,0,0,1.700605,3.023144,0,0.1443467,-0.1443467,4.234522,70.57522,0.1969684,0.1508423,0,0,3.023144
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1814685,0.1814685,0,0,0,0.1814685,0,0,2.775558E-17,0,0,0.1910194,0.1814685,0,0,1.86099,2.878798,0,0.1910194,-0.1910194,4.033169,67.21936,0.1969684,0.1996153,0,0,2.878798
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3280877,0.3280877,0,0,0,0.3280877,0,0,0,0,0,0.3453555,0.3280877,0,0,2.073234,2.687778,0,0.3453555,-0.3453555,3.669133,61.15209,0.1969684,0.3608964,0,0,2.687778
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.06965522,0.06965522,0,0,0,0.06965522,0,0,1.387779E-17,0,0,0.07332128,0.06965522,0,0,2.456962,2.342423,0,0.07332128,-0.07332128,3.591846,59.86397,0.1969684,0.07662074,0,0,2.342423
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.628754,1.628754,1.7,0,0.5202,1.628754,26.01971,0,0,0,0.4237969,0,0,0.07124645,0.06768413,2.53843,2.269102,0.4914811,0,0.4914811,4.058105,67.63496,0.196998,1.791629,0.3390375,1.7,2.692899
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.7209972,0.7209972,1.7,0,0.5202,0.7209972,126.3105,0,0,0,0.9106953,0,0,0.9790028,0.9300526,2.046949,2.711435,1.840748,0,1.840748,5.804392,96.73968,0.1970131,0.7930969,0.7285562,1.7,3.62213
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,1.175237,0,0,1.381439,0,0,0,0,0.2062014,4.368108,0.2062014,0,0.2062014,6.000012,100,0.1969876,0,1.105151,0,5.749547
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.8096427,0.8096427,0,0,0,0.8096427,196.4942,0.7386453,0,0,1.590901,0.8522555,0.8096427,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,0.8906069,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.7112808,0.7112808,0,0,0,0.7112808,284.3823,1.27404,0,0,2.022757,0.7487167,0.7112808,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,0.782409,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.9658847,0.9658847,0,0,0,0.9658847,178.914,0.7113821,0,0,1.728103,1.016721,0.9658847,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,1.062473,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.9724174,0.9724174,0,0,0,0.9724174,147.2032,0.4078326,0,0,1.43143,1.023597,0.9724174,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,1.069659,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.265115,1.265115,0.425,0,0.172125,1.265115,95.7687,0.3272527,0,0,1.211584,0.8843312,0.8401146,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,1.391626,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.446088,1.446088,0.628401,0,0.2276535,1.446088,59.52079,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,1.590696,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.470747,1.470747,1.071502,0,0.3486201,1.470747,28.57442,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,1.617821,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969876,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.9503074,0.9503074,0,0,0,0.9503074,0,0,1.110223E-16,0,0,1.000324,0.9503074,0,0,0,4.553689,0,1.000324,-1.000324,4.945579,82.42614,0.1969876,1.045338,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1784827,0.1784827,0,0,0,0.1784827,0,0,2.775558E-17,0,0,0.1878766,0.1784827,0,0,1.111471,3.553365,0,0.1878766,-0.1878766,4.747539,79.1255,0.1969876,0.196331,0,0,3.553365
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.058468,3.058468,1.7,0,0.5202,3.058468,0,0,4.440892E-16,0.2843148,0,1.429966,1.358468,0,0,1.320222,3.365489,0,1.429966,-1.429966,3.240222,54.0036,0.1969876,3.364315,0,1.7,3.365489
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01594643,0.01594643,1.468578,0,0.4570218,0.01594643,0,0,0,0,0,0,0,1.452632,1.38,2.909074,1.935522,1.38,0,1.38,4.549405,75.82327,0.1970157,0.01754107,0,1.7,1.935522
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1222125,0.1222125,1.574844,0,0.4860325,0.1222125,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.529074,3.177522,1.38,0,1.38,5.858588,97.64294,0.1970639,0.1344338,0,1.7,3.177522
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1490738,4.419522,0,0,0,5.858588,97.64294,0.1970639,0,0,0,4.419522
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.3840867,0.3840867,0,0,0,0.3840867,0,0,0,0,0,0.4043018,0.3840867,0,0,0.1490738,4.419522,0,0.4043018,-0.4043018,5.432416,90.5401,0.1970639,0.4224953,0,0,4.419522
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.3756642,0.3756642,0,0,0,0.3756642,0,0,5.551115E-17,0,0,0.395436,0.3756642,0,0,0.598298,4.015221,0,0.395436,-0.395436,5.015591,83.59301,0.1970639,0.4132306,0,0,4.015221
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037671,3.619785,0,0,0,5.015591,83.59301,0.1970639,0,0,0,3.619785
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1427939,0.1427939,0,0,0,0.1427939,0,0,0,0,0,0.1503094,0.1427939,0,0,1.037671,3.619785,0,0.1503094,-0.1503094,4.857151,80.95235,0.1970639,0.1570733,0,0,3.619785
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01976776,0.01976776,0,0,0,0.01976776,0,0,0,0,0,0.02080817,0.01976776,0,0,1.204682,3.469475,0,0.02080817,-0.02080817,4.835217,80.58678,0.1970639,0.02174454,0,0,3.469475
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3022174,0.3022174,0,0,0,0.3022174,0,0,5.551115E-17,0,0,0.3181236,0.3022174,0,0,1.227802,3.448667,0,0.3181236,-0.3181236,4.499885,74.99793,0.1970639,0.3324392,0,0,3.448667
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.6373891,0.6373891,0,0,0,0.6373891,64.6451,0,0,0,0.4120409,0.6709359,0.6373891,0,0,1.581273,3.130543,0,0.2588951,-0.2588951,4.226986,70.44962,0.1970639,0.7011281,0.3296327,0,3.542584
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.868934,2.871649,0.8348834,0,0.8348834,5.019026,83.65026,0.1969607,0,0.6679067,0,3.706532
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.5750296,0.5750296,0,0,0,0.5750296,240.8176,0,0,0,1.384773,0.6052943,0.5750296,0,0,1.03405,3.623044,0.7794784,0,0.7794784,5.758504,95.97487,0.1968645,0.6325325,1.107818,0,5.007816
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.948969,1.948969,0.5689685,0,0.2114284,1.948969,88.30226,0.0137798,0,0,1.720983,1.452632,1.38,0,0,0.254572,4.324574,0.254572,0,0.254572,6.000012,100,0.1968331,2.143865,1.376787,1.7,6.045557
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.7735557,0.7735557,0,0,0,0.7735557,247.9805,1.103998,0,0,1.918267,0.8142691,0.7735557,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,0.8509113,1.534614,0,6.471956
