Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.182726,1.182726,0,0,0,1.182726,167.3112,0.733858,0,0,1.978833,1.244975,1.182726,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,1.300999,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.5323509,0.5323509,0,0,0,0.5323509,355.1606,1.330332,0,0,1.890701,0.5603694,0.5323509,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,0.585586,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.223536,1.223536,0,0,0,1.223536,111.0938,0.07134045,0,0,1.359273,1.287933,1.223536,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,1.34589,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.8008801,0.8008801,0,0,0,0.8008801,110.8535,0.04477211,0,0,0.8878039,0.8430317,0.8008801,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,0.8809682,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.341804,1.341804,0.9996778,0,0.329012,1.341804,26.83947,1.110223E-16,0,0,0.3601331,0.3601331,0.3421264,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,1.475985,0.2881065,1.7,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968331,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.8506292,0.8506292,0,0,0,0.8506292,0,0,0,0,0,0.8953992,0.8506292,0,0,0,4.553689,0,0.8953992,-0.8953992,5.056179,84.26947,0.1968331,0.9356921,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.4520995,0.4520995,0,0,0,0.4520995,0,0,5.551115E-17,0,0,0.4758942,0.4520995,0,0,0.994888,3.65829,0,0.4758942,-0.4758942,4.554542,75.90888,0.1968331,0.4973094,0,0,3.65829
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.7583553,0.7583553,0,0,0,0.7583553,0,0,0,0,0,0.7982687,0.7583553,0,0,1.523659,3.182395,0,0.7982687,-0.7982687,3.713093,61.88475,0.1968331,0.8341908,0,0,3.182395
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3371715,0.3371715,0,0,0,0.3371715,0,0,0,0,0,0.3549173,0.3371715,0,0,2.410625,2.384127,0,0.3549173,-0.3549173,3.338977,55.64951,0.1968331,0.3708886,0,0,2.384127
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2127825,0.2127825,0,0,0,0.2127825,0,0,2.775558E-17,0,0,0.2239816,0.2127825,0,0,2.804977,2.02921,0,0.2239816,-0.2239816,3.10288,51.71456,0.1968331,0.2340608,0,0,2.02921
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1346361,0.1346361,0,0,0,0.1346361,0,0,2.775558E-17,0,0,0.1417223,0.1346361,0,0,3.053846,1.805228,0,0.1417223,-0.1417223,2.953491,49.22476,0.1968331,0.1480998,0,0,1.805228
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211315,1.663506,0,0,0,2.953491,49.22476,0.1968331,0,0,0,1.663506
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211315,1.663506,0,0,0,2.953491,49.22476,0.1968331,0,0,0,1.663506
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2066469,0.2066469,0,0,0,0.2066469,0,0,2.775558E-17,0,0,0.217523,0.2066469,0,0,3.211315,1.663506,0,0.217523,-0.217523,2.724202,45.40327,0.1968331,0.2273116,0,0,1.663506
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1040056,0.1040056,0,0,0,0.1040056,0,0,1.387779E-17,0,0,0.1094796,0.1040056,0,0,3.453007,1.445983,0,0.1094796,-0.1094796,2.6088,43.47992,0.1968331,0.1144062,0,0,1.445983
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2595023,0.2595023,0,0,0,0.2595023,0,0,5.551115E-17,0,0,0.2731602,0.2595023,0,0,3.574651,1.336503,0,0.2731602,-0.2731602,2.320864,38.68099,0.1968331,0.2854525,0,0,1.336503
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2728069,0.2728069,0,0,0,0.2728069,0,0,5.551115E-17,0,0,0.2871651,0.2728069,0,0,3.878162,1.063343,0,0.2871651,-0.2871651,2.018166,33.63602,0.1968331,0.3000876,0,0,1.063343
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.016471,1.016471,1.7,0,0.5202,1.016471,31.29997,0,0,0,0.3181552,0,0,0.6835289,0.6493525,4.197235,0.7761776,0.9675077,0,0.9675077,2.936024,48.93363,0.1969011,1.118118,0.2545241,1.7,1.094333
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.5302439,0.5302439,1.7,0,0.5202,0.5302439,140.3121,0,0,0,0.7439964,0,0,1.169756,1.111268,3.229727,1.646935,1.855265,0,1.855265,4.696083,78.26788,0.1969145,0.5832683,0.5951971,1.7,2.390931
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.398117,1.398117,1.683352,0,0.515655,1.398117,76.83301,0,0,0,1.074216,0,0,0.2852344,0.2709727,1.374462,3.316673,1.345188,0,1.345188,5.97224,99.53714,0.1969875,1.537929,0.8593726,1.7,4.390888
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.5889584,0.5889584,0,0,0,0.5889584,196.1632,0.5060891,0,0,1.155319,0.6199562,0.5889584,0,0,0.02927406,4.527342,0.02927406,0,0.02927406,6.000012,100,0.1969839,0.6478542,0.9242555,0,5.682662
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.4841278,0.4841278,0,0,0,0.4841278,235.9807,0.6328398,0,0,1.142448,0.5096082,0.4841278,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,0.5325406,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.089594,1.089594,0,0,0,1.089594,130.5007,0.2749863,0,0,1.421927,1.146941,1.089594,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,1.198553,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.7367206,0.7367206,0,0,0,0.7367206,140.2489,0.2577468,0,0,1.033242,0.7754954,0.7367206,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,0.8103926,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.222862,2.222862,1.520635,0,0.4712335,2.222862,33.25379,1.110223E-16,0,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,2.445148,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.688003,1.688003,1.254068,0,0.3984605,1.688003,27.06002,0,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,1.856803,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969839,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5060183,0.5060183,0,0,0,0.5060183,0,0,0,0,0,0.5326509,0.5060183,0,0,0,4.553689,0,0.5326509,-0.5326509,5.438549,90.6423,0.1969839,0.5566202,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4231768,0.4231768,0,0,0,0.4231768,0,0,5.551115E-17,0,0,0.4454493,0.4231768,0,0,0.5918343,4.021038,0,0.4454493,-0.4454493,4.969004,82.81657,0.1969839,0.4654945,0,0,4.021038
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.425102,1.425102,1.7,0,0.5202,1.425102,0,0,0,0,0,0,0,0.2748978,0.2611529,1.086778,3.575589,0.2611529,0,0.2611529,5.216755,86.94575,0.1970039,1.567612,0,1.7,3.575589
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4498485,0.4498485,0,0,0,0.4498485,0,0,0,0,0,0.4735247,0.4498485,0,0,0.825625,3.810627,0,0.4735247,-0.4735247,4.717617,78.62679,0.1970039,0.4948334,0,0,3.810627
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.05473491,0.05473491,0,0,0,0.05473491,0,0,6.938894E-18,0,0,0.0576157,0.05473491,0,0,1.351764,3.337102,0,0.0576157,-0.0576157,4.656884,77.61458,0.1970039,0.06020841,0,0,3.337102
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1336712,0.1336712,0,0,0,0.1336712,0,0,0,0,0,0.1407065,0.1336712,0,0,1.415781,3.279486,0,0.1407065,-0.1407065,4.508566,75.14262,0.1970039,0.1470383,0,0,3.279486
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4253261,0.4253261,0,0,0,0.4253261,0,0,5.551115E-17,0,0,0.4477117,0.4253261,0,0,1.572122,3.138779,0,0.4477117,-0.4477117,4.036637,67.27715,0.1970039,0.4678587,0,0,3.138779
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.069579,2.691068,0,0,0,4.036637,67.27715,0.1970039,0,0,0,2.691068
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3934966,0.3934966,0,0,0,0.3934966,0,0,5.551115E-17,0,0,0.414207,0.3934966,0,0,2.069579,2.691068,0,0.414207,-0.414207,3.600024,60.00029,0.1970039,0.4328463,0,0,2.691068
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1806606,0.1806606,0,0,0,0.1806606,0,0,2.775558E-17,0,0,0.1901691,0.1806606,0,0,2.529809,2.276861,0,0.1901691,-0.1901691,3.399569,56.65936,0.1970039,0.1987267,0,0,2.276861
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.741108,2.086692,0,0,0,3.399569,56.65936,0.1970039,0,0,0,2.086692
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5555627,0.5555627,0,0,0,0.5555627,0,0,1.110223E-16,0,0,0.5848029,0.5555627,0,0,2.741108,2.086692,0,0.5848029,-0.5848029,2.783132,46.38544,0.1970039,0.611119,0,0,2.086692
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5543425,0.5543425,0,0,0,0.5543425,0,0,0,0,0,0.5835184,0.5543425,0,0,3.390889,1.501889,0,0.5835184,-0.5835184,2.16805,36.13409,0.1970039,0.6097768,0,0,1.501889
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.039243,0.9183704,0.388098,0,0.388098,2.536232,42.27045,0.1969561,0,0.3104784,0,1.306468
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.941849,1.941849,1.7,0,0.5202,1.941849,44.33676,0,0,0,0.8609529,0.2545778,0.241849,0,0,3.651145,1.267659,0.6063751,0,0.6063751,3.11149,51.85806,0.1969907,2.136034,0.6887624,1.7,2.128612
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.5106356,0.5106356,1.7,0,0.5202,0.5106356,241.3324,0,0,0,1.232329,0,0,1.189364,1.129896,3.04477,1.813396,2.362225,0,2.362225,5.352493,89.20805,0.1969417,0.5616992,0.9858631,1.7,3.045725
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3818557,0.3818557,0,0,0,0.3818557,372.972,0.3397166,0,0,1.424215,0.4019534,0.3818557,0,0,0.6825447,3.939399,0.6825447,0,0.6825447,6.000012,100,0.1968579,0.4200413,1.139372,0,5.363614
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.8002672,0.8002672,0,0,0,0.8002672,234.2048,1.031878,0,0,1.874264,0.8423865,0.8002672,0,0,0,4.553689,0,0,0,6.000012,100,0.1968579,0.8802938,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.694199,1.694199,0.425,0,0.172125,1.694199,110.4053,0.5344862,0,0,1.870485,1.335999,1.269199,0,0,0,4.553689,0,0,0,6.000012,100,0.1968579,1.863619,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968579,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.779349,1.779349,0.5100625,0,0.195347,1.779349,75.08877,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.1968579,1.957284,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.7235857,0.7235857,0,0,0,0.7235857,185.2981,0.5791217,0,0,1.340791,0.7616691,0.7235857,0,0,0,4.553689,0,0,0,6.000012,100,0.1968579,0.7959442,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.00599,1.00599,0,0,0,1.00599,68.05936,0,0,0,0.6846704,1.058937,1.00599,0,0,0,4.553689,0,0.3742666,-0.3742666,5.6055,93.42482,0.1968579,1.106589,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.327646,1.327646,1.505018,0,0.4669698,1.327646,17.25951,0,0,0,0.2291452,0,0,0.1773712,0.1685027,0.4158518,4.179422,0.3976479,0,0.3976479,5.982742,99.71217,0.1968838,1.460411,0.1833162,1.7,4.408567
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.250933,1.250933,0,0,0,1.250933,0,0,0,0,0,1.316772,1.250933,0,0,0.01820389,4.537305,0,1.316772,-1.316772,4.594743,76.5789,0.1968838,1.376026,0,0,4.537305
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04198558,0.04198558,0,0,0,0.04198558,0,0,6.938894E-18,0,0,0.04419535,0.04198558,0,0,1.481283,3.220534,0,0.04419535,-0.04419535,4.548157,75.80247,0.1968838,0.04618414,0,0,3.220534
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.740018,1.740018,1.7,0,0.5202,1.740018,0,0,0,0,0,0.04212436,0.04001814,0,0,1.530389,3.176338,0,0.04212436,-0.04212436,4.503754,75.06242,0.1968838,1.91402,0,1.7,3.176338
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.230601,1.230601,1.7,0,0.5202,1.230601,0,0,0,0,0,0,0,0.4693987,0.4459287,1.577194,3.134214,0.4459287,0,0.4459287,4.926799,82.11316,0.1969178,1.353661,0,1.7,3.134214
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1428946,0.1428946,0,0,0,0.1428946,0,0,0,0,0,0.1504153,0.1428946,0,0,1.131265,3.53555,0,0.1504153,-0.1504153,4.768248,79.47063,0.1969178,0.157184,0,0,3.53555
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3773408,0.3773408,0,0,0,0.3773408,0,0,5.551115E-17,0,0,0.3972008,0.3773408,0,0,1.298394,3.385135,0,0.3972008,-0.3972008,4.349561,72.49255,0.1969178,0.4150748,0,0,3.385135
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3286596,0.3286596,0,0,0,0.3286596,0,0,5.551115E-17,0,0,0.3459575,0.3286596,0,0,1.739728,2.987934,0,0.3459575,-0.3459575,3.98489,66.4147,0.1969178,0.3615256,0,0,2.987934
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2982042,0.2982042,0,0,0,0.2982042,0,0,0,0,0,0.3138992,0.2982042,0,0,2.124125,2.641976,0,0.3138992,-0.3138992,3.654011,60.90007,0.1969178,0.3280247,0,0,2.641976
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1485288,0.1485288,0,0,0,0.1485288,0,0,2.775558E-17,0,0,0.1563461,0.1485288,0,0,2.472902,2.328077,0,0.1563461,-0.1563461,3.489208,58.15335,0.1969178,0.1633817,0,0,2.328077
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2532965,0.2532965,0,0,0,0.2532965,0,0,0,0,0,0.2666279,0.2532965,0,0,2.64662,2.171731,0,0.2666279,-0.2666279,3.208158,53.46918,0.1969178,0.2786261,0,0,2.171731
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2521689,0.2521689,0,0,0,0.2521689,0,0,5.551115E-17,0,0,0.265441,0.2521689,0,0,2.942873,1.905103,0,0.265441,-0.265441,2.928358,48.80587,0.1969178,0.2773858,0,0,1.905103
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1249786,0.1249786,0,0,0,0.1249786,0,0,0,0,0,0.1315564,0.1249786,0,0,3.237808,1.639662,0,0.1315564,-0.1315564,2.789685,46.49467,0.1969178,0.1374765,0,0,1.639662
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.383981,1.508106,0,0,0,2.789685,46.49467,0.1969178,0,0,0,1.508106
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.039492,1.039492,0,0,0,1.039492,40.62337,0,2.220446E-16,0,0.4222768,1.094203,1.039492,0,0,3.383981,1.508106,0,0.6719258,-0.6719258,2.081414,34.69016,0.1969178,1.143442,0.3378215,0,1.930383
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.300079,1.300079,1.7,0,0.5202,1.300079,72.45319,5.551115E-17,0,0,0.941949,0,0,0.3999206,0.3799246,4.130566,0.83618,1.321874,0,1.321874,3.335453,55.59077,0.1969965,1.430087,0.7535592,1.7,1.778129
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.7040532,0.7040532,1.7,0,0.5202,0.7040532,182.3834,0,0,0,1.284076,0,0,0.9959468,0.9461495,2.808692,2.025866,2.230226,0,2.230226,5.451231,90.85366,0.1969638,0.7744585,1.027261,1.7,3.309942
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04284862,0.04284862,0,0,0,0.04284862,4052.998,1.113084,0,0,1.736654,0.04510381,0.04284862,0,0,0.5784663,4.033069,0.5784663,0,0.5784663,6.000012,100,0.196893,0.04713349,1.389323,0,5.769723
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.178549,1.178549,0,0,0,1.178549,149.7585,0.5243995,0,0,1.764978,1.240578,1.178549,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,1.296404,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.6720983,0.6720983,0,0,0,0.6720983,274.3061,1.136135,0,0,1.843607,0.707472,0.6720983,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,0.7393082,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3561408,0.3561408,0,0,0,0.3561408,438.9677,1.188458,0,0,1.563343,0.3748851,0.3561408,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,0.3917549,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.189411,2.189411,1.417922,0,0.4431926,2.189411,37.0919,0,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.196893,2.408352,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.9809332,0.9809332,0,0,0,0.9809332,37.95691,0,0,0,0.3723319,1.032561,0.9809332,0,0,0,4.553689,0,0.6602294,-0.6602294,5.304069,88.40098,0.196893,1.079027,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3664906,0.3664906,0,0,0,0.3664906,0,0,5.551115E-17,0,0,0.3857796,0.3664906,0,0,0.7335883,3.89346,0,0.3857796,-0.3857796,4.897422,81.62354,0.196893,0.4031397,0,0,3.89346
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.135191,1.135191,0,0,0,1.135191,0,0,2.220446E-16,0,0,1.194938,1.135191,0,0,1.162232,3.50768,0,1.194938,-1.194938,3.637846,60.63065,0.196893,1.24871,0,0,3.50768
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.165551,1.165551,0,0,0,1.165551,0,0,2.220446E-16,0,0,1.226895,1.165551,0,0,2.489941,2.312742,0,1.226895,-1.226895,2.344585,39.07634,0.196893,1.282106,0,0,2.312742
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.9946989,0.9946989,1.7,0,0.5202,0.9946989,0,0,0,0,0,0,0,0.7053011,0.670036,3.853158,1.085847,0.670036,0,0.670036,2.980237,49.67052,0.196944,1.094169,0,1.7,1.085847
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1996536,0.1996536,1.652285,0,0.5071738,0.1996536,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.183122,1.688879,1.38,0,1.38,4.28942,71.49019,0.1970063,0.2196189,0,1.7,1.688879
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.4967225,0.4967225,1.7,0,0.5202,0.4967225,0,0,0,0,0,0,0,1.203278,1.143114,1.803122,2.930879,1.143114,0,1.143114,5.373873,89.56437,0.197093,0.5463947,0,1.7,2.930879
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6600085,3.959681,0,0,0,5.373873,89.56437,0.197093,0,0,0,3.959681
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6600085,3.959681,0,0,0,5.373873,89.56437,0.197093,0,0,0,3.959681
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.4932067,0.4932067,0,0,0,0.4932067,0,0,5.551115E-17,0,0,0.519165,0.4932067,0,0,0.6600085,3.959681,0,0.519165,-0.519165,4.826625,80.44359,0.197093,0.5425274,0,0,3.959681
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2872863,0.2872863,0,0,0,0.2872863,0,0,5.551115E-17,0,0,0.3024066,0.2872863,0,0,1.236858,3.440516,0,0.3024066,-0.3024066,4.507861,75.13086,0.197093,0.3160149,0,0,3.440516
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2358344,0.2358344,0,0,0,0.2358344,0,0,2.775558E-17,0,0,0.2482468,0.2358344,0,0,1.572866,3.13811,0,0.2482468,-0.2482468,4.246185,70.76962,0.197093,0.2594179,0,0,3.13811
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.290307,0.290307,0,0,0,0.290307,0,0,0,0,0,0.3055863,0.290307,0,0,1.848696,2.889863,0,0.3055863,-0.3055863,3.924069,65.40102,0.197093,0.3193377,0,0,2.889863
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.07689635,0.07689635,0,0,0,0.07689635,0,0,1.387779E-17,0,0,0.08094353,0.07689635,0,0,2.188236,2.584277,0,0.08094353,-0.08094353,3.838747,63.97899,0.197093,0.08458599,0,0,2.584277
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.508191,0.508191,0,0,0,0.508191,81.15868,0,0,0,0.4124412,0.534938,0.508191,0,0,2.278173,2.503333,0,0.1224968,-0.1224968,3.709624,61.82695,0.197093,0.5590102,0.3299529,0,2.915774
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1341064,0.1341064,0,0,0,0.1341064,656.4818,0,0,0,0.8803838,0.1411646,0.1341064,0,0,2.414281,2.380836,0.7392192,0,0.7392192,4.410909,73.51501,0.1970027,0.147517,0.704307,0,3.26122
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.453075,1.453075,1.7,0,0.5202,1.453075,90.84933,0,0,0,1.320109,0,0,0.2469247,0.2345784,1.675061,3.046134,1.554688,0,1.554688,5.885815,98.09673,0.1970525,1.598383,1.056087,1.7,4.366243
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.7431267,0.7431267,0,0,0,0.7431267,225.8158,0.775485,0,0,1.678097,0.7822387,0.7431267,0,0,0.1203738,4.445353,0.1203738,0,0.1203738,6.000012,100,0.1970378,0.8174394,1.342478,0,6.12345
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.9402372,0.9402372,0,0,0,0.9402372,207.8941,0.9649745,0,0,1.954698,0.9897234,0.9402372,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,1.034261,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1133286,0.1133286,0,0,0,0.1133286,1721.004,1.831096,0,0,1.950389,0.1192932,0.1133286,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,0.1246614,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3916634,0.3916634,0,0,0,0.3916634,485.0539,1.487501,0,0,1.899778,0.4122772,0.3916634,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,0.4308297,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.5923575,0.5923575,0,0,0,0.5923575,293.5536,1.115353,0,0,1.738887,0.6235342,0.5923575,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,0.6515932,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.994498,1.994498,0.8116096,0,0.2776694,1.994498,62.42902,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,2.193948,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.7039234,0.7039234,0,0,0,0.7039234,115.4296,0.07156429,0,0,0.8125363,0.740972,0.7039234,0,0,0,4.553689,0,0,0,6.000012,100,0.1970378,0.7743158,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.7066932,0.7066932,0,0,0,0.7066932,52.7246,0,1.110223E-16,0,0.3726012,0.7438876,0.7066932,0,0,0,4.553689,0,0.3712864,-0.3712864,5.608642,93.47717,0.1970378,0.7773626,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.09948381,0.09948381,0,0,0,0.09948381,0,0,1.387779E-17,0,0,0.1047198,0.09948381,0,0,0.4125405,4.182403,0,0.1047198,-0.1047198,5.498257,91.63744,0.1970378,0.1094322,0,0,4.182403
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.8181671,0.8181671,0,0,0,0.8181671,0,0,1.110223E-16,0,0,0.8612285,0.8181671,0,0,0.5288958,4.077682,0,0.8612285,-0.8612285,4.590443,76.50723,0.1970378,0.8999838,0,0,4.077682
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.023447,1.023447,0,0,0,1.023447,0,0,2.220446E-16,0,0,1.077312,1.023447,0,0,1.485816,3.216454,0,1.077312,-1.077312,3.454856,57.58082,0.1970378,1.125791,0,0,3.216454
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.10059,0.10059,0,0,0,0.10059,0,0,1.387779E-17,0,0,0.1058843,0.10059,0,0,2.68283,2.139142,0,0.1058843,-0.1058843,3.343244,55.72063,0.1970378,0.110649,0,0,2.139142
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4373244,0.4373244,0,0,0,0.4373244,0,0,5.551115E-17,0,0,0.4603415,0.4373244,0,0,2.800479,2.033258,0,0.4603415,-0.4603415,2.858002,47.63327,0.1970378,0.4810569,0,0,2.033258
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3244269,0.3244269,0,0,0,0.3244269,0,0,5.551115E-17,0,0,0.341502,0.3244269,0,0,3.31197,1.572916,0,0.341502,-0.341502,2.498027,41.6337,0.1970378,0.3568696,0,0,1.572916
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4471821,0.4471821,0,0,0,0.4471821,0,0,5.551115E-17,0,0,0.470718,0.4471821,0,0,3.691417,1.231414,0,0.470718,-0.470718,2.001847,33.36404,0.1970378,0.4919003,0,0,1.231414
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.214437,0.7606962,0,0,0,2.001847,33.36404,0.1970378,0,0,0,0.7606962
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3176045,0.3176045,0,0,0,0.3176045,0,0,0,0,0,0.3343205,0.3176045,0,0,4.214437,0.7606962,0,0.3343205,-0.3343205,1.649442,27.49064,0.1970378,0.3493649,0,0,0.7606962
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0311818,0.0311818,0,0,0,0.0311818,0,0,3.469447E-18,0,0,0.03282294,0.0311818,0,0,4.585904,0.4263757,0,0.03282294,-0.03282294,1.614843,26.914,0.1970378,0.03429998,0,0,0.4263757
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04160305,0.04160305,0,0,0,0.04160305,0,0,6.938894E-18,0,0,0.04379268,0.04160305,0,0,4.622374,0.3935527,0,0.04379268,-0.04379268,1.568682,26.14465,0.1970378,0.04576335,0,0,0.3935527
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1032891,0.1032891,0,0,0,0.1032891,0,0,1.387779E-17,0,0,0.1087254,0.1032891,0,0,4.671032,0.3497601,0,0.1087254,-0.1087254,1.454075,24.23454,0.1970378,0.113618,0,0,0.3497601
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1863233,0.1863233,0,0,0,0.1863233,0,0,2.775558E-17,0,0,0.1961298,0.1863233,0,0,4.791838,0.2410347,0,0.1961298,-0.1961298,1.247336,20.78889,0.1970378,0.2049557,0,0,0.2410347
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.728462,1.728462,1.7,0,0.5202,1.728462,25.32959,0,0,0.07546477,0.4378125,0.0299605,0.02846247,0,0,5.00976,0.04490481,0.407852,0,0.407852,1.634259,27.23759,0.1970608,1.901309,0.35025,1.7,0.4827173
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.893656,0.893656,1.7,0,0.5202,0.893656,83.67405,0,0,0,0.7477582,0,0,0.806344,0.7660268,4.601908,0.4119716,1.513785,0,1.513785,3.070361,51.17258,0.1971155,0.9830216,0.5982065,1.7,1.15973
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.31992,0,0,1.452632,1.38,3.088123,1.774378,2.69992,0,2.69992,5.63173,93.86198,0.1969794,0,1.055936,1.7,3.094298
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.875487,1.875487,0.6940444,0,0.2455741,1.875487,87.00816,0,0,0,1.631827,1.243624,1.181443,0,0,0.388203,4.204306,0.388203,0,0.388203,6.000012,100,0.1969694,2.063036,1.305462,1.7,5.836133
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.476903,1.476903,0.425,0,0.172125,1.476903,110.2291,0.5207105,0,0,1.627977,1.107266,1.051903,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,1.624593,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.580636,1.580636,0.425,0,0.172125,1.580636,81.49358,0.0716579,0,0,1.288117,1.216459,1.155636,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,1.7387,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1331343,0.1331343,0,0,0,0.1331343,709.8489,0.8049111,0,0,0.9450526,0.1401414,0.1331343,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,0.1464478,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969694,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.107938,1.107938,0,0,0,1.107938,0,0,2.220446E-16,0,0,1.16625,1.107938,0,0,0,4.553689,0,1.16625,-1.16625,4.770676,79.51111,0.1969694,1.218732,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.561158,1.561158,1.7,0,0.5202,1.561158,0,0,0,0,0,0,0,0.1388418,0.1318997,1.295834,3.387439,0.1318997,0,0.1318997,4.895807,81.59663,0.1969793,1.717274,0,1.7,3.387439
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.441087,1.441087,1.7,0,0.5202,1.441087,0,0,0,0,0,0,0,0.2589128,0.2459671,1.163934,3.506148,0.2459671,0,0.2459671,5.129152,85.48569,0.1969979,1.585196,0,1.7,3.506148
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.6086052,0.6086052,0,0,0,0.6086052,0,0,1.110223E-16,0,0,0.640637,0.6086052,0,0,0.9179669,3.727519,0,0.640637,-0.640637,4.453861,74.23087,0.1969979,0.6694657,0,0,3.727519
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04154658,0.04154658,0,0,0,0.04154658,0,0,0,0,0,0.04373324,0.04154658,0,0,1.629786,3.086882,0,0.04373324,-0.04373324,4.407763,73.46256,0.1969979,0.04570124,0,0,3.086882
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04777752,0.04777752,0,0,0,0.04777752,0,0,6.938894E-18,0,0,0.05029212,0.04777752,0,0,1.678378,3.043149,0,0.05029212,-0.05029212,4.35475,72.57902,0.1969979,0.05255527,0,0,3.043149
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.4643177,0.4643177,0,0,0,0.4643177,0,0,5.551115E-17,0,0,0.4887555,0.4643177,0,0,1.734258,2.992856,0,0.4887555,-0.4887555,3.839556,63.99248,0.1969979,0.5107495,0,0,2.992856
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01480708,0.01480708,0,0,0,0.01480708,0,0,0,0,0,0.0155864,0.01480708,0,0,2.27732,2.504101,0,0.0155864,-0.0155864,3.823127,63.71865,0.1969979,0.01628779,0,0,2.504101
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0192933,0.0192933,0,0,0,0.0192933,0,0,3.469447E-18,0,0,0.02030874,0.0192933,0,0,2.294638,2.488514,0,0.02030874,-0.02030874,3.80172,63.36187,0.1969979,0.02122263,0,0,2.488514
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2151022,0.2151022,0,0,0,0.2151022,0,0,0,0,0,0.2264234,0.2151022,0,0,2.317204,2.468206,0,0.2264234,-0.2264234,3.563048,59.38402,0.1969979,0.2366125,0,0,2.468206
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3093868,0.3093868,0,0,0,0.3093868,0,0,5.551115E-17,0,0,0.3256703,0.3093868,0,0,2.568785,2.241782,0,0.3256703,-0.3256703,3.219762,53.66259,0.1969979,0.3403255,0,0,2.241782
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1800093,0.1800093,0,0,0,0.1800093,0,0,2.775558E-17,0,0,0.1894835,0.1800093,0,0,2.930641,1.916112,0,0.1894835,-0.1894835,3.020029,50.33371,0.1969979,0.1980103,0,0,1.916112
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.4785403,0.4785403,0,0,0,0.4785403,0,0,1.110223E-16,0,0,0.5037267,0.4785403,0,0,3.141178,1.726628,0,0.5037267,-0.5037267,2.489054,41.48415,0.1969979,0.5263944,0,0,1.726628
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.7395598,0.7395598,0,0,0,0.7395598,27.00884,0,0,0,0.1997465,0.7784839,0.7395598,0,0,3.700875,1.222902,0,0.5787374,-0.5787374,1.879011,31.31679,0.1969979,0.8135157,0.1597972,0,1.422648
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.343916,0.6441643,0.4452977,0,0.4452977,2.301458,38.35755,0.1969438,0,0.3562382,0,1.089462
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.8493777,0.8493777,0,0,0,0.8493777,91.37277,0,1.110223E-16,0,0.7760999,0.8940818,0.8493777,0,0,3.898619,1.044932,0,0.1179819,-0.1179819,2.177094,36.28482,0.1969438,0.9343154,0.6208799,0,1.821032
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.036132,1.036132,1.7,0,0.5202,1.036132,80.28008,0,0,0,0.831808,0,0,0.6638675,0.6306742,4.029709,0.9269503,1.462482,0,1.462482,3.564526,59.40865,0.1970046,1.139746,0.6654463,1.7,1.758758
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.580559,1.580559,1.7,0,0.5202,1.580559,68.91359,0,0,0,1.08922,0,0,0.1194407,0.1134686,2.567227,2.243184,1.202689,0,1.202689,4.705497,78.4248,0.1970744,1.738615,0.8713762,1.7,3.332404
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.995919,1.995919,1.7,0,0.5202,1.995919,58.14166,0,0,0,1.16046,0.3114935,0.2959189,0,0,1.364539,3.325604,0.8489668,0,0.8489668,5.510898,91.84811,0.197122,2.195511,0.9283683,1.7,4.486064
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.887686,1.887686,1.106424,0,0.3581539,1.887686,70.87791,1.110223E-16,0,0,1.337952,0.8223805,0.7812614,0,0,0.5155718,4.089674,0.5155718,0,0.5155718,6.000012,100,0.1971508,2.076455,1.070362,1.7,5.427627
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.891201,1.891201,1.025084,0,0.3359478,1.891201,48.20759,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.1971508,2.080321,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971508,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.179908,1.179908,0,0,0,1.179908,22.80649,0,0,0,0.2690957,1.242009,1.179908,0,0,0,4.553689,0,0.972913,-0.972913,4.974472,82.90769,0.1971508,1.297899,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.351753,1.351753,1.7,0,0.5202,1.351753,16.48952,0,0,0,0.2228976,0,0,0.348247,0.3308346,1.081015,3.580776,0.5537323,0,0.5537323,5.499788,91.66296,0.1971882,1.486928,0.1783181,1.7,3.803674
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.577005,1.577005,1.7,0,0.5202,1.577005,0,0,0,0,0,0,0,0.1229951,0.1168453,0.5272822,4.079135,0.1168453,0,0.1168453,5.610637,93.51044,0.197197,1.734705,0,1.7,4.079135
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.32245,1.32245,1.7,0,0.5202,1.32245,0,0,0,0,0,0,0,0.3775502,0.3586726,0.4104369,4.184296,0.3586726,0,0.3586726,5.950904,99.18153,0.1972239,1.454695,0,1.7,4.184296
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.474591,1.474591,1.52908,0,0.4735388,1.474591,0,2.775558E-17,0,0,0,0,0,0.05448868,0.05176424,0.05176424,4.507101,0.05176424,0,0.05176424,6.000012,100,0.1972278,1.62205,0,1.7,4.507101
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1654269,0.1654269,0,0,0,0.1654269,0,0,0,0,0,0.1741336,0.1654269,0,0,0,4.553689,0,0.1741336,-0.1741336,5.816459,96.94079,0.1972278,0.1819696,0,0,4.553689
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1934818,4.379555,0,0,0,5.816459,96.94079,0.1972278,0,0,0,4.379555
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.4696239,0.4696239,0,0,0,0.4696239,0,0,5.551115E-17,0,0,0.494341,0.4696239,0,0,0.1934818,4.379555,0,0.494341,-0.494341,5.295378,88.25613,0.1972278,0.5165863,0,0,4.379555
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1809392,0.1809392,0,0,0,0.1809392,0,0,2.775558E-17,0,0,0.1904624,0.1809392,0,0,0.7427495,3.885214,0,0.1904624,-0.1904624,5.094613,84.91005,0.1972278,0.1990332,0,0,3.885214
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.008841046,0.008841046,0,0,0,0.008841046,0,0,1.734723E-18,0,0,0.009306365,0.008841046,0,0,0.9543743,3.694752,0,0.009306365,-0.009306365,5.084803,84.74655,0.1972278,0.009725151,0,0,3.694752
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3660874,0.3660874,0,0,0,0.3660874,0,0,5.551115E-17,0,0,0.3853552,0.3660874,0,0,0.9647147,3.685446,0,0.3853552,-0.3853552,4.678603,77.97656,0.1972278,0.4026962,0,0,3.685446
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.392887,3.300091,0,0,0,4.678603,77.97656,0.1972278,0,0,0,3.300091
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.3731477,0.3731477,0,0,0,0.3731477,0,0,5.551115E-17,0,0,0.3927871,0.3731477,0,0,1.392887,3.300091,0,0.3927871,-0.3927871,4.264569,71.07601,0.1972278,0.4104625,0,0,3.300091
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.03974451,0.03974451,0,0,0,0.03974451,0,0,6.938894E-18,0,0,0.04183632,0.03974451,0,0,1.829317,2.907303,0,0.04183632,-0.04183632,4.22047,70.34103,0.1972278,0.04371896,0,0,2.907303
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1074277,0.1074277,0,0,0,0.1074277,0,0,1.387779E-17,0,0,0.1130818,0.1074277,0,0,1.875802,2.865467,0,0.1130818,-0.1130818,4.101271,68.35439,0.1972278,0.1181705,0,0,2.865467
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.9240122,0.9240122,0,0,0,0.9240122,37.14895,1.110223E-16,0,0,0.3432609,0.9726444,0.9240122,0,0,2.001448,2.752385,0,0.6293836,-0.6293836,3.437843,57.29726,0.1972278,1.016413,0.2746087,0,3.095646
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.11259,1.11259,0,0,0,1.11259,79.62894,0,0,0,0.8859437,1.171147,1.11259,0,0,2.700763,2.123002,0,0.2852037,-0.2852037,3.137212,52.28675,0.1972278,1.223849,0.708755,0,3.008945
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.081473,1.081473,0,0,0,1.081473,123.5602,0,0,0,1.33627,1.138393,1.081473,0,0,3.017657,1.837798,0.1978774,0,0.1978774,3.324935,55.41547,0.1972038,1.18962,1.069016,0,3.174068
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.6118731,0.6118731,0,0,0,0.6118731,269.7138,0,0,0,1.650306,0.644077,0.6118731,0,0,2.819779,2.015888,1.006229,0,1.006229,4.279528,71.32532,0.1970818,0.6730605,1.320245,0,3.666194
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.483693,1.483693,1.468389,0,0.4569702,1.483693,123.3179,0,0,0,1.829659,0.01610929,0.01530383,0,0,1.81355,2.921494,1.81355,0,1.81355,6.000012,100,0.1970567,1.632062,1.463727,1.7,4.751153
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970567,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970567,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970567,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.663167,1.663167,0.425,0,0.172125,1.663167,78.51545,0.002509402,0,0,1.305843,1.303334,1.238167,0,0,0,4.553689,0,0,0,6.000012,100,0.1970567,1.829484,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02272396,0.02272396,0,0,0,0.02272396,2722.527,0.5947461,0,0,0.6186661,0.02391996,0.02272396,0,0,0,4.553689,0,0,0,6.000012,100,0.1970567,0.02499636,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.9418334,0.9418334,0,0,0,0.9418334,21.71618,0,0,0,0.2045302,0.9914036,0.9418334,0,0,0,4.553689,0,0.7868734,-0.7868734,5.170575,86.17607,0.1970567,1.036017,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.288576,1.288576,1.7,0,0.5202,1.288576,0,0,0,0,0,0,0,0.4114244,0.3908532,0.8743038,3.766816,0.3908532,0,0.3908532,5.54137,92.35599,0.197086,1.417433,0,1.7,3.766816
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.6931261,0.6931261,0,0,0,0.6931261,0,0,1.110223E-16,0,0,0.7296064,0.6931261,0,0,0.4834506,4.118583,0,0.7296064,-0.7296064,4.772298,79.53814,0.197086,0.7624387,0,0,4.118583
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0863212,0.0863212,0,0,0,0.0863212,0,0,0,0,0,0.09086443,0.0863212,0,0,1.294124,3.388977,0,0.09086443,-0.09086443,4.676518,77.94182,0.197086,0.09495333,0,0,3.388977
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.9292021,0.9292021,0,0,0,0.9292021,0,0,1.110223E-16,0,0,0.9781075,0.9292021,0,0,1.395085,3.298113,0,0.9781075,-0.9781075,3.645503,60.75826,0.197086,1.022122,0,0,3.298113
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.271519,0.271519,0,0,0,0.271519,0,0,0,0,0,0.2858094,0.271519,0,0,2.481871,2.320005,0,0.2858094,-0.2858094,3.344233,55.7371,0.197086,0.2986709,0,0,2.320005
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.08200068,0.08200068,0,0,0,0.08200068,0,0,0,0,0,0.0863165,0.08200068,0,0,2.799437,2.034196,0,0.0863165,-0.0863165,3.253247,54.22068,0.197086,0.09020074,0,0,2.034196
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895344,1.947879,0,0,0,3.253247,54.22068,0.197086,0,0,0,1.947879
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1597939,0.1597939,0,0,0,0.1597939,0,0,2.775558E-17,0,0,0.1682041,0.1597939,0,0,2.895344,1.947879,0,0.1682041,-0.1682041,3.075945,51.26564,0.197086,0.1757733,0,0,1.947879
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082238,1.779675,0,0,0,3.075945,51.26564,0.197086,0,0,0,1.779675
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5314301,0.5314301,0,0,0,0.5314301,0,0,1.110223E-16,0,0,0.5594001,0.5314301,0,0,3.082238,1.779675,0,0.5594001,-0.5594001,2.486285,41.438,0.197086,0.5845731,0,0,1.779675
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4586893,0.4586893,0,0,0,0.4586893,0,0,5.551115E-17,0,0,0.4828309,0.4586893,0,0,3.703793,1.220275,0,0.4828309,-0.4828309,1.977337,32.95555,0.197086,0.5045583,0,0,1.220275
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2685995,0.2685995,0,0,0,0.2685995,0,0,5.551115E-17,0,0,0.2827363,0.2685995,0,0,4.240272,0.7374441,0,0.2827363,-0.2827363,1.679307,27.98839,0.197086,0.2954594,0,0,0.7374441
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.3827876,0.3827876,0,0,0,0.3827876,0,0,5.551115E-17,0,0,0.4029343,0.3827876,0,0,4.554423,0.4547078,0,0.4029343,-0.4029343,1.254576,20.90957,0.197086,0.4210663,0,0,0.4547078
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.8981519,0.8981519,1.7,0,0.5202,0.8981519,37.39194,0,0,0,0.3358364,0,0,0.8018481,0.7617556,5.002128,0.05177351,1.097592,0,1.097592,2.295844,38.26398,0.1971619,0.9879671,0.2686691,1.7,0.3876099
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5168135,0.5168135,1.7,0,0.5202,0.5168135,143.2169,0,0,0,0.7401641,0,0,1.183187,1.124027,3.904536,1.039606,1.864191,0,1.864191,4.064371,67.73938,0.1971737,0.5684949,0.5921313,1.7,1.77977
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.553652,1.553652,1.7,0,0.5202,1.553652,74.21407,0,0,0,1.153028,0,0,0.146348,0.1390306,2.040345,2.717379,1.292059,0,1.292059,5.290125,88.16859,0.1972483,1.709017,0.9224226,1.7,3.870407
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4413949,0.4413949,0,0,0,0.4413949,347.9226,0.3228005,0,0,1.535713,0.4646262,0.4413949,0,0,0.748286,3.880232,0.748286,0,0.748286,6.000012,100,0.197158,0.4855344,1.22857,0,5.415944
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.6151596,0.6151596,0,0,0,0.6151596,292.7832,1.153548,0,0,1.801084,0.6475364,0.6151596,0,0,0,4.553689,0,0,0,6.000012,100,0.197158,0.6766756,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.498744,1.498744,0.425,0,0.172125,1.498744,119.6768,0.6633915,0,0,1.793648,1.130257,1.073744,0,0,0,4.553689,0,0,0,6.000012,100,0.197158,1.648618,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.024804,1.024804,0,0,0,1.024804,155.3995,0.513799,0,0,1.59254,1.078741,1.024804,0,0,0,4.553689,0,0,0,6.000012,100,0.197158,1.127284,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.441498,1.441498,0.425,0,0.172125,1.441498,101.4371,0.3922162,0,0,1.462214,1.069998,1.016498,0,0,0,4.553689,0,0,0,6.000012,100,0.197158,1.585648,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.6662273,0.6662273,0,0,0,0.6662273,146.4098,0.2741304,0,0,0.9754223,0.7012919,0.6662273,0,0,0,4.553689,0,0,0,6.000012,100,0.197158,0.73285,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.7755768,0.7755768,0,0,0,0.7755768,95.59863,0,0,0,0.7414408,0.8163967,0.7755768,0,0,0,4.553689,0,0.07495588,-0.07495588,5.921001,98.68316,0.197158,0.8531345,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3686818,0.3686818,0,0,0,0.3686818,103.9356,0,0,0,0.3831915,0.3880861,0.3686818,0,0,0.08328431,4.478733,0,0.004894572,-0.004894572,5.915842,98.59718,0.197158,0.4055499,0.3065532,0,4.861925
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.8162,1.8162,1.7,0,0.5202,1.8162,0,0,0,0,0,0.1223155,0.1161998,0,0,0.08872272,4.473838,0,0.1223155,-0.1223155,5.786911,96.44831,0.197158,1.99782,0,1.7,4.473838
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.9291793,0.9291793,0,0,0,0.9291793,0,0,1.110223E-16,0,0,0.9780834,0.9291793,0,0,0.2246289,4.351523,0,0.9780834,-0.9780834,4.75592,79.26517,0.197158,1.022097,0,0,4.351523
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.4983893,0.4983893,0,0,0,0.4983893,0,0,5.551115E-17,0,0,0.5246204,0.4983893,0,0,1.311388,3.37344,0,0.5246204,-0.5246204,4.202921,70.04855,0.197158,0.5482283,0,0,3.37344
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.300728,0.300728,0,0,0,0.300728,0,0,5.551115E-17,0,0,0.3165558,0.300728,0,0,1.8943,2.848819,0,0.3165558,-0.3165558,3.869242,64.48724,0.197158,0.3308008,0,0,2.848819
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246028,2.532263,0,0,0,3.869242,64.48724,0.197158,0,0,0,2.532263
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246028,2.532263,0,0,0,3.869242,64.48724,0.197158,0,0,0,2.532263
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4271709,0.4271709,0,0,0,0.4271709,0,0,5.551115E-17,0,0,0.4496536,0.4271709,0,0,2.246028,2.532263,0,0.4496536,-0.4496536,3.395266,56.58765,0.197158,0.469888,0,0,2.532263
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1105967,0.1105967,0,0,0,0.1105967,0,0,1.387779E-17,0,0,0.1164175,0.1105967,0,0,2.745643,2.08261,0,0.1164175,-0.1164175,3.272551,54.54241,0.197158,0.1216563,0,0,2.08261
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1361428,0.1361428,0,0,0,0.1361428,0,0,2.775558E-17,0,0,0.1433083,0.1361428,0,0,2.874996,1.966192,0,0.1433083,-0.1433083,3.121491,52.02474,0.197158,0.1497571,0,0,1.966192
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2151712,0.2151712,0,0,0,0.2151712,0,0,2.775558E-17,0,0,0.226496,0.2151712,0,0,3.034228,1.822884,0,0.226496,-0.226496,2.882743,48.04562,0.197158,0.2366883,0,0,1.822884
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1259687,0.1259687,0,0,0,0.1259687,0,0,0,0,0,0.1325986,0.1259687,0,0,3.28589,1.596388,0,0.1325986,-0.1325986,2.742972,45.71611,0.197158,0.1385655,0,0,1.596388
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3009894,0.3009894,0,0,0,0.3009894,0,0,5.551115E-17,0,0,0.3168309,0.3009894,0,0,3.433222,1.463789,0,0.3168309,-0.3168309,2.409003,40.14997,0.197158,0.3310883,0,0,1.463789
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785256,1.146958,0,0,0,2.409003,40.14997,0.197158,0,0,0,1.146958
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.404702,1.404702,1.7,0,0.5202,1.404702,19.55754,0,0,0,0.2747252,0,0,0.2952981,0.2805332,3.785256,1.146958,0.5552584,0,0.5552584,2.935767,48.92936,0.1971942,1.545172,0.2197801,1.7,1.421684
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,3.229998,1.646691,2.204576,0,2.204576,5.027212,83.7867,0.1971191,0,0.659661,1.7,2.471267
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.3853,2.3853,1.7,0,0.5202,2.3853,47.45284,0,0,0,1.131892,0.721368,0.6852996,0,0,1.025421,3.63081,0.4105244,0,0.4105244,5.416669,90.27764,0.1971419,2.62383,0.9055139,1.7,4.762702
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.73994,0.73994,0,0,0,0.73994,210.9503,0.1671246,0,0,1.560906,0.7788843,0.73994,0,0,0.614897,4.000282,0.614897,0,0.614897,6.000012,100,0.1970679,0.8139341,1.248725,0,5.561188
