Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1029644,0.1029644,0,0,0,0.1029644,1717.686,1.660221,0,0,1.768604,0.1083836,0.1029644,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,0.1132608,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.6706828,0.6706828,0,0,0,0.6706828,295.4081,1.275269,0,0,1.981251,0.7059819,0.6706828,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,0.7377511,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.6738328,0.6738328,0,0,0,0.6738328,262.7071,1.060909,0,0,1.770206,0.7092977,0.6738328,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,0.7412161,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.529477,1.529477,0.425,0,0.172125,1.529477,99.60983,0.3609022,0,0,1.523509,1.162607,1.104477,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,1.682425,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.372813,0.372813,0,0,0,0.372813,313.6772,0.7769946,0,0,1.169429,0.3924347,0.372813,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,0.4100943,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970679,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.217923,1.217923,0,0,0,1.217923,23.029,0,2.220446E-16,0,0.2804755,1.282025,1.217923,0,0,0,4.553689,0,1.001549,-1.001549,4.944287,82.40461,0.1970679,1.339716,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.004746,2.004746,1.7,0,0.5202,2.004746,0,0,0,0,0,0.3207851,0.3047458,0,0,1.112832,3.55214,0,0.3207851,-0.3207851,4.60615,76.769,0.1970679,2.20522,0,1.7,3.55214
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2218452,0.2218452,1.674477,0,0.5132322,0.2218452,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.46926,3.231355,1.38,0,1.38,5.915332,98.58868,0.1971332,0.2440297,0,1.7,3.231355
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3227765,0.3227765,0,0,0,0.3227765,0,0,5.551115E-17,0,0,0.3397647,0.3227765,0,0,0.08926005,4.473355,0,0.3397647,-0.3397647,5.557189,92.61963,0.1971332,0.3550541,0,0,4.473355
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.874251,1.874251,1.7,0,0.5202,1.874251,0,0,0,0,0,0.1834226,0.1742515,0,0,0.4667764,4.13359,0,0.1834226,-0.1834226,5.363845,89.39723,0.1971332,2.061677,0,1.7,4.13359
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1049525,0.1049525,0,0,0,0.1049525,0,0,1.387779E-17,0,0,0.1104763,0.1049525,0,0,0.6705793,3.950168,0,0.1104763,-0.1104763,5.247393,87.45637,0.1971332,0.1154477,0,0,3.950168
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.240451,0.240451,0,0,0,0.240451,0,0,0,0,0,0.2531064,0.240451,0,0,0.7933307,3.839691,0,0.2531064,-0.2531064,4.980595,83.00975,0.1971332,0.2644961,0,0,3.839691
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1449375,0.1449375,0,0,0,0.1449375,0,0,2.775558E-17,0,0,0.1525658,0.1449375,0,0,1.07456,3.586585,0,0.1525658,-0.1525658,4.819777,80.32944,0.1971332,0.1594312,0,0,3.586585
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2695455,0.2695455,0,0,0,0.2695455,0,0,5.551115E-17,0,0,0.2837321,0.2695455,0,0,1.244078,3.434019,0,0.2837321,-0.2837321,4.520697,75.3448,0.1971332,0.2965,0,0,3.434019
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1408337,0.1408337,0,0,0,0.1408337,0,0,2.775558E-17,0,0,0.148246,0.1408337,0,0,1.559335,3.150287,0,0.148246,-0.148246,4.364431,72.74038,0.1971332,0.1549171,0,0,3.150287
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1285149,0.1285149,0,0,0,0.1285149,0,0,2.775558E-17,0,0,0.1352789,0.1285149,0,0,1.724053,3.002041,0,0.1352789,-0.1352789,4.221835,70.36378,0.1971332,0.1413664,0,0,3.002041
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.09765753,0.09765753,0,0,0,0.09765753,0,0,1.387779E-17,0,0,0.1027974,0.09765753,0,0,1.874363,2.866762,0,0.1027974,-0.1027974,4.113477,68.55782,0.1971332,0.1074233,0,0,2.866762
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1002272,0.1002272,0,0,0,0.1002272,0,0,1.387779E-17,0,0,0.1055023,0.1002272,0,0,1.988582,2.763965,0,0.1055023,-0.1055023,4.002268,66.70433,0.1971332,0.1102499,0,0,2.763965
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.105807,2.658463,0,0,0,4.002268,66.70433,0.1971332,0,0,0,2.658463
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.290439,1.290439,1.7,0,0.5202,1.290439,4.830544,0,0,0,0.06233524,0,0,0.4095605,0.3890825,2.105807,2.658463,0.4514177,0,0.4514177,4.430521,73.84186,0.1971656,1.419483,0.04986819,1.7,2.720798
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.9428648,0.9428648,1.7,0,0.5202,0.9428648,16.27448,0,0,0,0.1534463,0,0,0.7571352,0.7192784,1.654389,3.064739,0.8727247,0,0.8727247,5.25846,87.64082,0.1972277,1.037151,0.1227571,1.7,3.218185
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1557444,0.1557444,0,0,0,0.1557444,145.9205,0,0,0,0.227263,0.1639415,0.1557444,0,0,0.7816647,3.850191,0.06332156,0,0.06332156,5.318532,88.64202,0.1972201,0.1713188,0.1818104,0,4.077454
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.437384,1.437384,1.7,0,0.5202,1.437384,26.55794,0,0,0,0.3817396,0,0,0.2626162,0.2494854,0.7183431,3.90718,0.631225,0,0.631225,5.917365,98.62254,0.1972598,1.581122,0.3053916,1.7,4.288919
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4700003,0.4700003,0,0,0,0.4700003,118.6751,0,0,0,0.5577735,0.4947372,0.4700003,0,0,0.08711818,4.475283,0.06303627,0,0.06303627,5.977166,99.61923,0.1972522,0.5170003,0.4462188,0,5.033056
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.3452669,0,0,0.3693489,0,0,0,0,0.02408191,4.532015,0.02408191,0,0.02408191,6.000012,100,0.1972493,0,0.2954791,0,4.901364
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.9853348,0.9853348,0,0,0,0.9853348,11.9495,0,2.220446E-16,0,0.1177426,1.037195,0.9853348,0,0,0,4.553689,0,0.919452,-0.919452,5.030825,83.84691,0.1972493,1.083868,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.021613,3.634237,0.008674904,0,0.008674904,5.039054,83.98407,0.1972483,0,0.006939923,0,3.642912
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.648912,1.648912,1.7,0,0.5202,1.648912,7.058535,0,0,0,0.116389,0,0,0.05108788,0.04853349,1.012938,3.642044,0.1649225,0,0.1649225,5.195514,86.59172,0.1972583,1.813803,0.09311123,1.7,3.758433
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.7228643,0.7228643,0,0,0,0.7228643,0.8685604,0,1.110223E-16,0,0.006278513,0.7609098,0.7228643,0,0,0.8480158,3.790475,0,0.7546313,-0.7546313,4.400063,73.33423,0.1972583,0.7951508,0.005022811,0,3.796753
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.686495,3.035843,0.021357,0,0.021357,4.420323,73.67191,0.1972558,0,0.0170856,0,3.0572
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.665138,3.055065,0,0,0,4.420323,73.67191,0.1972558,0,0,0,3.055065
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1676507,0.1676507,0,0,0,0.1676507,0,0,2.775558E-17,0,0,0.1764745,0.1676507,0,0,1.665138,3.055065,0,0.1764745,-0.1764745,4.234303,70.57157,0.1972558,0.1844158,0,0,3.055065
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861221,2.87859,0,0,0,4.234303,70.57157,0.1972558,0,0,0,2.87859
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.6610543,0.6610543,0,0,0,0.6610543,0,0,1.110223E-16,0,0,0.6958466,0.6610543,0,0,1.861221,2.87859,0,0.6958466,-0.6958466,3.500816,58.34682,0.1972558,0.7271597,0,0,2.87859
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03080484,0.03080484,0,0,0,0.03080484,0,0,3.469447E-18,0,0,0.03242615,0.03080484,0,0,2.634384,2.182744,0,0.03242615,-0.03242615,3.466636,57.77715,0.1972558,0.03388533,0,0,2.182744
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.07847706,0.07847706,0,0,0,0.07847706,0,0,0,0,0,0.08260744,0.07847706,0,0,2.670413,2.150317,0,0.08260744,-0.08260744,3.37956,56.32589,0.1972558,0.08632477,0,0,2.150317
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3542306,0.3542306,0,0,0,0.3542306,0,0,5.551115E-17,0,0,0.3728743,0.3542306,0,0,2.762199,2.06771,0,0.3728743,-0.3728743,2.986516,49.77517,0.1972558,0.3896536,0,0,2.06771
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.3751744,0.3751744,0,0,0,0.3751744,0,0,5.551115E-17,0,0,0.3949204,0.3751744,0,0,3.176503,1.694836,0,0.3949204,-0.3949204,2.570234,42.83714,0.1972558,0.4126918,0,0,1.694836
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.4897863,0.4897863,0,0,0,0.4897863,0,0,0,0,0,0.5155645,0.4897863,0,0,3.615304,1.299915,0,0.5155645,-0.5155645,2.026781,33.77961,0.1972558,0.5387649,0,0,1.299915
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1440476,0.1440476,0,0,0,0.1440476,0,0,2.775558E-17,0,0,0.151629,0.1440476,0,0,4.188153,0.7843509,0,0.151629,-0.151629,1.86695,31.11577,0.1972558,0.1584523,0,0,0.7843509
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1865006,0.1865006,0,0,0,0.1865006,0,0,2.775558E-17,0,0,0.1963164,0.1865006,0,0,4.35663,0.6327219,0,0.1963164,-0.1963164,1.660014,27.66685,0.1972558,0.2051506,0,0,0.6327219
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3155686,0.3155686,0,0,0,0.3155686,0,0,0,0,0,0.3321775,0.3155686,0,0,4.574759,0.4364055,0,0.3321775,-0.3321775,1.309868,21.83109,0.1972558,0.3471255,0,0,0.4364055
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.07975322,0.07975322,0,0,0,0.07975322,0,0,1.387779E-17,0,0,0.08395076,0.07975322,0,0,4.943846,0.104228,0,0.08395076,-0.08395076,1.221376,20.35623,0.1972558,0.08772855,0,0,0.104228
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,5.037124,0.02027721,0.3221838,0,0.3221838,1.527027,25.4504,0.1972171,0,0.2577471,0,0.342461
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.240994,1.240994,1.7,0,0.5202,1.240994,39.37989,0,0,0,0.488702,0,0,0.4590061,0.4360557,4.71494,0.3102427,0.9247578,0,0.9247578,2.404329,40.07207,0.1972765,1.365093,0.3909616,1.7,0.7989447
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.790183,1.142525,2.102503,0,2.102503,4.398939,73.3155,0.1972139,0,0.5780024,1.7,1.865028
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.07943864,0.07943864,0.7194683,0,0.2525148,0.07943864,1359.101,0,0,0,1.079651,0,0,0.6400296,0.6080282,1.68768,3.034777,1.68768,0,1.68768,6.000012,100,0.197066,0.0873825,0.8637211,1.7,4.114429
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.249927,1.249927,0,0,0,1.249927,82.69655,0,0,0,1.033647,1.315713,1.249927,0,0,0,4.553689,0,0.2820661,-0.2820661,5.702688,95.04461,0.197066,1.37492,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.7824216,0.7824216,0,0,0,0.7824216,141.6498,0,0,0,1.108299,0.8236017,0.7824216,0,0,0.3134068,4.271623,0.2846973,0,0.2846973,5.972776,99.54607,0.1970319,0.8606638,0.8866392,0,5.379922
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.208781,1.208781,0,0,0,1.208781,95.89081,0,0,0,1.15911,1.272401,1.208781,0,0,0.02870951,4.52785,0,0.1132911,-0.1132911,5.853356,97.55575,0.1970319,1.329659,0.9272878,0,5.68696
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.539907,1.539907,0.425,0,0.172125,1.539907,92.32632,0.09356463,0,0,1.421739,1.173586,1.114907,0,0,0.1545886,4.414559,0.1545886,0,0.1545886,6.000012,100,0.1970135,1.693897,1.137391,1.7,5.836298
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.714546,2.714546,1.596992,0,0.4920788,2.714546,43.33589,0,0,0,1.176373,1.176373,1.117554,0,0,0,4.553689,0,0,0,6.000012,100,0.1970135,2.986,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5238173,0.5238173,0,0,0,0.5238173,102.2183,0,0,0,0.5354371,0.5513867,0.5238173,0,0,0,4.553689,0,0.01594952,-0.01594952,5.9832,99.7198,0.1970135,0.5761991,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02844865,0.02844865,0,0,0,0.02844865,1145.429,0.2781913,0,0,0.325859,0.02994595,0.02844865,0,0,0.01772169,4.537739,0.01772169,0,0.01772169,6.000012,100,0.1970113,0.03129351,0.2606872,0,4.863598
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3481597,0.3481597,0,0,0,0.3481597,0,0,5.551115E-17,0,0,0.3664839,0.3481597,0,0,0,4.553689,0,0.3664839,-0.3664839,5.613704,93.56155,0.1970113,0.3829757,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.6436113,0.6436113,0,0,0,0.6436113,0,0,1.110223E-16,0,0,0.6774855,0.6436113,0,0,0.4072044,4.187205,0,0.6774855,-0.6774855,4.899571,81.65936,0.1970113,0.7079724,0,0,4.187205
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.8323776,0.8323776,0,0,0,0.8323776,0,0,1.110223E-16,0,0,0.876187,0.8323776,0,0,1.159966,3.509719,0,0.876187,-0.876187,3.975989,66.26636,0.1970113,0.9156154,0,0,3.509719
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.260212,3.08,1.7,0,0.5202,3.08,0,0,0.1802119,0.506233,0,1.452632,1.38,0,0,2.133507,2.633533,0,1.452632,-1.452632,2.444781,40.74627,0.1970113,3.586233,0,1.7,2.633533
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2114907,0.2114907,1.664122,0,0.5104054,0.2114907,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.747542,1.180901,1.38,0,1.38,3.753964,62.56594,0.1970744,0.2326398,0,1.7,1.180901
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4629162,0.4629162,1.7,0,0.5202,0.4629162,0,0,0,0,0,0,0,1.237084,1.17523,2.367542,2.422901,1.17523,0,1.17523,4.868885,81.14792,0.1971615,0.5092078,0,1.7,2.422901
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.09444247,0.09444247,0,0,0,0.09444247,0,0,1.387779E-17,0,0,0.09941313,0.09444247,0,0,1.192313,3.480608,0,0.09941313,-0.09941313,4.764094,79.40141,0.1971615,0.1038867,0,0,3.480608
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1483915,0.1483915,0,0,0,0.1483915,0,0,0,0,0,0.1562016,0.1483915,0,0,1.302772,3.381194,0,0.1562016,-0.1562016,4.599443,76.65723,0.1971615,0.1632307,0,0,3.381194
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2029302,0.2029302,0,0,0,0.2029302,0,0,0,0,0,0.2136107,0.2029302,0,0,1.476329,3.224993,0,0.2136107,-0.2136107,4.374278,72.90449,0.1971615,0.2232232,0,0,3.224993
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.713674,3.011382,0,0,0,4.374278,72.90449,0.1971615,0,0,0,3.011382
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2815603,0.2815603,0,0,0,0.2815603,0,0,5.551115E-17,0,0,0.2963793,0.2815603,0,0,1.713674,3.011382,0,0.2963793,-0.2963793,4.061867,67.69764,0.1971615,0.3097163,0,0,3.011382
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.6397597,0.6397597,0,0,0,0.6397597,0,0,0,0,0,0.6734312,0.6397597,0,0,2.042984,2.715003,0,0.6734312,-0.6734312,3.352008,55.86668,0.1971615,0.7037356,0,0,2.715003
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.4659059,0.4659059,0,0,0,0.4659059,0,0,5.551115E-17,0,0,0.4904273,0.4659059,0,0,2.791241,2.041572,0,0.4904273,-0.4904273,2.835052,47.25077,0.1971615,0.5124965,0,0,2.041572
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.6524855,0.6524855,0,0,0,0.6524855,24.79368,0,0,0,0.1617752,0.6868269,0.6524855,0,0,3.336161,1.551144,0,0.5250517,-0.5250517,2.281599,38.02657,0.1971615,0.7177341,0.1294201,0,1.712919
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.133154,1.133154,1.7,0,0.5202,1.133154,25.55231,0,0,0,0.2895469,0,0,0.5668463,0.5385039,3.919551,1.026093,0.8280509,0,0.8280509,3.067157,51.11918,0.1972173,1.246469,0.2316376,1.7,1.315639
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1986036,0.1986036,1.651235,0,0.5068872,0.1986036,345.769,2.220446E-16,0,0,0.6867095,0,0,1.452632,1.38,3.091501,1.771338,2.06671,0,2.06671,5.02781,83.79666,0.1971957,0.2184639,0.5493676,1.7,2.458048
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.5959613,0.5959613,0,0,0,0.5959613,201.6586,0,0,0,1.201807,0.6273276,0.5959613,0,0,1.024791,3.631377,0.5744792,0,0.5744792,5.572809,92.87996,0.1971272,0.6555574,0.9614455,0,4.833184
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.939359,1.939359,1.103709,0,0.3574124,1.939359,68.57648,1.110223E-16,0,0,1.329944,0.8796325,0.8356509,0,0,0.4503119,4.148408,0.4503119,0,0.4503119,6.000012,100,0.197152,2.133295,1.063956,1.7,5.478353
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197152,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.90332,0.90332,0,0,0,0.90332,121.0241,0.1423714,0,0,1.093235,0.9508632,0.90332,0,0,0,4.553689,0,0,0,6.000012,100,0.197152,0.993652,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.5529607,0.5529607,0,0,0,0.5529607,252.6625,0.8150603,0,0,1.397124,0.5820639,0.5529607,0,0,0,4.553689,0,0,0,6.000012,100,0.197152,0.6082568,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.6428526,0.6428526,0,0,0,0.6428526,143.7645,0.2475071,0,0,0.924194,0.6766869,0.6428526,0,0,0,4.553689,0,0,0,6.000012,100,0.197152,0.7071378,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.744832,1.744832,1.494555,0,0.4641135,1.744832,15.09883,1.110223E-16,0,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.197152,1.919315,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5456596,0.5456596,0,0,0,0.5456596,20.88118,0,0,0,0.1139402,0.5743786,0.5456596,0,0,0,4.553689,0,0.4604384,-0.4604384,5.514668,91.91094,0.197152,0.6002256,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.287407,1.287407,1.7,0,0.5202,1.287407,0,0,0,0,0,0,0,0.4125932,0.3919635,0.5115982,4.093251,0.3919635,0,0.3919635,5.886517,98.10841,0.1971809,1.416147,0,1.7,4.093251
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4659125,0.4659125,0,0,0,0.4659125,0,0,5.551115E-17,0,0,0.4904342,0.4659125,0,0,0.1196347,4.446018,0,0.4904342,-0.4904342,5.369554,89.49238,0.1971809,0.5125038,0,0,4.446018
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6645616,3.955584,0,0,0,5.369554,89.49238,0.1971809,0,0,0,3.955584
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5351862,0.5351862,0,0,0,0.5351862,0,0,1.110223E-16,0,0,0.5633539,0.5351862,0,0,0.6645616,3.955584,0,0.5633539,-0.5633539,4.775726,79.59528,0.1971809,0.5887048,0,0,3.955584
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04402632,0.04402632,0,0,0,0.04402632,0,0,6.938894E-18,0,0,0.04634349,0.04402632,0,0,1.29051,3.39223,0,0.04634349,-0.04634349,4.726876,78.78111,0.1971809,0.04842895,0,0,3.39223
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1621737,0.1621737,0,0,0,0.1621737,0,0,0,0,0,0.1707092,0.1621737,0,0,1.342003,3.345886,0,0.1707092,-0.1707092,4.546933,75.78206,0.1971809,0.1783911,0,0,3.345886
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1072059,0.1072059,0,0,0,0.1072059,0,0,0,0,0,0.1128483,0.1072059,0,0,1.53168,3.175177,0,0.1128483,-0.1128483,4.42798,73.79952,0.1971809,0.1179264,0,0,3.175177
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.657067,3.062329,0,0,0,4.42798,73.79952,0.1971809,0,0,0,3.062329
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.009653302,0.009653302,0,0,0,0.009653302,0,0,0,0,0,0.01016137,0.009653302,0,0,1.657067,3.062329,0,0.01016137,-0.01016137,4.417269,73.62101,0.1971809,0.01061863,0,0,3.062329
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3046076,0.3046076,0,0,0,0.3046076,0,0,0,0,0,0.3206396,0.3046076,0,0,1.668357,3.052167,0,0.3206396,-0.3206396,4.079286,67.98795,0.1971809,0.3350683,0,0,3.052167
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1742354,0.1742354,0,0,0,0.1742354,0,0,2.775558E-17,0,0,0.1834057,0.1742354,0,0,2.024623,2.731528,0,0.1834057,-0.1834057,3.885959,64.76585,0.1971809,0.1916589,0,0,2.731528
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5007569,0.5007569,0,0,0,0.5007569,0,0,0,0,0,0.5271125,0.5007569,0,0,2.228408,2.548122,0,0.5271125,-0.5271125,3.330333,55.50545,0.1971809,0.5508326,0,0,2.548122
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.3806379,0.3806379,0,0,0,0.3806379,0,0,0,0,0,0.4006715,0.3806379,0,0,2.814088,2.02101,0,0.4006715,-0.4006715,2.907989,48.46638,0.1971809,0.4187016,0,0,2.02101
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.671474,1.671474,1.7,0,0.5202,1.671474,12.24439,0,0,0,0.2046617,0,0,0.02852635,0.02710004,3.259279,1.620338,0.2317618,0,0.2317618,3.127857,52.13085,0.1971942,1.838621,0.1637294,1.7,1.825
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.537626,1.537626,1.7,0,0.5202,1.537626,34.72115,0,0,0,0.5338815,0,0,0.1623737,0.154255,3.027517,1.828924,0.6881365,0,0.6881365,3.780681,63.01122,0.1972349,1.691389,0.4271052,1.7,2.362805
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.8140975,0.8140975,1.7,0,0.5202,0.8140975,152.406,0,0,0,1.240734,0,0,0.8859026,0.8416075,2.339381,2.448246,2.082341,0,2.082341,5.756163,95.93586,0.1972204,0.8955072,0.9925869,1.7,3.68898
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.461132,1.461132,0.425,0,0.172125,1.461132,109.4835,0.251994,0,0,1.599699,1.090665,1.036132,0,0,0.2570394,4.322353,0.2570394,0,0.2570394,6.000012,100,0.1971899,1.607245,1.279759,1.7,5.922052
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.425917,1.425917,0.425,0,0.172125,1.425917,94.50211,0.2939248,0,0,1.347522,1.053597,1.000917,0,0,0,4.553689,0,0,0,6.000012,100,0.1971899,1.568509,1.078017,1.7,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.112744,1.112744,0,0,0,1.112744,121.6417,0.1822513,0,0,1.353561,1.17131,1.112744,0,0,0,4.553689,0,0,0,6.000012,100,0.1971899,1.224019,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.208538,1.208538,0,0,0,1.208538,91.15266,0,2.220446E-16,0,1.101615,1.272145,1.208538,0,0,0,4.553689,0,0.1705307,-0.1705307,5.820257,97.00409,0.1971899,1.329392,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.9346296,0.9346296,0,0,0,0.9346296,103.6157,0,1.110223E-16,0,0.968423,0.9838206,0.9346296,0,0,0.1894786,4.383158,0,0.01539763,-0.01539763,5.804026,96.73358,0.1971899,1.028093,0.7747384,0,5.351581
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.188502,1.188502,0,0,0,1.188502,87.47903,0,0,0,1.03969,1.251055,1.188502,0,0,0.2065871,4.367761,0,0.2113648,-0.2113648,5.581228,93.02029,0.1971899,1.307352,0.8317519,0,5.407451
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.696081,1.696081,1.601338,0,0.4932654,1.696081,31.90685,1.665335E-16,0,0,0.5411661,0.09972927,0.0947428,0,0,0.4414368,4.156396,0.4414368,0,0.4414368,6.000012,100,0.1972141,1.865689,0.4329329,1.7,4.697562
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972141,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972141,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.9393007,0.9393007,0,0,0,0.9393007,0,0,1.110223E-16,0,0,0.9887375,0.9393007,0,0,0,4.553689,0,0.9887375,-0.9887375,4.957791,82.62968,0.1972141,1.033231,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.188327,2.188327,1.7,0,0.5202,2.188327,0,0,0,0,0,0.5140288,0.4883273,0,0,1.098597,3.564951,0,0.5140288,-0.5140288,4.415957,73.59914,0.1972141,2.40716,0,1.7,3.564951
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1930117,0.1930117,1.645643,0,0.5053606,0.1930117,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.66974,3.050923,1.38,0,1.38,5.72514,95.41882,0.1972732,0.2123128,0,1.7,3.050923
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2367032,0.2367032,0,0,0,0.2367032,0,0,2.775558E-17,0,0,0.2491612,0.2367032,0,0,0.2897403,4.292922,0,0.2491612,-0.2491612,5.462501,91.0415,0.1972732,0.2603735,0,0,4.292922
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4054061,0.4054061,0,0,0,0.4054061,0,0,5.551115E-17,0,0,0.4267432,0.4054061,0,0,0.5665861,4.043761,0,0.4267432,-0.4267432,5.012674,83.5444,0.1972732,0.4459467,0,0,4.043761
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3704747,0.3704747,0,0,0,0.3704747,0,0,5.551115E-17,0,0,0.3899734,0.3704747,0,0,1.040745,3.617018,0,0.3899734,-0.3899734,4.601606,76.69328,0.1972732,0.4075222,0,0,3.617018
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.184914,0.184914,0,0,0,0.184914,0,0,2.775558E-17,0,0,0.1946463,0.184914,0,0,1.474049,3.227045,0,0.1946463,-0.1946463,4.396431,73.2737,0.1972732,0.2034054,0,0,3.227045
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.163135,0.163135,0,0,0,0.163135,0,0,2.775558E-17,0,0,0.171721,0.163135,0,0,1.690323,3.032398,0,0.171721,-0.171721,4.215421,70.25688,0.1972732,0.1794485,0,0,3.032398
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.881124,2.860677,0,0,0,4.215421,70.25688,0.1972732,0,0,0,2.860677
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.04787528,0.04787528,0,0,0,0.04787528,0,0,6.938894E-18,0,0,0.05039503,0.04787528,0,0,1.881124,2.860677,0,0.05039503,-0.05039503,4.1623,69.37153,0.1972732,0.0526628,0,0,2.860677
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.05721869,0.05721869,0,0,0,0.05721869,0,0,0,0,0,0.0602302,0.05721869,0,0,1.937118,2.810282,0,0.0602302,-0.0602302,4.098812,68.3134,0.1972732,0.06294055,0,0,2.810282
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2251527,0.2251527,0,0,0,0.2251527,0,0,2.775558E-17,0,0,0.2370028,0.2251527,0,0,2.004041,2.750052,0,0.2370028,-0.2370028,3.848989,64.14969,0.1972732,0.247668,0,0,2.750052
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.6194199,0.6194199,0,0,0,0.6194199,57.59931,0,0,0,0.3567815,0.6520209,0.6194199,0,0,2.267377,2.513049,0,0.2952394,-0.2952394,3.537779,58.96287,0.1972732,0.6813619,0.2854252,0,2.869831
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.08235,2.08235,1.7,0,0.5202,2.08235,42.94907,0,0,0,0.8943501,0.4024739,0.3823502,0,0,2.595421,2.21781,0.4918762,0,0.4918762,4.004414,66.7401,0.1973002,2.290585,0.7154801,1.7,3.11216
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.998789,1.998789,1.7,0,0.5202,1.998789,64.70821,0,0,0,1.293381,0.3145147,0.2987889,0,0,2.103545,2.660499,0.978866,0,0.978866,4.933048,82.2173,0.1973537,2.198668,1.034705,1.7,3.953879
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4281788,0.4281788,0,0,0,0.4281788,399.8994,0.1368911,0,0,1.712284,0.4507146,0.4281788,0,0,1.124679,3.541478,1.124679,0,1.124679,6.000012,100,0.1972201,0.4709967,1.369828,0,5.253762
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.728143,1.728143,0.425,0,0.172125,1.728143,111.7481,0.5594376,0,0,1.931167,1.371729,1.303143,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,1.900957,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.9304113,0.9304113,0,0,0,0.9304113,205.5749,0.9333115,0,0,1.912692,0.9793803,0.9304113,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,1.023452,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1245345,0.1245345,0,0,0,0.1245345,1420.415,1.637819,0,0,1.768908,0.131089,0.1245345,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,0.136988,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972201,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.6157439,0.6157439,0,0,0,0.6157439,59.02605,0,0,0,0.3634494,0.6481515,0.6157439,0,0,0,4.553689,0,0.2847022,-0.2847022,5.69991,94.99831,0.1972201,0.6773183,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3357114,0.3357114,0,0,0,0.3357114,0,0,5.551115E-17,0,0,0.3533804,0.3357114,0,0,0.3163357,4.268987,0,0.3533804,-0.3533804,5.327414,88.79005,0.1972201,0.3692826,0,0,4.268987
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.634398,1.634398,1.7,0,0.5202,1.634398,0,0,0,0,0,0,0,0.0656022,0.06232208,0.7089807,3.915606,0.06232208,0,0.06232208,5.386538,89.77545,0.1972247,1.797838,0,1.7,3.915606
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6466586,3.971696,0,0,0,5.386538,89.77545,0.1972247,0,0,0,3.971696
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4751244,0.4751244,0,0,0,0.4751244,0,0,5.551115E-17,0,0,0.5001309,0.4751244,0,0,0.6466586,3.971696,0,0.5001309,-0.5001309,4.859354,80.98906,0.1972247,0.5226368,0,0,3.971696
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.06446094,0.06446094,0,0,0,0.06446094,0,0,0,0,0,0.06785362,0.06446094,0,0,1.20236,3.471565,0,0.06785362,-0.06785362,4.787829,79.797,0.1972247,0.07090703,0,0,3.471565
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0256387,0.0256387,0,0,0,0.0256387,0,0,3.469447E-18,0,0,0.0269881,0.0256387,0,0,1.277753,3.403712,0,0.0269881,-0.0269881,4.759382,79.32287,0.1972247,0.02820257,0,0,3.403712
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307739,3.376724,0,0,0,4.759382,79.32287,0.1972247,0,0,0,3.376724
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.118302,0.118302,0,0,0,0.118302,0,0,1.387779E-17,0,0,0.1245284,0.118302,0,0,1.307739,3.376724,0,0.1245284,-0.1245284,4.628117,77.13513,0.1972247,0.1301322,0,0,3.376724
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446104,3.252195,0,0,0,4.628117,77.13513,0.1972247,0,0,0,3.252195
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446104,3.252195,0,0,0,4.628117,77.13513,0.1972247,0,0,0,3.252195
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.195337,0.195337,0,0,0,0.195337,0,0,2.775558E-17,0,0,0.2056179,0.195337,0,0,1.446104,3.252195,0,0.2056179,-0.2056179,4.411377,73.5228,0.1972247,0.2148707,0,0,3.252195
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2238004,0.2238004,0,0,0,0.2238004,0,0,2.775558E-17,0,0,0.2355794,0.2238004,0,0,1.674569,3.046577,0,0.2355794,-0.2355794,4.163054,69.3841,0.1972247,0.2461805,0,0,3.046577
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2266596,0.2266596,0,0,0,0.2266596,0,0,0,0,0,0.238589,0.2266596,0,0,1.936323,2.810998,0,0.238589,-0.238589,3.91156,65.19253,0.1972247,0.2493255,0,0,2.810998
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.560238,0.560238,0,0,0,0.560238,78.14922,0,0,0,0.4378216,0.5897242,0.560238,0,0,2.201422,2.572409,0,0.1519026,-0.1519026,3.75144,62.52388,0.1972247,0.6162618,0.3502573,0,3.010231
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.370203,2.420506,0.8690736,0,0.8690736,4.575916,76.26511,0.1971216,0,0.6952589,0,3.28958
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1225459,0.1225459,0,0,0,0.1225459,955.389,0,0,0,1.17079,0.1289956,0.1225459,0,0,1.501129,3.202672,1.041794,0,1.041794,5.564248,92.73728,0.1969982,0.1348004,0.9366317,0,4.373462
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.7269441,0.7269441,0,0,0,0.7269441,183.0137,0.1058673,0,0,1.330407,0.7652044,0.7269441,0,0,0.4593354,4.140287,0.4593354,0,0.4593354,6.000012,100,0.1969439,0.7996386,1.064326,0,5.470694
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.7046257,0.7046257,0,0,0,0.7046257,171.9818,0.4701168,0,0,1.211828,0.7417112,0.7046257,0,0,0,4.553689,0,0,0,6.000012,100,0.1969439,0.7750883,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969439,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.221968,1.221968,0,0,0,1.221968,105.0397,0,0,0,1.283551,1.286282,1.221968,0,0,0,4.553689,0,0.002730248,-0.002730248,5.997134,99.95203,0.1969439,1.344164,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1160519,0.1160519,0,0,0,0.1160519,1461.188,1.570543,0,0,1.695736,0.1221599,0.1160519,0,0,0.003033609,4.550959,0.003033609,0,0.003033609,6.000012,100,0.1969435,0.1276571,1.356589,0,6.246695
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.8802627,0.8802627,0,0,0,0.8802627,140.2471,0.3079503,0,0,1.234543,0.9265924,0.8802627,0,0,0,4.553689,0,0,0,6.000012,100,0.1969435,0.968289,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.653359,1.653359,0.789766,0,0.2717061,1.653359,54.98173,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.1969435,1.818695,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969435,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969435,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.212536,2.212536,1.7,0,0.5202,2.212536,0,0,0,0,0,0.5395111,0.5125356,0,0,0,4.553689,0,0.5395111,-0.5395111,5.431317,90.52177,0.1969435,2.433789,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.964468,1.964468,1.7,0,0.5202,1.964468,0,0,0,0,0,0.2783876,0.2644682,0,0,0.5994568,4.014178,0,0.2783876,-0.2783876,5.137871,85.63101,0.1969435,2.160915,0,1.7,4.014178
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.239625,2.239625,1.7,0,0.5202,2.239625,0,0,0,0,0,0.5680258,0.5396246,0,0,0.9087763,3.73579,0,0.5680258,-0.5680258,4.539119,75.65183,0.1969435,2.463587,0,1.7,3.73579
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.539916,3.167764,1.38,0,1.38,5.848302,97.47151,0.1969675,0,0,1.7,3.167764
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.09820768,0.09820768,0,0,0,0.09820768,0,0,1.387779E-17,0,0,0.1033765,0.09820768,0,0,0.1599162,4.409764,0,0.1033765,-0.1033765,5.739334,95.65537,0.1969675,0.1080284,0,0,4.409764
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.162352,0.162352,0,0,0,0.162352,0,0,2.775558E-17,0,0,0.1708968,0.162352,0,0,0.274779,4.306388,0,0.1708968,-0.1708968,5.559193,92.65303,0.1969675,0.1785871,0,0,4.306388
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1999353,0.1999353,0,0,0,0.1999353,0,0,0,0,0,0.2104582,0.1999353,0,0,0.4646643,4.135491,0,0.2104582,-0.2104582,5.33735,88.95566,0.1969675,0.2199288,0,0,4.135491
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2292122,0.2292122,0,0,0,0.2292122,0,0,2.775558E-17,0,0,0.241276,0.2292122,0,0,0.6985067,3.925033,0,0.241276,-0.241276,5.083023,84.71688,0.1969675,0.2521334,0,0,3.925033
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1805052,0.1805052,0,0,0,0.1805052,0,0,2.775558E-17,0,0,0.1900055,0.1805052,0,0,0.9665911,3.683757,0,0.1900055,-0.1900055,4.88274,81.37883,0.1969675,0.1985558,0,0,3.683757
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2606959,0.2606959,0,0,0,0.2606959,0,0,0,0,0,0.2744167,0.2606959,0,0,1.177708,3.493751,0,0.2744167,-0.2744167,4.593479,76.55783,0.1969675,0.2867655,0,0,3.493751
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2012763,0.2012763,0,0,0,0.2012763,0,0,0,0,0,0.2118698,0.2012763,0,0,1.482616,3.219335,0,0.2118698,-0.2118698,4.370149,72.83567,0.1969675,0.2214039,0,0,3.219335
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2683427,0.2683427,0,0,0,0.2683427,0,0,0,0,0,0.282466,0.2683427,0,0,1.718027,3.007465,0,0.282466,-0.282466,4.072403,67.87325,0.1969675,0.295177,0,0,3.007465
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.5631433,0.5631433,0,0,0,0.5631433,60.05708,0,0,0,0.3382074,0.5927824,0.5631433,0,0,2.031878,2.724999,0,0.254575,-0.254575,3.804058,63.40084,0.1969675,0.6194576,0.2705659,0,3.063206
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.6864189,0.6864189,0,0,0,0.6864189,113.9739,0,0,0,0.7823381,0.7225462,0.6864189,0,0,2.314739,2.470424,0.05979189,0,0.05979189,3.860781,64.34623,0.1969604,0.7550607,0.6258705,0,3.252762
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.07375097,0.07375097,0,0,0,0.07375097,1401.743,0,0,0,1.033799,0.07763261,0.07375097,0,0,2.254947,2.524237,0.9561668,0,0.9561668,4.767881,79.46452,0.1968474,0.08112607,0.8270395,0,3.558036
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.6846495,0.6846495,0,0,0,0.6846495,220.3285,0,0,0,1.508478,0.7206837,0.6846495,0,0,1.29878,3.384787,0.7877944,0,0.7877944,5.515248,91.92062,0.1967544,0.7531145,1.206782,0,4.893265
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.255913,2.255913,1.152325,0,0.3706846,2.255913,74.1455,0,0,0,1.672658,1.161672,1.103588,0,0,0.5109859,4.093801,0.5109859,0,0.5109859,6.000012,100,0.1967444,2.481504,1.338126,1.7,5.766459
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3108042,0.3108042,0,0,0,0.3108042,610.2438,1.569501,0,0,1.896663,0.3271624,0.3108042,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,0.3418847,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.416826,1.416826,0.425,0,0.172125,1.416826,117.7896,0.6248465,0,0,1.668873,1.044027,0.9918256,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,1.558508,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.51586,1.51586,0.425,0,0.172125,1.51586,112.3305,0.5544995,0,0,1.702773,1.148274,1.09086,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,1.667446,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.331609,2.331609,1.011694,0,0.3322925,2.331609,59.58907,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,2.56477,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967444,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1711815,0.1711815,0,0,0,0.1711815,0,0,0,0,0,0.1801911,0.1711815,0,0,0,4.553689,0,0.1801911,-0.1801911,5.810074,96.83437,0.1967444,0.1882997,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.9724368,0.9724368,0,0,0,0.9724368,0,0,0,0,0,1.023618,0.9724368,0,0,0.2002123,4.373498,0,1.023618,-1.023618,4.731086,78.85128,0.1967444,1.06968,0,0,4.373498
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.7597148,0.7597148,0,0,0,0.7597148,0,0,1.110223E-16,0,0,0.7996998,0.7597148,0,0,1.337565,3.34988,0,0.7996998,-0.7996998,3.888129,64.80201,0.1967444,0.8356864,0,0,3.34988
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.07325202,0.07325202,0,0,0,0.07325202,0,0,0,0,0,0.07710739,0.07325202,0,0,2.226121,2.55018,0,0.07710739,-0.07710739,3.80685,63.44738,0.1967444,0.08057722,0,0,2.55018
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.256755,0.256755,0,0,0,0.256755,0,0,5.551115E-17,0,0,0.2702684,0.256755,0,0,2.311795,2.473073,0,0.2702684,-0.2702684,3.521962,58.69925,0.1967444,0.2824305,0,0,2.473073
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.06611525,0.06611525,0,0,0,0.06611525,0,0,1.387779E-17,0,0,0.06959499,0.06611525,0,0,2.612094,2.202805,0,0.06959499,-0.06959499,3.448603,57.4766,0.1967444,0.07272676,0,0,2.202805
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2487589,0.2487589,0,0,0,0.2487589,0,0,2.775558E-17,0,0,0.2618514,0.2487589,0,0,2.689422,2.133209,0,0.2618514,-0.2618514,3.172587,52.87635,0.1967444,0.2736347,0,0,2.133209
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4008006,0.4008006,0,0,0,0.4008006,0,0,0,0,0,0.4218954,0.4008006,0,0,2.980368,1.871358,0,0.4218954,-0.4218954,2.72787,45.46441,0.1967444,0.4408807,0,0,1.871358
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3149339,0.3149339,0,0,0,0.3149339,0,0,5.551115E-17,0,0,0.3315093,0.3149339,0,0,3.44914,1.449463,0,0.3315093,-0.3315093,2.378429,39.6404,0.1967444,0.3464273,0,0,1.449463
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1489238,0.1489238,0,0,0,0.1489238,0,0,2.775558E-17,0,0,0.1567619,0.1489238,0,0,3.817484,1.117953,0,0.1567619,-0.1567619,2.213187,36.88638,0.1967444,0.1638161,0,0,1.117953
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2724078,0.2724078,0,0,0,0.2724078,0,0,5.551115E-17,0,0,0.286745,0.2724078,0,0,3.991664,0.9611915,0,0.286745,-0.286745,1.910931,31.84879,0.1967444,0.2996486,0,0,0.9611915
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1545701,0.1545701,0,0,0,0.1545701,0,0,2.775558E-17,0,0,0.1627054,0.1545701,0,0,4.310269,0.6744465,0,0.1627054,-0.1627054,1.739425,28.99036,0.1967444,0.1700271,0,0,0.6744465
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2034585,0.2034585,0,0,0,0.2034585,0,0,2.775558E-17,0,0,0.2141668,0.2034585,0,0,4.491053,0.5117411,0,0.2141668,-0.2141668,1.513673,25.22784,0.1967444,0.2238043,0,0,0.5117411
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.240422,1.240422,1.7,0,0.5202,1.240422,27.80768,0,0,0,0.3449325,0,0,0.4595782,0.4365993,4.729016,0.2975743,0.7815319,0,0.7815319,2.2551,37.58492,0.1967954,1.364464,0.275946,1.7,0.6425068
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.24991,1.24991,1.7,0,0.5202,1.24991,73.42603,0,0,0,0.9177594,0,0,0.4500898,0.4275853,3.947484,1.000953,1.345345,0,1.345345,3.531405,58.85664,0.1968684,1.374901,0.7342075,1.7,1.918712
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.9118997,0.9118997,1.7,0,0.5202,0.9118997,151.6126,0,0,0,1.382555,0,0,0.7881003,0.7486953,2.60214,2.211763,2.131251,0,2.131251,5.553288,92.5546,0.1968488,1.00309,1.106044,1.7,3.594318
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.7311777,0.7311777,0,0,0,0.7311777,218.1503,0.3545167,0,0,1.595067,0.7696608,0.7311777,0,0,0.4708892,4.129889,0.4708892,0,0.4708892,6.000012,100,0.1967934,0.8042955,1.276053,0,5.724955
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.07098192,0.07098192,0,0,0,0.07098192,2342.709,1.588182,0,0,1.6629,0.0747178,0.07098192,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,0.07808011,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.427466,1.427466,0.425,0,0.172125,1.427466,129.0954,0.7875648,0,0,1.842792,1.055227,1.002466,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,1.570212,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.157664,2.157664,0.7776637,0,0.2684022,2.157664,83.56126,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,2.37343,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.415388,1.415388,0.425,0,0.172125,1.415388,111.9581,0.5421276,0,0,1.584641,1.042513,0.9903877,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,1.556926,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.802177,1.802177,0.4553747,0,0.1804173,1.802177,78.66523,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,1.982395,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967934,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4100637,0.4100637,0,0,0,0.4100637,104.3675,0,0,0,0.4279732,0.431646,0.4100637,0,0,0,4.553689,0,0.00367291,-0.00367291,5.99614,99.93547,0.1967934,0.4510701,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1703451,0.1703451,0,0,0,0.1703451,0,0,0,0,0,0.1793106,0.1703451,0,0,0.004081011,4.550016,0,0.1793106,-0.1793106,5.80713,96.78532,0.1967934,0.1873796,0,0,4.550016
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.153422,1.153422,0,0,0,1.153422,0,0,0,0,0,1.214129,1.153422,0,0,0.203315,4.370706,0,1.214129,-1.214129,4.527326,75.45529,0.1967934,1.268765,0,0,4.370706
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.9002641,0.9002641,0,0,0,0.9002641,0,0,1.110223E-16,0,0,0.9476464,0.9002641,0,0,1.552347,3.156577,0,0.9476464,-0.9476464,3.528419,58.80687,0.1967934,0.9902905,0,0,3.156577
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3636065,0.3636065,0,0,0,0.3636065,0,0,0,0,0,0.3827436,0.3636065,0,0,2.605288,2.20893,0,0.3827436,-0.3827436,3.124972,52.08276,0.1967934,0.3999671,0,0,2.20893
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1253717,0.1253717,0,0,0,0.1253717,0,0,0,0,0,0.1319702,0.1253717,0,0,3.030558,1.826187,0,0.1319702,-0.1319702,2.985863,49.76429,0.1967934,0.1379088,0,0,1.826187
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1511539,0.1511539,0,0,0,0.1511539,0,0,2.775558E-17,0,0,0.1591094,0.1511539,0,0,3.177192,1.694216,0,0.1591094,-0.1591094,2.818147,46.96903,0.1967934,0.1662693,0,0,1.694216
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3014013,0.3014013,0,0,0,0.3014013,0,0,0,0,0,0.3172645,0.3014013,0,0,3.35398,1.535107,0,0.3172645,-0.3172645,2.483721,41.39527,0.1967934,0.3315414,0,0,1.535107
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3395393,0.3395393,0,0,0,0.3395393,0,0,5.551115E-17,0,0,0.3574098,0.3395393,0,0,3.706496,1.217843,0,0.3574098,-0.3574098,2.106978,35.11623,0.1967934,0.3734932,0,0,1.217843
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5489851,0.5489851,0,0,0,0.5489851,0,0,1.110223E-16,0,0,0.577879,0.5489851,0,0,4.103618,0.8604328,0,0.577879,-0.577879,1.49784,24.96395,0.1967934,0.6038836,0,0,0.8604328
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.512001,0.512001,1.7,0,0.5202,0.512001,0,0,0,0,0,0,0,1.187999,1.128599,4.745706,0.2825538,1.128599,0,1.128599,2.568523,42.80864,0.196876,0.5632011,0,1.7,0.2825538
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4287862,0.4287862,1.7,0,0.5202,0.4287862,0,0,0,0,0,0,0,1.271214,1.207653,3.617107,1.298293,1.207653,0,1.207653,3.714204,61.90327,0.1969642,0.4716648,0,1.7,1.298293
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2607825,0.2607825,1.7,0,0.5202,0.2607825,0,0,0,0,0,0,0,1.439218,1.367257,2.409454,2.385181,1.367257,0,1.367257,5.011297,83.52145,0.1970343,0.2868607,0,1.7,2.385181
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2416266,0.2416266,0,0,0,0.2416266,0,0,0,0,0,0.2543438,0.2416266,0,0,1.042197,3.615712,0,0.2543438,-0.2543438,4.743196,79.0531,0.1970343,0.2657893,0,0,3.615712
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.156013,1.156013,0,0,0,1.156013,37.05534,0,0,0,0.4283645,1.216855,1.156013,0,0,1.324801,3.361368,0,0.788491,-0.788491,3.912053,65.20075,0.1970343,1.271614,0.3426916,0,3.789732
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.110818,2.110818,1.7,0,0.5202,2.110818,39.75657,0,0,0,0.8391886,0.4324397,0.4108177,0,0,2.200902,2.572877,0.406749,0,0.406749,4.297929,71.632,0.1970564,2.321899,0.6713509,1.7,3.412066
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.982652,1.982652,1.7,0,0.5202,1.982652,46.79458,0,0,0,0.9277735,0.297528,0.2826516,0,0,1.794153,2.938951,0.6302454,0,0.6302454,4.895832,81.59704,0.1970906,2.180917,0.7422188,1.7,3.866724
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.664947,1.664947,1.635143,0,0.5024941,1.664947,71.7909,0,0,0,1.195281,0.03137283,0.02980419,0,0,1.163908,3.506172,1.163908,0,1.163908,6.000012,100,0.1971538,1.831442,0.9562245,1.7,4.701453
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.149119,2.149119,1.052463,0,0.3434225,2.149119,53.71385,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,2.364031,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6064492,0.6064492,0,0,0,0.6064492,240.3896,0.8194732,0,0,1.457841,0.6383676,0.6064492,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,0.6670941,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.100735,1.100735,0,0,0,1.100735,107.5396,0.02505811,0,0,1.183727,1.158669,1.100735,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,1.210809,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.319433,1.319433,0.425,0,0.172125,1.319433,96.19762,0.3277547,0,0,1.269263,0.941508,0.8944325,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,1.451376,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.944753,0.944753,0,0,0,0.944753,140.677,0.3345734,0,0,1.32905,0.9944768,0.944753,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,1.039228,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.891788,1.891788,1.034905,0,0.3386291,1.891788,47.67881,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,2.080967,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.283302,1.283302,0.9182813,0,0.3067908,1.283302,29.94089,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.1971538,1.411632,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.9801772,0.9801772,0,0,0,0.9801772,0,0,1.110223E-16,0,0,1.031765,0.9801772,0,0,0,4.553689,0,1.031765,-1.031765,4.912436,81.87376,0.1971538,1.078195,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.612533,2.612533,1.7,0,0.5202,2.612533,0,0,0,0,0,0.9605612,0.9125331,0,0,1.146406,3.521924,0,0.9605612,-0.9605612,3.899915,64.99846,0.1971538,2.873786,0,1.7,3.521924
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.45276,1.45276,1.7,0,0.5202,1.45276,0,0,0,0,0,0,0,0.24724,0.234878,2.213696,2.561362,0.234878,0,0.234878,4.12274,68.7122,0.1971709,1.598036,0,1.7,2.561362
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.894431,1.894431,1.7,0,0.5202,1.894431,0,0,0,0,0,0.2046644,0.1944312,0,0,1.978818,2.772753,0,0.2046644,-0.2046644,3.907005,65.11662,0.1971709,2.083874,0,1.7,2.772753
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1432029,0.1432029,1.595834,0,0.4917628,0.1432029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.206223,2.568088,1.38,0,1.38,5.216188,86.93629,0.1972203,0.1575232,0,1.7,2.568088
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1043799,0.1043799,0,0,0,0.1043799,0,0,0,0,0,0.1098736,0.1043799,0,0,0.8262233,3.810088,0,0.1098736,-0.1098736,5.100371,85.00601,0.1972203,0.1148179,0,0,3.810088
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04398039,0.04398039,0,0,0,0.04398039,0,0,0,0,0,0.04629514,0.04398039,0,0,0.948305,3.700214,0,0.04629514,-0.04629514,5.051571,84.19269,0.1972203,0.04837842,0,0,3.700214
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2946811,0.2946811,0,0,0,0.2946811,0,0,0,0,0,0.3101906,0.2946811,0,0,0.9997441,3.653919,0,0.3101906,-0.3101906,4.724602,78.74321,0.1972203,0.3241492,0,0,3.653919
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1333841,0.1333841,0,0,0,0.1333841,0,0,0,0,0,0.1404043,0.1333841,0,0,1.3444,3.343729,0,0.1404043,-0.1404043,4.576603,76.27656,0.1972203,0.1467225,0,0,3.343729
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02204608,0.02204608,0,0,0,0.02204608,0,0,3.469447E-18,0,0,0.0232064,0.02204608,0,0,1.500405,3.203324,0,0.0232064,-0.0232064,4.552141,75.86887,0.1972203,0.02425068,0,0,3.203324
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.357343,0.357343,0,0,0,0.357343,0,0,5.551115E-17,0,0,0.3761505,0.357343,0,0,1.52619,3.180118,0,0.3761505,-0.3761505,4.155643,69.26059,0.1972203,0.3930773,0,0,3.180118
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1919067,0.1919067,0,0,0,0.1919067,0,0,2.775558E-17,0,0,0.2020071,0.1919067,0,0,1.944135,2.803967,0,0.2020071,-0.2020071,3.942709,65.71169,0.1972203,0.2110974,0,0,2.803967
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.06892164,0.06892164,0,0,0,0.06892164,0,0,1.387779E-17,0,0,0.0725491,0.06892164,0,0,2.168587,2.60196,0,0.0725491,-0.0725491,3.866236,64.43714,0.1972203,0.07581381,0,0,2.60196
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.7254149,0.7254149,0,0,0,0.7254149,21.54869,0,0,0,0.1563174,0.7635946,0.7254149,0,0,2.249197,2.529411,0,0.6072772,-0.6072772,3.22611,53.76839,0.1972203,0.7979563,0.1250539,0,2.685729
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3775748,0.3775748,0,0,0,0.3775748,88.78839,0,0,0,0.3352426,0.3974471,0.3775748,0,0,2.92395,1.922134,0,0.06220456,-0.06220456,3.16054,52.67556,0.1972203,0.4153323,0.2681941,0,2.257377
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.9907566,0.9907566,0,0,0,0.9907566,85.27702,0,0,0,0.8448877,1.042902,0.9907566,0,0,2.993066,1.859929,0,0.1980139,-0.1980139,2.951815,49.19682,0.1972203,1.089832,0.6759102,0,2.704817
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.285998,1.285998,1.7,0,0.5202,1.285998,82.34145,0,0,0,1.05891,0,0,0.4140017,0.3933016,3.213082,1.661916,1.452211,0,1.452211,4.329504,72.15825,0.1972799,1.414598,0.8471277,1.7,2.720825
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0.5025744,0,0.1933028,0,0,0,0,0,1.283425,0,0,0.5025744,0.4774457,1.76087,2.968906,1.76087,0,1.76087,6.000012,100,0.1970876,0,1.02674,1.7,4.25233
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.7337883,0.7337883,0,0,0,0.7337883,214.7038,0.8030626,0,0,1.575471,0.7724087,0.7337883,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,0.8071671,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.9506404,0.9506404,0,0,0,0.9506404,140.2282,0.3323919,0,0,1.333066,1.000674,0.9506404,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,1.045704,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2114544,0.2114544,0,0,0,0.2114544,471.9223,0.7753169,0,0,0.9979005,0.2225836,0.2114544,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,0.2325999,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.537054,1.537054,0.425,0,0.172125,1.537054,76.39968,0.003721287,0,0,1.174304,1.170583,1.112054,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,1.690759,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05005101,0.05005101,0,0,0,0.05005101,1101.642,0.4986978,0,0,0.5513831,0.05268528,0.05005101,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,0.05505611,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1829566,0.1829566,0,0,0,0.1829566,112.86,0.01389886,0,0,0.2064848,0.1925859,0.1829566,0,0,0,4.553689,0,0,0,6.000012,100,0.1970876,0.2012523,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.039027,1.039027,0,0,0,1.039027,0,0,0,0,0,1.093713,1.039027,0,0,0,4.553689,0,1.093713,-1.093713,4.847137,80.78546,0.1970876,1.14293,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.053318,1.053318,0,0,0,1.053318,0,0,2.220446E-16,0,0,1.108756,1.053318,0,0,1.215236,3.459976,0,1.108756,-1.108756,3.678406,61.30664,0.1970876,1.15865,0,0,3.459976
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.174032,1.174032,0,0,0,1.174032,0,0,2.220446E-16,0,0,1.235823,1.174032,0,0,2.447187,2.35122,0,1.235823,-1.235823,2.375735,39.5955,0.1970876,1.291435,0,0,2.35122
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4178118,0.4178118,0,0,0,0.4178118,0,0,5.551115E-17,0,0,0.4398019,0.4178118,0,0,3.820324,1.115397,0,0.4398019,-0.4398019,1.912143,31.86898,0.1970876,0.459593,0,0,1.115397
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.3863535,0.3863535,0,0,0,0.3863535,0,0,5.551115E-17,0,0,0.4066879,0.3863535,0,0,4.308993,0.6755956,0,0.4066879,-0.4066879,1.483456,24.72422,0.1970876,0.4249889,0,0,0.6755956
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1030438,0.1030438,0,0,0,0.1030438,0,0,1.387779E-17,0,0,0.1084671,0.1030438,0,0,4.760868,0.2689076,0,0.1084671,-0.1084671,1.369122,22.81865,0.1970876,0.1133481,0,0,0.2689076
