Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2967249,0.2967249,0,0,0,0.2967249,0,0,0,0,0,0.312342,0.2967249,0,0,0,4.553689,0,0.312342,-0.312342,5.670774,94.51272,0,0.3263974,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5458118,0.5458118,0,0,0,0.5458118,0,0,0,0,0,0.5745388,0.5458118,0,0,0.3470467,4.241347,0,0.5745388,-0.5745388,5.065157,84.41912,0,0.600393,0,0,4.241347
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.551326,0.551326,0,0,0,0.551326,0,0,0,0,0,0.5803432,0.551326,0,0,0.9854231,3.666808,0,0.5803432,-0.5803432,4.453422,74.22356,0,0.6064586,0,0,3.666808
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.503669,0.503669,0,0,0,0.503669,0,0,0,0,0,0.530178,0.503669,0,0,1.630249,3.086465,0,0.530178,-0.530178,3.894566,64.90929,0,0.554036,0,0,3.086465
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1697454,0.1697454,0,0,0,0.1697454,0,0,0,0,0,0.1786794,0.1697454,0,0,2.219336,2.556287,0,0.1786794,-0.1786794,3.706221,61.77023,0,0.18672,0,0,2.556287
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6280486,0.6280486,0,0,0,0.6280486,18.67074,0,0,0,0.1172613,0.6611038,0.6280486,0,0,2.417868,2.377608,0,0.5438425,-0.5438425,3.132961,52.2159,0,0.6908534,0.09380904,0,2.494869
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.6435933,0.6435933,0,0,0,0.6435933,40.88731,0,1.110223E-16,0,0.263148,0.6774666,0.6435933,0,0,3.022138,1.833765,0,0.4143187,-0.4143187,2.69623,44.93708,0,0.7079526,0.2105184,0,2.096913
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.336084,1.336084,0.425,0,0.172125,1.336084,38.40844,0,0,0,0.5131692,0.9590361,0.9110843,0,0,3.482491,1.419446,0,0.4458669,-0.4458669,2.226245,37.10402,0,1.469693,0.4105353,1.7,1.932616
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4021724,0.4021724,1.7,0,0.5202,0.4021724,31.09535,0,0,0,0.1250569,0,0,1.297828,1.232936,3.977899,0.9735796,1.357993,0,1.357993,3.514551,58.57573,0.2847953,0.4423897,0.1000455,1.7,1.098637
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.61842,1.61842,1.7,0,0.5202,1.61842,6.252018,0,0,0,0.1011839,0,0,0.08158,0.077501,2.619906,2.195773,0.1786849,0,0.1786849,3.684066,61.40098,0.2867574,1.780262,0.08094713,1.7,2.296957
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.404095,1.404095,1.7,0,0.5202,1.404095,39.14864,0,0,0,0.5496841,0,0,0.295905,0.2811098,2.441221,2.35659,0.8307939,0,0.8307939,4.472227,74.53696,0.2909485,1.544505,0.4397473,1.7,2.906274
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.066025,1.066025,1.7,0,0.5202,1.066025,45.55862,0,0,0,0.4856665,0,0,0.6339746,0.6022759,1.610427,3.104304,1.087942,0,1.087942,5.504339,91.7388,0.2954988,1.172628,0.3885331,1.7,3.589971
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.6475884,0.6475884,0,0,0,0.6475884,31.76653,0,1.110223E-16,0,0.2057164,0.681672,0.6475884,0,0,0.522485,4.083452,0,0.4759557,-0.4759557,5.002638,83.37713,0.2954988,0.7123473,0.1645731,0,4.289169
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,1.051325,3.607497,0.116576,0,0.116576,5.113232,85.22035,0.2858549,0,0.0932608,0,3.724073
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.865819,0.865819,0,0,0,0.865819,26.55023,0,1.110223E-16,0,0.2298769,0.9113884,0.865819,0,0,0.9347486,3.712415,0,0.6815115,-0.6815115,4.394855,73.24744,0.2858549,0.9524009,0.1839015,0,3.942292
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.691984,3.030904,0.1209229,0,0.1209229,4.509573,75.1594,0.2764947,0,0.09673832,0,3.151827
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.7738451,0.7738451,0,0,0,0.7738451,0,0,1.110223E-16,0,0,0.8145738,0.7738451,0,0,1.571061,3.139734,0,0.8145738,-0.8145738,3.650937,60.84882,0.2764947,0.8512296,0,0,3.139734
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.070192,1.070192,0,0,0,1.070192,0,0,0,0,0,1.126518,1.070192,0,0,2.476143,2.325161,0,1.126518,-1.126518,2.463482,41.05795,0.2764947,1.177212,0,0,2.325161
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.492827,1.492827,1.7,0,0.5202,1.492827,0,0,0,0,0,0,0,0.2071733,0.1968146,3.72783,1.198642,0.1968146,0,0.1968146,2.650197,44.16986,0.2786605,1.642109,0,1.7,1.198642
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.76444,1.76444,1.7,0,0.5202,1.76444,0,0,0,0,0,0.0678312,0.06443964,0,0,3.531015,1.375775,0,0.0678312,-0.0678312,2.578696,42.97819,0.2786605,1.940884,0,1.7,1.375775
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02407306,0.02407306,1.476705,0,0.4592404,0.02407306,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.606383,1.307944,1.38,0,1.38,3.887879,64.79786,0.2662244,0.02648037,0,1.7,1.307944
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.09984914,0.09984914,1.552481,0,0.4799272,0.09984914,0,0,0,0,0,0,0,1.452632,1.38,2.226383,2.549944,1.38,0,1.38,5.197062,86.61753,0.2624067,0.1098341,0,1.7,2.549944
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3053736,0.3053736,0,0,0,0.3053736,0,0,0,0,0,0.3214459,0.3053736,0,0,0.8463833,3.791944,0,0.3214459,-0.3214459,4.858229,80.97031,0.2624067,0.335911,0,0,3.791944
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1259194,0.1259194,0,0,0,0.1259194,0,0,2.775558E-17,0,0,0.1325468,0.1259194,0,0,1.203545,3.470498,0,0.1325468,-0.1325468,4.718512,78.64171,0.2624067,0.1385114,0,0,3.470498
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35082,3.337951,0,0,0,4.718512,78.64171,0.2624067,0,0,0,3.337951
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4439912,0.4439912,0,0,0,0.4439912,0,0,5.551115E-17,0,0,0.4673591,0.4439912,0,0,1.35082,3.337951,0,0.4673591,-0.4673591,4.225873,70.43106,0.2624067,0.4883903,0,0,3.337951
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870107,2.870592,0,0,0,4.225873,70.43106,0.2624067,0,0,0,2.870592
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.07225011,0.07225011,0,0,0,0.07225011,0,0,1.387779E-17,0,0,0.07605274,0.07225011,0,0,1.870107,2.870592,0,0.07605274,-0.07605274,4.145706,69.09496,0.2624067,0.07947511,0,0,2.870592
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.95461,2.794539,0,0,0,4.145706,69.09496,0.2624067,0,0,0,2.794539
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4105408,0.4105408,0,0,0,0.4105408,43.63937,0,0,0,0.1791574,0.4321482,0.4105408,0,0,1.95461,2.794539,0,0.2529908,-0.2529908,3.87903,64.65037,0.2624067,0.4515949,0.1433259,0,2.973697
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2718192,0.2718192,0,0,0,0.2718192,182.4247,0,0,0,0.4958653,0.2861254,0.2718192,0,0,2.235711,2.541549,0.2097398,0,0.2097398,4.078007,67.96664,0.2543831,0.2990011,0.3966922,0,3.037414
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3205105,0.3205105,0,0,0,0.3205105,285.278,0,0,0,0.9143462,0.3373795,0.3205105,0,0,2.025972,2.730314,0.5769666,0,0.5769666,4.625365,77.08926,0.2346465,0.3525616,0.7314769,0,3.644661
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.03489625,0,0,1.483901,0,0,0,0,1.449005,3.249584,1.449005,0,1.449005,6.000012,100,0.1963812,0,1.187121,0,4.733486
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963812,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.8701538,0.8701538,0,0,0,0.8701538,228.9672,1.076415,0,0,1.992367,0.9159514,0.8701538,0,0,0,4.553689,0,0,0,6.000012,100,0.1963812,0.9571692,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.581129,1.581129,0.425,0,0.172125,1.581129,115.275,0.6056681,0,0,1.822646,1.216978,1.156129,0,0,0,4.553689,0,0,0,6.000012,100,0.1963812,1.739242,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.527999,1.527999,0.425,0,0.172125,1.527999,117.8476,0.6396593,0,0,1.800711,1.161052,1.102999,0,0,0,4.553689,0,0,0,6.000012,100,0.1963812,1.680799,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4051101,0.4051101,0,0,0,0.4051101,316.3073,0.8549611,0,0,1.281393,0.4264317,0.4051101,0,0,0,4.553689,0,0,0,6.000012,100,0.1963812,0.4456211,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.9442949,0.9442949,0,0,0,0.9442949,52.11327,0,0,0,0.4921029,0.9939946,0.9442949,0,0,0,4.553689,0,0.5018917,-0.5018917,5.470972,91.18268,0.1963812,1.038724,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.3274,1.3274,1.5084,0,0.4678932,1.3274,27.65789,-2.775558E-17,0,0,0.3671308,0,0,0.1810003,0.1719503,0.5576574,4.051797,0.539081,0,0.539081,5.982389,99.70628,0.2021993,1.46014,0.2937046,1.7,4.418928
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01857634,4.53697,0,0,0,5.982389,99.70628,0.2021993,0,0,0,4.53697
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3031819,0.3031819,0,0,0,0.3031819,0,0,5.551115E-17,0,0,0.3191388,0.3031819,0,0,0.01857634,4.53697,0,0.3191388,-0.3191388,5.645987,94.09959,0.2021993,0.3335001,0,0,4.53697
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.7983662,0.7983662,0,0,0,0.7983662,0,0,1.110223E-16,0,0,0.8403854,0.7983662,0,0,0.3731751,4.217832,0,0.8403854,-0.8403854,4.760143,79.33556,0.2021993,0.8782028,0,0,4.217832
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.306937,3.377446,0,0,0,4.760143,79.33556,0.2021993,0,0,0,3.377446
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.306937,3.377446,0,0,0,4.760143,79.33556,0.2021993,0,0,0,3.377446
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2599309,0.2599309,0,0,0,0.2599309,0,0,0,0,0,0.2736115,0.2599309,0,0,1.306937,3.377446,0,0.2736115,-0.2736115,4.471731,74.5287,0.2021993,0.285924,0,0,3.377446
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.317055,0.317055,0,0,0,0.317055,0,0,5.551115E-17,0,0,0.3337421,0.317055,0,0,1.610949,3.103834,0,0.3337421,-0.3337421,4.119936,68.66547,0.2021993,0.3487605,0,0,3.103834
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03381617,0.03381617,0,0,0,0.03381617,0,0,6.938894E-18,0,0,0.03559598,0.03381617,0,0,1.981774,2.770092,0,0.03559598,-0.03559598,4.082415,68.04011,0.2021993,0.03719779,0,0,2.770092
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.08407872,0.08407872,0,0,0,0.08407872,0,0,0,0,0,0.08850391,0.08407872,0,0,2.021325,2.734496,0,0.08850391,-0.08850391,3.989123,66.48526,0.2021993,0.09248659,0,0,2.734496
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4577264,0.4577264,0,0,0,0.4577264,0,0,5.551115E-17,0,0,0.4818172,0.4577264,0,0,2.119663,2.645993,0,0.4818172,-0.4818172,3.481243,58.02061,0.2021993,0.503499,0,0,2.645993
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3171699,0.3171699,0,0,0,0.3171699,0,0,5.551115E-17,0,0,0.3338631,0.3171699,0,0,2.655015,2.164175,0,0.3338631,-0.3338631,3.129321,52.15524,0.2021993,0.3488869,0,0,2.164175
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4804506,0.4804506,0,0,0,0.4804506,0,0,1.110223E-16,0,0,0.5057375,0.4804506,0,0,3.025974,1.830312,0,0.5057375,-0.5057375,2.596227,43.27036,0.2021993,0.5284957,0,0,1.830312
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1860728,0.1860728,0,0,0,0.1860728,0,0,0,0,0,0.1958661,0.1860728,0,0,3.587905,1.324575,0,0.1958661,-0.1958661,2.389766,39.82935,0.2021993,0.2046801,0,0,1.324575
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,3.805534,1.128709,0.3892404,0,0.3892404,2.759032,45.98377,0.1941795,0,0.3113923,0,1.517949
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.8737965,0.8737965,0,0,0,0.8737965,92.21648,0,0,0,0.8057845,0.9197859,0.8737965,0,0,3.416293,1.479025,0,0.1140014,-0.1140014,2.638864,43.98097,0.1941795,0.9611762,0.6446276,0,2.284809
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.167909,1.167909,0,0,0,1.167909,101.643,0,0,0,1.187097,1.229378,1.167909,0,0,3.542962,1.365024,0,0.04228026,-0.04228026,2.594296,43.23819,0.1941795,1.2847,0.9496779,0,2.552121
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.7831556,0.7831556,0,0,0,0.7831556,216.9368,0,0,0,1.698952,0.8243744,0.7831556,0,0,3.58994,1.322743,0.8745781,0,0.8745781,3.423994,57.06645,0.1782907,0.8614712,1.359162,0,3.021696
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.235739,2.235739,1.7,0,0.5202,2.235739,90.6245,0,0,0,2.026127,0.5639355,0.5357388,0,0,2.715361,2.109864,1.462191,0,1.462191,4.811151,80.18568,0.1779119,2.459313,1.620902,1.7,4.135991
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4789113,0.4789113,0,0,0,0.4789113,445.2897,0.3752556,0,0,2.132543,0.5041172,0.4789113,0,0,1.25317,3.425836,1.25317,0,1.25317,6.000012,100,0.1612781,0.5268025,1.706034,0,5.558379
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.7864104,0.7864104,0,0,0,0.7864104,264.1281,1.249331,0,0,2.077131,0.8278004,0.7864104,0,0,0,4.553689,0,0,0,6.000012,100,0.1612781,0.8650514,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.4974175,0.4974175,0,0,0,0.4974175,369.1188,1.312464,0,0,1.836062,0.5235974,0.4974175,0,0,0,4.553689,0,0,0,6.000012,100,0.1612781,0.5471592,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.377032,1.377032,0.425,0,0.172125,1.377032,99.91136,0.3736725,0,0,1.375812,1.002139,0.9520324,0,0,0,4.553689,0,0,0,6.000012,100,0.1612781,1.514736,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.1667,1.1667,0,0,0,1.1667,79.15843,0,0,0,0.9235412,1.228105,1.1667,0,0,0,4.553689,0,0.3045637,-0.3045637,5.678974,94.64937,0.1612781,1.28337,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.796279,2.796279,1.7,0,0.5202,2.796279,15.04006,0,0,0,0.4205621,1.153978,1.096279,0,0,0.3384041,4.249125,0,0.7334157,-0.7334157,4.905886,81.7646,0.1612781,3.075907,0.3364497,1.7,4.669687
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.2001,1.2001,0,0,0,1.2001,0,0,2.220446E-16,0,0,1.263263,1.2001,0,0,1.15331,3.515709,0,1.263263,-1.263263,3.57429,59.57138,0.1612781,1.32011,0,0,3.515709
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.556936,2.252447,0,0,0,3.57429,59.57138,0.1612781,0,0,0,2.252447
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.178512,1.178512,0,0,0,1.178512,0,0,0,0,0,1.240539,1.178512,0,0,2.556936,2.252447,0,1.240539,-1.240539,2.266647,37.77738,0.1612781,1.296363,0,0,2.252447
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.299814,1.299814,1.7,0,0.5202,1.299814,0,5.551115E-17,0,0,0,0,0,0.400186,0.3801767,3.935312,1.011908,0.3801767,0,0.3801767,2.627314,43.78849,0.1656365,1.429795,0,1.7,1.011908
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5123489,0.5123489,1.7,0,0.5202,0.5123489,0,0,0,0,0,0,0,1.187651,1.128268,3.555135,1.354067,1.128268,0,1.128268,3.697684,61.62794,0.1772627,0.5635838,0,1.7,1.354067
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3337013,0.3337013,1.7,0,0.5202,0.3337013,0,0,0,0,0,0,0,1.366299,1.297984,2.426867,2.369509,1.297984,0,1.297984,4.92906,82.15083,0.1869274,0.3670714,0,1.7,2.369509
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1231861,0.1231861,0,0,0,0.1231861,0,0,2.775558E-17,0,0,0.1296696,0.1231861,0,0,1.128883,3.537694,0,0.1296696,-0.1296696,4.792376,79.87277,0.1869274,0.1355047,0,0,3.537694
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4593637,0.4593637,0,0,0,0.4593637,0,0,5.551115E-17,0,0,0.4835407,0.4593637,0,0,1.27296,3.408025,0,0.4835407,-0.4835407,4.282679,71.37784,0.1869274,0.5053,0,0,3.408025
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3971507,0.3971507,0,0,0,0.3971507,0,0,5.551115E-17,0,0,0.4180533,0.3971507,0,0,1.810228,2.924484,0,0.4180533,-0.4180533,3.842012,64.03341,0.1869274,0.4368657,0,0,2.924484
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.08160406,0.08160406,0,0,0,0.08160406,0,0,1.387779E-17,0,0,0.08589902,0.08160406,0,0,2.274732,2.50643,0,0.08589902,-0.08589902,3.751467,62.52432,0.1869274,0.08976447,0,0,2.50643
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003004544,0.003004544,0,0,0,0.003004544,0,0,0,0,0,0.003162678,0.003004544,0,0,2.370175,2.420532,0,0.003162678,-0.003162678,3.748133,62.46876,0.1869274,0.003304999,0,0,2.420532
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1859331,0.1859331,0,0,0,0.1859331,0,0,2.775558E-17,0,0,0.1957191,0.1859331,0,0,2.373689,2.417369,0,0.1957191,-0.1957191,3.541827,59.03033,0.1869274,0.2045264,0,0,2.417369
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3152983,0.3152983,0,0,0,0.3152983,0,0,5.551115E-17,0,0,0.331893,0.3152983,0,0,2.591155,2.22165,0,0.331893,-0.331893,3.191981,53.19958,0.1869274,0.3468282,0,0,2.22165
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,2.959925,1.889757,0.1024761,0,0.1024761,3.289198,54.81986,0.1857531,0,0.08198085,0,1.992233
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.0199607,0.0199607,0,0,0,0.0199607,1847.681,0,0,0,0.36881,0.02101126,0.0199607,0,0,2.857449,1.981985,0.3477988,0,0.3477988,3.619149,60.31903,0.1818754,0.02195677,0.295048,0,2.350795
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,2.50965,2.295004,0.7574503,0,0.7574503,4.337729,72.29535,0.1739662,0,0.6059603,0,3.052454
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.583944,2.583944,1.7,0,0.5202,2.583944,22.20639,2.220446E-16,0,0,0.5738007,0.9304672,0.8839439,0,0,1.752199,2.976709,0,0.3566665,-0.3566665,3.96177,66.02937,0.1739662,2.842338,0.4590406,1.7,3.55051
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.112618,1.112618,1.7,0,0.5202,1.112618,19.46288,0,0,0,0.2165476,0,0,0.5873818,0.5580128,2.148495,2.620043,0.7745603,0,0.7745603,4.696583,78.27622,0.1797833,1.22388,0.1732381,1.7,2.836591
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2899592,0.2899592,1.137103,0,0.366529,0.2899592,196.2858,1.110223E-16,0,0,0.5691489,0,0,0.8471435,0.8047863,1.373935,3.317147,1.373935,0,1.373935,6.000012,100,0.1781986,0.3189552,0.4553191,1.7,3.886296
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.9128055,0.9128055,0,0,0,0.9128055,109.1189,0.03519521,0,0,0.9960431,0.9608479,0.9128055,0,0,0,4.553689,0,0,0,6.000012,100,0.1781986,1.004086,0.7968345,0,5.549732
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.234285,1.234285,0,0,0,1.234285,17.83189,0,2.220446E-16,0,0.2200964,1.299248,1.234285,0,0,0,4.553689,0,1.079151,-1.079151,4.862486,81.04128,0.1781986,1.357714,0.1760771,0,4.773786
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3801624,0.3801624,0,0,0,0.3801624,69.34811,0,0,0,0.2636355,0.400171,0.3801624,0,0,1.199057,3.474538,0,0.1365355,-0.1365355,4.718565,78.6426,0.1781986,0.4181787,0.2109084,0,3.738173
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.350763,3.338002,0.1680343,0,0.1680343,4.877977,81.29945,0.1766813,0,0.1344274,0,3.506036
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3451712,0.3451712,0,0,0,0.3451712,28.55394,0,5.551115E-17,0,0.09855998,0.3633381,0.3451712,0,0,1.182729,3.489233,0,0.2647782,-0.2647782,4.598876,76.64778,0.1766813,0.3796884,0.07884799,0,3.587793
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.531221,1.531221,1.7,0,0.5202,1.531221,0,0,0,0,0,0,0,0.1687787,0.1603398,1.476927,3.224455,0.1603398,0,0.1603398,4.750988,79.18297,0.1778307,1.684343,0,1.7,3.224455
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.9437327,0.9437327,1.7,0,0.5202,0.9437327,0,0,0,0,0,0,0,0.7562673,0.7184539,1.316587,3.368761,0.7184539,0,0.7184539,5.432573,90.5427,0.1827614,1.038106,0,1.7,3.368761
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.223385,0.223385,0,0,0,0.223385,0,0,2.775558E-17,0,0,0.2351421,0.223385,0,0,0.5981332,4.015369,0,0.2351421,-0.2351421,5.184711,86.41168,0.1827614,0.2457235,0,0,4.015369
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.110656,1.110656,0,0,0,1.110656,0,0,2.220446E-16,0,0,1.169111,1.110656,0,0,0.8594022,3.780227,0,1.169111,-1.169111,3.95236,65.87254,0.1827614,1.221721,0,0,3.780227
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.27038,0.27038,0,0,0,0.27038,0,0,5.551115E-17,0,0,0.2846105,0.27038,0,0,2.158415,2.611116,0,0.2846105,-0.2846105,3.652354,60.87245,0.1827614,0.297418,0,0,2.611116
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2707776,0.2707776,0,0,0,0.2707776,0,0,0,0,0,0.285029,0.2707776,0,0,2.474649,2.326505,0,0.285029,-0.285029,3.351907,55.86501,0.1827614,0.2978553,0,0,2.326505
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02736952,0.02736952,0,0,0,0.02736952,0,0,3.469447E-18,0,0,0.02881002,0.02736952,0,0,2.791348,2.041476,0,0.02881002,-0.02881002,3.321539,55.35887,0.1827614,0.03010647,0,0,2.041476
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.20304,0.20304,0,0,0,0.20304,0,0,2.775558E-17,0,0,0.2137263,0.20304,0,0,2.823359,2.012666,0,0.2137263,-0.2137263,3.096251,51.60409,0.1827614,0.223344,0,0,2.012666
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1337336,0.1337336,0,0,0,0.1337336,0,0,2.775558E-17,0,0,0.1407722,0.1337336,0,0,3.060832,1.79894,0,0.1407722,-0.1407722,2.947865,49.13098,0.1827614,0.147107,0,0,1.79894
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5281247,0.5281247,0,0,0,0.5281247,0,0,1.110223E-16,0,0,0.5559207,0.5281247,0,0,3.217246,1.658168,0,0.5559207,-0.5559207,2.361873,39.36446,0.1827614,0.5809371,0,0,1.658168
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.08161951,0.08161951,0,0,0,0.08161951,0,0,1.387779E-17,0,0,0.08591527,0.08161951,0,0,3.834936,1.102247,0,0.08591527,-0.08591527,2.27131,37.85509,0.1827614,0.08978146,0,0,1.102247
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4592704,0.4592704,0,0,0,0.4592704,0,0,5.551115E-17,0,0,0.4834425,0.4592704,0,0,3.930397,1.016332,0,0.4834425,-0.4834425,1.761717,29.36189,0.1827614,0.5051974,0,0,1.016332
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.08802897,0.08802897,0,0,0,0.08802897,0,0,1.387779E-17,0,0,0.09266207,0.08802897,0,0,4.467556,0.5328891,0,0.09266207,-0.09266207,1.664042,27.73399,0.1827614,0.09683187,0,0,0.5328891
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.570513,0.4402271,0.1523739,0,0.1523739,1.808597,30.14322,0.1814204,0,0.1218991,0,0.592601
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.8226922,0.8226922,1.7,0,0.5202,0.8226922,40.3323,0,0,0,0.3318107,0,0,0.8773078,0.8334424,4.418139,0.5773636,1.165253,0,1.165253,2.914053,48.56746,0.1882752,0.9049615,0.2654485,1.7,0.9091743
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.7631079,0.7631079,1.7,0,0.5202,0.7631079,48.28775,0,0,0,0.3684876,0,0,0.9368921,0.8900475,3.252886,1.626091,1.258535,0,1.258535,4.108005,68.46661,0.1947351,0.8394187,0.2947901,1.7,1.994579
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5296277,0.5296277,1.7,0,0.5202,0.5296277,110.0433,0,0,0,0.5828196,0,0,1.170372,1.111854,1.994351,2.758773,1.694673,0,1.694673,5.715713,95.26169,0.1970151,0.5825905,0.4662557,1.7,3.341593
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1196986,0.1196986,0,0,0,0.1196986,428.5865,0.08733559,0,0,0.5130119,0.1259985,0.1196986,0,0,0.2996778,4.283979,0.2996778,0,0.2996778,6.000012,100,0.1946707,0.1316684,0.4104095,0,4.796991
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8270911,0,0,0.8270911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946707,0,0.6616729,0,5.38078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.807462,1.807462,1.656036,0,0.5081977,1.807462,8.818807,5.551115E-17,0,0,0.1593966,0.1593966,0.1514268,0,0,0,4.553689,0,0,0,6.000012,100,0.1946707,1.988209,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.5224214,0,0,0.5224214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946707,0,0.4179372,0,5.07611
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.363341,2.363341,1.7,0,0.5202,2.363341,23.2901,0,0,0,0.5504245,0.6982539,0.6633412,0,0,0,4.553689,0,0.1478294,-0.1478294,5.844186,97.40291,0.1946707,2.599675,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.2461856,0,0,0.4104405,0,0,0,0,0.1642549,4.405859,0.1642549,0,0.1642549,6.000012,100,0.1934092,0,0.3283524,0,4.8163
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.6820619,0.6820619,0,0,0,0.6820619,23.65117,1.110223E-16,0,0,0.1613156,0.7179599,0.6820619,0,0,0,4.553689,0,0.5566443,-0.5566443,5.413258,90.22078,0.1934092,0.7502681,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.07702734,0.07702734,0,0,0,0.07702734,0,0,1.387779E-17,0,0,0.08108141,0.07702734,0,0,0.6184937,3.997045,0,0.08108141,-0.08108141,5.32779,88.79633,0.1934092,0.08473007,0,0,3.997045
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5897607,0.5897607,0,0,0,0.5897607,0,0,1.110223E-16,0,0,0.6208007,0.5897607,0,0,0.7085841,3.915963,0,0.6208007,-0.6208007,4.673409,77.88999,0.1934092,0.6487367,0,0,3.915963
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4916202,0.4916202,0,0,0,0.4916202,0,0,5.551115E-17,0,0,0.517495,0.4916202,0,0,1.398363,3.295162,0,0.517495,-0.517495,4.127921,68.79855,0.1934092,0.5407823,0,0,3.295162
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.973357,2.777668,0,0,0,4.127921,68.79855,0.1934092,0,0,0,2.777668
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1750725,0.1750725,0,0,0,0.1750725,0,0,2.775558E-17,0,0,0.1842869,0.1750725,0,0,1.973357,2.777668,0,0.1842869,-0.1842869,3.933666,65.56096,0.1934092,0.1925798,0,0,2.777668
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2339903,0.2339903,0,0,0,0.2339903,0,0,2.775558E-17,0,0,0.2463055,0.2339903,0,0,2.17812,2.593381,0,0.2463055,-0.2463055,3.674037,61.23383,0.1934092,0.2573893,0,0,2.593381
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3358811,0.3358811,0,0,0,0.3358811,0,0,5.551115E-17,0,0,0.3535591,0.3358811,0,0,2.451793,2.347075,0,0.3535591,-0.3535591,3.301353,55.02244,0.1934092,0.3694693,0,0,2.347075
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1743861,0.1743861,0,0,0,0.1743861,0,0,0,0,0,0.1835643,0.1743861,0,0,2.844637,1.993516,0,0.1835643,-0.1835643,3.107859,51.79755,0.1934092,0.1918247,0,0,1.993516
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2557961,0.2557961,0,0,0,0.2557961,0,0,0,0,0,0.269259,0.2557961,0,0,3.048597,1.809952,0,0.269259,-0.269259,2.824035,47.06716,0.1934092,0.2813757,0,0,1.809952
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01987928,0.01987928,0,0,0,0.01987928,0,0,0,0,0,0.02092556,0.01987928,0,0,3.347774,1.540693,0,0.02092556,-0.02092556,2.801978,46.69953,0.1934092,0.02186721,0,0,1.540693
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.54101,0.54101,0,0,0,0.54101,0,0,1.110223E-16,0,0,0.5694842,0.54101,0,0,3.371024,1.519767,0,0.5694842,-0.5694842,2.201689,36.69474,0.1934092,0.595111,0,0,1.519767
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3819741,0.3819741,0,0,0,0.3819741,0,0,5.551115E-17,0,0,0.402078,0.3819741,0,0,4.003785,0.9502829,0,0.402078,-0.402078,1.777861,29.63096,0.1934092,0.4201715,0,0,0.9502829
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3296883,0.3296883,0,0,0,0.3296883,0,0,5.551115E-17,0,0,0.3470403,0.3296883,0,0,4.450538,0.548205,0,0.3470403,-0.3470403,1.412049,23.5341,0.1934092,0.3626571,0,0,0.548205
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1491774,0.1491774,0,0,0,0.1491774,217.191,0,0,0,0.3239999,0.1570288,0.1491774,0,0,4.836138,0.2011647,0.1669711,0,0.1669711,1.570451,26.17414,0.1921436,0.1640951,0.2591999,0,0.5251646
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,4.669167,0.3514387,0.9000965,0,0.9000965,2.424358,40.40588,0.1855962,0,0.7200772,0,1.251535
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,3.76907,1.161525,1.431916,0,1.431916,3.782793,63.04642,0.1760527,0,1.145533,0,2.593442
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.7817415,0.7817415,0,0,0,0.7817415,215.0998,0,0,0,1.681525,0.8228858,0.7817415,0,0,2.337154,2.45025,0.8586389,0,0.8586389,4.597369,76.62267,0.1707866,0.8599157,1.34522,0,4.131775
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,0.3339081,0,0,1.812423,0,0,0,0,1.478515,3.223025,1.478515,0,1.478515,6.000012,100,0.1624209,0,1.449939,0,5.035449
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1624209,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.121962,1.121962,0,0,0,1.121962,177.8657,0.8145728,0,0,1.995585,1.181012,1.121962,0,0,0,4.553689,0,0,0,6.000012,100,0.1624209,1.234158,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1975381,0.1975381,0,0,0,0.1975381,889.3121,1.548795,0,0,1.75673,0.2079348,0.1975381,0,0,0,4.553689,0,0,0,6.000012,100,0.1624209,0.2172919,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.64058,1.64058,0.425,0,0.172125,1.64058,90.29309,0.2017725,0,0,1.481331,1.279558,1.21558,0,0,0,4.553689,0,0,0,6.000012,100,0.1624209,1.804638,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4925821,0.4925821,0,0,0,0.4925821,217.2431,0.5515934,0,0,1.070101,0.5185074,0.4925821,0,0,0,4.553689,0,0,0,6.000012,100,0.1624209,0.5418403,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.9023609,0.9023609,0,0,0,0.9023609,49.7714,0,1.110223E-16,0,0.4491176,0.9498535,0.9023609,0,0,0,4.553689,0,0.5007359,-0.5007359,5.47219,91.20298,0.1624209,0.9925969,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5563733,4.052953,0,0,0,5.47219,91.20298,0.1624209,0,0,0,4.052953
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.7701378,0.7701378,0,0,0,0.7701378,0,0,1.110223E-16,0,0,0.8106714,0.7701378,0,0,0.5563733,4.052953,0,0.8106714,-0.8106714,4.617667,76.96097,0.1624209,0.8471516,0,0,4.052953
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.08123036,0.08123036,0,0,0,0.08123036,0,0,1.387779E-17,0,0,0.08550564,0.08123036,0,0,1.457119,3.242282,0,0.08550564,-0.08550564,4.527536,75.45879,0.1624209,0.0893534,0,0,3.242282
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.552126,3.156776,0,0,0,4.527536,75.45879,0.1624209,0,0,0,3.156776
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2791709,0.2791709,0,0,0,0.2791709,0,0,5.551115E-17,0,0,0.2938641,0.2791709,0,0,1.552126,3.156776,0,0.2938641,-0.2938641,4.217776,70.29613,0.1624209,0.307088,0,0,3.156776
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.09161563,0.09161563,0,0,0,0.09161563,0,0,1.387779E-17,0,0,0.09643751,0.09161563,0,0,1.878641,2.862912,0,0.09643751,-0.09643751,4.116122,68.60191,0.1624209,0.1007772,0,0,2.862912
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.0792314,0.0792314,0,0,0,0.0792314,0,0,1.387779E-17,0,0,0.08340147,0.0792314,0,0,1.985794,2.766474,0,0.08340147,-0.08340147,4.02821,67.13669,0.1624209,0.08715454,0,0,2.766474
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1780154,0.1780154,0,0,0,0.1780154,0,0,2.775558E-17,0,0,0.1873847,0.1780154,0,0,2.078462,2.683073,0,0.1873847,-0.1873847,3.830689,63.84468,0.1624209,0.1958169,0,0,2.683073
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4668831,0.4668831,0,0,0,0.4668831,0,0,0,0,0,0.4914559,0.4668831,0,0,2.286667,2.495688,0,0.4914559,-0.4914559,3.312649,55.2107,0.1624209,0.5135714,0,0,2.495688
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.08481361,0.08481361,0,0,0,0.08481361,0,0,1.387779E-17,0,0,0.08927748,0.08481361,0,0,2.83273,2.004232,0,0.08927748,-0.08927748,3.218542,53.64226,0.1624209,0.09329497,0,0,2.004232
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2053664,0.2053664,0,0,0,0.2053664,0,0,2.775558E-17,0,0,0.2161752,0.2053664,0,0,2.931927,1.914955,0,0.2161752,-0.2161752,2.990673,49.84446,0.1624209,0.2259031,0,0,1.914955
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2286643,0.2286643,0,0,0,0.2286643,0,0,2.775558E-17,0,0,0.2406993,0.2286643,0,0,3.172122,1.69878,0,0.2406993,-0.2406993,2.736954,45.61581,0.1624209,0.2515307,0,0,1.69878
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.439565,1.45808,0,0,0,2.736954,45.61581,0.1624209,0,0,0,1.45808
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.439565,1.45808,0.2472458,0,0.2472458,2.971512,49.5251,0.1611013,0,0.1977967,0,1.705326
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4201769,0.4201769,0,0,0,0.4201769,143.9193,0,0,0,0.6047156,0.4422914,0.4201769,0,0,3.192319,1.680602,0.1624242,0,0.1624242,3.125601,52.09325,0.160246,0.4621946,0.4837725,0,2.285317
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3657476,0.3657476,0,0,0,0.3657476,306.825,0,0,0,1.122205,0.3849975,0.3657476,0,0,3.029895,1.826783,0.7372075,0,0.7372075,3.824978,63.7495,0.1564755,0.4023224,0.897764,0,2.948988
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.815911,1.815911,1.7,0,0.5202,1.815911,90.39509,0,0,0,1.641495,0.1220118,0.1159112,0,0,2.292688,2.49027,1.519483,0,1.519483,5.266486,87.77458,0.1609101,1.997502,1.313196,1.7,4.131765
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.11559,0.11559,0,0,0,0.11559,1338.292,0.6520526,0,0,1.546931,0.1216737,0.11559,0,0,0.7732049,3.857805,0.7732049,0,0.7732049,6.000012,100,0.1572098,0.127149,1.237545,0,5.404736
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2717707,0.2717707,0,0,0,0.2717707,624.5844,1.411363,0,0,1.697437,0.2860745,0.2717707,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0.2989478,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02833611,0.02833611,0,0,0,0.02833611,4991.467,1.38456,0,0,1.414388,0.02982749,0.02833611,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0.03116973,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.765442,1.765442,0.8100342,0,0.2772394,1.765442,56.96547,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,1.941986,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2417836,0.2417836,0,0,0,0.2417836,195.7151,0.218698,0,0,0.4732071,0.2545091,0.2417836,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0.265962,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1572098,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.6602495,0.6602495,0,0,0,0.6602495,0,0,1.110223E-16,0,0,0.6949995,0.6602495,0,0,0,4.553689,0,0.6949995,-0.6949995,5.267418,87.79013,0.1572098,0.7262744,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.6401755,0.6401755,0,0,0,0.6401755,0,0,0,0,0,0.673869,0.6401755,0,0,0.7722216,3.85869,0,0.673869,-0.673869,4.557098,75.95148,0.1572098,0.7041931,0,0,3.85869
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520965,3.18482,0,0,0,4.557098,75.95148,0.1572098,0,0,0,3.18482
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1094049,0.1094049,0,0,0,0.1094049,0,0,1.387779E-17,0,0,0.1151631,0.1094049,0,0,1.520965,3.18482,0,0.1151631,-0.1151631,4.435706,73.92828,0.1572098,0.1203454,0,0,3.18482
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03638274,0.03638274,0,0,0,0.03638274,0,0,0,0,0,0.03829762,0.03638274,0,0,1.648924,3.069658,0,0.03829762,-0.03829762,4.395336,73.25546,0.1572098,0.04002101,0,0,3.069658
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1284979,0.1284979,0,0,0,0.1284979,0,0,2.775558E-17,0,0,0.135261,0.1284979,0,0,1.691477,3.03136,0,0.135261,-0.135261,4.252759,70.87917,0.1572098,0.1413477,0,0,3.03136
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.314477,0.314477,0,0,0,0.314477,0,0,0,0,0,0.3310284,0.314477,0,0,1.841767,2.896099,0,0.3310284,-0.3310284,3.903824,65.06361,0.1572098,0.3459247,0,0,2.896099
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1401747,0.1401747,0,0,0,0.1401747,0,0,2.775558E-17,0,0,0.1475523,0.1401747,0,0,2.209576,2.56507,0,0.1475523,-0.1475523,3.74829,62.47138,0.1572098,0.1541921,0,0,2.56507
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1067589,0.1067589,0,0,0,0.1067589,0,0,1.387779E-17,0,0,0.1123778,0.1067589,0,0,2.373523,2.417518,0,0.1123778,-0.1123778,3.629834,60.49711,0.1572098,0.1174348,0,0,2.417518
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2985332,0.2985332,0,0,0,0.2985332,0,0,5.551115E-17,0,0,0.3142455,0.2985332,0,0,2.498387,2.30514,0,0.3142455,-0.3142455,3.29859,54.97639,0.1572098,0.3283865,0,0,2.30514
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847549,1.990895,0,0,0,3.29859,54.97639,0.1572098,0,0,0,1.990895
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2555547,0.2555547,0,0,0,0.2555547,0,0,5.551115E-17,0,0,0.2690049,0.2555547,0,0,2.847549,1.990895,0,0.2690049,-0.2690049,3.015034,50.25046,0.1572098,0.2811101,0,0,1.990895
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2766147,0.2766147,0,0,0,0.2766147,142.3007,0,0,0,0.3936247,0.2911733,0.2766147,0,0,3.146443,1.72189,0.1024513,0,0.1024513,3.112228,51.87036,0.1567322,0.3042761,0.3148997,0,2.115515
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.8517128,0.8517128,0,0,0,0.8517128,93.86644,0,1.110223E-16,0,0.7994725,0.8965398,0.8517128,0,0,3.043992,1.814096,0,0.09706729,-0.09706729,3.00991,50.16506,0.1567322,0.936884,0.639578,0,2.613569
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.8987321,0.8987321,0,0,0,0.8987321,112.3373,0,0,0,1.009611,0.9460338,0.8987321,0,0,3.151845,1.717029,0.06357756,0,0.06357756,3.070225,51.17031,0.1564373,0.9886053,0.8076891,0,2.72664
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.892205,1.892205,1.7,0,0.5202,1.892205,74.63302,0,0,0,1.41221,0.2023212,0.1922052,0,0,3.088267,1.774249,1.209889,0,1.209889,4.218026,70.30029,0.1609911,2.081426,1.129768,1.7,3.186459
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.106196,2.106196,1.7,0,0.5202,2.106196,72.92413,0,0,0,1.535925,0.4275746,0.4061958,0,0,1.878378,2.863148,1.10835,0,1.10835,5.269499,87.82481,0.16423,2.316815,1.22874,1.7,4.399074
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.0324908,0.0324908,0,0,0,0.0324908,5654.73,1.033039,0,0,1.837268,0.03420085,0.0324908,0,0,0.7700279,3.860664,0.7700279,0,0.7700279,6.000012,100,0.1608008,0.03573988,1.469814,0,5.697931
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.647879,1.647879,0.425,0,0.172125,1.647879,113.8169,0.588324,0,0,1.875566,1.287242,1.222879,0,0,0,4.553689,0,0,0,6.000012,100,0.1608008,1.812667,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.286656,1.286656,0.425,0,0.172125,1.286656,131.7175,0.7877444,0,0,1.694751,0.9070064,0.8616561,0,0,0,4.553689,0,0,0,6.000012,100,0.1608008,1.415322,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.8476071,0.8476071,0,0,0,0.8476071,151.4453,0.3914435,0,0,1.283661,0.892218,0.8476071,0,0,0,4.553689,0,0,0,6.000012,100,0.1608008,0.9323678,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.551222,1.551222,0.7537581,0,0.261876,1.551222,54.11448,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1608008,1.706344,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.013305,1.013305,0,0,0,1.013305,41.85506,0,2.220446E-16,0,0.4241192,1.066636,1.013305,0,0,0,4.553689,0,0.6425171,-0.6425171,5.32274,88.71215,0.1608008,1.114635,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.064677,1.064677,0,0,0,1.064677,0,0,0,0,0,1.120713,1.064677,0,0,0.713908,3.911172,0,1.120713,-1.120713,4.141405,69.02327,0.1608008,1.171145,0,0,3.911172
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.065114,2.065114,1.7,0,0.5202,2.065114,0,0,0,0,0,0.3843304,0.3651139,0,0,1.959144,2.790459,0,0.3843304,-0.3843304,3.736285,62.27129,0.1608008,2.271625,0,1.7,2.790459
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.792997,1.792997,1.7,0,0.5202,1.792997,0,0,0,0,0,0.09789111,0.09299655,0,0,2.386178,2.406129,0,0.09789111,-0.09789111,3.633099,60.55152,0.1608008,1.972296,0,1.7,2.406129
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.029367,1.029367,1.7,0,0.5202,1.029367,0,0,0,0,0,0,0,0.6706328,0.6371012,2.494946,2.308238,0.6371012,0,0.6371012,4.237506,70.62495,0.1634925,1.132304,0,1.7,2.308238
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3440104,0.3440104,1.7,0,0.5202,0.3440104,0,0,0,0,0,0,0,1.35599,1.28819,1.857845,2.881629,1.28819,0,1.28819,5.45959,90.99299,0.1680319,0.3784115,0,1.7,2.881629
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5696545,4.041,0,0,0,5.45959,90.99299,0.1680319,0,0,0,4.041
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2380681,0.2380681,0,0,0,0.2380681,0,0,2.775558E-17,0,0,0.250598,0.2380681,0,0,0.5696545,4.041,0,0.250598,-0.250598,5.195437,86.59044,0.1680319,0.2618749,0,0,4.041
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2622629,0.2622629,0,0,0,0.2622629,0,0,0,0,0,0.2760663,0.2622629,0,0,0.8480967,3.790402,0,0.2760663,-0.2760663,4.904438,81.74046,0.1680319,0.2884893,0,0,3.790402
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2949647,0.2949647,0,0,0,0.2949647,0,0,0,0,0,0.3104891,0.2949647,0,0,1.154837,3.514336,0,0.3104891,-0.3104891,4.577153,76.28574,0.1680319,0.3244611,0,0,3.514336
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3026073,0.3026073,0,0,0,0.3026073,0,0,5.551115E-17,0,0,0.318534,0.3026073,0,0,1.499825,3.203846,0,0.318534,-0.318534,4.241389,70.68967,0.1680319,0.3328681,0,0,3.203846
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3823153,0.3823153,0,0,0,0.3823153,0,0,5.551115E-17,0,0,0.4024372,0.3823153,0,0,1.853752,2.885313,0,0.4024372,-0.4024372,3.817183,63.61959,0.1680319,0.4205468,0,0,2.885313
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300904,2.482875,0,0,0,3.817183,63.61959,0.1680319,0,0,0,2.482875
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3035858,0.3035858,0,0,0,0.3035858,0,0,5.551115E-17,0,0,0.319564,0.3035858,0,0,2.300904,2.482875,0,0.319564,-0.319564,3.480333,58.00543,0.1680319,0.3339444,0,0,2.482875
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.35876,1.35876,1.7,0,0.5202,1.35876,18.61506,0,0,0,0.252934,0,0,0.3412399,0.3241779,2.655975,2.163311,0.5771118,0,0.5771118,4.027829,67.13035,0.1700487,1.494636,0.2023472,1.7,2.416245
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.204705,1.204705,1.7,0,0.5202,1.204705,52.60378,0,0,0,0.6337202,0,0,0.4952954,0.4705306,2.078863,2.682712,1.104251,0,1.104251,5.075413,84.59006,0.1736323,1.325175,0.5069761,1.7,3.316432
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.36884,1.36884,1.309543,0,0.4136054,1.36884,75.75977,0,0,0,1.03703,0.06241756,0.05929669,0,0,0.9746125,3.676538,0.9746125,0,0.9746125,6.000012,100,0.1760223,1.505724,0.8296241,1.7,4.713568
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3480719,0.3480719,0,0,0,0.3480719,467.4832,1.260786,0,0,1.627177,0.3663915,0.3480719,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,0.3828791,1.301742,0,6.180866
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5160644,0.5160644,0,0,0,0.5160644,339.9294,1.211029,0,0,1.754255,0.5432257,0.5160644,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,0.5676708,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.124559,2.124559,0.7445594,0,0.2593647,2.124559,96.44569,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,2.337015,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.7064092,0.7064092,0,0,0,0.7064092,293.9505,1.332905,0,0,2.076493,0.7435886,0.7064092,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,0.77705,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5999663,0.5999663,0,0,0,0.5999663,293.7195,1.130675,0,0,1.762218,0.6315435,0.5999663,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,0.659963,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.993642,1.993642,0.6737233,0,0.2400265,1.993642,69.69096,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,2.193007,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.897511,1.897511,1.02243,0,0.3352235,1.897511,48.54451,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1760223,2.087262,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.476291,0.476291,0,0,0,0.476291,95.86701,0,0,0,0.4566059,0.5013589,0.476291,0,0,0,4.553689,0,0.04475301,-0.04475301,5.952838,99.21377,0.1760223,0.5239201,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.430553,2.430553,1.7,0,0.5202,2.430553,0,0,0,0,0,0.7690029,0.7305527,0,0,0.04972556,4.508936,0,0.7690029,-0.7690029,5.142238,85.7038,0.1760223,2.673608,0,1.7,4.508936
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.765747,2.765747,1.7,0,0.5202,2.765747,0,0,4.440892E-16,0,0,1.121839,1.065747,0,0,0.9041732,3.739933,0,1.121839,-1.121839,3.959716,65.99513,0.1760223,3.042322,0,1.7,3.739933
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.374156,2.374156,1.7,0,0.5202,2.374156,0,0,0,0,0,0.7096381,0.6741562,0,0,2.150661,2.618094,0,0.7096381,-0.7096381,3.211692,53.52808,0.1760223,2.611572,0,1.7,2.618094
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.939148,1.908456,1.38,0,1.38,4.520875,75.34776,0.1776284,0,0,1.7,1.908456
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2781625,0.2781625,1.7,0,0.5202,0.2781625,0,0,0,0,0,0,0,1.421837,1.350746,1.559148,3.150456,1.350746,0,1.350746,5.802304,96.70488,0.1809508,0.3059788,0,1.7,3.150456
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1945916,0.1945916,0,0,0,0.1945916,0,0,2.775558E-17,0,0,0.2048333,0.1945916,0,0,0.2084022,4.366127,0,0.2048333,-0.2048333,5.586391,93.10633,0.1809508,0.2140508,0,0,4.366127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4359948,4.161294,0,0,0,5.586391,93.10633,0.1809508,0,0,0,4.161294
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4359948,4.161294,0,0,0,5.586391,93.10633,0.1809508,0,0,0,4.161294
