Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1231689,0.1231689,0,0,0,0.1231689,0,0,2.775558E-17,0,0,0.1296515,0.1231689,0,0,0.4359948,4.161294,0,0.1296515,-0.1296515,5.449727,90.82859,0.1809508,0.1354858,0,0,4.161294
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.173032,0.173032,0,0,0,0.173032,0,0,2.775558E-17,0,0,0.1821389,0.173032,0,0,0.580052,4.031642,0,0.1821389,-0.1821389,5.257735,87.62875,0.1809508,0.1903352,0,0,4.031642
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.08477382,0.08477382,0,0,0,0.08477382,0,0,1.387779E-17,0,0,0.0892356,0.08477382,0,0,0.7824285,3.849503,0,0.0892356,-0.0892356,5.163672,86.06104,0.1809508,0.0932512,0,0,3.849503
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1525752,0.1525752,0,0,0,0.1525752,0,0,2.775558E-17,0,0,0.1606055,0.1525752,0,0,0.8815792,3.760268,0,0.1606055,-0.1606055,4.99438,83.23949,0.1809508,0.1678327,0,0,3.760268
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1525263,0.1525263,0,0,0,0.1525263,0,0,2.775558E-17,0,0,0.160554,0.1525263,0,0,1.06003,3.599662,0,0.160554,-0.160554,4.825141,80.41885,0.1809508,0.1677789,0,0,3.599662
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.238423,3.439108,0.338453,0,0.338453,5.146225,85.77026,0.1795754,0,0.2707624,0,3.777561
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.8692656,0.8692656,0,0,0,0.8692656,87.08267,0,0,0,0.7569797,0.9150164,0.8692656,0,0,0.89997,3.743716,0,0.1580367,-0.1580367,4.97964,82.99384,0.1795754,0.9561922,0.6055838,0,4.500696
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.5449353,0.5449353,0,0,0,0.5449353,216.1364,0,0,0,1.177804,0.5736161,0.5449353,0,0,1.075566,3.585679,0.6041877,0,0.6041877,5.552823,92.54686,0.1771715,0.5994288,0.942243,0,4.763483
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.366508,1.366508,0.425,0,0.172125,1.366508,123.9423,0.2312409,0,0,1.69368,0.9910607,0.9415076,0,0,0.4713787,4.129448,0.4713787,0,0.4713787,6.000012,100,0.1753402,1.503158,1.354944,1.7,5.823128
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.39007,2.39007,1.01007,0,0.3318492,2.39007,76.3739,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,2.629077,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.276681,1.276681,0.425,0,0.172125,1.276681,123.6546,0.6821684,0,0,1.578675,0.8965062,0.8516809,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,1.404349,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.7393309,0.7393309,0,0,0,0.7393309,198.8636,0.6920168,0,0,1.47026,0.7782431,0.7393309,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,0.813264,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.267042,1.267042,0.425,0,0.172125,1.267042,93.03296,0.2924066,0,0,1.178766,0.8863596,0.8420417,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,1.393746,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753402,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.9665954,0.9665954,0,0,0,0.9665954,50.98989,0,1.110223E-16,0,0.4928659,1.017469,0.9665954,0,0,0,4.553689,0,0.5246029,-0.5246029,5.447032,90.78368,0.1753402,1.063255,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.229279,1.229279,0,0,0,1.229279,0,0,0,0,0,1.293978,1.229279,0,0,0.5828921,4.029086,0,1.293978,-1.293978,4.08306,68.05086,0.1753402,1.352207,0,0,4.029086
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.076712,2.076712,1.7,0,0.5202,2.076712,0,0,0,0,0,0.3965392,0.3767122,0,0,2.020645,2.735108,0,0.3965392,-0.3965392,3.665071,61.08439,0.1753402,2.284383,0,1.7,2.735108
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.461244,2.338569,1.38,0,1.38,4.974254,82.90406,0.1768246,0,0,1.7,2.338569
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.974029,1.974029,1.7,0,0.5202,1.974029,0,0,0,0,0,0.2884519,0.2740293,0,0,1.081244,3.580569,0,0.2884519,-0.2884519,4.670199,77.83649,0.1768246,2.171432,0,1.7,3.580569
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1207113,0.1207113,1.573343,0,0.4856226,0.1207113,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.401746,3.292117,1.38,0,1.38,5.979382,99.65616,0.1789815,0.1327824,0,1.7,3.292117
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02174628,4.534117,0,0,0,5.979382,99.65616,0.1789815,0,0,0,4.534117
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02174628,4.534117,0,0,0,5.979382,99.65616,0.1789815,0,0,0,4.534117
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4658041,0.4658041,0,0,0,0.4658041,0,0,5.551115E-17,0,0,0.4903201,0.4658041,0,0,0.02174628,4.534117,0,0.4903201,-0.4903201,5.462539,91.04213,0.1789815,0.5123845,0,0,4.534117
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3235088,0.3235088,0,0,0,0.3235088,0,0,0,0,0,0.3405356,0.3235088,0,0,0.5665464,4.043797,0,0.3405356,-0.3405356,5.103583,85.05955,0.1789815,0.3558597,0,0,4.043797
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1188814,0.1188814,0,0,0,0.1188814,0,0,1.387779E-17,0,0,0.1251383,0.1188814,0,0,0.9449193,3.703262,0,0.1251383,-0.1251383,4.971675,82.86109,0.1789815,0.1307695,0,0,3.703262
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083962,3.578123,0,0,0,4.971675,82.86109,0.1789815,0,0,0,3.578123
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3863693,0.3863693,0,0,0,0.3863693,0,0,5.551115E-17,0,0,0.4067045,0.3863693,0,0,1.083962,3.578123,0,0.4067045,-0.4067045,4.542971,75.71603,0.1789815,0.4250062,0,0,3.578123
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5429677,0.5429677,0,0,0,0.5429677,0,0,0,0,0,0.5715449,0.5429677,0,0,1.535856,3.171419,0,0.5715449,-0.5715449,3.94051,65.67503,0.1789815,0.5972645,0,0,3.171419
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.170906,2.599874,0.07534081,0,0.07534081,4.011985,66.86628,0.1787031,0,0.06027265,0,2.675215
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04052931,0.04052931,0,0,0,0.04052931,1387.202,0,0,0,0.5622233,0.04266243,0.04052931,0,0,2.095565,2.667681,0.5195609,0,0.5195609,4.504883,75.08124,0.1768066,0.04458224,0.4497786,0,3.229904
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.507603,1.507603,1.7,0,0.5202,1.507603,67.18859,2.775558E-17,0,0,1.012937,0,0,0.192397,0.1827771,1.576004,3.135285,1.195714,0,1.195714,5.639237,93.98711,0.179575,1.658363,0.8103498,1.7,4.148222
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.6842492,0,0,1.064539,0,0,0,0,0.3802896,4.211428,0.3802896,0,0.3802896,6.000012,100,0.1782236,0,0.851631,0,5.275967
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.8985849,0.8985849,0,0,0,0.8985849,149.9098,0.401188,0,0,1.347067,0.9458789,0.8985849,0,0,0,4.553689,0,0,0,6.000012,100,0.1782236,0.9884434,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2804113,0.2804113,0,0,0,0.2804113,492.9412,1.087093,0,0,1.382263,0.2951698,0.2804113,0,0,0,4.553689,0,0,0,6.000012,100,0.1782236,0.3084524,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.153115,1.153115,0,0,0,1.153115,58.31284,0,0,0,0.672414,1.213805,1.153115,0,0,0,4.553689,0,0.5413911,-0.5413911,5.429336,90.48875,0.1782236,1.268426,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.241201,1.241201,0,0,0,1.241201,48.76532,0,0,0,0.6052755,1.306527,1.241201,0,0,0.6015456,4.012298,0,0.7012516,-0.7012516,4.690152,78.16904,0.1782236,1.365321,0.4842204,0,4.617573
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6296339,0.6296339,0,0,0,0.6296339,89.29037,0,0,0,0.5622025,0.6627725,0.6296339,0,0,1.380714,3.311046,0,0.1005701,-0.1005701,4.584141,76.40221,0.1782236,0.6925973,0.449762,0,3.873249
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3782875,0.3782875,0,0,0,0.3782875,91.30421,5.551115E-17,0,0,0.3453924,0.3981974,0.3782875,0,0,1.492459,3.210476,0,0.05280495,-0.05280495,4.52848,75.47452,0.1782236,0.4161162,0.2763139,0,3.555869
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.294696,1.294696,1.7,0,0.5202,1.294696,18.95095,0,0,0,0.2453572,0,0,0.4053036,0.3850384,1.551131,3.157671,0.6303957,0,0.6303957,5.126526,85.44193,0.1798125,1.424166,0.1962858,1.7,3.403028
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.799769,1.799769,1.7,0,0.5202,1.799769,0,0,0,0,0,0.1050197,0.09976876,0,0,0.9207351,3.725027,0,0.1050197,-0.1050197,5.015825,83.59692,0.1798125,1.979746,0,1.7,3.725027
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.490773,1.490773,1.7,0,0.5202,1.490773,0,0,0,0,0,0,0,0.2092272,0.1987658,1.037424,3.620008,0.1987658,0,0.1987658,5.204391,86.73968,0.1803523,1.63985,0,1.7,3.620008
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.52949,1.52949,1.7,0,0.5202,1.52949,0,0,0,0,0,0,0,0.1705102,0.1619847,0.8386579,3.798897,0.1619847,0,0.1619847,5.358063,89.30088,0.1807891,1.682439,0,1.7,3.798897
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6766732,3.944683,0,0,0,5.358063,89.30088,0.1807891,0,0,0,3.944683
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0373032,0.0373032,0,0,0,0.0373032,0,0,6.938894E-18,0,0,0.03926653,0.0373032,0,0,0.6766732,3.944683,0,0.03926653,-0.03926653,5.316673,88.61104,0.1807891,0.04103352,0,0,3.944683
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2392811,0.2392811,0,0,0,0.2392811,0,0,2.775558E-17,0,0,0.2518749,0.2392811,0,0,0.7203026,3.905416,0,0.2518749,-0.2518749,5.051174,84.18606,0.1807891,0.2632092,0,0,3.905416
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1448775,0.1448775,0,0,0,0.1448775,0,0,2.775558E-17,0,0,0.1525026,0.1448775,0,0,1.000164,3.653542,0,0.1525026,-0.1525026,4.890421,81.50687,0.1807891,0.1593653,0,0,3.653542
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1417097,0.1417097,0,0,0,0.1417097,0,0,0,0,0,0.1491681,0.1417097,0,0,1.169611,3.501039,0,0.1491681,-0.1491681,4.733184,78.88625,0.1807891,0.1558807,0,0,3.501039
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1876159,0.1876159,0,0,0,0.1876159,0,0,2.775558E-17,0,0,0.1974904,0.1876159,0,0,1.335353,3.351871,0,0.1974904,-0.1974904,4.525012,75.4167,0.1807891,0.2063775,0,0,3.351871
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.121751,0.121751,0,0,0,0.121751,0,0,2.775558E-17,0,0,0.128159,0.121751,0,0,1.554787,3.154381,0,0.128159,-0.128159,4.38992,73.16518,0.1807891,0.1339261,0,0,3.154381
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2691438,0.2691438,0,0,0,0.2691438,0,0,5.551115E-17,0,0,0.2833093,0.2691438,0,0,1.697186,3.026222,0,0.2833093,-0.2833093,4.091286,68.18796,0.1807891,0.2960582,0,0,3.026222
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011974,2.742912,0,0,0,4.091286,68.18796,0.1807891,0,0,0,2.742912
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3460027,0.3460027,0,0,0,0.3460027,0,0,0,0,0,0.3642133,0.3460027,0,0,2.011974,2.742912,0,0.3642133,-0.3642133,3.707371,61.78939,0.1807891,0.380603,0,0,2.742912
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3568493,0.3568493,0,0,0,0.3568493,52.8254,0,5.551115E-17,0,0.188507,0.3756308,0.3568493,0,0,2.416656,2.378699,0,0.1871238,-0.1871238,3.510125,58.50197,0.1807891,0.3925342,0.1508056,0,2.567206
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1470034,0.1470034,0,0,0,0.1470034,295.4506,0,0,0,0.4343225,0.1547405,0.1470034,0,0,2.624571,2.191575,0.279582,0,0.279582,3.77536,62.92254,0.1798134,0.1617038,0.347458,0,2.625898
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.394168,1.394168,1.7,0,0.5202,1.394168,77.92899,0,0,0,1.086461,0,0,0.3058324,0.2905408,2.344989,2.443199,1.377002,0,1.377002,5.081698,84.69481,0.1824298,1.533584,0.8691686,1.7,3.52966
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2661373,0,0,1.234125,0,0,0,0,0.9679874,3.6825,0.9679874,0,0.9679874,6.000012,100,0.1791687,0,0.9872997,0,4.916625
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.127892,1.127892,0,0,0,1.127892,83.09216,0,0,0,0.9371903,1.187255,1.127892,0,0,0,4.553689,0,0.250065,-0.250065,5.73642,95.60681,0.1791687,1.240682,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.825468,1.825468,1.428478,0,0.4460746,1.825468,38.11261,0,0,0,0.6957335,0.4178835,0.3969893,0,0,0.27785,4.303624,0.27785,0,0.27785,6.000012,100,0.1797251,2.008014,0.5565868,1.7,4.999357
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.94659,2.94659,1.7,0,0.5202,2.94659,33.78704,0,4.440892E-16,0.1612494,0.9955657,1.3122,1.24659,0,0,0,4.553689,0,0.3166347,-0.3166347,5.66625,94.43731,0.1797251,3.24125,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.8253501,0.8253501,0,0,0,0.8253501,57.85802,0,1.110223E-16,0,0.4775312,0.8687896,0.8253501,0,0,0.3518163,4.237054,0,0.3912584,-0.3912584,5.253827,87.56361,0.1797251,0.9078851,0.3820249,0,4.714585
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.762084,1.762084,1.7,0,0.5202,1.762084,20.31728,0,0,0,0.3580076,0.06535151,0.06208393,0,0,0.7865479,3.845796,0.292656,0,0.292656,5.531465,92.1909,0.1803051,1.938292,0.286406,1.7,4.203804
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.588704,0.588704,0,0,0,0.588704,29.50475,0,1.110223E-16,0,0.1736956,0.6196885,0.588704,0,0,0.4938918,4.109186,0,0.4459928,-0.4459928,5.061347,84.35562,0.1803051,0.6475744,0.1389565,0,4.282882
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.9894394,3.663193,0.1228598,0,0.1228598,5.177902,86.2982,0.1799012,0,0.09828781,0,3.786053
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.8269328,0.8269328,0,0,0,0.8269328,0,0,1.110223E-16,0,0,0.8704556,0.8269328,0,0,0.8665797,3.773767,0,0.8704556,-0.8704556,4.260362,71.00588,0.1799012,0.909626,0,0,3.773767
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.318426,2.318426,1.7,0,0.5202,2.318426,0,0,0,0,0,0.650975,0.6184263,0,0,1.833753,2.903312,0,0.650975,-0.650975,3.574174,59.56944,0.1799012,2.550269,0,1.7,2.903312
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.646126,1.646126,1.7,0,0.5202,1.646126,0,0,0,0,0,0,0,0.05387404,0.05118034,2.557058,2.252337,0.05118034,0,0.05118034,3.622728,60.37867,0.1800311,1.810739,0,1.7,2.252337
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.286801,1.286801,1.7,0,0.5202,1.286801,0,0,0,0,0,0,0,0.4131994,0.3925394,2.505878,2.298399,0.3925394,0,0.3925394,3.995123,66.58525,0.1810199,1.415481,0,1.7,2.298399
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2638474,0.2638474,1.7,0,0.5202,0.2638474,0,0,0,0,0,0,0,1.436153,1.364345,2.113338,2.651684,1.364345,0,1.364345,5.289454,88.15739,0.1834872,0.2902321,0,1.7,2.651684
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.08783667,0.08783667,0,0,0,0.08783667,0,0,1.387779E-17,0,0,0.09245965,0.08783667,0,0,0.7489934,3.879595,0,0.09245965,-0.09245965,5.191993,86.53305,0.1834872,0.09662034,0,0,3.879595
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8517264,3.787135,0,0,0,5.191993,86.53305,0.1834872,0,0,0,3.787135
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.08213779,0.08213779,0,0,0,0.08213779,0,0,1.387779E-17,0,0,0.08646083,0.08213779,0,0,0.8517264,3.787135,0,0.08646083,-0.08646083,5.100856,85.01409,0.1834872,0.09035157,0,0,3.787135
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4289416,0.4289416,0,0,0,0.4289416,0,0,0,0,0,0.4515174,0.4289416,0,0,0.947794,3.700674,0,0.4515174,-0.4515174,4.624915,77.08176,0.1834872,0.4718357,0,0,3.700674
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1680016,0.1680016,0,0,0,0.1680016,0,0,2.775558E-17,0,0,0.1768437,0.1680016,0,0,1.44948,3.249157,0,0.1768437,-0.1768437,4.438505,73.97493,0.1834872,0.1848017,0,0,3.249157
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.06974836,0.06974836,0,0,0,0.06974836,0,0,1.387779E-17,0,0,0.07341933,0.06974836,0,0,1.645973,3.072313,0,0.07341933,-0.07341933,4.361114,72.68509,0.1834872,0.0767232,0,0,3.072313
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72755,2.998894,0,0,0,4.361114,72.68509,0.1834872,0,0,0,2.998894
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5394399,0.5394399,0,0,0,0.5394399,0,0,0,0,0,0.5678314,0.5394399,0,0,1.72755,2.998894,0,0.5678314,-0.5678314,3.762567,62.70933,0.1834872,0.5933838,0,0,2.998894
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1827019,0.1827019,0,0,0,0.1827019,182.811,0,0,0,0.3339991,0.1923178,0.1827019,0,0,2.358474,2.431062,0.1416814,0,0.1416814,3.896978,64.9495,0.1830295,0.2009721,0.2671993,0,2.765062
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.30977,1.30977,1.7,0,0.5202,1.30977,50.85307,0,0,0,0.6660582,0,0,0.3902301,0.3707186,2.216793,2.558576,1.036777,0,1.036777,4.880551,81.34235,0.1851139,1.440747,0.5328466,1.7,3.224634
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,1.180016,3.491675,0.9642029,0,0.9642029,5.795274,96.58771,0.1820781,0,0.7713623,0,4.455878
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.837157,0.837157,0,0,0,0.837157,154.4057,0.195587,0,0,1.292618,0.8812178,0.837157,0,0,0.2158128,4.359457,0.2158128,0,0.2158128,6.000012,100,0.1814122,0.9208726,1.034094,0,5.652075
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.0998937,0.0998937,0,0,0,0.0998937,1798.153,1.69109,0,0,1.796242,0.1051513,0.0998937,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0.1098831,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.6953184,0.6953184,0,0,0,0.6953184,217.9754,0.7837089,0,0,1.515623,0.7319141,0.6953184,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0.7648502,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814122,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.069961,2.069961,1.7,0,0.5202,2.069961,13.76111,0,0,0,0.2848497,0.3894324,0.3699608,0,0,0,4.553689,0,0.1045828,-0.1045828,5.889772,98.16267,0.1814122,2.276957,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.8429894,0.8429894,0,0,0,0.8429894,0,0,0,0,0,0.8873573,0.8429894,0,0,0.1162031,4.449106,0,0.8873573,-0.8873573,4.954415,82.57343,0.1814122,0.9272884,0,0,4.449106
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.692691,1.692691,1.7,0,0.5202,1.692691,0,0,0,0,0,0,0,0.007309293,0.006943828,1.102156,3.561749,0.006943828,0,0.006943828,4.961003,82.68321,0.1814285,1.86196,0,1.7,3.561749
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.050334,1.050334,0,0,0,1.050334,0,0,2.220446E-16,0,0,1.105615,1.050334,0,0,1.095212,3.567998,0,1.105615,-1.105615,3.795582,63.25958,0.1814285,1.155368,0,0,3.567998
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.164245,1.164245,0,0,0,1.164245,0,0,0,0,0,1.225521,1.164245,0,0,2.323673,2.462383,0,1.225521,-1.225521,2.50377,41.72941,0.1814285,1.280669,0,0,2.462383
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03454375,0.03454375,0,0,0,0.03454375,0,0,6.938894E-18,0,0,0.03636184,0.03454375,0,0,3.685363,1.236862,0,0.03636184,-0.03636184,2.465441,41.0906,0.1814285,0.03799812,0,0,1.236862
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3033749,0.3033749,0,0,0,0.3033749,0,0,5.551115E-17,0,0,0.319342,0.3033749,0,0,3.725765,1.2005,0,0.319342,-0.319342,2.128825,35.48035,0.1814285,0.3337124,0,0,1.2005
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4612038,0.4612038,0,0,0,0.4612038,0,0,5.551115E-17,0,0,0.4854776,0.4612038,0,0,4.080589,0.8811585,0,0.4854776,-0.4854776,1.617087,26.95139,0.1814285,0.5073241,0,0,0.8811585
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1721577,0.1721577,0,0,0,0.1721577,0,0,0,0,0,0.1812186,0.1721577,0,0,4.620009,0.3956808,0,0.1812186,-0.1812186,1.426065,23.76771,0.1814285,0.1893735,0,0,0.3956808
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1538409,0.1538409,0,0,0,0.1538409,0,0,2.775558E-17,0,0,0.1619378,0.1538409,0,0,4.821363,0.2144622,0,0.1619378,-0.1619378,1.255368,20.92276,0.1814285,0.169225,0,0,0.2144622
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08084558,0.08084558,1.533477,0,0.4747393,0.08084558,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.001294,0.05252445,1.38,0,1.38,2.564551,42.74243,0.1828502,0.08893014,0,1.7,0.05252445
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.297784,0.297784,1.7,0,0.5202,0.297784,0,0,0,0,0,0,0,1.402216,1.332105,3.621294,1.294524,1.332105,0,1.332105,3.828297,63.80482,0.1851695,0.3275624,0,1.7,1.294524
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.007439552,0.007439552,1.460071,0,0.4546994,0.007439552,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.289189,2.493419,1.38,0,1.38,5.13748,85.6245,0.1860955,0.008183508,0,1.7,2.493419
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4247688,0.4247688,0,0,0,0.4247688,0,0,5.551115E-17,0,0,0.4471251,0.4247688,0,0,0.9091886,3.735419,0,0.4471251,-0.4471251,4.666169,77.76933,0.1860955,0.4672457,0,0,3.735419
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.532757,1.532757,1.7,0,0.5202,1.532757,11.48352,0,0,0,0.1760145,0,0,0.1672429,0.1588808,1.405994,3.288294,0.3348953,0,0.3348953,4.983878,83.06447,0.1867123,1.686033,0.1408116,1.7,3.464309
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.728575,1.728575,1.7,0,0.5202,1.728575,41.43542,0,0,0,0.7162422,0.03007847,0.02857454,0,0,1.071099,3.5897,0.6861637,0,0.6861637,5.63483,93.91365,0.1877978,1.901432,0.5729938,1.7,4.305942
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5983698,0.5983698,0,0,0,0.5983698,160.405,0,0,0,0.9598154,0.629863,0.5983698,0,0,0.3849353,4.207247,0.3299524,0,0.3299524,5.947851,99.13065,0.1868365,0.6582068,0.7678523,0,5.167063
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.09800376,0.09800376,0,0,0,0.09800376,806.1125,0.6318759,0,0,0.7900206,0.1031619,0.09800376,0,0,0.05498283,4.504204,0.05498283,0,0.05498283,6.000012,100,0.1866773,0.1078041,0.6320165,0,5.294225
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866773,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866773,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.8396997,0.8396997,0,0,0,0.8396997,171.3643,0.5550514,0,0,1.438946,0.8838944,0.8396997,0,0,0,4.553689,0,0,0,6.000012,100,0.1866773,0.9236697,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.7458144,0.7458144,0,0,0,0.7458144,163.1145,0.4314639,0,0,1.216532,0.7850678,0.7458144,0,0,0,4.553689,0,0,0,6.000012,100,0.1866773,0.8203958,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.7456838,0.7456838,0,0,0,0.7456838,101.0269,1.110223E-16,0,0,0.7533414,0.7849303,0.7456838,0,0,0,4.553689,0,0.03158884,-0.03158884,5.966714,99.44505,0.1866773,0.8202522,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.4980904,0,0,0.5331891,0,0,0,0,0.03509871,4.5221,0.03509871,0,0.03509871,6.000012,100,0.1865758,0,0.4265513,0,5.055289
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.153448,1.153448,0,0,0,1.153448,23.10314,0,0,0,0.2664828,1.214156,1.153448,0,0,0,4.553689,0,0.9476733,-0.9476733,5.001077,83.35111,0.1865758,1.268793,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.025016,1.025016,0,0,0,1.025016,0,0,0,0,0,1.078964,1.025016,0,0,1.05297,3.606016,0,1.078964,-1.078964,3.863748,64.39568,0.1865758,1.127518,0,0,3.606016
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25182,2.527051,0,0,0,3.863748,64.39568,0.1865758,0,0,0,2.527051
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.456649,2.456649,1.7,0,0.5202,2.456649,0,0,0,0,0,0.7964724,0.7566488,0,0,2.25182,2.527051,0,0.7964724,-0.7964724,3.024193,50.40311,0.1865758,2.702314,0,1.7,2.527051
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.752733,2.752733,1.7,0,0.5202,2.752733,0,0,0,0,0,1.10814,1.052733,0,0,3.136789,1.730579,0,1.10814,-1.10814,1.85611,30.93511,0.1865758,3.028007,0,1.7,1.730579
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3884617,0.3884617,1.7,0,0.5202,0.3884617,0,0,0,0,0,0,0,1.311538,1.245961,4.368056,0.6224385,1.245961,0,1.245961,3.038133,50.63545,0.1889206,0.4273078,0,1.7,0.6224385
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.122095,1.743804,1.38,0,1.38,4.347316,72.45512,0.1896799,0,0,1.7,1.743804
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.052766,0.052766,1.505398,0,0.4670735,0.052766,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.742095,2.985804,1.38,0,1.38,5.656499,94.2748,0.190642,0.0580426,0,1.7,2.985804
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4000147,0.4000147,0,0,0,0.4000147,0,0,5.551115E-17,0,0,0.4210681,0.4000147,0,0,0.3620946,4.227804,0,0.4210681,-0.4210681,5.212654,86.8774,0.190642,0.4400161,0,0,4.227804
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1255665,0.1255665,0,0,0,0.1255665,0,0,2.775558E-17,0,0,0.1321753,0.1255665,0,0,0.829948,3.806736,0,0.1321753,-0.1321753,5.073329,84.55532,0.190642,0.1381232,0,0,3.806736
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3007239,0.3007239,0,0,0,0.3007239,0,0,5.551115E-17,0,0,0.3165515,0.3007239,0,0,0.9768094,3.674561,0,0.3165515,-0.3165515,4.739655,78.99409,0.190642,0.3307963,0,0,3.674561
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3985026,0.3985026,0,0,0,0.3985026,0,0,5.551115E-17,0,0,0.4194764,0.3985026,0,0,1.328533,3.358009,0,0.4194764,-0.4194764,4.297488,71.62465,0.190642,0.4383529,0,0,3.358009
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2093563,0.2093563,0,0,0,0.2093563,0,0,2.775558E-17,0,0,0.2203751,0.2093563,0,0,1.794618,2.938533,0,0.2203751,-0.2203751,4.065192,67.75307,0.190642,0.230292,0,0,2.938533
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2617883,0.2617883,0,0,0,0.2617883,0,0,5.551115E-17,0,0,0.2755666,0.2617883,0,0,2.039479,2.718158,0,0.2755666,-0.2755666,3.774719,62.91186,0.190642,0.2879671,0,0,2.718158
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.345665,2.442591,0.3761402,0,0.3761402,4.131557,68.85915,0.1896018,0,0.3009122,0,2.818731
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.669221,1.669221,1.7,0,0.5202,1.669221,54.7647,0,0,0,0.9141439,0,0,0.03077893,0.02923998,1.969524,2.781117,0.9433839,0,0.9433839,5.02653,83.77533,0.1909455,1.836143,0.7313151,1.7,3.695261
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2117922,0.2117922,0,0,0,0.2117922,602.3015,0.02654801,0,0,1.275628,0.2229392,0.2117922,0,0,1.02614,3.630162,1.02614,0,1.02614,6.000012,100,0.188182,0.2329714,1.020502,0,4.90579
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.610555,1.610555,0.425,0,0.172125,1.610555,92.58771,0.2432233,0,0,1.491176,1.247953,1.185555,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,1.771611,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1531921,0.1531921,0,0,0,0.1531921,1181.199,1.64825,0,0,1.809505,0.1612549,0.1531921,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,0.1685114,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.033259,1.033259,0,0,0,1.033259,158.9148,0.5543611,0,0,1.642003,1.087641,1.033259,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,1.136585,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.624208,0.624208,0,0,0,0.624208,255.1966,0.9358964,0,0,1.592957,0.657061,0.624208,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,0.6866288,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.545222,1.545222,0.564184,0,0.2101222,1.545222,66.82998,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,1.699744,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2946048,0.2946048,0,0,0,0.2946048,304.4478,0.5868073,0,0,0.8969176,0.3101103,0.2946048,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,0.3240652,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.822704,1.822704,1.394286,0,0.43674,1.822704,24.74161,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.188182,2.004974,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.145175,1.145175,0,0,0,1.145175,0,0,2.220446E-16,0,0,1.205448,1.145175,0,0,0,4.553689,0,1.205448,-1.205448,4.729359,78.82249,0.188182,1.259693,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.3401,2.3401,1.7,0,0.5202,2.3401,0,0,0,0,0,0.6737896,0.6401001,0,0,1.339386,3.348241,0,0.6737896,-0.6737896,4.019122,66.98524,0.188182,2.57411,0,1.7,3.348241
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.686708,1.686708,1.7,0,0.5202,1.686708,0,0,0,0,0,0,0,0.01329238,0.01262776,2.088041,2.674452,0.01262776,0,0.01262776,4.031102,67.1849,0.1882054,1.855378,0,1.7,2.674452
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.6776265,0.6776265,1.7,0,0.5202,0.6776265,0,0,0,0,0,0,0,1.022373,0.9712548,2.075413,2.685817,0.9712548,0,0.9712548,4.952515,82.54176,0.1899766,0.7453892,0,1.7,2.685817
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1077081,0.1077081,0,0,0,0.1077081,0,0,1.387779E-17,0,0,0.1133769,0.1077081,0,0,1.104159,3.559946,0,0.1133769,-0.1133769,4.833005,80.54993,0.1899766,0.1184789,0,0,3.559946
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2398017,0.2398017,0,0,0,0.2398017,0,0,0,0,0,0.2524229,0.2398017,0,0,1.230133,3.446569,0,0.2524229,-0.2524229,4.566928,76.11532,0.1899766,0.2637819,0,0,3.446569
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.190842,0.190842,0,0,0,0.190842,0,0,2.775558E-17,0,0,0.2008863,0.190842,0,0,1.510603,3.194146,0,0.2008863,-0.2008863,4.355175,72.58611,0.1899766,0.2099262,0,0,3.194146
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2243098,0.2243098,0,0,0,0.2243098,0,0,2.775558E-17,0,0,0.2361156,0.2243098,0,0,1.73381,2.99326,0,0.2361156,-0.2361156,4.106288,68.438,0.1899766,0.2467408,0,0,2.99326
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996161,2.757144,0,0,0,4.106288,68.438,0.1899766,0,0,0,2.757144
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996161,2.757144,0,0,0,4.106288,68.438,0.1899766,0,0,0,2.757144
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3906707,0.3906707,0,0,0,0.3906707,0,0,5.551115E-17,0,0,0.4112323,0.3906707,0,0,1.996161,2.757144,0,0.4112323,-0.4112323,3.672811,61.21339,0.1899766,0.4297377,0,0,2.757144
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1244316,0.1244316,0,0,0,0.1244316,0,0,0,0,0,0.1309807,0.1244316,0,0,2.453085,2.345912,0,0.1309807,-0.1309807,3.534745,58.9123,0.1899766,0.1368748,0,0,2.345912
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598619,2.214931,0,0,0,3.534745,58.9123,0.1899766,0,0,0,2.214931
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.8896555,0.8896555,0,0,0,0.8896555,28.52183,0,1.110223E-16,0,0.253746,0.9364794,0.8896555,0,0,2.598619,2.214931,0,0.6827334,-0.6827334,2.815081,46.91792,0.1899766,0.978621,0.2029968,0,2.468678
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.357212,1.532198,0.6474817,0,0.6474817,3.429336,57.15549,0.1882807,0,0.5179854,0,2.17968
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.5873604,0.5873604,0,0,0,0.5873604,110.6415,0,0,0,0.6498645,0.6182742,0.5873604,0,0,2.70973,2.114932,0.03159035,0,0.03159035,3.459305,57.65498,0.1881988,0.6460965,0.5198916,0,2.764796
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4951263,0.4951263,0,0,0,0.4951263,124.6729,0,0,0,0.6172885,0.5211856,0.4951263,0,0,2.67814,2.143363,0.09610291,0,0.09610291,3.550477,59.17449,0.1879499,0.5446389,0.4938308,0,2.760652
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.582037,2.229856,1.192371,0,1.192371,4.681659,78.0275,0.1849154,0,0.9538967,0,3.422226
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.5895148,0.5895148,0,0,0,0.5895148,217.3957,0,0,0,1.28158,0.6205419,0.5895148,0,0,1.389666,3.302989,0.661038,0,0.661038,5.308774,88.4794,0.183275,0.6484663,1.025264,0,4.584569
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,0.7286282,3.897923,0.3967286,0,0.3967286,5.685144,94.75222,0.1823044,0,0.3173828,0,4.294652
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3363918,0.3363918,0,0,0,0.3363918,70.52377,0,0,0,0.2372362,0.3540967,0.3363918,0,0,0.3318996,4.254979,0,0.1168605,-0.1168605,5.561963,92.69919,0.1823044,0.370031,0.189789,0,4.492216
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.4617446,4.138119,0.3290067,0,0.3290067,5.874086,97.90123,0.1815072,0,0.2632053,0,4.467125
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.2241308,0,0,0.3568687,0,0,0,0,0.1327379,4.434225,0.1327379,0,0.1327379,6.000012,100,0.1811875,0,0.285495,0,4.791093
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.862747,0.862747,0,0,0,0.862747,17.39478,0,0,0,0.1500729,0.9081547,0.862747,0,0,0,4.553689,0,0.7580819,-0.7580819,5.200923,86.68188,0.1811875,0.9490217,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.8438008,0.8438008,0,0,0,0.8438008,0,0,1.110223E-16,0,0,0.8882114,0.8438008,0,0,0.8423132,3.795607,0,0.8882114,-0.8882114,4.264667,71.07764,0.1811875,0.9281809,0,0,3.795607
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.327889,1.327889,1.7,0,0.5202,1.327889,0,0,0,0,0,0,0,0.3721111,0.3535056,1.829215,2.907396,0.3535056,0,0.3535056,4.600031,76.66704,0.1818323,1.460678,0,1.7,2.907396
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.7975803,0.7975803,1.7,0,0.5202,0.7975803,0,0,0,0,0,0,0,0.9024197,0.8572987,1.475709,3.225551,0.8572987,0,0.8572987,5.413336,90.22209,0.1833711,0.8773383,0,1.7,3.225551
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6184104,3.99712,0,0,0,5.413336,90.22209,0.1833711,0,0,0,3.99712
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.06843211,0.06843211,0,0,0,0.06843211,0,0,0,0,0,0.07203379,0.06843211,0,0,0.6184104,3.99712,0,0.07203379,-0.07203379,5.337406,88.95659,0.1833711,0.07527532,0,0,3.99712
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6984479,3.925086,0,0,0,5.337406,88.95659,0.1833711,0,0,0,3.925086
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1352016,0.1352016,0,0,0,0.1352016,0,0,0,0,0,0.1423174,0.1352016,0,0,0.6984479,3.925086,0,0.1423174,-0.1423174,5.18739,86.45633,0.1833711,0.1487217,0,0,3.925086
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1883155,0.1883155,0,0,0,0.1883155,0,0,2.775558E-17,0,0,0.1982268,0.1883155,0,0,0.8565784,3.782768,0,0.1982268,-0.1982268,4.978441,82.97385,0.1833711,0.207147,0,0,3.782768
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076831,3.584542,0,0,0,4.978441,82.97385,0.1833711,0,0,0,3.584542
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08076536,0.08076536,0,0,0,0.08076536,0,0,0,0,0,0.08501616,0.08076536,0,0,1.076831,3.584542,0,0.08501616,-0.08501616,4.888826,81.48027,0.1833711,0.08884189,0,0,3.584542
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1489418,0.1489418,0,0,0,0.1489418,0,0,2.775558E-17,0,0,0.1567808,0.1489418,0,0,1.171293,3.499525,0,0.1567808,-0.1567808,4.723565,78.72591,0.1833711,0.163836,0,0,3.499525
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345494,3.342745,0,0,0,4.723565,78.72591,0.1833711,0,0,0,3.342745
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1234187,0.1234187,0,0,0,0.1234187,0,0,2.775558E-17,0,0,0.1299145,0.1234187,0,0,1.345494,3.342745,0,0.1299145,-0.1299145,4.586623,76.44356,0.1833711,0.1357606,0,0,3.342745
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.09730672,0.09730672,0,0,0,0.09730672,344.8303,0,0,0,0.335543,0.1024281,0.09730672,0,0,1.489843,3.21283,0.2331149,0,0.2331149,4.807775,80.12942,0.1828146,0.1070374,0.2684344,0,3.548373
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.703829,1.703829,1.7,0,0.5202,1.703829,48.35932,0,0,0,0.8239602,0.004030933,0.003829386,0,0,1.256728,3.422633,0.8199293,0,0.8199293,5.585628,93.09361,0.1839272,1.874212,0.6591682,1.7,4.246593
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.612603,1.612603,0.7782398,0,0.2685595,1.612603,81.5499,0,0,0,1.315076,0.8782774,0.8343635,0,0,0.436799,4.16057,0.436799,0,0.436799,6.000012,100,0.1842706,1.773864,1.052061,1.7,5.475646
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.307668,1.307668,0.425,0,0.172125,1.307668,145.5415,0.9740755,0,0,1.903199,0.9291239,0.8826677,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,1.438434,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.6421416,0.6421416,0,0,0,0.6421416,261.9771,1.006325,0,0,1.682263,0.6759385,0.6421416,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,0.7063558,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1253107,0.1253107,0,0,0,0.1253107,1484.595,1.728451,0,0,1.860357,0.131906,0.1253107,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,0.1378418,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.367766,1.367766,0.425,0,0.172125,1.367766,105.9062,0.4561633,0,0,1.448548,0.9923851,0.9427659,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,1.504542,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3463674,0.3463674,0,0,0,0.3463674,313.6909,0.7219258,0,0,1.086523,0.3645973,0.3463674,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,0.3810041,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.985684,1.985684,1.489237,0,0.4626616,1.985684,26.31719,1.110223E-16,0,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1842706,2.184253,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.039622,1.039622,0,0,0,1.039622,0,0,2.220446E-16,0,0,1.094339,1.039622,0,0,0,4.553689,0,1.094339,-1.094339,4.846478,80.77447,0.1842706,1.143584,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.2148,1.2148,0,0,0,1.2148,0,0,2.220446E-16,0,0,1.278737,1.2148,0,0,1.215932,3.45935,0,1.278737,-1.278737,3.49857,58.30939,0.1842706,1.336281,0,0,3.45935
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.11618,1.11618,0,0,0,1.11618,0,0,2.220446E-16,0,0,1.174926,1.11618,0,0,2.636751,2.180613,0,1.174926,-1.174926,2.26009,37.66808,0.1842706,1.227798,0,0,2.180613
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.05123433,0.05123433,0,0,0,0.05123433,0,0,6.938894E-18,0,0,0.05393087,0.05123433,0,0,3.942225,1.005687,0,0.05393087,-0.05393087,2.203241,36.72062,0.1842706,0.05635776,0,0,1.005687
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1439245,0.1439245,0,0,0,0.1439245,0,0,0,0,0,0.1514995,0.1439245,0,0,4.002148,0.9517561,0,0.1514995,-0.1514995,2.043547,34.05905,0.1842706,0.158317,0,0,0.9517561
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.17048,0.8002566,0,0,0,2.043547,34.05905,0.1842706,0,0,0,0.8002566
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3122428,0.3122428,0,0,0,0.3122428,0,0,0,0,0,0.3286766,0.3122428,0,0,4.17048,0.8002566,0,0.3286766,-0.3286766,1.697091,28.2848,0.1842706,0.3434671,0,0,0.8002566
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2980674,0.2980674,0,0,0,0.2980674,0,0,5.551115E-17,0,0,0.3137552,0.2980674,0,0,4.535676,0.4715799,0,0.3137552,-0.3137552,1.366364,22.77269,0.1842706,0.3278742,0,0,0.4715799
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3592342,0.3592342,1.7,0,0.5202,0.3592342,0,0,0,0,0,0,0,1.340766,1.273727,4.884294,0.1578248,1.273727,0,1.273727,2.574728,42.91205,0.1861867,0.3951577,0,1.7,0.1578248
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.07648608,0.07648608,1.529118,0,0.4735491,0.07648608,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.610566,1.30418,1.38,0,1.38,3.883911,64.73173,0.1871527,0.08413468,0,1.7,1.30418
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3325279,0.3325279,1.7,0,0.5202,0.3325279,0,0,0,0,0,0,0,1.367472,1.299098,2.230566,2.54618,1.299098,0,1.299098,5.116344,85.27223,0.1889036,0.3657807,0,1.7,2.54618
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04132031,0.04132031,0,0,0,0.04132031,0,0,6.938894E-18,0,0,0.04349507,0.04132031,0,0,0.9314676,3.715368,0,0.04349507,-0.04349507,5.070497,84.5081,0.1889036,0.04545235,0,0,3.715368
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3890091,0.3890091,0,0,0,0.3890091,0,0,5.551115E-17,0,0,0.4094833,0.3890091,0,0,0.9797955,3.671873,0,0.4094833,-0.4094833,4.638863,77.31423,0.1889036,0.4279101,0,0,3.671873
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.458543,1.458543,1.7,0,0.5202,1.458543,19.80516,0,0,0,0.2888668,0,0,0.2414571,0.2293842,1.434777,3.26239,0.518251,0,0.518251,5.130519,85.50848,0.1896133,1.604397,0.2310934,1.7,3.551257
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.9547193,0.9547193,0,0,0,0.9547193,91.33679,0,0,0,0.8720099,1.004968,0.9547193,0,0,0.9165258,3.728816,0,0.1329577,-0.1329577,4.990369,83.17266,0.1896133,1.050191,0.6976079,0,4.600826
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4455921,0.4455921,0,0,0,0.4455921,310.0863,0,0,0,1.38172,0.4690443,0.4455921,0,0,1.064257,3.595858,0.9126758,0,0.9126758,5.85621,97.6033,0.1875397,0.4901513,1.105376,0,4.977578
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.353877,1.353877,0.425,0,0.172125,1.353877,128.8322,0.6148829,0,0,1.744229,0.9777648,0.9288766,0,0,0.1515809,4.417266,0.1515809,0,0.1515809,6.000012,100,0.1871997,1.489264,1.395383,1.7,6.161495
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.493652,1.493652,0.425,0,0.172125,1.493652,131.1864,0.834571,0,0,1.959468,1.124897,1.068652,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,1.643017,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.097022,2.097022,0.7170221,0,0.2518471,2.097022,99.95358,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,2.306724,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4563937,0.4563937,0,0,0,0.4563937,432.2395,1.492299,0,0,1.972714,0.4804144,0.4563937,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,0.502033,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.808362,1.808362,0.4283623,0,0.1730429,1.808362,90.51952,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,1.989198,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.106922,1.106922,0,0,0,1.106922,109.4769,0.04664272,0,0,1.211824,1.165181,1.106922,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,1.217614,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.256064,0.256064,0,0,0,0.256064,392.6885,0.7359928,0,0,1.005534,0.269541,0.256064,0,0,0,4.553689,0,0,0,6.000012,100,0.1871997,0.2816704,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.770772,2.770772,1.7,0,0.5202,2.770772,20.91087,0,4.440892E-16,0,0.5793924,1.127128,1.070772,0,0,0,4.553689,0,0.5477358,-0.5477358,5.422648,90.37728,0.1871997,3.047849,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6085954,4.005953,0,0,0,5.422648,90.37728,0.1871997,0,0,0,4.005953
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5179797,0.5179797,0,0,0,0.5179797,0,0,1.110223E-16,0,0,0.5452418,0.5179797,0,0,0.6085954,4.005953,0,0.5452418,-0.5452418,4.847912,80.79838,0.1871997,0.5697777,0,0,4.005953
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.110309,1.110309,0,0,0,1.110309,0,0,0,0,0,1.168746,1.110309,0,0,1.214419,3.460711,0,1.168746,-1.168746,3.615946,60.26564,0.1871997,1.22134,0,0,3.460711
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.145935,2.145935,1.7,0,0.5202,2.145935,0,0,0,0,0,0.4694056,0.4459353,0,0,2.513026,2.291965,0,0.4694056,-0.4694056,3.121149,52.01905,0.1871997,2.360529,0,1.7,2.291965
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03910125,0.03910125,1.491733,0,0.4633431,0.03910125,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.034588,1.82256,1.38,0,1.38,4.430332,73.83871,0.1879674,0.04301138,0,1.7,1.82256
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1081129,0.1081129,1.560745,0,0.4821832,0.1081129,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.654588,3.06456,1.38,0,1.38,5.739515,95.65839,0.1889528,0.1189242,0,1.7,3.06456
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1558286,0.1558286,0,0,0,0.1558286,0,0,0,0,0,0.1640301,0.1558286,0,0,0.2745881,4.30656,0,0.1640301,-0.1640301,5.566612,92.77668,0.1889528,0.1714114,0,0,4.30656
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.531494,0.531494,0,0,0,0.531494,0,0,1.110223E-16,0,0,0.5594673,0.531494,0,0,0.4568437,4.142529,0,0.5594673,-0.5594673,4.976882,82.94786,0.1889528,0.5846434,0,0,4.142529
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078474,3.583062,0,0,0,4.976882,82.94786,0.1889528,0,0,0,3.583062
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3443267,0.3443267,0,0,0,0.3443267,0,0,5.551115E-17,0,0,0.3624491,0.3443267,0,0,1.078474,3.583062,0,0.3624491,-0.3624491,4.594827,76.58029,0.1889528,0.3787594,0,0,3.583062
