Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4272013,0.4272013,0,0,0,0.4272013,0,0,5.551115E-17,0,0,0.4496856,0.4272013,0,0,1.481195,3.220613,0,0.4496856,-0.4496856,4.120817,68.68014,0.1889528,0.4699214,0,0,3.220613
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.09936749,0.09936749,0,0,0,0.09936749,0,0,1.387779E-17,0,0,0.1045974,0.09936749,0,0,1.980846,2.770927,0,0.1045974,-0.1045974,4.010561,66.84255,0.1889528,0.1093042,0,0,2.770927
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2397422,0.2397422,0,0,0,0.2397422,0,0,2.775558E-17,0,0,0.2523602,0.2397422,0,0,2.097065,2.66633,0,0.2523602,-0.2523602,3.74455,62.40904,0.1889528,0.2637164,0,0,2.66633
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.368369,1.368369,1.7,0,0.5202,1.368369,24.28029,0,0,0,0.3322439,0,0,0.3316312,0.3150496,2.377465,2.41397,0.6472935,0,0.6472935,4.358627,72.64363,0.1898036,1.505206,0.2657951,1.7,2.746214
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.900574,0,0.3019567,0,0,0,0,0,0.8746268,0,0,0.900574,0.8555453,1.730172,2.996534,1.730172,0,1.730172,6.000012,100,0.1877287,0,0.6997014,1.7,3.871161
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.150282,1.150282,0,0,0,1.150282,112.4318,0.08246011,0,0,1.293283,1.210823,1.150282,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,1.26531,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.411317,2.411317,1.031317,0,0.3376496,2.411317,76.35043,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,2.652449,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.8205416,0.8205416,0,0,0,0.8205416,251.8201,1.20256,0,0,2.066288,0.863728,0.8205416,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,0.9025958,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3026457,0.3026457,0,0,0,0.3026457,598.9747,1.494197,0,0,1.812771,0.3185744,0.3026457,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,0.3329103,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.867117,1.867117,0.5145106,0,0.1965614,1.867117,76.25639,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,2.053828,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5137393,0.5137393,0,0,0,0.5137393,167.4374,0.3194135,0,0,0.8601918,0.5407783,0.5137393,0,0,0,4.553689,0,0,0,6.000012,100,0.1877287,0.5651133,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.212782,1.212782,0,0,0,1.212782,35.52222,0,0,0,0.4308071,1.276613,1.212782,0,0,0,4.553689,0,0.8458056,-0.8458056,5.108455,85.14074,0.1877287,1.33406,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.207062,1.207062,0,0,0,1.207062,5.763535,0,2.220446E-16,0,0.06956945,1.270592,1.207062,0,0,0.939784,3.707883,0,1.201022,-1.201022,3.842466,64.04097,0.1877287,1.327769,0.05565556,0,3.777453
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.594505,1.594505,1.7,0,0.5202,1.594505,0,0,0,0,0,0,0,0.1054952,0.1002204,2.274253,2.506861,0.1002204,0,0.1002204,3.937543,65.62559,0.1878771,1.753955,0,1.7,2.506861
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.174033,2.597059,1.38,0,1.38,5.246726,87.44526,0.1884584,0,0,1.7,2.597059
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.7052314,0.7052314,0,0,0,0.7052314,0,0,0,0,0,0.7423488,0.7052314,0,0,0.7940329,3.839059,0,0.7423488,-0.7423488,4.464222,74.40355,0.1884584,0.7757545,0,0,3.839059
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.0984715,0.0984715,0,0,0,0.0984715,0,0,1.387779E-17,0,0,0.1036542,0.0984715,0,0,1.618865,3.09671,0,0.1036542,-0.1036542,4.354961,72.58253,0.1884584,0.1083186,0,0,3.09671
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5228096,0.5228096,0,0,0,0.5228096,0,0,0,0,0,0.5503259,0.5228096,0,0,1.734036,2.993056,0,0.5503259,-0.5503259,3.774866,62.91431,0.1884584,0.5750906,0,0,2.993056
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05384421,0.05384421,0,0,0,0.05384421,0,0,6.938894E-18,0,0,0.05667812,0.05384421,0,0,2.34551,2.44273,0,0.05667812,-0.05667812,3.715122,61.91858,0.1884584,0.05922863,0,0,2.44273
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.07892994,0.07892994,0,0,0,0.07892994,0,0,0,0,0,0.08308415,0.07892994,0,0,2.408485,2.386052,0,0.08308415,-0.08308415,3.627544,60.45895,0.1884584,0.08682293,0,0,2.386052
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3551306,0.3551306,0,0,0,0.3551306,0,0,0,0,0,0.3738217,0.3551306,0,0,2.500801,2.302968,0,0.3738217,-0.3738217,3.233501,53.89158,0.1884584,0.3906437,0,0,2.302968
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4336471,0.4336471,0,0,0,0.4336471,0,0,5.551115E-17,0,0,0.4564707,0.4336471,0,0,2.916158,1.929146,0,0.4564707,-0.4564707,2.752339,45.87222,0.1884584,0.4770118,0,0,1.929146
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1806254,0.1806254,0,0,0,0.1806254,0,0,0,0,0,0.190132,0.1806254,0,0,3.423348,1.472676,0,0.190132,-0.190132,2.551922,42.53195,0.1884584,0.1986879,0,0,1.472676
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2414826,0.2414826,0,0,0,0.2414826,0,0,2.775558E-17,0,0,0.2541922,0.2414826,0,0,3.634606,1.282544,0,0.2541922,-0.2541922,2.28398,38.06626,0.1884584,0.2656309,0,0,1.282544
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4406837,0.4406837,0,0,0,0.4406837,0,0,5.551115E-17,0,0,0.4638776,0.4406837,0,0,3.917042,1.028352,0,0.4638776,-0.4638776,1.79501,29.91678,0.1884584,0.4847521,0,0,1.028352
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1703333,0.1703333,0,0,0,0.1703333,235.438,0,0,0,0.4010293,0.1792982,0.1703333,0,0,4.432461,0.5644739,0.2217311,0,0.2217311,2.005363,33.42265,0.1879964,0.1873666,0.3208235,0,0.9655033
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.08157524,0.08157524,0,0,0,0.08157524,1037.393,0,0,0,0.8462558,0.08586868,0.08157524,0,0,4.21073,0.7640319,0.7603872,0,0.7603872,2.726729,45.4454,0.1864291,0.08973277,0.6770047,0,1.610288
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4061252,0.4061252,0,0,0,0.4061252,323.3813,0,0,0,1.313333,0.4275002,0.4061252,0,0,3.450343,1.44838,0.8858329,0,0.8858329,3.567104,59.45162,0.1846359,0.4467377,1.050666,0,2.761714
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.180092,2.180092,1.7,0,0.5202,2.180092,79.01473,0,0,0,1.722594,0.5053604,0.4800924,0,0,2.56451,2.24563,1.217234,0,1.217234,4.721874,78.69774,0.1851527,2.398102,1.378075,1.7,3.968224
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.345235,1.345235,0.8704613,0,0.293736,1.345235,137.3022,0,0,0,1.847037,0.4997613,0.4747733,0,0,1.347276,3.341141,1.347276,0,1.347276,6.000012,100,0.183945,1.479758,1.47763,1.7,5.188178
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183945,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.5484604,0.5484604,0,0,0,0.5484604,371.7189,1.461404,0,0,2.038731,0.5773267,0.5484604,0,0,0,4.553689,0,0,0,6.000012,100,0.183945,0.6033064,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.3861756,0.3861756,0,0,0,0.3861756,409.6512,1.175472,0,0,1.581973,0.4065006,0.3861756,0,0,0,4.553689,0,0,0,6.000012,100,0.183945,0.4247932,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5557482,0.5557482,0,0,0,0.5557482,256.9831,0.843181,0,0,1.428179,0.5849981,0.5557482,0,0,0,4.553689,0,0,0,6.000012,100,0.183945,0.611323,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05020396,0.05020396,0,0,0,0.05020396,2081.615,0.9922068,0,0,1.045053,0.05284627,0.05020396,0,0,0,4.553689,0,0,0,6.000012,100,0.183945,0.05522436,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.9625035,0.9625035,0,0,0,0.9625035,39.6412,0,0,0,0.3815479,1.013162,0.9625035,0,0,0,4.553689,0,0.6316137,-0.6316137,5.334233,88.9037,0.183945,1.058754,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.923302,0.923302,0,0,0,0.923302,13.02763,0,1.110223E-16,0,0.1202844,0.9718968,0.923302,0,0,0.701793,3.922075,0,0.8516124,-0.8516124,4.436554,73.94243,0.183945,1.015632,0.09622749,0,4.04236
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.587428,1.587428,1.7,0,0.5202,1.587428,0,0,0,0,0,0,0,0.112572,0.1069434,1.648029,3.070463,0.1069434,0,0.1069434,4.53801,75.63335,0.1840977,1.746171,0,1.7,3.070463
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.630922,1.630922,1.7,0,0.5202,1.630922,0,0,0,0,0,0,0,0.06907797,0.06562407,1.541086,3.166712,0.06562407,0,0.06562407,4.600266,76.67095,0.1841913,1.794014,0,1.7,3.166712
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.600104,0.600104,1.7,0,0.5202,0.600104,0,0,0,0,0,0,0,1.099896,1.044901,1.475462,3.225774,1.044901,0,1.044901,5.591547,93.19225,0.1856637,0.6601145,0,1.7,3.225774
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2451006,0.2451006,0,0,0,0.2451006,0,0,2.775558E-17,0,0,0.2580006,0.2451006,0,0,0.4305604,4.166184,0,0.2580006,-0.2580006,5.31959,88.65965,0.1856637,0.2696106,0,0,4.166184
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.05551656,0.05551656,0,0,0,0.05551656,0,0,6.938894E-18,0,0,0.05843849,0.05551656,0,0,0.7172278,3.908184,0,0.05843849,-0.05843849,5.25799,87.633,0.1856637,0.06106822,0,0,3.908184
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1800102,0.1800102,0,0,0,0.1800102,0,0,2.775558E-17,0,0,0.1894845,0.1800102,0,0,0.7821594,3.849746,0,0.1894845,-0.1894845,5.058256,84.3041,0.1856637,0.1980113,0,0,3.849746
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2353439,0.2353439,0,0,0,0.2353439,0,0,0,0,0,0.2477304,0.2353439,0,0,0.9926977,3.660261,0,0.2477304,-0.2477304,4.797125,79.95193,0.1856637,0.2588783,0,0,3.660261
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.06952314,0.06952314,0,0,0,0.06952314,0,0,0,0,0,0.07318226,0.06952314,0,0,1.267954,3.412531,0,0.07318226,-0.07318226,4.719985,78.66625,0.1856637,0.07647546,0,0,3.412531
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1336843,0.1336843,0,0,0,0.1336843,0,0,2.775558E-17,0,0,0.1407203,0.1336843,0,0,1.349267,3.339348,0,0.1407203,-0.1407203,4.571652,76.19405,0.1856637,0.1470527,0,0,3.339348
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4455011,0.4455011,0,0,0,0.4455011,0,0,5.551115E-17,0,0,0.4689486,0.4455011,0,0,1.505623,3.198628,0,0.4689486,-0.4689486,4.077337,67.95548,0.1856637,0.4900512,0,0,3.198628
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.07977301,0.07977301,0,0,0,0.07977301,0,0,1.387779E-17,0,0,0.08397159,0.07977301,0,0,2.026677,2.72968,0,0.08397159,-0.08397159,3.988823,66.48026,0.1856637,0.08775032,0,0,2.72968
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1831214,0.1831214,0,0,0,0.1831214,0,0,0,0,0,0.1927594,0.1831214,0,0,2.119979,2.645708,0,0.1927594,-0.1927594,3.785637,63.09383,0.1856637,0.2014336,0,0,2.645708
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.480574,1.480574,1.7,0,0.5202,1.480574,17.82691,0,0,0,0.2639406,0,0,0.2194255,0.2084542,2.334156,2.452949,0.4723949,0,0.4723949,4.23379,70.56303,0.1862336,1.628632,0.2111525,1.7,2.716889
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.056623,0,0.344558,0,0,2.220446E-16,0,0,0.8579695,0,0,1.056623,1.003792,1.861761,2.878104,1.861761,0,1.861761,6.000012,100,0.1846541,0,0.6863756,1.7,3.736073
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3014116,0.3014116,0,0,0,0.3014116,337.4616,0.6998731,0,0,1.017148,0.3172754,0.3014116,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,0.3315528,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.019307,1.019307,0,0,0,1.019307,113.0817,0.07969543,0,0,1.15265,1.072955,1.019307,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,1.121238,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2940249,0.2940249,0,0,0,0.2940249,508.4504,1.185471,0,0,1.494971,0.3094999,0.2940249,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,0.3234274,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.9922269,0.9922269,0,0,0,0.9922269,181.4695,0.7561397,0,0,1.800589,1.044449,0.9922269,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,1.09145,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.158995,0.158995,0,0,0,0.158995,1114.579,1.604762,0,0,1.772125,0.1673632,0.158995,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,0.1748946,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.673001,1.673001,0.425,0,0.172125,1.673001,98.2284,0.3296769,0,0,1.643362,1.313685,1.248001,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,1.840301,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.370265,2.370265,1.464602,0,0.4559365,2.370265,40.22034,1.110223E-16,0,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,2.607291,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.456093,1.456093,0.897199,0,0.3010353,1.456093,40.4033,1.110223E-16,0,0,0.5883097,0.5883097,0.5588942,0,0,0,4.553689,0,0,0,6.000012,100,0.1846541,1.601703,0.4706478,1.7,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4238161,0.4238161,0,0,0,0.4238161,88.42236,0,5.551115E-17,0,0.3747482,0.4461222,0.4238161,0,0,0,4.553689,0,0.07137401,-0.07137401,5.924777,98.74609,0.1846541,0.4661978,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.155289,1.155289,0,0,0,1.155289,10.19078,0,2.220446E-16,0,0.117733,1.216094,1.155289,0,0,0.07930446,4.482315,0,1.098361,-1.098361,4.767003,79.44989,0.1846541,1.270818,0.09418639,0,4.600048
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.677551,1.677551,1.7,0,0.5202,1.677551,0,0,0,0,0,0,0,0.02244861,0.02132618,1.299706,3.383954,0.02132618,0,0.02132618,4.787235,79.78709,0.1846833,1.845307,0,1.7,3.383954
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.136778,1.136778,1.7,0,0.5202,1.136778,0,0,0,0,0,0,0,0.5632223,0.5350612,1.27838,3.403147,0.5350612,0,0.5350612,5.294838,88.24713,0.1854126,1.250455,0,1.7,3.403147
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.7100866,0.7100866,0,0,0,0.7100866,0,0,1.110223E-16,0,0,0.7474595,0.7100866,0,0,0.7433184,3.884702,0,0.7474595,-0.7474595,4.506947,75.11563,0.1854126,0.7810952,0,0,3.884702
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1310186,0.1310186,0,0,0,0.1310186,0,0,2.775558E-17,0,0,0.1379143,0.1310186,0,0,1.573829,3.137243,0,0.1379143,-0.1379143,4.361572,72.69273,0.1854126,0.1441205,0,0,3.137243
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2709868,0.2709868,0,0,0,0.2709868,0,0,5.551115E-17,0,0,0.2852492,0.2709868,0,0,1.727067,2.999329,0,0.2852492,-0.2852492,4.060893,67.68142,0.1854126,0.2980854,0,0,2.999329
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3776611,0.3776611,0,0,0,0.3776611,0,0,5.551115E-17,0,0,0.397538,0.3776611,0,0,2.044011,2.714079,0,0.397538,-0.397538,3.641851,60.6974,0.1854126,0.4154272,0,0,2.714079
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2908658,0.2908658,0,0,0,0.2908658,0,0,5.551115E-17,0,0,0.3061745,0.2908658,0,0,2.48572,2.316541,0,0.3061745,-0.3061745,3.319115,55.31847,0.1854126,0.3199523,0,0,2.316541
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.7930906,0.7930906,0,0,0,0.7930906,0,0,1.110223E-16,0,0,0.8348322,0.7930906,0,0,2.825913,2.010367,0,0.8348322,-0.8348322,2.439125,40.652,0.1854126,0.8723996,0,0,2.010367
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.753505,1.175535,0,0,0,2.439125,40.652,0.1854126,0,0,0,1.175535
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.753505,1.175535,0,0,0,2.439125,40.652,0.1854126,0,0,0,1.175535
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.3868819,0.3868819,0,0,0,0.3868819,0,0,5.551115E-17,0,0,0.4072441,0.3868819,0,0,3.753505,1.175535,0,0.4072441,-0.4072441,2.009852,33.49746,0.1854126,0.4255701,0,0,1.175535
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1574095,0.1574095,0,0,0,0.1574095,0,0,2.775558E-17,0,0,0.1656942,0.1574095,0,0,4.205998,0.7682905,0,0.1656942,-0.1656942,1.835195,30.58652,0.1854126,0.1731504,0,0,0.7682905
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.963173,1.963173,1.7,0,0.5202,1.963173,16.27237,0,0,0,0.3194547,0.2770239,0.2631727,0,0,4.390103,0.6025963,0.04243083,0,0.04243083,1.875448,31.25741,0.1854567,2.15949,0.2555638,1.7,0.9220511
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.426722,1.426722,1.7,0,0.5202,1.426722,52.31269,0,0,0,0.7463565,0,0,0.2732782,0.2596143,4.347672,0.6407841,1.005971,0,1.005971,2.829796,47.16317,0.1865728,1.569394,0.5970852,1.7,1.387141
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.9024755,0.9024755,1.7,0,0.5202,0.9024755,110.3684,0,0,0,0.9960482,0,0,0.7975245,0.7576482,3.341701,1.546158,1.753696,0,1.753696,4.493498,74.89149,0.1871592,0.9927231,0.7968386,1.7,2.542206
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.425,0,0.172125,0,0,0.3214312,0,0,1.489614,0,0,0.1035687,0.0983903,1.588005,3.124485,1.588005,0,1.588005,6.000012,100,0.184278,0,1.191692,1.7,4.614099
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.848183,1.848183,0.4681835,0,0.1839141,1.848183,98.83697,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,2.033002,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.314465,1.314465,0.425,0,0.172125,1.314465,121.754,0.6641352,0,0,1.600414,0.9362785,0.8894645,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,1.445911,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4394225,0.4394225,0,0,0,0.4394225,419.6155,1.381335,0,0,1.843885,0.46255,0.4394225,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,0.4833648,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.151657,2.151657,0.7716568,0,0.2667623,2.151657,78.68199,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,2.366822,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.241891,1.241891,0,0,0,1.241891,106.9846,0.02137878,0,0,1.328633,1.307254,1.241891,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,1.36608,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.676437,1.676437,1.227577,0,0.3912284,1.676437,28.18385,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.184278,1.84408,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.394119,3.08,1.7,0,0.5202,3.08,2.737207,0,0.3141191,0.653531,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.184278,3.733531,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1848272,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.955708,1.955708,1.7,0,0.5202,1.955708,0,0,0,0,0,0.2691659,0.2557076,0,0,0.1403618,4.427363,0,0.2691659,-0.2691659,5.583127,93.05193,0.1848272,2.151278,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.822688,1.822688,1.7,0,0.5202,1.822688,0,0,0,0,0,0.1291448,0.1226876,0,0,0.439435,4.158197,0,0.1291448,-0.1291448,5.446997,90.7831,0.1848272,2.004956,0,1.7,4.158197
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2551259,0.2551259,0,0,0,0.2551259,0,0,5.551115E-17,0,0,0.2685536,0.2551259,0,0,0.5829293,4.029053,0,0.2685536,-0.2685536,5.163916,86.0651,0.1848272,0.2806385,0,0,4.029053
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1905364,0.1905364,0,0,0,0.1905364,0,0,2.775558E-17,0,0,0.2005647,0.1905364,0,0,0.8813222,3.760499,0,0.2005647,-0.2005647,4.952503,82.54154,0.1848272,0.20959,0,0,3.760499
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2283724,0.2283724,0,0,0,0.2283724,0,0,0,0,0,0.240392,0.2283724,0,0,1.104172,3.559934,0,0.240392,-0.240392,4.699107,78.3183,0.1848272,0.2512097,0,0,3.559934
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2097218,0.2097218,0,0,0,0.2097218,0,0,0,0,0,0.2207598,0.2097218,0,0,1.371274,3.319542,0,0.2207598,-0.2207598,4.466406,74.43995,0.1848272,0.230694,0,0,3.319542
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.149691,0.149691,0,0,0,0.149691,0,0,2.775558E-17,0,0,0.1575695,0.149691,0,0,1.616563,3.098783,0,0.1575695,-0.1575695,4.300313,71.67175,0.1848272,0.1646601,0,0,3.098783
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3155031,0.3155031,0,0,0,0.3155031,0,0,0,0,0,0.3321085,0.3155031,0,0,1.79164,2.941213,0,0.3321085,-0.3321085,3.95024,65.8372,0.1848272,0.3470534,0,0,2.941213
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.09528534,0.09528534,0,0,0,0.09528534,0,0,1.387779E-17,0,0,0.1003004,0.09528534,0,0,2.16065,2.609104,0,0.1003004,-0.1003004,3.844514,64.0751,0.1848272,0.1048139,0,0,2.609104
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1153003,0.1153003,0,0,0,0.1153003,0,0,1.387779E-17,0,0,0.1213687,0.1153003,0,0,2.272094,2.508804,0,0.1213687,-0.1213687,3.71658,61.94288,0.1848272,0.1268303,0,0,2.508804
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2233036,0.2233036,0,0,0,0.2233036,0,0,2.775558E-17,0,0,0.2350564,0.2233036,0,0,2.406948,2.387435,0,0.2350564,-0.2350564,3.468809,57.81337,0.1848272,0.245634,0,0,2.387435
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.6869362,0.6869362,0,0,0,0.6869362,13.88791,0,1.110223E-16,0,0.09540105,0.7230908,0.6869362,0,0,2.668122,2.152379,0,0.6276897,-0.6276897,2.807166,46.78601,0.1848272,0.7556298,0.07632084,0,2.24778
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1252869,0.1252869,0,0,0,0.1252869,246.1699,0,0,0,0.3084185,0.1318809,0.1252869,0,0,3.365555,1.524689,0.1765376,0,0.1765376,2.974644,49.5773,0.1845156,0.1378156,0.2467348,0,1.833108
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,3.189018,1.683573,0.7518076,0,0.7518076,3.687872,61.46441,0.1832003,0,0.6014461,0,2.435381
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.43721,2.3602,1.497056,0,1.497056,5.108104,85.13489,0.1806362,0,1.197645,0,3.857256
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.701023,2.701023,1.7,0,0.5202,2.701023,60.72269,0,0,0,1.640134,1.053709,1.001023,0,0,0.940154,3.70755,0.5864252,0,0.5864252,5.664435,94.40707,0.1807202,2.971126,1.312107,1.7,5.347684
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3118472,0.3118472,0,0,0,0.3118472,570.1407,1.095979,0,0,1.777968,0.3282602,0.3118472,0,0,0.3537287,4.235333,0.3537287,0,0.3537287,6.000012,100,0.1801277,0.3430319,1.422374,0,6.013301
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2348733,0.2348733,0,0,0,0.2348733,501.3156,0.9302215,0,0,1.177457,0.2472351,0.2348733,0,0,0,4.553689,0,0,0,6.000012,100,0.1801277,0.2583606,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.104469,1.104469,0,0,0,1.104469,93.15184,0,0,0,1.028833,1.162599,1.104469,0,0,0,4.553689,0,0.1337658,-0.1337658,5.859011,97.64998,0.1801277,1.214916,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.8369208,0,0,0.9855494,0,0,0,0,0.1486287,4.419923,0.1486287,0,0.1486287,6.000012,100,0.17988,0,0.7884396,0,5.405473
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.479009,1.479009,1.027334,0,0.3365621,1.479009,32.14636,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.17988,1.62691,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4447235,0.4447235,0,0,0,0.4447235,13.35443,0,5.551115E-17,0,0.05939028,0.46813,0.4447235,0,0,0,4.553689,0,0.4087397,-0.4087397,5.569162,92.81919,0.17988,0.4891959,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.4541553,4.144949,0.04444055,0,0.04444055,5.611322,93.52186,0.179806,0,0.03555244,0,4.18939
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.925694,0.925694,0,0,0,0.925694,0,0,1.110223E-16,0,0,0.9744148,0.925694,0,0,0.4097147,4.184946,0,0.9744148,-0.9744148,4.584199,76.40317,0.179806,1.018263,0,0,4.184946
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.94598,1.94598,1.7,0,0.5202,1.94598,0,0,0,0,0,0.258926,0.2459797,0,0,1.492398,3.210531,0,0.258926,-0.258926,4.311267,71.85431,0.179806,2.140578,0,1.7,3.210531
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.780093,2.951605,1.38,0,1.38,5.62045,93.67398,0.1803868,0,0,1.7,2.951605
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3604642,0.3604642,0,0,0,0.3604642,0,0,5.551115E-17,0,0,0.379436,0.3604642,0,0,0.4000933,4.193605,0,0.379436,-0.379436,5.22049,87.00799,0.1803868,0.3965106,0,0,4.193605
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3426387,0.3426387,0,0,0,0.3426387,0,0,5.551115E-17,0,0,0.3606723,0.3426387,0,0,0.8216888,3.814169,0,0.3606723,-0.3606723,4.840308,80.67163,0.1803868,0.3769026,0,0,3.814169
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2080565,0.2080565,0,0,0,0.2080565,0,0,2.775558E-17,0,0,0.2190069,0.2080565,0,0,1.222436,3.453497,0,0.2190069,-0.2190069,4.609454,76.82408,0.1803868,0.2288622,0,0,3.453497
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02588231,0.02588231,0,0,0,0.02588231,0,0,3.469447E-18,0,0,0.02724453,0.02588231,0,0,1.465777,3.23449,0,0.02724453,-0.02724453,4.580736,76.34544,0.1803868,0.02847054,0,0,3.23449
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.317114,0.317114,0,0,0,0.317114,0,0,0,0,0,0.3338042,0.317114,0,0,1.496049,3.207245,0,0.3338042,-0.3338042,4.228875,70.48111,0.1803868,0.3488254,0,0,3.207245
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1127457,0.1127457,0,0,0,0.1127457,0,0,1.387779E-17,0,0,0.1186797,0.1127457,0,0,1.866942,2.873441,0,0.1186797,-0.1186797,4.103776,68.39613,0.1803868,0.1240203,0,0,2.873441
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2842189,0.2842189,0,0,0,0.2842189,0,0,0,0,0,0.2991778,0.2842189,0,0,1.998808,2.754761,0,0.2991778,-0.2991778,3.788415,63.14012,0.1803868,0.3126408,0,0,2.754761
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.331228,2.455584,0,0,0,3.788415,63.14012,0.1803868,0,0,0,2.455584
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.159805,0.159805,0,0,0,0.159805,0,0,2.775558E-17,0,0,0.1682158,0.159805,0,0,2.331228,2.455584,0,0.1682158,-0.1682158,3.6111,60.18488,0.1803868,0.1757855,0,0,2.455584
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.7539167,0.7539167,0,0,0,0.7539167,20.2014,0,1.110223E-16,0,0.1523018,0.7935966,0.7539167,0,0,2.518135,2.287368,0,0.6412948,-0.6412948,2.935116,48.9185,0.1803868,0.8293085,0.1218414,0,2.43967
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.557252,1.557252,1.7,0,0.5202,1.557252,35.78599,0,0,0,0.5572782,0,0,0.1427477,0.1356103,3.230685,1.646073,0.6928884,0,0.6928884,3.592447,59.874,0.181103,1.712978,0.4458225,1.7,2.203351
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.113559,1.113559,1.7,0,0.5202,1.113559,110.2538,0,0,0,1.227741,0,0,0.5864411,0.5571191,2.537796,2.269673,1.78486,0,1.78486,5.285714,88.09506,0.1816702,1.224915,0.9821928,1.7,3.497414
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.776688,1.776688,1.227811,0,0.3912925,1.776688,74.89783,0,0,0,1.330701,0.5777649,0.5488767,0,0,0.7529359,3.876047,0.7529359,0,0.7529359,6.000012,100,0.1823817,1.954357,1.064561,1.7,5.206748
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.603932,0,0,1.603932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,0,1.283146,0,6.157621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3734959,0.3734959,0,0,0,0.3734959,279.8793,0.652184,0,0,1.045338,0.3931535,0.3734959,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,0.4108455,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.617257,1.617257,0.6822982,0,0.2423674,1.617257,60.85411,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,1.778983,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.711148,1.711148,1.002834,0,0.3298736,1.711148,43.57273,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,1.882263,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.729315,1.729315,1.390211,0,0.4356275,1.729315,20.64121,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,1.902246,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.609053,1.609053,1.511353,0,0.4686993,1.609053,6.391464,2.081668E-16,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.1823817,1.769958,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.8835414,0.8835414,0,0,0,0.8835414,0,0,1.110223E-16,0,0,0.9300436,0.8835414,0,0,0,4.553689,0,0.9300436,-0.9300436,5.01966,83.66084,0.1823817,0.9718956,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.75427,0.75427,0,0,0,0.75427,0,0,1.110223E-16,0,0,0.7939684,0.75427,0,0,1.033382,3.623645,0,0.7939684,-0.7939684,4.182744,69.71226,0.1823817,0.829697,0,0,3.623645
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.7745261,0.7745261,0,0,0,0.7745261,0,0,1.110223E-16,0,0,0.8152906,0.7745261,0,0,1.915569,2.829677,0,0.8152906,-0.8152906,3.323352,55.38909,0.1823817,0.8519787,0,0,2.829677
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2392066,0.2392066,0,0,0,0.2392066,0,0,2.775558E-17,0,0,0.2517964,0.2392066,0,0,2.821447,2.014386,0,0.2517964,-0.2517964,3.057935,50.96548,0.1823817,0.2631272,0,0,2.014386
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101221,1.76259,0,0,0,3.057935,50.96548,0.1823817,0,0,0,1.76259
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02170091,0.02170091,0,0,0,0.02170091,0,0,0,0,0,0.02284306,0.02170091,0,0,3.101221,1.76259,0,0.02284306,-0.02284306,3.033857,50.56417,0.1823817,0.023871,0,0,1.76259
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126602,1.739747,0,0,0,3.033857,50.56417,0.1823817,0,0,0,1.739747
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126602,1.739747,0,0,0,3.033857,50.56417,0.1823817,0,0,0,1.739747
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3814057,0.3814057,0,0,0,0.3814057,0,0,0,0,0,0.4014797,0.3814057,0,0,3.126602,1.739747,0,0.4014797,-0.4014797,2.61066,43.51091,0.1823817,0.4195462,0,0,1.739747
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.572691,1.338267,0,0,0,2.61066,43.51091,0.1823817,0,0,0,1.338267
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1991576,0.1991576,0,0,0,0.1991576,0,0,2.775558E-17,0,0,0.2096395,0.1991576,0,0,3.572691,1.338267,0,0.2096395,-0.2096395,2.38968,39.82793,0.1823817,0.2190733,0,0,1.338267
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07299476,0.07299476,0,0,0,0.07299476,0,0,0,0,0,0.07683659,0.07299476,0,0,3.805624,1.128628,0,0.07683659,-0.07683659,2.308687,38.47805,0.1823817,0.08029424,0,0,1.128628
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.6113485,0.6113485,0,0,0,0.6113485,52.93847,0,0,0,0.3236385,0.6435247,0.6113485,0,0,3.890998,1.051791,0,0.3198862,-0.3198862,1.971498,32.85823,0.1823817,0.6724833,0.2589108,0,1.37543
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.370883,2.370883,1.7,0,0.5202,2.370883,31.23475,0,0,0.07195889,0.7405394,0.7061923,0.6708827,0,0,4.246427,0.7319048,0.03434705,0,0.03434705,2.004082,33.40131,0.1824139,2.607971,0.5924315,1.7,1.472444
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3458393,0.3458393,1.7,0,0.5202,0.3458393,323.2745,0,0,0,1.11801,0,0,1.354161,1.286453,4.21208,0.7628172,2.404463,0,2.404463,4.285156,71.41913,0.1819635,0.3804232,0.8944082,1.7,1.880827
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1374534,0.1374534,0.5694957,0,0.2115723,0.1374534,1016.473,0,0,0,1.397177,0,0,0.4320423,0.4104402,1.807617,2.926834,1.807617,0,1.807617,6.000012,100,0.1795259,0.1511987,1.117741,1.7,4.32401
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.587592,1.587592,0.425,0,0.172125,1.587592,101.7887,0.3922074,0,0,1.615988,1.223781,1.162592,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,1.746351,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.15554,2.15554,0.7755404,0,0.2678225,2.15554,89.35822,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,2.371094,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3769111,0.3769111,0,0,0,0.3769111,392.7271,1.083483,0,0,1.480232,0.3967486,0.3769111,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0.4146022,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.7178694,0.7178694,0,0,0,0.7178694,124.8882,0.1408822,0,0,0.8965342,0.755652,0.7178694,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0.7896563,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1795259,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.233379,1.233379,0,0,0,1.233379,0,0,0,0,0,1.298293,1.233379,0,0,0,4.553689,0,1.298293,-1.298293,4.631491,77.19135,0.1795259,1.356717,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.402332,0.402332,0,0,0,0.402332,0,0,0,0,0,0.4235074,0.402332,0,0,1.442548,3.255395,0,0.4235074,-0.4235074,4.185074,69.75111,0.1795259,0.4425652,0,0,3.255395
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913112,2.831888,0,0,0,4.185074,69.75111,0.1795259,0,0,0,2.831888
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.09710447,0.09710447,0,0,0,0.09710447,0,0,0,0,0,0.1022152,0.09710447,0,0,1.913112,2.831888,0,0.1022152,-0.1022152,4.07733,67.95537,0.1795259,0.1068149,0,0,2.831888
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1605029,0.1605029,0,0,0,0.1605029,0,0,0,0,0,0.1689504,0.1605029,0,0,2.026685,2.729673,0,0.1689504,-0.1689504,3.899241,64.98722,0.1795259,0.1765532,0,0,2.729673
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.3732417,0.3732417,0,0,0,0.3732417,0,0,5.551115E-17,0,0,0.392886,0.3732417,0,0,2.214407,2.560722,0,0.392886,-0.392886,3.485103,58.08493,0.1795259,0.4105659,0,0,2.560722
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.05418703,0.05418703,0,0,0,0.05418703,0,0,6.938894E-18,0,0,0.05703898,0.05418703,0,0,2.650947,2.167836,0,0.05703898,-0.05703898,3.424978,57.08286,0.1795259,0.05960573,0,0,2.167836
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.09428158,0.09428158,0,0,0,0.09428158,0,0,0,0,0,0.09924378,0.09428158,0,0,2.714324,2.110797,0,0.09924378,-0.09924378,3.320366,55.33932,0.1795259,0.1037097,0,0,2.110797
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2427793,0.2427793,0,0,0,0.2427793,0,0,2.775558E-17,0,0,0.2555571,0.2427793,0,0,2.824595,2.011554,0,0.2555571,-0.2555571,3.050985,50.84965,0.1795259,0.2670572,0,0,2.011554
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108547,1.755996,0,0,0,3.050985,50.84965,0.1795259,0,0,0,1.755996
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108547,1.755996,0,0,0,3.050985,50.84965,0.1795259,0,0,0,1.755996
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1434671,0.1434671,0,0,0,0.1434671,0,0,0,0,0,0.151018,0.1434671,0,0,3.108547,1.755996,0,0.151018,-0.151018,2.891798,48.19654,0.1795259,0.1578138,0,0,1.755996
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.276345,1.604979,0.3236419,0,0.3236419,3.198832,53.31376,0.1790305,0,0.2589135,0,1.92862
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.242358,1.242358,0,0,0,1.242358,61.82144,0,0,0,0.7680433,1.307745,1.242358,0,0,2.952703,1.896256,0,0.5397016,-0.5397016,2.629936,43.83219,0.1790305,1.366593,0.6144347,0,2.664299
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01449973,0.01449973,0,0,0,0.01449973,8302.638,0,0,0,1.20386,0.01526287,0.01449973,0,0,3.552372,1.356555,1.188597,0,1.188597,3.757539,62.62552,0.1772342,0.0159497,0.9630878,0,2.560414
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4547208,0.4547208,0,0,0,0.4547208,378.2036,0,0,0,1.71977,0.4786534,0.4547208,0,0,2.363775,2.426292,1.241117,0,1.241117,4.934966,82.24926,0.1753967,0.5001928,1.375816,0,4.146062
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,0.8337697,0,0,1.956427,0,0,0,0,1.122658,3.543297,1.122658,0,1.122658,6.000012,100,0.173767,0,1.565142,0,5.499724
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.7530904,0.7530904,0,0,0,0.7530904,271.4847,1.251798,0,0,2.044525,0.7927268,0.7530904,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,0.8283994,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.6596122,0.6596122,0,0,0,0.6596122,206.9765,0.6709133,0,0,1.365242,0.6943286,0.6596122,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,0.7255734,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.544993,1.544993,0.5803017,0,0.2145224,1.544993,65.72617,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,1.699492,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.262664,1.262664,0.8184382,0,0.2795336,1.262664,37.03331,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,1.388931,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.173767,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.7682527,0.7682527,0,0,0,0.7682527,0,0,1.110223E-16,0,0,0.808687,0.7682527,0,0,0,4.553689,0,0.808687,-0.808687,5.147581,85.79285,0.173767,0.8450779,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8985412,3.745002,0,0,0,5.147581,85.79285,0.173767,0,0,0,3.745002
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3709625,0.3709625,0,0,0,0.3709625,0,0,0,0,0,0.3904868,0.3709625,0,0,0.8985412,3.745002,0,0.3904868,-0.3904868,4.735972,78.9327,0.173767,0.4080588,0,0,3.745002
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3378577,0.3378577,0,0,0,0.3378577,0,0,5.551115E-17,0,0,0.3556397,0.3378577,0,0,1.332415,3.354515,0,0.3556397,-0.3556397,4.361094,72.68477,0.173767,0.3716435,0,0,3.354515
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1715565,0.1715565,0,0,0,0.1715565,0,0,2.775558E-17,0,0,0.1805858,0.1715565,0,0,1.727571,2.998875,0,0.1805858,-0.1805858,4.170741,69.5122,0.173767,0.1887122,0,0,2.998875
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3576001,0.3576001,0,0,0,0.3576001,0,0,0,0,0,0.3764211,0.3576001,0,0,1.928221,2.81829,0,0.3764211,-0.3764211,3.773958,62.89917,0.173767,0.3933601,0,0,2.81829
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.346467,2.441869,0,0,0,3.773958,62.89917,0.173767,0,0,0,2.441869
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3921017,0.3921017,0,0,0,0.3921017,0,0,5.551115E-17,0,0,0.4127386,0.3921017,0,0,2.346467,2.441869,0,0.4127386,-0.4127386,3.338893,55.64811,0.173767,0.4313118,0,0,2.441869
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.08158013,0.08158013,0,0,0,0.08158013,0,0,0,0,0,0.08587383,0.08158013,0,0,2.805066,2.02913,0,0.08587383,-0.08587383,3.248374,54.13946,0.173767,0.08973815,0,0,2.02913
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1217575,0.1217575,0,0,0,0.1217575,0,0,2.775558E-17,0,0,0.1281658,0.1217575,0,0,2.900481,1.943256,0,0.1281658,-0.1281658,3.113276,51.88782,0.173767,0.1339332,0,0,1.943256
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3820898,0.3820898,0,0,0,0.3820898,0,0,5.551115E-17,0,0,0.4021998,0.3820898,0,0,3.042887,1.81509,0,0.4021998,-0.4021998,2.68932,44.82191,0.173767,0.4202988,0,0,1.81509
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1715986,0.1715986,0,0,0,0.1715986,0,0,2.775558E-17,0,0,0.1806301,0.1715986,0,0,3.489776,1.41289,0,0.1806301,-0.1806301,2.498919,41.64856,0.173767,0.1887585,0,0,1.41289
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.7441779,0.7441779,0,0,0,0.7441779,15.64865,0,0,0,0.1164538,0.7833452,0.7441779,0,0,3.690476,1.23226,0,0.6668915,-0.6668915,1.795954,29.9325,0.173767,0.8185957,0.09316301,0,1.348714
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.229928,1.229928,1.7,0,0.5202,1.229928,35.03261,0,0,0,0.4308759,0,0,0.4700718,0.4465682,4.431467,0.5653689,0.8774441,0,0.8774441,2.62837,43.80608,0.174706,1.352921,0.3447007,1.7,0.9962448
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.984289,1.984289,1.7,0,0.5202,1.984289,37.88744,0,0,0,0.7517965,0.2992518,0.2842892,0,0,3.554023,1.355069,0.4525447,0,0.4525447,3.057692,50.96143,0.1751263,2.182718,0.6014372,1.7,2.106865
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.9594342,0.9594342,1.7,0,0.5202,0.9594342,63.49669,0,0,0,0.6092089,0,0,0.7405659,0.7035376,3.101478,1.762359,1.312746,0,1.312746,4.303072,71.71773,0.1763967,1.055377,0.4873671,1.7,2.371568
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.297572,1.297572,1.7,0,0.5202,1.297572,57.40384,5.551115E-17,0,0,0.7448559,0,0,0.4024284,0.382307,1.788732,2.94383,1.127163,0,1.127163,5.372393,89.5397,0.1775033,1.427329,0.5958847,1.7,3.688686
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.092333,1.092333,0,0,0,1.092333,99.0331,0,0,0,1.081771,1.149824,1.092333,0,0,0.6615686,3.958277,0,0.06805302,-0.06805302,5.300659,88.34414,0.1775033,1.201566,0.865417,0,5.040049
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.728469,1.728469,1.652476,0,0.507226,1.728469,47.2774,1.110223E-16,0,0,0.8171751,0.07999203,0.07599243,0,0,0.737183,3.890224,0.737183,0,0.737183,6.000012,100,0.1781542,1.901316,0.65374,1.7,4.707399
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.616871,1.616871,0.8795772,0,0.2962246,1.616871,48.00003,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,1.778558,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.393129,1.393129,1.393129,0,0.4364243,1.393129,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781542,1.532442,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2450006,0.2450006,0,0,0,0.2450006,0,0,2.775558E-17,0,0,0.2578953,0.2450006,0,0,0,4.553689,0,0.2578953,-0.2578953,5.728167,95.46925,0.1781542,0.2695006,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.318998,1.318998,1.62063,0,0.4985319,1.318998,0,0,0,0,0,0,0,0.301632,0.2865504,0.2865504,4.295794,0.2865504,0,0.2865504,6.000012,100,0.1784761,1.450897,0,1.7,4.295794
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3655999,0.3655999,0,0,0,0.3655999,0,0,5.551115E-17,0,0,0.384842,0.3655999,0,0,0,4.553689,0,0.384842,-0.384842,5.594353,93.23903,0.1784761,0.4021599,0,0,4.553689
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1004897,0.1004897,0,0,0,0.1004897,0,0,1.387779E-17,0,0,0.1057786,0.1004897,0,0,0.4276023,4.168847,0,0.1057786,-0.1057786,5.482852,91.38069,0.1784761,0.1105387,0,0,4.168847
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1482507,0.1482507,0,0,0,0.1482507,0,0,2.775558E-17,0,0,0.1560534,0.1482507,0,0,0.5451341,4.063068,0,0.1560534,-0.1560534,5.318357,88.63911,0.1784761,0.1630758,0,0,4.063068
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.234943,0.234943,0,0,0,0.234943,0,0,2.775558E-17,0,0,0.2473084,0.234943,0,0,0.7185267,3.907015,0,0.2473084,-0.2473084,5.057672,84.29436,0.1784761,0.2584373,0,0,3.907015
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2533293,0.2533293,0,0,0,0.2533293,0,0,0,0,0,0.2666624,0.2533293,0,0,0.9933138,3.659707,0,0.2666624,-0.2666624,4.776585,79.60959,0.1784761,0.2786622,0,0,3.659707
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1130418,0.1130418,0,0,0,0.1130418,0,0,1.387779E-17,0,0,0.1189913,0.1130418,0,0,1.289605,3.393044,0,0.1189913,-0.1189913,4.651157,77.51913,0.1784761,0.1243459,0,0,3.393044
