Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1171343,0.1171343,0,0,0,0.1171343,0,0,1.387779E-17,0,0,0.1232992,0.1171343,0,0,1.421818,3.274053,0,0.1232992,-0.1232992,4.521188,75.35299,0.1784761,0.1288477,0,0,3.274053
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.08961076,0.08961076,0,0,0,0.08961076,0,0,1.387779E-17,0,0,0.09432712,0.08961076,0,0,1.558817,3.150753,0,0.09432712,-0.09432712,4.421759,73.69583,0.1784761,0.09857184,0,0,3.150753
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1035975,0.1035975,0,0,0,0.1035975,0,0,1.387779E-17,0,0,0.10905,0.1035975,0,0,1.663625,3.056426,0,0.10905,-0.10905,4.30681,71.78002,0.1784761,0.1139572,0,0,3.056426
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.6315448,0.6315448,0,0,0,0.6315448,26.62172,0,0,0,0.1681281,0.664784,0.6315448,0,0,1.784792,2.947376,0,0.4966559,-0.4966559,3.783288,63.05468,0.1784761,0.6946993,0.1345025,0,3.115505
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.7057559,0.7057559,0,0,0,0.7057559,72.47844,0,1.110223E-16,0,0.5115209,0.742901,0.7057559,0,0,2.336632,2.450721,0,0.2313801,-0.2313801,3.539392,58.98976,0.1784761,0.7763315,0.4092167,0,2.962241
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.376834,1.376834,1.7,0,0.5202,1.376834,74.44231,0,0,0,1.024947,0,0,0.3231661,0.3070078,2.593721,2.21934,1.331955,0,1.331955,4.802996,80.04977,0.17965,1.514517,0.8199575,1.7,3.244287
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.2009351,0,0,1.462701,0,0,0,0,1.261766,3.4181,1.261766,0,1.261766,6.000012,100,0.1778821,0,1.170161,0,4.880801
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.349988,1.349988,0.425,0,0.172125,1.349988,75.17329,0.04115893,0,0,1.01483,0.9736714,0.9249879,0,0,0,4.553689,0,0,0,6.000012,100,0.1778821,1.484987,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.7995332,0.7995332,0,0,0,0.7995332,189.0944,0.6702586,0,0,1.511873,0.8416139,0.7995332,0,0,0,4.553689,0,0,0,6.000012,100,0.1778821,0.8794866,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778821,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.04670347,0.04670347,0,0,0,0.04670347,3090.196,1.394067,0,0,1.443229,0.04916155,0.04670347,0,0,0,4.553689,0,0,0,6.000012,100,0.1778821,0.05137382,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1849105,0.1849105,0,0,0,0.1849105,466.4155,0.6678084,0,0,0.862451,0.1946426,0.1849105,0,0,0,4.553689,0,0,0,6.000012,100,0.1778821,0.2034015,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.815954,0.815954,0,0,0,0.815954,54.25915,0,0,0,0.4427297,0.8588989,0.815954,0,0,0,4.553689,0,0.4161692,-0.4161692,5.561331,92.68867,0.1778821,0.8975494,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.062332,1.062332,0,0,0,1.062332,32.62984,0,0,0,0.3466372,1.118244,1.062332,0,0,0.4624102,4.13752,0,0.771607,-0.771607,4.747986,79.13294,0.1778821,1.168565,0.2773097,0,4.484157
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.319751,3.365913,0.1946664,0,0.1946664,4.932662,82.21088,0.1776124,0,0.1557331,0,3.560579
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.125085,3.541112,0,0,0,4.932662,82.21088,0.1776124,0,0,0,3.541112
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.409744,2.409744,1.7,0,0.5202,2.409744,0,0,0,0,0,0.7470986,0.7097437,0,0,1.125085,3.541112,0,0.7470986,-0.7470986,4.145152,69.08572,0.1776124,2.650718,0,1.7,3.541112
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.955194,2.794014,1.38,0,1.38,5.454335,90.9054,0.1781256,0,0,1.7,2.794014
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1780796,0.1780796,0,0,0,0.1780796,0,0,2.775558E-17,0,0,0.1874523,0.1780796,0,0,0.5751945,4.036014,0,0.1874523,-0.1874523,5.256742,87.6122,0.1781256,0.1958876,0,0,4.036014
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02160027,0.02160027,0,0,0,0.02160027,0,0,3.469447E-18,0,0,0.02273712,0.02160027,0,0,0.7834748,3.848562,0,0.02273712,-0.02273712,5.232776,87.21275,0.1781256,0.02376029,0,0,3.848562
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8087382,3.825824,0,0,0,5.232776,87.21275,0.1781256,0,0,0,3.825824
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.360278,0.360278,0,0,0,0.360278,0,0,0,0,0,0.37924,0.360278,0,0,0.8087382,3.825824,0,0.37924,-0.37924,4.833022,80.55019,0.1781256,0.3963058,0,0,3.825824
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2629539,0.2629539,0,0,0,0.2629539,0,0,5.551115E-17,0,0,0.2767936,0.2629539,0,0,1.230116,3.446584,0,0.2767936,-0.2767936,4.541255,75.68744,0.1781256,0.2892493,0,0,3.446584
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1253954,0.1253954,0,0,0,0.1253954,0,0,0,0,0,0.1319951,0.1253954,0,0,1.537664,3.169791,0,0.1319951,-0.1319951,4.40212,73.36852,0.1781256,0.1379349,0,0,3.169791
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684326,3.037796,0,0,0,4.40212,73.36852,0.1781256,0,0,0,3.037796
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684326,3.037796,0,0,0,4.40212,73.36852,0.1781256,0,0,0,3.037796
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4212428,0.4212428,0,0,0,0.4212428,0,0,5.551115E-17,0,0,0.4434135,0.4212428,0,0,1.684326,3.037796,0,0.4434135,-0.4434135,3.934721,65.57856,0.1781256,0.4633671,0,0,3.037796
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.995409,1.995409,1.7,0,0.5202,1.995409,6.249935,0,0,0,0.1247118,0.3109573,0.2954094,0,0,2.177007,2.594382,0,0.1862455,-0.1862455,3.738401,62.30657,0.1781256,2.19495,0.09976943,1.7,2.719094
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.540382,0.540382,1.7,0,0.5202,0.540382,45.01361,-2.220446E-16,0,0,0.2432454,0,0,1.159618,1.101637,2.383947,2.408137,1.344883,0,1.344883,5.014269,83.57098,0.1792481,0.5944201,0.1945964,1.7,2.651382
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.05384215,0,0,1.092906,0,0,0,0,1.039064,3.618531,1.039064,0,1.039064,6.000012,100,0.177839,0,0.874325,0,4.711438
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4583378,0.4583378,0,0,0,0.4583378,258.2165,0.7010427,0,0,1.183504,0.4824608,0.4583378,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,0.5041716,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.07945779,0.07945779,0,0,0,0.07945779,1436.034,1.057401,0,0,1.141041,0.08363978,0.07945779,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,0.08740357,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.5182206,0.5182206,0,0,0,0.5182206,164.0811,0.3048065,0,0,0.8503019,0.5454954,0.5182206,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,0.5700427,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.94852,1.94852,1.085709,0,0.3524986,1.94852,46.61088,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.177839,2.143372,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.7933645,0.7933645,0,0,0,0.7933645,45.50507,0,0,0,0.361021,0.8351204,0.7933645,0,0,0,4.553689,0,0.4740994,-0.4740994,5.500268,91.67094,0.177839,0.8727009,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.351041,1.351041,1.597889,0,0.4923237,1.351041,19.75793,0,0,0,0.2669377,0,0,0.2468474,0.234505,0.5267771,4.079589,0.5014428,0,0.5014428,5.975978,99.59943,0.1783109,1.486146,0.2135502,1.7,4.346527
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.539788,1.539788,1.325037,0,0.417835,1.539788,16.32615,6.245005E-17,0,0,0.2513881,0.2260537,0.2147511,0,0,0.02533434,4.530888,0.02533434,0,0.02533434,6.000012,100,0.1783319,1.693766,0.2011105,1.7,4.782276
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.036978,1.036978,0,0,0,1.036978,0,0,2.220446E-16,0,0,1.091556,1.036978,0,0,0,4.553689,0,1.091556,-1.091556,4.849411,80.82336,0.1783319,1.140676,0,0,4.553689
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3278551,0.3278551,0,0,0,0.3278551,0,0,5.551115E-17,0,0,0.3451107,0.3278551,0,0,1.21284,3.462133,0,0.3451107,-0.3451107,4.485632,74.76039,0.1783319,0.3606406,0,0,3.462133
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.072752,1.072752,0,0,0,1.072752,0,0,0,0,0,1.129213,1.072752,0,0,1.596296,3.117023,0,1.129213,-1.129213,3.295338,54.92219,0.1783319,1.180027,0,0,3.117023
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3508855,0.3508855,0,0,0,0.3508855,0,0,5.551115E-17,0,0,0.3693532,0.3508855,0,0,2.850977,1.98781,0,0.3693532,-0.3693532,2.906006,48.43333,0.1783319,0.3859741,0,0,1.98781
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.09180323,0.09180323,0,0,0,0.09180323,0,0,1.387779E-17,0,0,0.09663498,0.09180323,0,0,3.261369,1.618457,0,0.09663498,-0.09663498,2.804143,46.73563,0.1783319,0.1009836,0,0,1.618457
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4071316,0.4071316,0,0,0,0.4071316,0,0,5.551115E-17,0,0,0.4285596,0.4071316,0,0,3.368741,1.521822,0,0.4285596,-0.4285596,2.352402,39.20662,0.1783319,0.4478447,0,0,1.521822
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3009908,0.3009908,0,0,0,0.3009908,0,0,0,0,0,0.3168324,0.3009908,0,0,3.844919,1.093262,0,0.3168324,-0.3168324,2.018431,33.64045,0.1783319,0.3310899,0,0,1.093262
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3264931,0.3264931,0,0,0,0.3264931,0,0,0,0,0,0.3436769,0.3264931,0,0,4.196955,0.7764298,0,0.3436769,-0.3436769,1.656164,27.60268,0.1783319,0.3591424,0,0,0.7764298
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.07552625,0.07552625,0,0,0,0.07552625,0,0,0,0,0,0.07950132,0.07552625,0,0,4.578818,0.4327528,0,0.07950132,-0.07950132,1.572362,26.20598,0.1783319,0.08307888,0,0,0.4327528
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4502041,0.4502041,1.7,0,0.5202,0.4502041,0,0,0,0,0,0,0,1.249796,1.187306,4.667153,0.3532515,1.187306,0,1.187306,2.69874,44.9789,0.179582,0.4952246,0,1.7,0.3532515
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3400428,0.3400428,1.7,0,0.5202,0.3400428,0,0,0,0,0,0,0,1.359957,1.291959,3.479847,1.421827,1.291959,0,1.291959,3.9244,65.40653,0.1807266,0.3740471,0,1.7,1.421827
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3674443,0.3674443,1.7,0,0.5202,0.3674443,0,0,0,0,0,0,0,1.332556,1.265928,2.187887,2.58459,1.265928,0,1.265928,5.125364,85.42257,0.1818843,0.4041887,0,1.7,2.58459
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.141725,2.141725,1.7,0,0.5202,2.141725,14.70915,0,0,0,0.3150296,0.4649735,0.4417248,0,0,0.9219594,3.723926,0,0.1499439,-0.1499439,4.96731,82.78833,0.1818843,2.355897,0.2520236,1.7,4.038955
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.322122,1.322122,1.7,0,0.5202,1.322122,51.29064,5.551115E-17,0,0,0.6781251,0,0,0.3778775,0.3589836,1.088564,3.573982,1.037109,0,1.037109,5.951198,99.18642,0.1827674,1.454335,0.5425001,1.7,4.252107
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.58681,1.58681,0.425,0,0.172125,1.58681,82.86241,0.04045612,0,0,1.314869,1.222958,1.16181,0,0,0.051455,4.50738,0.051455,0,0.051455,6.000012,100,0.182699,1.745491,1.051895,1.7,5.822249
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1812246,0.1812246,0,0,0,0.1812246,994.925,1.612286,0,0,1.803049,0.1907628,0.1812246,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,0.1993471,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.501225,1.501225,0.425,0,0.172125,1.501225,112.0674,0.5495154,0,0,1.682384,1.132869,1.076226,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,1.651348,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.627055,1.627055,0.425,0,0.172125,1.627055,94.40427,0.2706883,0,0,1.536009,1.265321,1.202055,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,1.789761,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.253814,1.253814,0,0,0,1.253814,110.1654,0.06146541,0,0,1.38127,1.319804,1.253814,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,1.379196,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.438994,1.438994,0.477107,0,0.1863502,1.438994,70.36254,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.182699,1.582894,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.670597,2.670597,1.7,0,0.5202,2.670597,21.65335,0,0,0,0.5782738,1.021681,0.9705971,0,0,0,4.553689,0,0.4434074,-0.4434074,5.532619,92.21014,0.182699,2.937657,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.649461,1.649461,1.7,0,0.5202,1.649461,10.15035,0,0,0,0.167426,0,0,0.05053916,0.0480122,0.4926749,4.110281,0.2154382,0,0.2154382,5.737002,95.61652,0.1828748,1.814407,0.1339408,1.7,4.277708
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.497337,1.497337,1.7,0,0.5202,1.497337,0,0,0,0,0,0,0,0.2026628,0.1925297,0.2772367,4.304176,0.1925297,0,0.1925297,5.919652,98.66067,0.1830652,1.647071,0,1.7,4.304176
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.622882,3.08,1.7,0,0.5202,3.08,0,0,0.5428821,0.9051704,0,1.452632,1.38,0,0,0.08470698,4.477453,0,1.452632,-1.452632,4.388444,73.14059,0.1830652,3.98517,0,1.7,4.477453
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.698742,3.024821,1.38,0,1.38,5.697627,94.96026,0.1834893,0,0,1.7,3.024821
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2053239,0.2053239,0,0,0,0.2053239,0,0,2.775558E-17,0,0,0.2161304,0.2053239,0,0,0.3187421,4.266821,0,0.2161304,-0.2161304,5.469805,91.16324,0.1834893,0.2258562,0,0,4.266821
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1770041,0.1770041,0,0,0,0.1770041,0,0,0,0,0,0.1863201,0.1770041,0,0,0.5588869,4.050691,0,0.1863201,-0.1863201,5.273407,87.88994,0.1834893,0.1947045,0,0,4.050691
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7659093,3.864371,0,0,0,5.273407,87.88994,0.1834893,0,0,0,3.864371
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2683906,0.2683906,0,0,0,0.2683906,0,0,0,0,0,0.2825164,0.2683906,0,0,0.7659093,3.864371,0,0.2825164,-0.2825164,4.975608,82.92664,0.1834893,0.2952296,0,0,3.864371
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3115656,0.3115656,0,0,0,0.3115656,0,0,5.551115E-17,0,0,0.3279638,0.3115656,0,0,1.079816,3.581854,0,0.3279638,-0.3279638,4.629904,77.16492,0.1834893,0.3427222,0,0,3.581854
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.294492,0.294492,0,0,0,0.294492,0,0,5.551115E-17,0,0,0.3099916,0.294492,0,0,1.444221,3.253891,0,0.3099916,-0.3099916,4.303144,71.71893,0.1834893,0.3239412,0,0,3.253891
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788656,2.943899,0,0,0,4.303144,71.71893,0.1834893,0,0,0,2.943899
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.6668401,0.6668401,0,0,0,0.6668401,0,0,1.110223E-16,0,0,0.701937,0.6668401,0,0,1.788656,2.943899,0,0.701937,-0.701937,3.563238,59.38718,0.1834893,0.7335241,0,0,2.943899
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2365402,0.2365402,0,0,0,0.2365402,0,0,2.775558E-17,0,0,0.2489897,0.2365402,0,0,2.568586,2.241962,0,0.2489897,-0.2489897,3.30078,55.01288,0.1834893,0.2601942,0,0,2.241962
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.397264,1.397264,1.7,0,0.5202,1.397264,26.53003,0,0,0,0.3706946,0,0,0.3027356,0.2875988,2.845241,1.992972,0.6582934,0,0.6582934,3.925292,65.42139,0.1840455,1.536991,0.2965557,1.7,2.363667
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.8501852,0.8501852,1.7,0,0.5202,0.8501852,87.01669,0,0,0,0.739803,0,0,0.8498148,0.8073241,2.186947,2.585436,1.547127,0,1.547127,5.393025,89.88358,0.1847663,0.9352037,0.5918424,1.7,3.325239
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.399248,1.399248,1.011374,0,0.3322051,1.399248,74.90516,0,0,0,1.048109,0.408289,0.3878745,0,0,0.6398203,3.977851,0.6398203,0,0.6398203,6.000012,100,0.1851858,1.539173,0.8384874,1.7,5.02596
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4681571,0.4681571,0,0,0,0.4681571,332.9389,1.06588,0,0,1.558677,0.4927969,0.4681571,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,0.5149728,1.246942,0,6.112366
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.416183,1.416183,0.425,0,0.172125,1.416183,88.42295,0.2088803,0,0,1.252231,1.043351,0.9911834,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,1.557802,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.8746552,0.8746552,0,0,0,0.8746552,164.2012,0.5155045,0,0,1.436194,0.9206897,0.8746552,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,0.9621207,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.5590433,0.5590433,0,0,0,0.5590433,252.3021,0.8220112,0,0,1.410478,0.5884666,0.5590433,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,0.6149476,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02339245,0.02339245,0,0,0,0.02339245,5961.052,1.369812,0,0,1.394436,0.02462363,0.02339245,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,0.02573169,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.499429,1.499429,0.6268457,0,0.2272289,1.499429,61.25724,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1851858,1.649372,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.9927972,0.9927972,0,0,0,0.9927972,78.12476,0,0,0,0.7756205,1.04505,0.9927972,0,0,0,4.553689,0,0.2694292,-0.2694292,5.716009,95.26662,0.1851858,1.092077,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.471699,1.471699,1.345788,0,0.4235002,1.471699,29.34728,5.551115E-17,0,0,0.4319038,0.132538,0.1259111,0,0,0.2993658,4.28426,0.2993658,0,0.2993658,6.000012,100,0.1854022,1.618869,0.3455231,1.7,4.716164
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854022,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.823595,1.823595,1.7,0,0.5202,1.823595,0,0,0,0,0,0.1301003,0.1235953,0,0,0,4.553689,0,0.1301003,-0.1301003,5.862874,97.71438,0.1854022,2.005955,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.498795,1.498795,1.650959,0,0.506812,1.498795,0,0,0,0,0,0,0,0.1521641,0.1445559,0.1445559,4.423589,0.1445559,0,0.1445559,6.000012,100,0.1855379,1.648675,0,1.7,4.423589
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.590999,1.590999,1.590999,0,0.4904428,1.590999,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1855379,1.750099,0,1.7,4.553689
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5925219,0.5925219,0,0,0,0.5925219,0,0,0,0,0,0.6237073,0.5925219,0,0,0,4.553689,0,0.6237073,-0.6237073,5.342567,89.0426,0.1855379,0.6517741,0,0,4.553689
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.0466564,0.0466564,0,0,0,0.0466564,0,0,6.938894E-18,0,0,0.049112,0.0466564,0,0,0.6930081,3.929982,0,0.049112,-0.049112,5.290798,88.17979,0.1855379,0.05132204,0,0,3.929982
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3374624,0.3374624,0,0,0,0.3374624,0,0,5.551115E-17,0,0,0.3552236,0.3374624,0,0,0.747577,3.88087,0,0.3552236,-0.3552236,4.91636,81.93916,0.1855379,0.3712086,0,0,3.88087
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7370414,0.7370414,0,0,0,0.7370414,0,0,0,0,0,0.7758331,0.7370414,0,0,1.14227,3.525646,0,0.7758331,-0.7758331,4.09856,68.3092,0.1855379,0.8107456,0,0,3.525646
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05700007,0.05700007,0,0,0,0.05700007,0,0,6.938894E-18,0,0,0.06000008,0.05700007,0,0,2.004307,2.749813,0,0.06000008,-0.06000008,4.035314,67.2551,0.1855379,0.06270008,0,0,2.749813
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.225878,0.225878,0,0,0,0.225878,0,0,2.775558E-17,0,0,0.2377664,0.225878,0,0,2.070973,2.689813,0,0.2377664,-0.2377664,3.784686,63.07798,0.1855379,0.2484659,0,0,2.689813
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3176351,0.3176351,0,0,0,0.3176351,0,0,0,0,0,0.3343528,0.3176351,0,0,2.335158,2.452047,0,0.3343528,-0.3343528,3.432248,57.20401,0.1855379,0.3493986,0,0,2.452047
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.5801979,0.5801979,0,0,0,0.5801979,0,0,0,0,0,0.6107346,0.5801979,0,0,2.706661,2.117694,0,0.6107346,-0.6107346,2.788477,46.47452,0.1855379,0.6382177,0,0,2.117694
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3216234,0.3216234,0,0,0,0.3216234,0,0,5.551115E-17,0,0,0.338551,0.3216234,0,0,3.385255,1.506959,0,0.338551,-0.338551,2.431613,40.5268,0.1855379,0.3537858,0,0,1.506959
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.459793,1.459793,1.7,0,0.5202,1.459793,17.53892,0,0,0,0.2560319,0,0,0.2402071,0.2281968,3.761423,1.168408,0.4842287,0,0.4842287,2.890992,48.18311,0.1859349,1.605772,0.2048255,1.7,1.42444
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4280899,0.4280899,1.7,0,0.5202,0.4280899,150.8378,0,0,0,0.6457216,0,0,1.27191,1.208315,3.277194,1.604214,1.854036,0,1.854036,4.649886,77.49794,0.1862248,0.4708989,0.5165773,1.7,2.249936
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0.425,0,0.172125,0,0,0.08285005,0,0,1.098116,0,0,0.3421499,0.3250425,1.423158,3.272846,1.423158,0,1.423158,6.000012,100,0.1844141,0,0.8784926,1.7,4.370962
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.822044,1.822044,0.4420443,0,0.1767781,1.822044,86.22886,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,2.004249,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.935773,1.935773,0.555773,0,0.207826,1.935773,98.6909,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,2.12935,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4780997,0.4780997,0,0,0,0.4780997,414.8628,1.480195,0,0,1.983458,0.5032628,0.4780997,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,0.5259097,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.385662,2.385662,1.005662,0,0.3306458,2.385662,84.73484,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,2.624228,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.149509,1.149509,0,0,0,1.149509,147.1619,0.4816295,0,0,1.691639,1.21001,1.149509,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,1.26446,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.6238539,0.6238539,0,0,0,0.6238539,203.9656,0.6157593,0,0,1.272448,0.6566883,0.6238539,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,0.6862393,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05228825,0.05228825,0,0,0,0.05228825,1858.56,0.9167683,0,0,0.9718086,0.05504026,0.05228825,0,0,0,4.553689,0,0,0,6.000012,100,0.1844141,0.05751707,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5116425,0.5116425,0,0,0,0.5116425,104.0378,0,0,0,0.5323015,0.5385711,0.5116425,0,0,0,4.553689,0,0.006269622,-0.006269622,5.993403,99.88985,0.1844141,0.5628068,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.31666,2.31666,1.7,0,0.5202,2.31666,6.960737,0,0,0,0.1612566,0.649116,0.6166602,0,0,0.006966246,4.54742,0,0.4878594,-0.4878594,5.479154,91.31905,0.1844141,2.548326,0.1290053,1.7,4.708676
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.9348186,0.9348186,0,0,0,0.9348186,0,0,1.110223E-16,0,0,0.9840196,0.9348186,0,0,0.5490323,4.05956,0,0.9840196,-0.9840196,4.441906,74.03162,0.1844141,1.0283,0,0,4.05956
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.506641,1.506641,1.7,0,0.5202,1.506641,0,0,0,0,0,0,0,0.1933594,0.1836915,1.642387,3.07554,0.1836915,0,0.1836915,4.616171,76.93604,0.1845832,1.657305,0,1.7,3.07554
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.6338896,0.6338896,1.7,0,0.5202,0.6338896,0,0,0,0,0,0,0,1.06611,1.012805,1.458696,3.240863,1.012805,0,1.012805,5.577003,92.94986,0.1855078,0.6972786,0,1.7,3.240863
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5566982,0.5566982,0,0,0,0.5566982,0,0,1.110223E-16,0,0,0.5859981,0.5566982,0,0,0.445891,4.152387,0,0.5859981,-0.5859981,4.959306,82.65494,0.1855078,0.612368,0,0,4.152387
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.466226,0.466226,0,0,0,0.466226,0,0,5.551115E-17,0,0,0.4907643,0.466226,0,0,1.097,3.566389,0,0.4907643,-0.4907643,4.441996,74.03311,0.1855078,0.5128486,0,0,3.566389
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3827742,0.3827742,0,0,0,0.3827742,0,0,0,0,0,0.4029202,0.3827742,0,0,1.642294,3.075625,0,0.4029202,-0.4029202,4.01728,66.95454,0.1855078,0.4210516,0,0,3.075625
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02756396,0.02756396,0,0,0,0.02756396,0,0,3.469447E-18,0,0,0.02901469,0.02756396,0,0,2.089983,2.672704,0,0.02901469,-0.02901469,3.986696,66.4448,0.1855078,0.03032035,0,0,2.672704
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2376233,0.2376233,0,0,0,0.2376233,0,0,5.551115E-17,0,0,0.2501298,0.2376233,0,0,2.122221,2.64369,0,0.2501298,-0.2501298,3.723036,62.05048,0.1855078,0.2613856,0,0,2.64369
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3236762,0.3236762,0,0,0,0.3236762,0,0,5.551115E-17,0,0,0.3407117,0.3236762,0,0,2.400143,2.39356,0,0.3407117,-0.3407117,3.363894,56.0648,0.1855078,0.3560438,0,0,2.39356
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778712,2.052848,0,0,0,3.363894,56.0648,0.1855078,0,0,0,2.052848
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778712,2.052848,0,0,0,3.363894,56.0648,0.1855078,0,0,0,2.052848
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1528263,0.1528263,0,0,0,0.1528263,0,0,0,0,0,0.1608698,0.1528263,0,0,2.778712,2.052848,0,0.1608698,-0.1608698,3.194323,53.23861,0.1855078,0.1681089,0,0,2.052848
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,2.957456,1.891978,0.1022642,0,0.1022642,3.291339,54.85554,0.1853793,0,0.08181136,0,1.994243
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.068554,2.068554,1.7,0,0.5202,2.068554,18.0422,5.551115E-17,0,0,0.3732128,0.3879517,0.3685541,0,0,2.855192,1.984016,0,0.01473892,-0.01473892,3.275803,54.59661,0.1853793,2.275409,0.2985702,1.7,2.357229
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.8899881,0.8899881,1.7,0,0.5202,0.8899881,46.49591,0,0,0,0.4138081,0,0,0.810012,0.7695113,2.871568,1.969277,1.183319,0,1.183319,4.398398,73.30649,0.1863573,0.9789869,0.3310465,1.7,2.383085
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.277833,0.277833,1.549642,0,0.4791523,0.277833,172.7766,0,0,0,0.4800305,0,0,1.271809,1.208219,1.688249,3.034265,1.688249,0,1.688249,6.000012,100,0.1865335,0.3056163,0.3840244,1.7,3.514295
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.791478,1.791478,1.038046,0,0.3394866,1.791478,44.26994,1.110223E-16,0,0,0.7930862,0.7930862,0.7534319,0,0,0,4.553689,0,0,0,6.000012,100,0.1865335,1.970626,0.6344689,1.7,5.346775
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.567072,1.567072,0.425,0,0.172125,1.567072,97.75078,0.3296441,0,0,1.531825,1.202181,1.142072,0,0,0,4.553689,0,0,0,6.000012,100,0.1865335,1.723779,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.150069,1.150069,0,0,0,1.150069,86.26012,0,0,0,0.9920508,1.210599,1.150069,0,0,0,4.553689,0,0.2185481,-0.2185481,5.769642,96.16051,0.1865335,1.265076,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.3405027,0,0,0.5833339,0,0,0,0,0.2428312,4.335141,0.2428312,0,0.2428312,6.000012,100,0.1862331,0,0.4666671,0,4.918475
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.6090237,0.6090237,0,0,0,0.6090237,122.8166,0.1069045,0,0,0.747982,0.6410775,0.6090237,0,0,0,4.553689,0,0,0,6.000012,100,0.1862331,0.669926,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.101794,2.101794,1.485717,0,0.4617008,2.101794,30.85469,1.110223E-16,0,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1862331,2.311974,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.133939,1.133939,0,0,0,1.133939,35.30147,0,2.220446E-16,0,0.4002971,1.19362,1.133939,0,0,0,4.553689,0,0.7933229,-0.7933229,5.163776,86.06277,0.1862331,1.247333,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.8814699,3.760366,0.1435485,0,0.1435485,5.299958,88.33246,0.186056,0,0.1148388,0,3.903914
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.369252,1.369252,1.7,0,0.5202,1.369252,0,0,0,0,0,0,0,0.3307482,0.3142108,0.7379214,3.88956,0.3142108,0,0.3142108,5.598045,93.30056,0.1863328,1.506177,0,1.7,3.88956
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.705686,1.705686,1.7,0,0.5202,1.705686,0,0,0,0,0,0.005985091,0.005685837,0,0,0.4237106,4.172349,0,0.005985091,-0.005985091,5.591736,93.19541,0.1863328,1.876254,0,1.7,4.172349
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.8434671,0.8434671,0,0,0,0.8434671,0,0,1.110223E-16,0,0,0.8878601,0.8434671,0,0,0.4303607,4.166364,0,0.8878601,-0.8878601,4.655849,77.59734,0.1863328,0.9278138,0,0,4.166364
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.190738,0.190738,0,0,0,0.190738,0,0,2.775558E-17,0,0,0.2007768,0.190738,0,0,1.416872,3.278504,0,0.2007768,-0.2007768,4.444212,74.07005,0.1863328,0.2098118,0,0,3.278504
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639957,3.077727,0,0,0,4.444212,74.07005,0.1863328,0,0,0,3.077727
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639957,3.077727,0,0,0,4.444212,74.07005,0.1863328,0,0,0,3.077727
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.3999926,0.3999926,0,0,0,0.3999926,0,0,5.551115E-17,0,0,0.4210449,0.3999926,0,0,1.639957,3.077727,0,0.4210449,-0.4210449,4.000391,66.67306,0.1863328,0.4399919,0,0,3.077727
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03826048,0.03826048,0,0,0,0.03826048,0,0,6.938894E-18,0,0,0.04027419,0.03826048,0,0,2.107785,2.656682,0,0.04027419,-0.04027419,3.957939,65.96552,0.1863328,0.04208653,0,0,2.656682
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.08611999,0.08611999,0,0,0,0.08611999,0,0,1.387779E-17,0,0,0.09065262,0.08611999,0,0,2.152534,2.616408,0,0.09065262,-0.09065262,3.862383,64.37292,0.1863328,0.09473199,0,0,2.616408
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1317949,0.1317949,0,0,0,0.1317949,0,0,0,0,0,0.1387315,0.1317949,0,0,2.253259,2.525756,0,0.1387315,-0.1387315,3.716147,61.93566,0.1863328,0.1449744,0,0,2.525756
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.407405,2.387024,0,0,0,3.716147,61.93566,0.1863328,0,0,0,2.387024
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1464144,0.1464144,0,0,0,0.1464144,0,0,0,0,0,0.1541204,0.1464144,0,0,2.407405,2.387024,0,0.1541204,-0.1541204,3.55369,59.22804,0.1863328,0.1610559,0,0,2.387024
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.8400754,0.8400754,0,0,0,0.8400754,36.20268,1.110223E-16,0,0,0.3041298,0.8842899,0.8400754,0,0,2.57865,2.232904,0,0.5801601,-0.5801601,2.942147,49.03569,0.1863328,0.9240829,0.2433038,0,2.537034
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.684599,1.684599,1.7,0,0.5202,1.684599,29.72491,0,0,0,0.5007456,0,0,0.01540095,0.01463091,3.223273,1.652744,0.5153765,0,0.5153765,3.431076,57.18449,0.1866817,1.853059,0.4005965,1.7,2.153489
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.829421,0.829421,1.7,0,0.5202,0.829421,77.80134,0,0,0,0.6453006,0,0,0.870579,0.82705,2.707896,2.116583,1.472351,0,1.472351,4.827871,80.46436,0.1874118,0.9123631,0.5162405,1.7,2.761883
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2715411,0.2715411,0,0,0,0.2715411,391.2055,0,0,0,1.062284,0.2858328,0.2715411,0,0,1.235545,3.441698,0.7764511,0,0.7764511,5.564477,92.7411,0.186467,0.2986952,0.8498271,0,4.503982
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5128979,0.5128979,0,0,0,0.5128979,246.9434,0.2675806,0,0,1.266567,0.5398926,0.5128979,0,0,0.4590942,4.140504,0.4590942,0,0.4590942,6.000012,100,0.1859128,0.5641877,1.013254,0,5.407072
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2058796,0.2058796,0,0,0,0.2058796,621.2141,1.062238,0,0,1.278953,0.2167154,0.2058796,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0.2264676,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.4840983,0.4840983,0,0,0,0.4840983,246.6688,0.6845421,0,0,1.194119,0.5095771,0.4840983,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0.5325081,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3496296,0.3496296,0,0,0,0.3496296,262.1047,0.5483646,0,0,0.9163957,0.3680312,0.3496296,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0.3845926,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1859128,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2141752,0.2141752,0,0,0,0.2141752,0,0,0,0,0,0.2254476,0.2141752,0,0,0,4.553689,0,0.2254476,-0.2254476,5.762369,96.0393,0.1859128,0.2355927,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2682796,0.2682796,0,0,0,0.2682796,0,0,0,0,0,0.2823996,0.2682796,0,0,0.2504973,4.328241,0,0.2823996,-0.2823996,5.464694,91.07805,0.1859128,0.2951076,0,0,4.328241
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2204884,0.2204884,0,0,0,0.2204884,0,0,2.775558E-17,0,0,0.2320931,0.2204884,0,0,0.5642747,4.045842,0,0.2320931,-0.2320931,5.220047,87.0006,0.1859128,0.2425373,0,0,4.045842
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.008402714,0.008402714,0,0,0,0.008402714,0,0,0,0,0,0.008844961,0.008402714,0,0,0.8221559,3.813749,0,0.008844961,-0.008844961,5.210723,86.84521,0.1859128,0.009242984,0,0,3.813749
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8319836,3.804904,0,0,0,5.210723,86.84521,0.1859128,0,0,0,3.804904
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1766321,0.1766321,0,0,0,0.1766321,0,0,2.775558E-17,0,0,0.1859285,0.1766321,0,0,0.8319836,3.804904,0,0.1859285,-0.1859285,5.014737,83.57879,0.1859128,0.1942953,0,0,3.804904
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1354938,0.1354938,0,0,0,0.1354938,0,0,0,0,0,0.1426251,0.1354938,0,0,1.038571,3.618975,0,0.1426251,-0.1426251,4.864397,81.07312,0.1859128,0.1490432,0,0,3.618975
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1908349,0.1908349,0,0,0,0.1908349,0,0,2.775558E-17,0,0,0.2008788,0.1908349,0,0,1.197043,3.47635,0,0.2008788,-0.2008788,4.652652,77.54405,0.1859128,0.2099183,0,0,3.47635
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.09184589,0.09184589,0,0,0,0.09184589,0,0,0,0,0,0.09667988,0.09184589,0,0,1.420242,3.275471,0,0.09667988,-0.09667988,4.550743,75.84556,0.1859128,0.1010305,0,0,3.275471
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3316098,0.3316098,0,0,0,0.3316098,0,0,5.551115E-17,0,0,0.3490629,0.3316098,0,0,1.527664,3.178792,0,0.3490629,-0.3490629,4.182798,69.71317,0.1859128,0.3647707,0,0,3.178792
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.727223,0.727223,0,0,0,0.727223,0,0,1.110223E-16,0,0,0.7654979,0.727223,0,0,1.915512,2.829729,0,0.7654979,-0.7654979,3.375893,56.26476,0.1859128,0.7999453,0,0,2.829729
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.088674,1.088674,0,0,0,1.088674,17.83876,0,0,0,0.1942059,1.145973,1.088674,0,0,2.766065,2.064231,0,0.9517668,-0.9517668,2.372642,39.54396,0.1859128,1.197542,0.1553648,0,2.258437
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.134707,1.134707,1.7,0,0.5202,1.134707,51.51476,0,0,0,0.5845415,0,0,0.5652933,0.5370286,3.823584,1.112464,1.12157,0,1.12157,3.436657,57.2775,0.1867573,1.248177,0.4676332,1.7,1.697005
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.455295,1.455295,1.7,0,0.5202,1.455295,59.38844,0,0,0,0.864277,0,0,0.2447049,0.2324697,2.702013,2.121877,1.096747,0,1.096747,4.477122,74.61855,0.1875134,1.600825,0.6914216,1.7,2.986154
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0.6641216,0,0.2374052,0,0,0,0,0,0.9743512,0,0,0.6641216,0.6309155,1.605267,3.108949,1.605267,0,1.605267,6.000012,100,0.18607,0,0.779481,1.7,4.0833
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.8667651,0.8667651,0,0,0,0.8667651,196.2653,0.788775,0,0,1.701159,0.9123843,0.8667651,0,0,0,4.553689,0,0,0,6.000012,100,0.18607,0.9534416,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18607,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18607,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.050621,3.050621,1.7,0,0.5202,3.050621,37.41538,2.220446E-16,0,0.2756832,1.141402,1.421706,1.350621,0,0,0,4.553689,0,0.2803049,-0.2803049,5.704545,95.07555,0.18607,3.355683,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.79176,1.79176,0.9608708,0,0.3184177,1.79176,66.19581,0,0,0,1.18607,0.8746203,0.8308893,0,0,0.3114499,4.273384,0.3114499,0,0.3114499,6.000012,100,0.1862705,1.970936,0.9488561,1.7,5.459454
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5641579,0.5641579,0,0,0,0.5641579,158.7829,0.3019361,0,0,0.8957865,0.5938504,0.5641579,0,0,0,4.553689,0,0,0,6.000012,100,0.1862705,0.6205737,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.4547,1.4547,0.9766935,0,0.3227373,1.4547,34.58891,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1862705,1.60017,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.161621,1.161621,0,0,0,1.161621,5.016889,0,0,0,0.05827723,1.222759,1.161621,0,0,0,4.553689,0,1.164482,-1.164482,4.772541,79.54218,0.1862705,1.277783,0.04662178,0,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.186379,1.186379,0,0,0,1.186379,0,0,2.220446E-16,0,0,1.24882,1.186379,0,0,1.293869,3.389207,0,1.24882,-1.24882,3.456168,57.60269,0.1862705,1.305017,0,0,3.389207
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.149257,2.149257,1.7,0,0.5202,2.149257,0,0,0,0,0,0.4729026,0.4492575,0,0,2.681447,2.140387,0,0.4729026,-0.4729026,2.957685,49.29466,0.1862705,2.364183,0,1.7,2.140387
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.381176,3.08,1.7,0,0.5202,3.08,0,0,0.3011755,0.6392931,0,1.452632,1.38,0,0,3.206894,1.667485,0,1.452632,-1.452632,1.426477,23.77457,0.1862705,3.719293,0,1.7,1.667485
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.0249845,0.0249845,1.477616,0,0.4594892,0.0249845,0,0,0,0,0,0,0,1.452632,1.38,4.820929,0.2148529,1.38,0,1.38,2.73566,45.59425,0.1866595,0.02748295,0,1.7,0.2148529
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.440929,1.456853,1.38,0,1.38,4.044843,67.41392,0.1869949,0,0,1.7,1.456853
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1548833,0.1548833,1.607515,0,0.4949515,0.1548833,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.060929,2.698853,1.38,0,1.38,5.354026,89.23359,0.1876134,0.1703716,0,1.7,2.698853
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01561438,0.01561438,0,0,0,0.01561438,0,0,3.469447E-18,0,0,0.0164362,0.01561438,0,0,0.6809289,3.940853,0,0.0164362,-0.0164362,5.336701,88.94484,0.1876134,0.01717582,0,0,3.940853
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991914,3.924417,0,0,0,5.336701,88.94484,0.1876134,0,0,0,3.924417
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991914,3.924417,0,0,0,5.336701,88.94484,0.1876134,0,0,0,3.924417
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991914,3.924417,0,0,0,5.336701,88.94484,0.1876134,0,0,0,3.924417
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02813504,0.02813504,0,0,0,0.02813504,0,0,0,0,0,0.02961583,0.02813504,0,0,0.6991914,3.924417,0,0.02961583,-0.02961583,5.305483,88.42454,0.1876134,0.03094854,0,0,3.924417
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1894196,0.1894196,0,0,0,0.1894196,0,0,2.775558E-17,0,0,0.199389,0.1894196,0,0,0.7320979,3.894801,0,0.199389,-0.199389,5.095308,84.92164,0.1876134,0.2083615,0,0,3.894801
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.9536412,3.695412,0.1118334,0,0.1118334,5.201403,86.68988,0.1874845,0,0.08946675,0,3.807245
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.635912,2.635912,1.7,0,0.5202,2.635912,20.09442,0,4.440892E-16,0,0.5296713,0.9851708,0.9359123,0,0,0.8418078,3.796062,0,0.4554996,-0.4554996,4.721264,78.68758,0.1874845,2.899503,0.423737,1.7,4.325733
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.7478105,0.7478105,1.462647,0,0.4554026,0.7478105,79.62702,0,0,0,0.5954592,0,0,0.7148362,0.6790944,1.347918,3.340562,1.274554,0,1.274554,5.930412,98.84,0.1879463,0.8225915,0.4763674,1.7,3.936022
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2562053,0.2562053,0,0,0,0.2562053,334.7263,0.5145317,0,0,0.8575863,0.2696897,0.2562053,0,0,0.07336477,4.48766,0.07336477,0,0.07336477,6.000012,100,0.1878623,0.2818258,0.686069,0,5.345247
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.410798,1.410798,0.425,0,0.172125,1.410798,112.6816,0.5520278,0,0,1.58971,1.037682,0.9857983,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,1.551878,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5313739,0.5313739,0,0,0,0.5313739,340.2654,1.24874,0,0,1.808081,0.5593409,0.5313739,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,0.5845112,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.53465,1.53465,0.425,0,0.172125,1.53465,96.37939,0.3110337,0,0,1.479086,1.168053,1.10965,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,1.688115,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2213029,0.2213029,0,0,0,0.2213029,331.0574,0.4996892,0,0,0.7326396,0.2329504,0.2213029,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,0.2434331,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2558542,0.2558542,0,0,0,0.2558542,231.7084,0.3235154,0,0,0.5928356,0.2693202,0.2558542,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,0.2814396,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1526961,0.1526961,0,0,0,0.1526961,281.0254,0.2683822,0,0,0.429115,0.1607328,0.1526961,0,0,0,4.553689,0,0,0,6.000012,100,0.1878623,0.1679658,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.182038,1.182038,0,0,0,1.182038,7.768354,0,2.220446E-16,0,0.09182487,1.24425,1.182038,0,0,0,4.553689,0,1.152425,-1.152425,4.785249,79.75399,0.1878623,1.300241,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.766201,2.766201,1.7,0,0.5202,2.766201,1.464379,0,0,0,0.04050766,1.122317,1.066201,0,0,1.280473,3.401264,0,1.081809,-1.081809,3.644922,60.74858,0.1878623,3.042821,0.03240613,1.7,3.441771
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.02154,2.02154,1.7,0,0.5202,2.02154,0,0,0,0,0,0.3384627,0.3215396,0,0,2.482483,2.319455,0,0.3384627,-0.3384627,3.288151,54.80241,0.1878623,2.223694,0,1.7,2.319455
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.519583,2.519583,1.7,0,0.5202,2.519583,0,0,0,0,0,0.8627186,0.8195826,0,0,2.858552,1.980992,0,0.8627186,-0.8627186,2.378766,39.64602,0.1878623,2.771541,0,1.7,1.980992
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.475235,2.475235,1.7,0,0.5202,2.475235,0,0,0,0,0,0.8160368,0.7752349,0,0,3.817128,1.118273,0,0.8160368,-0.8160368,1.518588,25.30974,0.1878623,2.722758,0,1.7,1.118273
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3700296,0.3700296,1.7,0,0.5202,0.3700296,0,0,0,0,0,0,0,1.32997,1.263472,4.723836,0.3022365,1.263472,0,1.263472,2.717222,45.28695,0.1887652,0.4070325,0,1.7,0.3022365
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.09585223,0.09585223,1.548484,0,0.4788361,0.09585223,0,0,0,0,0,0,0,1.452632,1.38,3.460364,1.439361,1.38,0,1.38,4.026405,67.10662,0.1892464,0.1054375,0,1.7,1.439361
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1344133,0.1344133,1.587045,0,0.4893633,0.1344133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.080364,2.681361,1.38,0,1.38,5.335588,88.92629,0.1897893,0.1478547,0,1.7,2.681361
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2566277,0.2566277,0,0,0,0.2566277,0,0,5.551115E-17,0,0,0.2701344,0.2566277,0,0,0.7003641,3.923361,0,0.2701344,-0.2701344,5.050842,84.18053,0.1897893,0.2822905,0,0,3.923361
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3245167,0.3245167,0,0,0,0.3245167,0,0,5.551115E-17,0,0,0.3415965,0.3245167,0,0,1.000513,3.653227,0,0.3415965,-0.3415965,4.690767,78.1793,0.1897893,0.3569684,0,0,3.653227
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03178516,0.03178516,0,0,0,0.03178516,0,0,0,0,0,0.03345806,0.03178516,0,0,1.380065,3.31163,0,0.03345806,-0.03345806,4.655499,77.5915,0.1897893,0.03496367,0,0,3.31163
