Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.07482662,0.07482662,0,0,0,0.07482662,0,0,1.387779E-17,0,0,0.07876486,0.07482662,0,0,1.417241,3.278172,0,0.07876486,-0.07876486,4.572474,76.20775,0.1897893,0.08230928,0,0,3.278172
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3196487,0.3196487,0,0,0,0.3196487,0,0,5.551115E-17,0,0,0.3364723,0.3196487,0,0,1.504757,3.199407,0,0.3364723,-0.3364723,4.217801,70.29654,0.1897893,0.3516136,0,0,3.199407
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3326292,0.3326292,0,0,0,0.3326292,0,0,5.551115E-17,0,0,0.350136,0.3326292,0,0,1.878615,2.862935,0,0.350136,-0.350136,3.848725,64.14529,0.1897893,0.3658922,0,0,2.862935
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.976142,1.976142,1.7,0,0.5202,1.976142,14.41099,1.110223E-16,0,0,0.2847815,0.2906758,0.276142,0,0,2.267655,2.512799,0,0.00589422,-0.00589422,3.842512,64.04174,0.1897893,2.173756,0.2278252,1.7,2.79758
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.7853548,0.7853548,1.7,0,0.5202,0.7853548,101.4326,0,0,0,0.7966061,0,0,0.9146452,0.8689129,2.274204,2.506905,1.665519,0,1.665519,5.422562,90.37585,0.1902052,0.8638903,0.6372849,1.7,3.303511
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.8004926,0.8004926,0,0,0,0.8004926,160.2618,0,0,0,1.282884,0.8426238,0.8004926,0,0,0.6086855,4.005872,0.4402599,0,0.4402599,5.84023,97.33696,0.1897135,0.8805419,1.026307,0,5.288756
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.567337,0,0,1.735763,0,0,0,0,0.1684256,4.402106,0.1684256,0,0.1684256,6.000012,100,0.1895261,0,1.38861,0,6.137869
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.925967,1.925967,0.5459672,0,0.205149,1.925967,101.8469,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,2.118564,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3316987,0.3316987,0,0,0,0.3316987,593.5981,1.619801,0,0,1.968958,0.3491566,0.3316987,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,0.3648686,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03446618,0.03446618,0,0,0,0.03446618,4659.564,1.569694,0,0,1.605974,0.03628019,0.03446618,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,0.0379128,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.8179693,0.8179693,0,0,0,0.8179693,159.9131,0.4470197,0,0,1.30804,0.8610203,0.8179693,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,0.8997662,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.7049083,0.7049083,0,0,0,0.7049083,129.1938,0.1686888,0,0,0.9106975,0.7420087,0.7049083,0,0,0,4.553689,0,0,0,6.000012,100,0.1895261,0.7753991,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.144733,3.08,1.7,0,0.5202,3.08,13.68498,0,0.06473315,0.3792064,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1895261,3.459207,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.7928512,0.7928512,0,0,0,0.7928512,17.89184,0,1.110223E-16,0,0.1418556,0.8345801,0.7928512,0,0,1.145705,3.522555,0,0.6927245,-0.6927245,4.182905,69.71495,0.1895261,0.8721362,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.9380754,0.9380754,0,0,0,0.9380754,0,0,1.110223E-16,0,0,0.9874477,0.9380754,0,0,1.915398,2.82983,0,0.9874477,-0.9874477,3.142044,52.3673,0.1895261,1.031883,0,0,2.82983
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.770819,1.770819,1.7,0,0.5202,1.770819,0,0,0,0,0,0.07454652,0.0708192,0,0,3.012563,1.842383,0,0.07454652,-0.07454652,3.063465,51.05765,0.1895261,1.947901,0,1.7,1.842383
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5487235,0.5487235,1.7,0,0.5202,0.5487235,0,0,0,0,0,0,0,1.151276,1.093713,3.095392,1.767836,1.093713,0,1.093713,4.101052,68.35073,0.1903533,0.6035959,0,1.7,1.767836
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1043693,0.1043693,1.557001,0,0.4811612,0.1043693,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.00168,2.752177,1.38,0,1.38,5.410235,90.1704,0.1908197,0.1148062,0,1.7,2.752177
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2084415,0.2084415,0,0,0,0.2084415,0,0,2.775558E-17,0,0,0.2194121,0.2084415,0,0,0.6216795,3.994177,0,0.2194121,-0.2194121,5.178954,86.31573,0.1908197,0.2292857,0,0,3.994177
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1052886,0.1052886,0,0,0,0.1052886,0,0,1.387779E-17,0,0,0.1108301,0.1052886,0,0,0.8654708,3.774765,0,0.1108301,-0.1108301,5.062129,84.36865,0.1908197,0.1158174,0,0,3.774765
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1683698,0.1683698,0,0,0,0.1683698,0,0,0,0,0,0.1772314,0.1683698,0,0,0.9886153,3.663935,0,0.1772314,-0.1772314,4.875311,81.25502,0.1908197,0.1852068,0,0,3.663935
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.185539,3.486704,0,0,0,4.875311,81.25502,0.1908197,0,0,0,3.486704
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1153907,0.1153907,0,0,0,0.1153907,0,0,1.387779E-17,0,0,0.1214639,0.1153907,0,0,1.185539,3.486704,0,0.1214639,-0.1214639,4.747277,79.12112,0.1908197,0.1269298,0,0,3.486704
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1534465,0.1534465,0,0,0,0.1534465,0,0,0,0,0,0.1615226,0.1534465,0,0,1.320499,3.36524,0,0.1615226,-0.1615226,4.577017,76.28346,0.1908197,0.1687911,0,0,3.36524
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499969,3.203717,0,0,0,4.577017,76.28346,0.1908197,0,0,0,3.203717
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.08828502,0.08828502,0,0,0,0.08828502,0,0,1.387779E-17,0,0,0.0929316,0.08828502,0,0,1.499969,3.203717,0,0.0929316,-0.0929316,4.479058,74.65083,0.1908197,0.09711352,0,0,3.203717
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.603226,3.110786,0.2173922,0,0.2173922,4.685295,78.08809,0.1905802,0,0.1739138,0,3.328178
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.287374,1.287374,1.7,0,0.5202,1.287374,44.48705,0,0,0,0.5727144,0,0,0.4126265,0.3919952,1.385834,3.306439,0.9647096,0,0.9647096,5.600499,93.34145,0.1911909,1.416111,0.4581715,1.7,3.879153
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.314641,2.314641,1.479394,0,0.4599746,2.314641,56.17854,1.665335E-16,0,0,1.300331,0.8792074,0.835247,0,0,0.4211241,4.174677,0.4211241,0,0.4211241,6.000012,100,0.1914248,2.546105,1.040265,1.7,5.475009
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.1041,1.1041,0,0,0,1.1041,149.0032,0.4829334,0,0,1.645144,1.162211,1.1041,0,0,0,4.553689,0,0,0,6.000012,100,0.1914248,1.21451,1.316115,0,6.198833
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.023411,1.023411,0,0,0,1.023411,184.2715,0.8085803,0,0,1.885855,1.077274,1.023411,0,0,0,4.553689,0,0,0,6.000012,100,0.1914248,1.125752,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.902358,1.902358,0.5223584,0,0.1987038,1.902358,106.5618,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914248,2.092594,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.9537187,0.9537187,0,0,0,0.9537187,191.8439,0.8257371,0,0,1.829652,1.003914,0.9537187,0,0,0,4.553689,0,0,0,6.000012,100,0.1914248,1.049091,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.482091,2.482091,1.162364,0,0.3734255,2.482091,55.96837,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1914248,2.7303,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.251037,1.251037,0,0,0,1.251037,102.1905,0,0,0,1.278441,1.316881,1.251037,0,0,0,4.553689,0,0.03843962,-0.03843962,5.959493,99.32468,0.1914248,1.37614,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.8304182,0,0,0.873129,0,0,0,0,0.04271069,4.515249,0.04271069,0,0.04271069,6.000012,100,0.191378,0,0.6985031,0,5.388378
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.604635,1.604635,1.099052,0,0.3561412,1.604635,33.16597,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.191378,1.765099,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.131231,1.131231,0,0,0,1.131231,5.067285,0,0,0,0.05732267,1.190769,1.131231,0,0,0,4.553689,0,1.133446,-1.133446,4.805254,80.08742,0.191378,1.244354,0.04585814,0,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.5303313,0.5303313,0,0,0,0.5303313,0,0,0,0,0,0.5582435,0.5303313,0,0,1.259385,3.420243,0,0.5582435,-0.5582435,4.216815,70.2801,0.191378,0.5833644,0,0,3.420243
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.074112,2.074112,1.7,0,0.5202,2.074112,0,0,0,0,0,0.3938026,0.3741125,0,0,1.879655,2.861999,0,0.3938026,-0.3938026,3.80171,63.36171,0.191378,2.281524,0,1.7,2.861999
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.653033,1.653033,1.7,0,0.5202,1.653033,0,0,0,0,0,0,0,0.04696698,0.04461864,2.317214,2.468196,0.04461864,0,0.04461864,3.844039,64.06718,0.1914106,1.818336,0,1.7,2.468196
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2531497,0.2531497,1.7,0,0.5202,0.2531497,0,0,0,0,0,0,0,1.44685,1.374508,2.272595,2.508353,1.374508,0,1.374508,5.148011,85.80002,0.1921131,0.2784647,0,1.7,2.508353
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8980874,3.74541,0,0,0,5.148011,85.80002,0.1921131,0,0,0,3.74541
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8980874,3.74541,0,0,0,5.148011,85.80002,0.1921131,0,0,0,3.74541
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8980874,3.74541,0,0,0,5.148011,85.80002,0.1921131,0,0,0,3.74541
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8980874,3.74541,0,0,0,5.148011,85.80002,0.1921131,0,0,0,3.74541
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2564421,0.2564421,0,0,0,0.2564421,0,0,0,0,0,0.269939,0.2564421,0,0,0.8980874,3.74541,0,0.269939,-0.269939,4.863471,81.05769,0.1921131,0.2820863,0,0,3.74541
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02918561,0.02918561,0,0,0,0.02918561,0,0,3.469447E-18,0,0,0.0307217,0.02918561,0,0,1.19802,3.475471,0,0.0307217,-0.0307217,4.831087,80.51796,0.1921131,0.03210418,0,0,3.475471
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3219334,0.3219334,0,0,0,0.3219334,0,0,0,0,0,0.3388772,0.3219334,0,0,1.232155,3.44475,0,0.3388772,-0.3388772,4.473879,74.56451,0.1921131,0.3541267,0,0,3.44475
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.608685,3.105872,0,0,0,4.473879,74.56451,0.1921131,0,0,0,3.105872
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.8333588,0.8333588,0,0,0,0.8333588,14.91149,0,0,0,0.1242662,0.8772198,0.8333588,0,0,1.608685,3.105872,0,0.7529536,-0.7529536,3.680197,61.33649,0.1921131,0.9166946,0.09941295,0,3.230139
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.201419,1.201419,0,0,0,1.201419,17.27649,0,0,0,0.207563,1.264651,1.201419,0,0,2.4453,2.352919,0,1.057088,-1.057088,2.565928,42.76537,0.1921131,1.321561,0.1660504,0,2.560482
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,3.619843,1.29583,0.1594408,0,0.1594408,2.717186,45.28635,0.1919392,0,0.1275526,0,1.455271
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.928141,1.928141,1.7,0,0.5202,1.928141,9.574895,1.110223E-16,0,0,0.1846175,0.240149,0.2281415,0,0,3.460402,1.439327,0,0.05553143,-0.05553143,2.658651,44.31076,0.1919392,2.120956,0.147694,1.7,1.623945
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,3.522104,1.383795,1.675197,0,1.675197,4.247882,70.79789,0.191884,0,0.2361572,1.7,1.678992
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2789406,0,0,1.452632,1.38,1.846907,2.891472,1.658941,0,1.658941,5.821691,97.02799,0.1918472,0,0.2231525,1.7,3.170413
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5930266,0.5930266,0,0,0,0.5930266,93.34763,0,0,0,0.5535763,0.6242386,0.5930266,0,0,0.1879666,4.384519,0,0.0706623,-0.0706623,5.747207,95.78658,0.1918472,0.6523293,0.442861,0,4.938095
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.220291,0.220291,0,0,0,0.220291,188.7048,0,0,0,0.4156996,0.2318853,0.220291,0,0,0.2664803,4.313857,0.1838143,0,0.1838143,5.921588,98.69294,0.191651,0.2423201,0.3325597,0,4.729556
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.7415586,0.7415586,0,0,0,0.7415586,45.57796,0,1.110223E-16,0,0.3379873,0.780588,0.7415586,0,0,0.08266599,4.47929,0,0.4426007,-0.4426007,5.455046,90.91725,0.191651,0.8157145,0.2703899,0,4.817277
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.5744446,4.036689,0.08109123,0,0.08109123,5.531976,92.19942,0.1915645,0,0.06487299,0,4.11778
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.4933533,4.109671,0.1034521,0,0.1034521,5.630119,93.83514,0.1914544,0,0.0827617,0,4.213123
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.7281058,0.7281058,0,0,0,0.7281058,9.736802,0,1.110223E-16,0,0.07089423,0.7664272,0.7281058,0,0,0.3899012,4.202778,0,0.695533,-0.695533,4.896963,81.61589,0.1914544,0.8009164,0.05671538,0,4.273672
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.567065,1.567065,1.7,0,0.5202,1.567065,0,0,0,0,0,0,0,0.1329354,0.1262887,1.162716,3.507245,0.1262887,0,0.1262887,5.016771,83.61269,0.1915441,1.723771,0,1.7,3.507245
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.7674499,0.7674499,0,0,0,0.7674499,0,0,1.110223E-16,0,0,0.807842,0.7674499,0,0,1.036427,3.620905,0,0.807842,-0.807842,4.165231,69.42037,0.1915441,0.8441949,0,0,3.620905
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.8074079,0.8074079,0,0,0,0.8074079,0,0,1.110223E-16,0,0,0.849903,0.8074079,0,0,1.934029,2.813063,0,0.849903,-0.849903,3.269354,54.48913,0.1915441,0.8881487,0,0,2.813063
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02018727,0.02018727,0,0,0,0.02018727,0,0,3.469447E-18,0,0,0.02124976,0.02018727,0,0,2.878366,1.96316,0,0.02124976,-0.02124976,3.246955,54.11581,0.1915441,0.022206,0,0,1.96316
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1548871,0.1548871,0,0,0,0.1548871,0,0,2.775558E-17,0,0,0.163039,0.1548871,0,0,2.901977,1.94191,0,0.163039,-0.163039,3.075097,51.25151,0.1915441,0.1703757,0,0,1.94191
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2284199,0.2284199,0,0,0,0.2284199,0,0,2.775558E-17,0,0,0.240442,0.2284199,0,0,3.083131,1.778871,0,0.240442,-0.240442,2.821649,47.02739,0.1915441,0.2512619,0,0,1.778871
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2433666,0.2433666,0,0,0,0.2433666,0,0,2.775558E-17,0,0,0.2561753,0.2433666,0,0,3.350289,1.538429,0,0.2561753,-0.2561753,2.551616,42.52686,0.1915441,0.2677032,0,0,1.538429
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01919123,0.01919123,0,0,0,0.01919123,0,0,3.469447E-18,0,0,0.02020129,0.01919123,0,0,3.634928,1.282254,0,0.02020129,-0.02020129,2.530322,42.17196,0.1915441,0.02111035,0,0,1.282254
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1891322,0.1891322,0,0,0,0.1891322,0,0,2.775558E-17,0,0,0.1990865,0.1891322,0,0,3.657374,1.262052,0,0.1990865,-0.1990865,2.320467,38.67437,0.1915441,0.2080454,0,0,1.262052
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1682698,0.1682698,0,0,0,0.1682698,0,0,2.775558E-17,0,0,0.1771261,0.1682698,0,0,3.878581,1.062966,0,0.1771261,-0.1771261,2.133759,35.56259,0.1915441,0.1850968,0,0,1.062966
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.202653,0.202653,0,0,0,0.202653,0,0,0,0,0,0.213319,0.202653,0,0,4.075388,0.8858397,0,0.213319,-0.213319,1.908901,31.81496,0.1915441,0.2229183,0,0,0.8858397
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.479423,0.479423,0,0,0,0.479423,0,0,5.551115E-17,0,0,0.5046558,0.479423,0,0,4.312409,0.6725208,0,0.5046558,-0.5046558,1.376948,22.94908,0.1915441,0.5273653,0,0,0.6725208
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.657452,1.657452,1.7,0,0.5202,1.657452,13.64222,0,0,0,0.2261132,0,0,0.0425484,0.04042098,4.873138,0.167865,0.2665342,0,0.2665342,1.629804,27.16335,0.1916939,1.823197,0.1808906,1.7,0.3939782
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4468828,0.4468828,1.7,0,0.5202,0.4468828,94.58253,0,0,0,0.422673,0,0,1.253117,1.190461,4.606604,0.4077458,1.613134,0,1.613134,3.160158,52.66919,0.19212,0.491571,0.3381384,1.7,0.8304188
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5292814,0.5292814,1.7,0,0.5202,0.5292814,109.8014,0,0,0,0.5811586,0,0,1.170719,1.112183,2.993469,1.859567,1.693341,0,1.693341,4.766603,79.44321,0.1924546,0.5822095,0.4649269,1.7,2.440725
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4084051,0.4084051,1.08829,0,0.3532032,0.4084051,160.1931,0,0,0,0.6542369,0,0,0.6798851,0.6458908,1.300128,3.383574,1.300128,0,1.300128,6.000012,100,0.1921895,0.4492456,0.5233896,1.7,4.037811
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.532286,0,0,0.532286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921895,0,0.4258288,0,5.085975
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.508582,2.508582,1.7,0,0.5202,2.508582,30.04626,1.110223E-16,0,0,0.7537349,0.8511386,0.8085817,0,0,0,4.553689,0,0.09740365,-0.09740365,5.897339,98.2888,0.1921895,2.75944,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.5808969,0.5808969,0,0,0,0.5808969,167.2486,0.2518453,0,0,0.971542,0.6114704,0.5808969,0,0,0.1082263,4.456285,0.1082263,0,0.1082263,6.000012,100,0.1920771,0.6389866,0.7772336,0,5.427827
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3539166,0.3539166,0,0,0,0.3539166,304.7951,0.7061768,0,0,1.078721,0.3725438,0.3539166,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,0.3893083,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.787854,1.787854,1.44438,0,0.4504156,1.787854,20.22268,1.665335E-16,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,1.966639,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920771,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.8424774,0.8424774,0,0,0,0.8424774,0,0,0,0,0,0.8868183,0.8424774,0,0,0,4.553689,0,0.8868183,-0.8868183,5.065223,84.42022,0.1920771,0.9267252,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1611939,0.1611939,0,0,0,0.1611939,0,0,2.775558E-17,0,0,0.1696778,0.1611939,0,0,0.9853537,3.666871,0,0.1696778,-0.1696778,4.886367,81.43929,0.1920771,0.1773133,0,0,3.666871
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3585712,0.3585712,0,0,0,0.3585712,0,0,0,0,0,0.3774434,0.3585712,0,0,1.173885,3.497193,0,0.3774434,-0.3774434,4.488507,74.8083,0.1920771,0.3944283,0,0,3.497193
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3332632,0.3332632,0,0,0,0.3332632,0,0,5.551115E-17,0,0,0.3508034,0.3332632,0,0,1.593266,3.119749,0,0.3508034,-0.3508034,4.118728,68.64532,0.1920771,0.3665896,0,0,3.119749
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1396288,0.1396288,0,0,0,0.1396288,0,0,0,0,0,0.1469777,0.1396288,0,0,1.983048,2.768946,0,0.1469777,-0.1469777,3.9638,66.06319,0.1920771,0.1535917,0,0,2.768946
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1316733,0.1316733,0,0,0,0.1316733,0,0,2.775558E-17,0,0,0.1386034,0.1316733,0,0,2.146356,2.621968,0,0.1386034,-0.1386034,3.817699,63.62819,0.1920771,0.1448406,0,0,2.621968
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0472671,0.0472671,0,0,0,0.0472671,0,0,0,0,0,0.04975484,0.0472671,0,0,2.30036,2.483365,0,0.04975484,-0.04975484,3.765253,62.75409,0.1920771,0.05199381,0,0,2.483365
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.355643,2.43361,0,0,0,3.765253,62.75409,0.1920771,0,0,0,2.43361
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3641404,0.3641404,0,0,0,0.3641404,0,0,0,0,0,0.3833056,0.3641404,0,0,2.355643,2.43361,0,0.3833056,-0.3833056,3.361213,56.0201,0.1920771,0.4005544,0,0,2.43361
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.781538,2.050304,0,0,0,3.361213,56.0201,0.1920771,0,0,0,2.050304
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1380521,0.1380521,0,0,0,0.1380521,0,0,2.775558E-17,0,0,0.145318,0.1380521,0,0,2.781538,2.050304,0,0.145318,-0.145318,3.208034,53.46713,0.1920771,0.1518573,0,0,2.050304
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.943003,1.904986,0.2501524,0,0.2501524,3.44535,57.42238,0.1918177,0,0.2001219,0,2.155139
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.69285,2.130124,0.6802469,0,0.6802469,4.090689,68.17801,0.191116,0,0.5441976,0,2.81037
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.270977,1.270977,1.7,0,0.5202,1.270977,89.24332,0,0,0,1.134262,0,0,0.4290229,0.4075718,2.012604,2.742346,1.541834,0,1.541834,5.553401,92.5565,0.1916071,1.398075,0.9074097,1.7,3.876608
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.539929,2.539929,1.567888,0,0.4841334,2.539929,58.81939,0,0,0,1.493971,1.023201,0.9720412,0,0,0.4707696,4.129996,0.4707696,0,0.4707696,6.000012,100,0.1917856,2.793922,1.195177,1.7,5.623967
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.7792076,0.7792076,0,0,0,0.7792076,223.6385,0.9223896,0,0,1.742608,0.8202185,0.7792076,0,0,0,4.553689,0,0,0,6.000012,100,0.1917856,0.8571283,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917856,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2398857,0.2398857,0,0,0,0.2398857,829.8565,1.738196,0,0,1.990707,0.2525112,0.2398857,0,0,0,4.553689,0,0,0,6.000012,100,0.1917856,0.2638742,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917856,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05267651,0.05267651,0,0,0,0.05267651,2574.089,1.300491,0,0,1.35594,0.05544895,0.05267651,0,0,0,4.553689,0,0,0,6.000012,100,0.1917856,0.05794416,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.106533,1.106533,0,0,0,1.106533,68.70522,0,2.220446E-16,0,0.760246,1.164772,1.106533,0,0,0,4.553689,0,0.4045258,-0.4045258,5.573604,92.89322,0.1917856,1.217187,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.5941132,0.5941132,0,0,0,0.5941132,85.7646,0,1.110223E-16,0,0.5095388,0.6253822,0.5941132,0,0,0.4494731,4.149163,0,0.1158435,-0.1158435,5.451495,90.85806,0.1917856,0.6535245,0.407631,0,4.658702
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.697195,1.697195,1.7,0,0.5202,1.697195,4.13471,0,0,0,0.07017408,0,0,0.002805156,0.002664898,0.5781881,4.033319,0.07283898,0,0.07283898,5.520596,92.00974,0.1918234,1.866914,0.05613926,1.7,4.103494
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3749328,0.3749328,0,0,0,0.3749328,0,0,0,0,0,0.3946661,0.3749328,0,0,0.5053492,4.098875,0,0.3946661,-0.3946661,5.104581,85.07618,0.1918234,0.412426,0,0,4.098875
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.943867,3.704209,0,0,0,5.104581,85.07618,0.1918234,0,0,0,3.704209
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.6610022,0.6610022,0,0,0,0.6610022,0,0,1.110223E-16,0,0,0.6957918,0.6610022,0,0,0.943867,3.704209,0,0.6957918,-0.6957918,4.371152,72.85239,0.1918234,0.7271025,0,0,3.704209
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716969,3.008417,0,0,0,4.371152,72.85239,0.1918234,0,0,0,3.008417
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08073025,0.08073025,0,0,0,0.08073025,0,0,1.387779E-17,0,0,0.08497921,0.08073025,0,0,1.716969,3.008417,0,0.08497921,-0.08497921,4.281576,71.35946,0.1918234,0.08880328,0,0,3.008417
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02197165,0.02197165,0,0,0,0.02197165,0,0,0,0,0,0.02312806,0.02197165,0,0,1.81139,2.923438,0,0.02312806,-0.02312806,4.257197,70.95314,0.1918234,0.02416882,0,0,2.923438
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2354877,0.2354877,0,0,0,0.2354877,0,0,2.775558E-17,0,0,0.2478818,0.2354877,0,0,1.837088,2.90031,0,0.2478818,-0.2478818,3.995907,66.59831,0.1918234,0.2590365,0,0,2.90031
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2446329,0.2446329,0,0,0,0.2446329,0,0,0,0,0,0.2575084,0.2446329,0,0,2.112512,2.652428,0,0.2575084,-0.2575084,3.724469,62.07436,0.1918234,0.2690962,0,0,2.652428
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03500555,0.03500555,0,0,0,0.03500555,0,0,0,0,0,0.03684795,0.03500555,0,0,2.398633,2.394919,0,0.03684795,-0.03684795,3.685628,61.42701,0.1918234,0.03850611,0,0,2.394919
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.23813,0.23813,0,0,0,0.23813,0,0,2.775558E-17,0,0,0.2506632,0.23813,0,0,2.439575,2.358071,0,0.2506632,-0.2506632,3.421406,57.02332,0.1918234,0.261943,0,0,2.358071
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2928616,0.2928616,0,0,0,0.2928616,0,0,0,0,0,0.3082753,0.2928616,0,0,2.71809,2.107408,0,0.3082753,-0.3082753,3.096455,51.60748,0.1918234,0.3221477,0,0,2.107408
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1598237,0.1598237,0,0,0,0.1598237,0,0,2.775558E-17,0,0,0.1682355,0.1598237,0,0,3.060618,1.799133,0,0.1682355,-0.1682355,2.919119,48.65189,0.1918234,0.1758061,0,0,1.799133
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.247546,1.630897,0.1284779,0,0.1284779,3.041004,50.6833,0.1916924,0,0.1027823,0,1.759375
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.029675,1.029675,0,0,0,1.029675,48.28491,0,0,0,0.4971775,1.083868,1.029675,0,0,3.119068,1.746528,0,0.5866907,-0.5866907,2.422578,40.37622,0.1916924,1.132642,0.397742,0,2.243705
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.280324,1.280324,1.7,0,0.5202,1.280324,92.05405,0,0,0,1.17859,0,0,0.4196758,0.398692,3.770947,1.159837,1.577282,0,1.577282,3.918919,65.31519,0.1921372,1.408357,0.9428722,1.7,2.338427
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.104442,1.104442,1.7,0,0.5202,1.104442,141.1014,0,0,0,1.558383,0,0,0.5955576,0.5657797,2.193665,2.579391,2.124163,0,2.124163,5.934077,98.90108,0.1920258,1.214887,1.246707,1.7,4.137774
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.05416426,0.05416426,0,0,0,0.05416426,3328.399,1.676287,0,0,1.802803,0.05701502,0.05416426,0,0,0.06950145,4.491138,0.06950145,0,0.06950145,6.000012,100,0.1919562,0.05958069,1.442243,0,6.293941
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.6989863,0.6989863,0,0,0,0.6989863,266.7904,1.129053,0,0,1.864828,0.7357751,0.6989863,0,0,0,4.553689,0,0,0,6.000012,100,0.1919562,0.768885,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3581972,0.3581972,0,0,0,0.3581972,502.2361,1.421946,0,0,1.798995,0.3770496,0.3581972,0,0,0,4.553689,0,0,0,6.000012,100,0.1919562,0.3940169,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.288103,1.288103,0.425,0,0.172125,1.288103,147.8265,0.9956283,0,0,1.904158,0.9085296,0.8631031,0,0,0,4.553689,0,0,0,6.000012,100,0.1919562,1.416913,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.408442,1.408442,0.425,0,0.172125,1.408442,79.99112,0.09142635,0,0,1.126629,1.035203,0.9834424,0,0,0,4.553689,0,0,0,6.000012,100,0.1919562,1.549287,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.066936,1.066936,0,0,0,1.066936,77.93216,0,0,0,0.8314862,1.123091,1.066936,0,0,0,4.553689,0,0.2916043,-0.2916043,5.692634,94.87704,0.1919562,1.17363,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0009076809,0.0009076809,0,0,0,0.0009076809,22684.76,0,0,0,0.2059052,0.0009554536,0.0009076809,0,0,0.3240048,4.262084,0.2049498,0,0.2049498,5.887066,98.11758,0.1917515,0.000998449,0.1647242,0,4.46799
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.119055,4.446539,0.05752385,0,0.05752385,5.941638,99.02711,0.1916941,0,0.04601908,0,4.504063
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1104154,0.1104154,0,0,0,0.1104154,0,0,1.387779E-17,0,0,0.1162267,0.1104154,0,0,0.06153112,4.498311,0,0.1162267,-0.1162267,5.819125,96.98522,0.1916941,0.1214569,0,0,4.498311
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.113377,1.113377,0,0,0,1.113377,0,0,2.220446E-16,0,0,1.171976,1.113377,0,0,0.1906719,4.382084,0,1.171976,-1.171976,4.583754,76.39574,0.1916941,1.224715,0,0,4.382084
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.7207048,0.7207048,0,0,0,0.7207048,0,0,1.110223E-16,0,0,0.7586367,0.7207048,0,0,1.492868,3.210108,0,0.7586367,-0.7586367,3.78408,63.06788,0.1916941,0.7927753,0,0,3.210108
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.09491628,0.09491628,0,0,0,0.09491628,0,0,0,0,0,0.09991188,0.09491628,0,0,2.335797,2.451472,0,0.09991188,-0.09991188,3.678764,61.31261,0.1916941,0.1044079,0,0,2.451472
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2745297,0.2745297,0,0,0,0.2745297,0,0,5.551115E-17,0,0,0.2889786,0.2745297,0,0,2.44681,2.35156,0,0.2889786,-0.2889786,3.374154,56.23578,0.1916941,0.3019826,0,0,2.35156
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2001149,0.2001149,0,0,0,0.2001149,0,0,2.775558E-17,0,0,0.2106473,0.2001149,0,0,2.767898,2.062581,0,0.2106473,-0.2106473,3.152112,52.5351,0.1916941,0.2201264,0,0,2.062581
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1042704,0.1042704,0,0,0,0.1042704,0,0,1.387779E-17,0,0,0.1097583,0.1042704,0,0,3.00195,1.851934,0,0.1097583,-0.1097583,3.036417,50.60684,0.1916941,0.1146975,0,0,1.851934
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.27418,0.27418,0,0,0,0.27418,0,0,0,0,0,0.2886105,0.27418,0,0,3.123904,1.742175,0,0.2886105,-0.2886105,2.732194,45.53648,0.1916941,0.301598,0,0,1.742175
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3297821,0.3297821,0,0,0,0.3297821,0,0,0,0,0,0.347139,0.3297821,0,0,3.444582,1.453565,0,0.347139,-0.347139,2.366278,39.43788,0.1916941,0.3627603,0,0,1.453565
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2213936,0.2213936,0,0,0,0.2213936,0,0,2.775558E-17,0,0,0.2330459,0.2213936,0,0,3.830292,1.106426,0,0.2330459,-0.2330459,2.120626,35.34369,0.1916941,0.243533,0,0,1.106426
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3847812,0.3847812,0,0,0,0.3847812,0,0,5.551115E-17,0,0,0.4050328,0.3847812,0,0,4.089232,0.8733799,0,0.4050328,-0.4050328,1.693684,28.228,0.1916941,0.4232593,0,0,0.8733799
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.539269,0.4683471,0,0,0,1.693684,28.228,0.1916941,0,0,0,0.4683471
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.078206,1.078206,1.7,0,0.5202,1.078206,7.580826,0,0,0,0.08173694,0,0,0.6217937,0.5907041,4.539269,0.4683471,0.672441,0,0.672441,2.331617,38.86021,0.1921258,1.186027,0.06538955,1.7,0.550084
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.866828,1.073544,1.776364,0,1.776364,4.016824,66.94693,0.1919739,0,0.3170909,1.7,1.469908
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6514246,0,0,1.452632,1.38,2.090464,2.672271,2.031425,0,2.031425,5.944002,99.06651,0.1915759,0,0.5211397,1.7,3.323696
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4287409,0.4287409,0,0,0,0.4287409,257.2792,0.5927154,0,0,1.103061,0.4513062,0.4287409,0,0,0.05903951,4.500554,0.05903951,0,0.05903951,6.000012,100,0.1915184,0.471615,0.8824489,0,5.603614
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.146535,0.146535,0,0,0,0.146535,1034.255,1.361299,0,0,1.515546,0.1542474,0.146535,0,0,0,4.553689,0,0,0,6.000012,100,0.1915184,0.1611885,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.9724424,0.9724424,0,0,0,0.9724424,170.985,0.6391067,0,0,1.66273,1.023624,0.9724424,0,0,0,4.553689,0,0,0,6.000012,100,0.1915184,1.069687,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915184,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.999075,1.999075,0.6934147,0,0.2454022,1.999075,68.75076,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1915184,2.198983,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4928821,0.4928821,0,0,0,0.4928821,160.2497,0.271019,0,0,0.7898423,0.5188233,0.4928821,0,0,0,4.553689,0,0,0,6.000012,100,0.1915184,0.5421703,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.001927,1.001927,0,0,0,1.001927,54.46647,0,0,0,0.5457143,1.05466,1.001927,0,0,0,4.553689,0,0.5089458,-0.5089458,5.463536,91.05875,0.1915184,1.10212,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.071856,2.071856,1.7,0,0.5202,2.071856,10.47521,0,0,0,0.2170314,0.3914278,0.3718564,0,0,0.5654954,4.044743,0,0.1743964,-0.1743964,5.279706,87.99493,0.1915184,2.279042,0.1736251,1.7,4.261775
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.7592692,3.870347,0.09976768,0,0.09976768,5.374354,89.57239,0.1914213,0,0.07981415,0,3.970114
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6595015,3.960138,0,0,0,5.374354,89.57239,0.1914213,0,0,0,3.960138
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.9467454,0.9467454,0,0,0,0.9467454,0,0,0,0,0,0.996574,0.9467454,0,0,0.6595015,3.960138,0,0.996574,-0.996574,4.323873,72.0644,0.1914213,1.04142,0,0,3.960138
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.807512,1.807512,1.7,0,0.5202,1.807512,0,0,0,0,0,0.1131708,0.1075122,0,0,1.766806,2.963563,0,0.1131708,-0.1131708,4.20458,70.07619,0.1914213,1.988263,0,1.7,2.963563
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4371235,0.4371235,1.7,0,0.5202,0.4371235,0,0,0,0,0,0,0,1.262877,1.199733,1.892551,2.850393,1.199733,0,1.199733,5.342747,89.0456,0.1921961,0.4808358,0,1.7,2.850393
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2314056,0.2314056,0,0,0,0.2314056,0,0,2.775558E-17,0,0,0.2435849,0.2314056,0,0,0.6928186,3.930152,0,0.2435849,-0.2435849,5.085986,84.76626,0.1921961,0.2545462,0,0,3.930152
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1244007,0.1244007,0,0,0,0.1244007,0,0,1.387779E-17,0,0,0.1309481,0.1244007,0,0,0.9634685,3.686567,0,0.1309481,-0.1309481,4.947954,82.46574,0.1921961,0.1368408,0,0,3.686567
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108966,3.555619,0,0,0,4.947954,82.46574,0.1921961,0,0,0,3.555619
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1058119,0.1058119,0,0,0,0.1058119,0,0,0,0,0,0.1113809,0.1058119,0,0,1.108966,3.555619,0,0.1113809,-0.1113809,4.830548,80.50898,0.1921961,0.1163931,0,0,3.555619
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.08719235,0.08719235,0,0,0,0.08719235,0,0,0,0,0,0.09178142,0.08719235,0,0,1.232723,3.444238,0,0.09178142,-0.09178142,4.733802,78.89655,0.1921961,0.09591158,0,0,3.444238
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2069597,0.2069597,0,0,0,0.2069597,0,0,2.775558E-17,0,0,0.2178523,0.2069597,0,0,1.334702,3.352457,0,0.2178523,-0.2178523,4.504166,75.06927,0.1921961,0.2276556,0,0,3.352457
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1039975,0.1039975,0,0,0,0.1039975,0,0,0,0,0,0.109471,0.1039975,0,0,1.57676,3.134604,0,0.109471,-0.109471,4.388773,73.14607,0.1921961,0.1143972,0,0,3.134604
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005143578,0.005143578,0,0,0,0.005143578,0,0,0,0,0,0.005414292,0.005143578,0,0,1.698395,3.025134,0,0.005414292,-0.005414292,4.383066,73.05096,0.1921961,0.005657936,0,0,3.025134
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.711269,1.711269,1.7,0,0.5202,1.711269,10.31828,0,0,0,0.1765736,0.01186202,0.01126892,0,0,1.704411,3.019719,0.1647115,0,0.1647115,4.539325,75.65527,0.1922758,1.882396,0.1412589,1.7,3.196293
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3653248,0.3653248,1.7,0,0.5202,0.3653248,62.804,0,0,0,0.2294386,0,0,1.334675,1.267941,1.539699,3.16796,1.49738,0,1.49738,5.959865,99.33088,0.1927708,0.4018573,0.1835509,1.7,3.397398
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.5601757,0.5601757,0,0,0,0.5601757,108.8433,0,0,0,0.6097137,0.5896586,0.5601757,0,0,0.04231923,4.515602,0.02005507,0,0.02005507,5.97889,99.64797,0.1927515,0.6161932,0.4877709,0,5.125315
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.9695451,0.9695451,0,0,0,0.9695451,77.58469,0,0,0,0.7522185,1.020574,0.9695451,0,0,0.02226416,4.533651,0,0.2683552,-0.2683552,5.696019,94.93346,0.1927515,1.0665,0.6017748,0,5.28587
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.6689477,0,0,0.9893844,0,0,0,0,0.3204366,4.265296,0.3204366,0,0.3204366,6.000012,100,0.1924427,0,0.7915075,0,5.25468
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.9171972,0.9171972,0,0,0,0.9171972,121.1808,0.1459966,0,0,1.111467,0.9654707,0.9171972,0,0,0,4.553689,0,0,0,6.000012,100,0.1924427,1.008917,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4640816,0.4640816,0,0,0,0.4640816,244.2975,0.6452327,0,0,1.13374,0.4885069,0.4640816,0,0,0,4.553689,0,0,0,6.000012,100,0.1924427,0.5104897,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924427,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2071625,0.2071625,0,0,0,0.2071625,433.9336,0.680882,0,0,0.8989479,0.2180658,0.2071625,0,0,0,4.553689,0,0,0,6.000012,100,0.1924427,0.2278788,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.085439,1.085439,0,0,0,1.085439,35.14646,0,0,0,0.3814935,1.142568,1.085439,0,0,0,4.553689,0,0.7610742,-0.7610742,5.197769,86.62932,0.1924427,1.193983,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.845638,3.792615,0.1454882,0,0.1454882,5.335792,88.92968,0.1923028,0,0.1163905,0,3.938103
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.503623,2.503623,1.7,0,0.5202,2.503623,3.571047,1.110223E-16,0,0,0.08940552,0.8459184,0.8036225,0,0,0.7001498,3.923554,0,0.7565129,-0.7565129,4.538357,75.63913,0.1923028,2.753985,0.07152442,1.7,4.012959
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.573969,1.573969,1.7,0,0.5202,1.573969,0,0,0,0,0,0,0,0.1260311,0.1197295,1.54072,3.167041,0.1197295,0,0.1197295,4.651942,77.53222,0.1923787,1.731366,0,1.7,3.167041
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4069135,0.4069135,1.7,0,0.5202,0.4069135,0,0,0,0,0,0,0,1.293086,1.228432,1.42099,3.274798,1.228432,0,1.228432,5.817336,96.9554,0.1931252,0.4476049,0,1.7,3.274798
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.192558,4.380387,0,0,0,5.817336,96.9554,0.1931252,0,0,0,4.380387
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.192558,4.380387,0,0,0,5.817336,96.9554,0.1931252,0,0,0,4.380387
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.192558,4.380387,0,0,0,5.817336,96.9554,0.1931252,0,0,0,4.380387
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1966716,0.1966716,0,0,0,0.1966716,0,0,0,0,0,0.2070227,0.1966716,0,0,0.192558,4.380387,0,0.2070227,-0.2070227,5.599114,93.31838,0.1931252,0.2163387,0,0,4.380387
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1448991,0.1448991,0,0,0,0.1448991,0,0,0,0,0,0.1525254,0.1448991,0,0,0.4225833,4.173364,0,0.1525254,-0.1525254,5.438338,90.63879,0.1931252,0.159389,0,0,4.173364
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2876128,0.2876128,0,0,0,0.2876128,0,0,0,0,0,0.3027503,0.2876128,0,0,0.5920559,4.020839,0,0.3027503,-0.3027503,5.119212,85.32002,0.1931252,0.3163741,0,0,4.020839
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2442314,0.2442314,0,0,0,0.2442314,0,0,0,0,0,0.2570857,0.2442314,0,0,0.9284452,3.718088,0,0.2570857,-0.2570857,4.848219,80.8035,0.1931252,0.2686546,0,0,3.718088
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4364785,0.4364785,0,0,0,0.4364785,0,0,5.551115E-17,0,0,0.459451,0.4364785,0,0,1.214096,3.461003,0,0.459451,-0.459451,4.363915,72.73178,0.1931252,0.4801263,0,0,3.461003
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1926735,0.1926735,0,0,0,0.1926735,0,0,2.775558E-17,0,0,0.2028142,0.1926735,0,0,1.724597,3.001552,0,0.2028142,-0.2028142,4.150131,69.16871,0.1931252,0.2119408,0,0,3.001552
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2244269,0.2244269,0,0,0,0.2244269,0,0,2.775558E-17,0,0,0.2362389,0.2244269,0,0,1.949946,2.798737,0,0.2362389,-0.2362389,3.901113,65.01842,0.1931252,0.2468696,0,0,2.798737
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.127805,1.127805,0,0,0,1.127805,18.23914,0,2.220446E-16,0,0.2057019,1.187163,1.127805,0,0,2.212434,2.562499,0,0.9814613,-0.9814613,2.866562,47.77594,0.1931252,1.240585,0.1645615,0,2.7682
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.217082,1.217082,0,0,0,1.217082,43.14119,0,0,0,0.5250636,1.281139,1.217082,0,0,3.302946,1.581037,0,0.7560751,-0.7560751,2.069589,34.49308,0.1931252,1.33879,0.4200509,0,2.106101
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.064718,1.064718,1.7,0,0.5202,1.064718,103.4398,0,0,0,1.101342,0,0,0.6352819,0.6035178,4.14303,0.8249621,1.70486,0,1.70486,3.686961,61.44923,0.1934081,1.17119,0.8810736,1.7,1.926304
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.443538,1.443538,1.7,0,0.5202,1.443538,93.47388,0,0,0,1.349331,0,0,0.256462,0.2436389,2.43817,2.359336,1.59297,0,1.59297,5.198185,86.63624,0.1937921,1.587892,1.079465,1.7,3.708667
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.5590561,0.5590561,0,0,0,0.5590561,330.0043,0.4112288,0,0,1.844909,0.5884801,0.5590561,0,0,0.8452001,3.793009,0.8452001,0,0.8452001,6.000012,100,0.1929957,0.6149617,1.475927,0,5.637918
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.384837,1.384837,0.425,0,0.172125,1.384837,146.0847,1.01268,0,0,2.023035,1.010355,0.9598374,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,1.523321,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.541444,1.541444,0.425,0,0.172125,1.541444,123.898,0.7346137,0,0,1.909818,1.175204,1.116444,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,1.695588,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.7430255,0.7430255,0,0,0,0.7430255,243.6484,1.028237,0,0,1.81037,0.7821321,0.7430255,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,0.817328,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929957,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.13926,1.13926,0,0,0,1.13926,3.146519,0,2.220446E-16,0,0.03584705,1.199221,1.13926,0,0,0,4.553689,0,1.163374,-1.163374,4.773708,79.56164,0.1929957,1.253186,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.9375727,0.9375727,0,0,0,0.9375727,0,0,1.110223E-16,0,0,0.9869186,0.9375727,0,0,1.292638,3.390315,0,0.9869186,-0.9869186,3.733404,62.22328,0.1929957,1.03133,0,0,3.390315
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.051245,1.051245,0,0,0,1.051245,0,0,2.220446E-16,0,0,1.106574,1.051245,0,0,2.389215,2.403396,0,1.106574,-1.106574,2.566973,42.78279,0.1929957,1.15637,0,0,2.403396
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.8362503,0.8362503,0,0,0,0.8362503,0,0,1.110223E-16,0,0,0.8802635,0.8362503,0,0,3.618741,1.296822,0,0.8802635,-0.8802635,1.639094,27.31817,0.1929957,0.9198753,0,0,1.296822
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1897529,0.1897529,0,0,0,0.1897529,0,0,0,0,0,0.1997399,0.1897529,0,0,4.596812,0.4165585,0,0.1997399,-0.1997399,1.428549,23.80911,0.1929957,0.2087282,0,0,0.4165585
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.818745,0.2168186,0,0,0,1.428549,23.80911,0.1929957,0,0,0,0.2168186
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2808239,0.2808239,1.7,0,0.5202,0.2808239,0,0,0,0,0,0,0,1.419176,1.348217,4.818745,0.2168186,1.348217,0,1.348217,2.707581,45.12625,0.193607,0.3089063,0,1.7,0.2168186
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2368962,0.2368962,1.689528,0,0.5173411,0.2368962,0,0,0,0,0,0,0,1.452632,1.38,3.470528,1.430214,1.38,0,1.38,4.016763,66.94592,0.1941656,0.2605858,0,1.7,1.430214
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1260731,0.1260731,1.578705,0,0.4870864,0.1260731,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.090528,2.672214,1.38,0,1.38,5.325946,88.76559,0.1945565,0.1386804,0,1.7,2.672214
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.08944944,0.08944944,0,0,0,0.08944944,0,0,1.387779E-17,0,0,0.09415731,0.08944944,0,0,0.7105275,3.914214,0,0.09415731,-0.09415731,5.226696,87.11143,0.1945565,0.09839439,0,0,3.914214
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2002703,0.2002703,0,0,0,0.2002703,0,0,2.775558E-17,0,0,0.2108108,0.2002703,0,0,0.8151467,3.820057,0,0.2108108,-0.2108108,5.004482,83.40786,0.1945565,0.2202973,0,0,3.820057
