Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6074034,0.6074034,0,0,0,0.6074034,0,0,1.110223E-16,0,0,0.639372,0.6074034,0,0,1.049381,3.609246,0,0.639372,-0.639372,4.330524,72.17526,0.1945565,0.6681437,0,0,3.609246
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2097326,0.2097326,0,0,0,0.2097326,0,0,0,0,0,0.2207711,0.2097326,0,0,1.759794,2.969874,0,0.2207711,-0.2207711,4.097811,68.29671,0.1945565,0.2307059,0,0,2.969874
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.0770726,0.0770726,0,0,0,0.0770726,436.1233,0,0,0,0.3361315,0.08112905,0.0770726,0,0,2.005096,2.749103,0.2550025,0,0.2550025,4.339728,72.32865,0.1943203,0.08477986,0.2689053,0,3.085234
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.120649,0.120649,0,0,0,0.120649,607.5118,0,0,0,0.7329571,0.126999,0.120649,0,0,1.750093,2.978605,0.6059581,0,0.6059581,4.91459,81.90968,0.1937613,0.1327139,0.5863657,0,3.711562
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0.06839091,0,0,1.212526,0,0,0,0,1.144135,3.523968,1.144135,0,1.144135,6.000012,100,0.1927145,0,0.9700208,0,4.736494
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.067005,1.067005,0,0,0,1.067005,142.2478,0.3946277,0,0,1.517791,1.123164,1.067005,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,1.173706,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.731251,1.731251,0.425,0,0.172125,1.731251,109.1221,0.5141766,0,0,1.889178,1.375001,1.306251,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,1.904377,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.397447,1.397447,0.425,0,0.172125,1.397447,140.1292,0.9346029,0,0,1.958232,1.023629,0.9724472,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,1.537192,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.386936,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.3069359,0.6456295,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,3.72563,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.5574121,0.5574121,0,0,0,0.5574121,165.9778,0.3384305,0,0,0.9251801,0.5867496,0.5574121,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,0.6131533,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927145,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3284466,0.3284466,0,0,0,0.3284466,23.74101,0,0,0,0.07797654,0.3457332,0.3284466,0,0,0,4.553689,0,0.2677567,-0.2677567,5.717772,95.29601,0.1927145,0.3612912,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.316513,1.316513,1.629678,0,0.5010022,1.316513,0,0,0,0,0,0,0,0.3131657,0.2975074,0.2975074,4.285932,0.2975074,0,0.2975074,6.000012,100,0.192892,1.448164,0,1.7,4.285932
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.491996,0.491996,0,0,0,0.491996,0,0,5.551115E-17,0,0,0.5178905,0.491996,0,0,0,4.553689,0,0.5178905,-0.5178905,5.454107,90.90161,0.192892,0.5411956,0,0,4.553689
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.7481896,0.7481896,0,0,0,0.7481896,0,0,1.110223E-16,0,0,0.787568,0.7481896,0,0,0.5754339,4.035799,0,0.787568,-0.787568,4.623938,77.06548,0.192892,0.8230085,0,0,4.035799
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3217358,0.3217358,0,0,0,0.3217358,0,0,0,0,0,0.3386693,0.3217358,0,0,1.450509,3.24823,0,0.3386693,-0.3386693,4.266949,71.11568,0.192892,0.3539094,0,0,3.24823
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.104279,0.104279,0,0,0,0.104279,0,0,1.387779E-17,0,0,0.1097674,0.104279,0,0,1.826809,2.909561,0,0.1097674,-0.1097674,4.151244,69.18726,0.192892,0.1147069,0,0,2.909561
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2288857,0.2288857,0,0,0,0.2288857,0,0,2.775558E-17,0,0,0.2409323,0.2288857,0,0,1.948772,2.799794,0,0.2409323,-0.2409323,3.897279,64.95452,0.192892,0.2517742,0,0,2.799794
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02361535,0.02361535,0,0,0,0.02361535,0,0,3.469447E-18,0,0,0.02485827,0.02361535,0,0,2.216475,2.558861,0,0.02485827,-0.02485827,3.871076,64.51781,0.192892,0.02597689,0,0,2.558861
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2585446,0.2585446,0,0,0,0.2585446,0,0,0,0,0,0.2721522,0.2585446,0,0,2.244095,2.534003,0,0.2721522,-0.2721522,3.584203,59.73659,0.192892,0.2843991,0,0,2.534003
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546487,2.261851,0,0,0,3.584203,59.73659,0.192892,0,0,0,2.261851
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2936006,0.2936006,0,0,0,0.2936006,0,0,0,0,0,0.3090533,0.2936006,0,0,2.546487,2.261851,0,0.3090533,-0.3090533,3.258432,54.30709,0.192892,0.3229607,0,0,2.261851
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2650232,0.2650232,0,0,0,0.2650232,0,0,0,0,0,0.2789718,0.2650232,0,0,2.889879,1.952798,0,0.2789718,-0.2789718,2.96437,49.40607,0.192892,0.2915255,0,0,1.952798
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4230657,0.4230657,0,0,0,0.4230657,0,0,5.551115E-17,0,0,0.4453323,0.4230657,0,0,3.199848,1.673826,0,0.4453323,-0.4453323,2.494948,41.58239,0.192892,0.4653723,0,0,1.673826
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.07764943,0.07764943,0,0,0,0.07764943,398.0248,0,0,0,0.309064,0.08173624,0.07764943,0,0,3.694661,1.228494,0.2273277,0,0.2273277,2.71061,45.17675,0.1926855,0.08541437,0.2472512,0,1.537558
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.488011,1.488011,1.7,0,0.5202,1.488011,56.32053,0,0,0,0.8380554,0,0,0.2119895,0.2013901,3.467334,1.433089,1.039446,0,1.039446,3.696715,61.61179,0.1931801,1.636811,0.6704444,1.7,2.271144
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.9433969,0.9433969,1.7,0,0.5202,0.9433969,138.5184,0,0,0,1.306779,0,0,0.7566031,0.7187729,2.427888,2.368589,2.025552,0,2.025552,5.618322,93.63851,0.193159,1.037737,1.045423,1.7,3.675368
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.347394,1.347394,0.425,0,0.172125,1.347394,121.8664,0.2687424,0,0,1.642021,0.9709415,0.9223945,0,0,0.4023365,4.191586,0.4023365,0,0.4023365,6.000012,100,0.1927988,1.482134,1.313616,1.7,5.833607
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.487079,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.4070794,0.7557873,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,3.835787,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.070272,1.070272,0,0,0,1.070272,195.0378,0.9608325,0,0,2.087435,1.126602,1.070272,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,1.177299,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.315242,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.2352421,0.5667663,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,3.646766,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.7406258,0.7406258,0,0,0,0.7406258,228.0673,0.9095194,0,0,1.689126,0.7796061,0.7406258,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,0.8146884,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2894008,0.2894008,0,0,0,0.2894008,500.3326,1.143334,0,0,1.447966,0.3046324,0.2894008,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,0.3183408,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5389277,0.5389277,0,0,0,0.5389277,175.1136,0.3764435,0,0,0.9437358,0.5672923,0.5389277,0,0,0,4.553689,0,0,0,6.000012,100,0.1927988,0.5928205,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.5776476,0.5776476,0,0,0,0.5776476,72.74104,0,0,0,0.4201868,0.6080502,0.5776476,0,0,0,4.553689,0,0.1878633,-0.1878633,5.801987,96.69958,0.1927988,0.6354124,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.413774,1.413774,1.565275,0,0.4834201,1.413774,3.484414,0,0,0,0.04926172,0,0,0.1515015,0.1439264,0.208737,4.365826,0.1931881,0,0.1931881,5.985261,99.75415,0.1929049,1.555151,0.03940937,1.7,4.415087
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.8995101,0.8995101,0,0,0,0.8995101,0,0,1.110223E-16,0,0,0.9468527,0.8995101,0,0,0.01554884,4.539695,0,0.9468527,-0.9468527,4.987191,83.11968,0.1929049,0.9894611,0,0,4.539695
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.449939,1.449939,1.7,0,0.5202,1.449939,0,0,0,0,0,0,0,0.2500607,0.2375577,1.067607,3.592842,0.2375577,0,0.2375577,5.212558,86.87579,0.1930437,1.594933,0,1.7,3.592842
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.770532,0.770532,0,0,0,0.770532,0,0,1.110223E-16,0,0,0.8110863,0.770532,0,0,0.8300497,3.806644,0,0.8110863,-0.8110863,4.357598,72.62648,0.1930437,0.8475852,0,0,3.806644
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1062245,0.1062245,0,0,0,0.1062245,0,0,1.387779E-17,0,0,0.1118153,0.1062245,0,0,1.731257,2.995558,0,0.1118153,-0.1118153,4.239734,70.66209,0.1930437,0.116847,0,0,2.995558
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5107703,0.5107703,0,0,0,0.5107703,0,0,1.110223E-16,0,0,0.5376529,0.5107703,0,0,1.855496,2.883743,0,0.5376529,-0.5376529,3.672998,61.21651,0.1930437,0.5618473,0,0,2.883743
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1849032,0.1849032,0,0,0,0.1849032,0,0,2.775558E-17,0,0,0.1946349,0.1849032,0,0,2.452888,2.34609,0,0.1946349,-0.1946349,3.467835,57.79713,0.1930437,0.2033935,0,0,2.34609
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.196351,0.196351,0,0,0,0.196351,0,0,2.775558E-17,0,0,0.2066853,0.196351,0,0,2.669149,2.151455,0,0.2066853,-0.2066853,3.249969,54.16605,0.1930437,0.2159861,0,0,2.151455
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3460743,0.3460743,0,0,0,0.3460743,0,0,5.551115E-17,0,0,0.3642887,0.3460743,0,0,2.898799,1.94477,0,0.3642887,-0.3642887,2.865975,47.76616,0.1930437,0.3806817,0,0,1.94477
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1210081,0.1210081,0,0,0,0.1210081,0,0,0,0,0,0.1273769,0.1210081,0,0,3.303565,1.580481,0,0.1273769,-0.1273769,2.731708,45.52838,0.1930437,0.1331089,0,0,1.580481
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.329753,0.329753,0,0,0,0.329753,0,0,5.551115E-17,0,0,0.3471085,0.329753,0,0,3.445095,1.453104,0,0.3471085,-0.3471085,2.365824,39.43032,0.1930437,0.3627283,0,0,1.453104
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.06149079,0.06149079,0,0,0,0.06149079,0,0,6.938894E-18,0,0,0.06472714,0.06149079,0,0,3.830771,1.105995,0,0.06472714,-0.06472714,2.297596,38.29318,0.1930437,0.06763986,0,0,1.105995
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.193373,0.193373,0,0,0,0.193373,0,0,2.775558E-17,0,0,0.2035506,0.193373,0,0,3.90269,1.041268,0,0.2035506,-0.2035506,2.083034,34.71717,0.1930437,0.2127103,0,0,1.041268
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.644442,1.644442,1.7,0,0.5202,1.644442,19.73859,0,0,0,0.3245896,0,0,0.05555788,0.05277999,4.128857,0.8377177,0.3773696,0,0.3773696,2.441039,40.6839,0.1932171,1.808886,0.2596717,1.7,1.162307
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.751487,1.17735,2.114374,0,2.114374,4.44691,74.11501,0.1927744,0,0.5874991,1.7,1.911724
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.9344484,0.9344484,1.284459,0,0.4067573,0.9344484,135.7679,0,0,0,1.268681,0,0,0.3500105,0.33251,1.637113,3.080287,1.601191,0,1.601191,5.965933,99.43202,0.1925566,1.027893,1.014945,1.7,4.348968
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.7145684,0.7145684,0,0,0,0.7145684,230.9195,0.8619782,0,0,1.650078,0.7521772,0.7145684,0,0,0.03592214,4.521359,0.03592214,0,0.03592214,6.000012,100,0.1925252,0.7860252,1.320062,0,6.171437
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4233034,0.4233034,0,0,0,0.4233034,468.5758,1.537915,0,0,1.983497,0.4455825,0.4233034,0,0,0,4.553689,0,0,0,6.000012,100,0.1925252,0.4656337,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.102941,1.102941,0,0,0,1.102941,183.7743,0.8659311,0,0,2.026922,1.16099,1.102941,0,0,0,4.553689,0,0,0,6.000012,100,0.1925252,1.213235,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.551459,1.551459,0.425,0,0.172125,1.551459,121.74,0.7030004,0,0,1.888747,1.185746,1.126459,0,0,0,4.553689,0,0,0,6.000012,100,0.1925252,1.706605,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.6763021,0.6763021,0,0,0,0.6763021,256.6636,1.023924,0,0,1.735821,0.711897,0.6763021,0,0,0,4.553689,0,0,0,6.000012,100,0.1925252,0.7439323,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.5600196,0.5600196,0,0,0,0.5600196,248.7482,0.8035444,0,0,1.393039,0.5894943,0.5600196,0,0,0,4.553689,0,0,0,6.000012,100,0.1925252,0.6160216,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.13049,1.13049,0,0,0,1.13049,89.28882,0,0,0,1.009401,1.189989,1.13049,0,0,0,4.553689,0,0.1805883,-0.1805883,5.809655,96.82739,0.1925252,1.243539,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.3958132,0,0,0.5964668,0,0,0,0,0.2006536,4.373101,0.2006536,0,0.2006536,6.000012,100,0.1923501,0,0.4771735,0,4.969567
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.163744,1.163744,0,0,0,1.163744,10.43144,0,4.440892E-16,0,0.1213952,1.224993,1.163744,0,0,0,4.553689,0,1.103598,-1.103598,4.836717,80.61179,0.1923501,1.280118,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.344037,1.344037,1.7,0,0.5202,1.344037,0,-5.551115E-17,0,0,0,0,0,0.3559631,0.3381649,1.22622,3.450091,0.3381649,0,0.3381649,5.157529,85.95864,0.1925444,1.478441,0,1.7,3.450091
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.010891,1.010891,0,0,0,1.010891,0,0,2.220446E-16,0,0,1.064096,1.010891,0,0,0.8880554,3.754439,0,1.064096,-1.064096,4.035873,67.26441,0.1925444,1.11198,0,0,3.754439
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.434311,1.434311,1.7,0,0.5202,1.434311,0,0,0,0,0,0,0,0.2656888,0.2524043,2.070385,2.690343,0.2524043,0,0.2524043,4.275325,71.25527,0.1926891,1.577742,0,1.7,2.690343
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2698224,0.2698224,1.7,0,0.5202,0.2698224,0,0,0,0,0,0,0,1.430178,1.358669,1.81798,2.917507,1.358669,0,1.358669,5.564271,92.73766,0.1932507,0.2968046,0,1.7,2.917507
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1064426,0.1064426,0,0,0,0.1064426,0,0,1.387779E-17,0,0,0.1120449,0.1064426,0,0,0.4593113,4.140309,0,0.1120449,-0.1120449,5.446166,90.76924,0.1932507,0.1170869,0,0,4.140309
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1668999,0.1668999,0,0,0,0.1668999,0,0,2.775558E-17,0,0,0.1756841,0.1668999,0,0,0.5838056,4.028264,0,0.1756841,-0.1756841,5.260978,87.68279,0.1932507,0.1835899,0,0,4.028264
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1196124,0.1196124,0,0,0,0.1196124,0,0,1.387779E-17,0,0,0.1259078,0.1196124,0,0,0.7790101,3.85258,0,0.1259078,-0.1259078,5.12826,85.47083,0.1932507,0.1315736,0,0,3.85258
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1154343,0.1154343,0,0,0,0.1154343,0,0,0,0,0,0.1215098,0.1154343,0,0,0.9189076,3.726672,0,0.1215098,-0.1215098,5.000177,83.33612,0.1932507,0.1269778,0,0,3.726672
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4079614,0.4079614,0,0,0,0.4079614,0,0,5.551115E-17,0,0,0.429433,0.4079614,0,0,1.053919,3.605162,0,0.429433,-0.429433,4.547515,75.79176,0.1932507,0.4487575,0,0,3.605162
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.009051527,0.009051527,0,0,0,0.009051527,0,0,1.734723E-18,0,0,0.009527923,0.009051527,0,0,1.531066,3.175729,0,0.009527923,-0.009527923,4.537472,75.62437,0.1932507,0.009956679,0,0,3.175729
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04484131,0.04484131,0,0,0,0.04484131,0,0,6.938894E-18,0,0,0.04720138,0.04484131,0,0,1.541653,3.166201,0,0.04720138,-0.04720138,4.487717,74.79514,0.1932507,0.04932544,0,0,3.166201
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2075774,0.2075774,0,0,0,0.2075774,0,0,2.775558E-17,0,0,0.2185026,0.2075774,0,0,1.594099,3.119,0,0.2185026,-0.2185026,4.257395,70.95644,0.1932507,0.2283352,0,0,3.119
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1443121,0.1443121,0,0,0,0.1443121,145.0652,0,0,0,0.2093466,0.1519075,0.1443121,0,0,1.83688,2.900497,0.05743911,0,0.05743911,4.311887,71.86463,0.1932008,0.1587434,0.1674773,0,3.109844
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.8390094,0.8390094,0,0,0,0.8390094,81.53776,0,1.110223E-16,0,0.6841094,0.8831678,0.8390094,0,0,1.77944,2.952193,0,0.1990584,-0.1990584,4.102061,68.36754,0.1932008,0.9229103,0.5472875,0,3.636302
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,2.000616,2.753134,1.186534,0,1.186534,5.227705,87.12825,0.1921762,0,0.9492272,0,3.939668
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.8622731,0.8622731,0,0,0,0.8622731,150.4032,0,0,0,1.296886,0.9076559,0.8622731,0,0,0.8140824,3.821015,0.3892303,0,0.3892303,5.596962,93.28251,0.1918424,0.9485005,1.037509,0,5.117901
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3151725,0.3151725,0,0,0,0.3151725,588.0043,1.096615,0,0,1.853228,0.3317605,0.3151725,0,0,0.4248521,4.171322,0.4248521,0,0.4248521,6.000012,100,0.1914794,0.3466897,1.482582,0,6.02455
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5369903,0.5369903,0,0,0,0.5369903,352.7319,1.328883,0,0,1.894136,0.565253,0.5369903,0,0,0,4.553689,0,0,0,6.000012,100,0.1914794,0.5906894,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914794,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.9072763,0.9072763,0,0,0,0.9072763,189.3743,0.7631201,0,0,1.718148,0.9550278,0.9072763,0,0,0,4.553689,0,0,0,6.000012,100,0.1914794,0.998004,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.887406,1.887406,0.6325665,0,0.2287906,1.887406,69.98409,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1914794,2.076147,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2460739,0.2460739,0,0,0,0.2460739,314.4013,0.5146342,0,0,0.7736593,0.2590251,0.2460739,0,0,0,4.553689,0,0,0,6.000012,100,0.1914794,0.2706812,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.6548219,0.6548219,0,0,0,0.6548219,77.2978,0,1.110223E-16,0,0.5061629,0.6892862,0.6548219,0,0,0,4.553689,0,0.1831233,-0.1831233,5.806983,96.78286,0.1914794,0.720304,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.210114,1.210114,0,0,0,1.210114,5.602032,0,2.220446E-16,0,0.06779096,1.273804,1.210114,0,0,0.2034703,4.370566,0,1.206013,-1.206013,4.535734,75.59541,0.1914794,1.331125,0.05423277,0,4.438357
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.7709384,0.7709384,0,0,0,0.7709384,0,0,1.110223E-16,0,0,0.8115141,0.7709384,0,0,1.543485,3.164552,0,0.8115141,-0.8115141,3.680323,61.33859,0.1914794,0.8480323,0,0,3.164552
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445167,2.353038,0,0,0,3.680323,61.33859,0.1914794,0,0,0,2.353038
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.380318,1.380318,1.7,0,0.5202,1.380318,0,0,0,0,0,0,0,0.3196821,0.303698,2.445167,2.353038,0.303698,0,0.303698,3.968436,66.14046,0.1916521,1.51835,0,1.7,2.353038
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005920697,0.005920697,1.458552,0,0.4542848,0.005920697,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.141469,2.626367,1.38,0,1.38,5.277619,87.96014,0.1918688,0.006512766,0,1.7,2.626367
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.0634286,0.0634286,0,0,0,0.0634286,0,0,1.387779E-17,0,0,0.06676694,0.0634286,0,0,0.7614693,3.868366,0,0.06676694,-0.06676694,5.20724,86.78716,0.1918688,0.06977145,0,0,3.868366
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1202878,0.1202878,0,0,0,0.1202878,0,0,2.775558E-17,0,0,0.1266187,0.1202878,0,0,0.8356548,3.8016,0,0.1266187,-0.1266187,5.073772,84.56271,0.1918688,0.1323166,0,0,3.8016
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3483304,0.3483304,0,0,0,0.3483304,0,0,0,0,0,0.3666635,0.3483304,0,0,0.9763423,3.674981,0,0.3666635,-0.3666635,4.687275,78.12109,0.1918688,0.3831634,0,0,3.674981
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2750945,0.2750945,0,0,0,0.2750945,0,0,5.551115E-17,0,0,0.2895732,0.2750945,0,0,1.383746,3.308317,0,0.2895732,-0.2895732,4.382038,73.03382,0.1918688,0.302604,0,0,3.308317
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6341482,0.6341482,0,0,0,0.6341482,0,0,1.110223E-16,0,0,0.6675245,0.6341482,0,0,1.705494,3.018744,0,0.6675245,-0.6675245,3.678406,61.30664,0.1918688,0.6975631,0,0,3.018744
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.349802,0.349802,0,0,0,0.349802,0,0,5.551115E-17,0,0,0.3682126,0.349802,0,0,2.447188,2.35122,0,0.3682126,-0.3682126,3.290275,54.83781,0.1918688,0.3847821,0,0,2.35122
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856313,1.983007,0,0,0,3.290275,54.83781,0.1918688,0,0,0,1.983007
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3861489,0.3861489,0,0,0,0.3861489,0,0,5.551115E-17,0,0,0.4064725,0.3861489,0,0,2.856313,1.983007,0,0.4064725,-0.4064725,2.861816,47.69683,0.1918688,0.4247638,0,0,1.983007
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.9796753,0.9796753,0,0,0,0.9796753,35.15646,2.220446E-16,0,0,0.3444192,1.031237,0.9796753,0,0,3.307949,1.576535,0,0.6868179,-0.6868179,2.137846,35.6307,0.1918688,1.077643,0.2755353,0,1.920954
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.012311,1.012311,1.7,0,0.5202,1.012311,85.10202,0,0,0,0.8614973,0,0,0.6876888,0.6533043,4.07108,0.8897166,1.514802,0,1.514802,3.574913,59.58177,0.1922908,1.113542,0.6891978,1.7,1.751214
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.205219,1.205219,1.7,0,0.5202,1.205219,102.7418,0,0,0,1.238264,0,0,0.4947813,0.4700423,2.556279,2.253038,1.708306,0,1.708306,5.195555,86.5924,0.1925447,1.32574,0.990611,1.7,3.491302
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.177166,1.177166,0,0,0,1.177166,144.4088,0,0,0,1.699931,1.239122,1.177166,0,0,0.8479726,3.790514,0.4608091,0,0.4608091,5.632717,93.87842,0.1921588,1.294882,1.359945,0,5.490445
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.261658,1.261658,0.425,0,0.172125,1.261658,153.2334,0.6654255,0,0,1.933281,0.8806922,0.8366576,0,0,0.3871635,4.205242,0.3871635,0,0.3871635,6.000012,100,0.1918358,1.387823,1.546625,1.7,6.138523
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.7557073,0.7557073,0,0,0,0.7557073,214.9563,0.8289588,0,0,1.62444,0.7954813,0.7557073,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,0.831278,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.6525254,0.6525254,0,0,0,0.6525254,230.0442,0.8142279,0,0,1.501097,0.6868688,0.6525254,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,0.7177779,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.8058382,0.8058382,0,0,0,0.8058382,162.3578,0.4600905,0,0,1.308341,0.8482507,0.8058382,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,0.886422,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.02485,2.02485,1.137235,0,0.3665651,2.02485,46.14326,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,2.227335,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918358,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.8914467,0.8914467,0,0,0,0.8914467,9.735908,0,1.110223E-16,0,0.08679043,0.9383649,0.8914467,0,0,0,4.553689,0,0.8515745,-0.8515745,5.102374,85.03939,0.1918358,0.9805914,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9461939,3.702114,0,0,0,5.102374,85.03939,0.1918358,0,0,0,3.702114
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9461939,3.702114,0,0,0,5.102374,85.03939,0.1918358,0,0,0,3.702114
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.7952397,0.7952397,0,0,0,0.7952397,0,0,0,0,0,0.8370944,0.7952397,0,0,0.9461939,3.702114,0,0.8370944,-0.8370944,4.219999,70.33317,0.1918358,0.8747637,0,0,3.702114
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03382859,0.03382859,0,0,0,0.03382859,0,0,6.938894E-18,0,0,0.03560904,0.03382859,0,0,1.876299,2.86502,0,0.03560904,-0.03560904,4.182464,69.70759,0.1918358,0.03721145,0,0,2.86502
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5298755,0.5298755,0,0,0,0.5298755,0,0,1.110223E-16,0,0,0.5577637,0.5298755,0,0,1.915864,2.829411,0,0.5577637,-0.5577637,3.594529,59.9087,0.1918358,0.582863,0,0,2.829411
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.535602,2.271647,0,0,0,3.594529,59.9087,0.1918358,0,0,0,2.271647
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.09958317,0.09958317,0,0,0,0.09958317,0,0,0,0,0,0.1048244,0.09958317,0,0,2.535602,2.271647,0,0.1048244,-0.1048244,3.484034,58.06712,0.1918358,0.1095415,0,0,2.271647
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1647183,0.1647183,0,0,0,0.1647183,0,0,0,0,0,0.1733877,0.1647183,0,0,2.652073,2.166823,0,0.1733877,-0.1733877,3.301268,55.02102,0.1918358,0.1811901,0,0,2.166823
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.0895168,0.0895168,0,0,0,0.0895168,0,0,0,0,0,0.09422821,0.0895168,0,0,2.844726,1.993435,0,0.09422821,-0.09422821,3.201942,53.3656,0.1918358,0.09846848,0,0,1.993435
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.949424,1.899207,0,0,0,3.201942,53.3656,0.1918358,0,0,0,1.899207
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3503474,0.3503474,0,0,0,0.3503474,0,0,0,0,0,0.3687867,0.3503474,0,0,2.949424,1.899207,0,0.3687867,-0.3687867,2.813207,46.88669,0.1918358,0.3853821,0,0,1.899207
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2585477,0.2585477,0,0,0,0.2585477,0,0,0,0,0,0.2721555,0.2585477,0,0,3.359187,1.53042,0,0.2721555,-0.2721555,2.52633,42.10542,0.1918358,0.2844025,0,0,1.53042
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.244476,1.244476,1.7,0,0.5202,1.244476,17.787,0,0,0,0.2213549,0,0,0.4555244,0.4327482,3.661582,1.258265,0.654103,0,0.654103,3.146867,52.44767,0.1921669,1.368923,0.1770839,1.7,1.47962
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.9929862,0.9929862,1.7,0,0.5202,0.9929862,64.96867,0,0,0,0.6451299,0,0,0.7070138,0.6716631,3.007479,1.846958,1.316793,0,1.316793,4.396086,73.26795,0.1927426,1.092285,0.5161039,1.7,2.492087
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.912422,1.912422,1.7,0,0.5202,1.912422,54.4943,0,0,0,1.042161,0.2236019,0.2124218,0,0,1.690686,3.032071,0.818559,0,0.818559,5.172639,86.21048,0.1930777,2.103664,0.8337287,1.7,4.074232
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0.4625501,0,0,1.334677,0,0,0,0,0.8721274,3.768774,0.8721274,0,0.8721274,6.000012,100,0.192358,0,1.067742,0,5.103452
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.61415,0.61415,0,0,0,0.61415,275.9593,1.04833,0,0,1.694804,0.6464736,0.61415,0,0,0,4.553689,0,0,0,6.000012,100,0.192358,0.6755649,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.4780734,0.4780734,0,0,0,0.4780734,410.6679,1.460059,0,0,1.963294,0.5032352,0.4780734,0,0,0,4.553689,0,0,0,6.000012,100,0.192358,0.5258808,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.263243,1.263243,0.425,0,0.172125,1.263243,148.0005,0.9872454,0,0,1.869607,0.8823613,0.8382432,0,0,0,4.553689,0,0,0,6.000012,100,0.192358,1.389568,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.101239,1.101239,0,0,0,1.101239,154.275,0.5397381,0,0,1.698937,1.159199,1.101239,0,0,0,4.553689,0,0,0,6.000012,100,0.192358,1.211363,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.795569,1.795569,0.7386513,0,0.2577518,1.795569,61.96059,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.192358,1.975126,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.032381,1.032381,0,0,0,1.032381,82.88152,0,0,0,0.855653,1.086717,1.032381,0,0,0,4.553689,0,0.2310637,-0.2310637,5.756449,95.94064,0.192358,1.135619,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.9690078,0.9690078,0,0,0,0.9690078,33.29273,0,0,0,0.3226092,1.020008,0.9690078,0,0,0.2567375,4.322625,0,0.6973991,-0.6973991,5.021326,83.68861,0.192358,1.065909,0.2580873,0,4.645235
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.718094,1.718094,1.7,0,0.5202,1.718094,3.669415,0,0,0,0.06304399,0.01904582,0.01809353,0,0,1.031625,3.625226,0.04399817,0,0.04399817,5.063066,84.38428,0.192376,1.889903,0.05043519,1.7,3.68827
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9876271,3.664824,0,0,0,5.063066,84.38428,0.192376,0,0,0,3.664824
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9876271,3.664824,0,0,0,5.063066,84.38428,0.192376,0,0,0,3.664824
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.0776099,0.0776099,0,0,0,0.0776099,0,0,1.387779E-17,0,0,0.08169463,0.0776099,0,0,0.9876271,3.664824,0,0.08169463,-0.08169463,4.976953,82.94905,0.192376,0.08537088,0,0,3.664824
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.08298314,0.08298314,0,0,0,0.08298314,0,0,1.387779E-17,0,0,0.08735067,0.08298314,0,0,1.078399,3.58313,0,0.08735067,-0.08735067,4.884877,81.41446,0.192376,0.09128145,0,0,3.58313
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.09651541,0.09651541,0,0,0,0.09651541,0,0,1.387779E-17,0,0,0.1015952,0.09651541,0,0,1.175455,3.495779,0,0.1015952,-0.1015952,4.777787,79.62962,0.192376,0.106167,0,0,3.495779
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05032757,0.05032757,0,0,0,0.05032757,0,0,6.938894E-18,0,0,0.05297639,0.05032757,0,0,1.288339,3.394184,0,0.05297639,-0.05297639,4.721944,78.69891,0.192376,0.05536032,0,0,3.394184
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3100357,0.3100357,0,0,0,0.3100357,0,0,0,0,0,0.3263534,0.3100357,0,0,1.347201,3.341208,0,0.3263534,-0.3263534,4.377938,72.96548,0.192376,0.3410393,0,0,3.341208
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03778365,0.03778365,0,0,0,0.03778365,0,0,0,0,0,0.03977226,0.03778365,0,0,1.709816,3.014854,0,0.03977226,-0.03977226,4.336014,72.26676,0.192376,0.04156201,0,0,3.014854
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2964334,0.2964334,0,0,0,0.2964334,0,0,5.551115E-17,0,0,0.3120351,0.2964334,0,0,1.754008,2.975082,0,0.3120351,-0.3120351,4.0071,66.78487,0.192376,0.3260767,0,0,2.975082
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2219204,0.2219204,0,0,0,0.2219204,0,0,2.775558E-17,0,0,0.2336004,0.2219204,0,0,2.100713,2.663047,0,0.2336004,-0.2336004,3.760864,62.68094,0.192376,0.2441125,0,0,2.663047
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1832741,0.1832741,0,0,0,0.1832741,0,0,0,0,0,0.1929201,0.1832741,0,0,2.36027,2.429446,0,0.1929201,-0.1929201,3.557508,59.29168,0.192376,0.2016015,0,0,2.429446
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1238916,0.1238916,0,0,0,0.1238916,0,0,1.387779E-17,0,0,0.1304122,0.1238916,0,0,2.574625,2.236526,0,0.1304122,-0.1304122,3.420042,57.00058,0.192376,0.1362807,0,0,2.236526
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.455526,2.455526,1.7,0,0.5202,2.455526,5.826039,0,0,0,0.1430599,0.7952908,0.7555263,0,0,2.719527,2.106114,0,0.6522309,-0.6522309,2.73253,45.54207,0.192376,2.701079,0.1144479,1.7,2.249174
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.8769946,0.8769946,1.7,0,0.5202,0.8769946,73.34511,0,0,0,0.6432327,0,0,0.8230054,0.7818551,3.444229,1.453883,1.425088,0,1.425088,4.084487,68.07465,0.1928543,0.9646941,0.5145862,1.7,2.097116
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.6518135,0.6518135,1.7,0,0.5202,0.6518135,115.9129,0,0,0,0.7555357,0,0,1.048187,0.9957772,2.019141,2.736462,1.751313,0,1.751313,5.745928,95.76527,0.1930609,0.7169948,0.6044285,1.7,3.491998
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.533698,2.533698,1.348551,0,0.4242543,2.533698,59.8079,0,0,0,1.515352,1.247524,1.185148,0,0,0.267828,4.312644,0.267828,0,0.267828,6.000012,100,0.193092,2.787068,1.212281,1.7,5.827995
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.879758,1.879758,0.5265902,0,0.1998591,1.879758,75.77503,0,0,0,1.424387,1.424387,1.353168,0,0,0,4.553689,0,0,0,6.000012,100,0.193092,2.067734,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.8455169,0.8455169,0,0,0,0.8455169,140.1753,0.2951882,0,0,1.185206,0.8900178,0.8455169,0,0,0,4.553689,0,0,0,6.000012,100,0.193092,0.9300686,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.6984826,0.6984826,0,0,0,0.6984826,179.9611,0.5217524,0,0,1.256997,0.7352448,0.6984826,0,0,0,4.553689,0,0,0,6.000012,100,0.193092,0.7683309,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.06323353,0.06323353,0,0,0,0.06323353,2281.116,1.375868,0,0,1.44243,0.06656162,0.06323353,0,0,0,4.553689,0,0,0,6.000012,100,0.193092,0.06955688,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1770512,0.1770512,0,0,0,0.1770512,256.543,0.2678428,0,0,0.4542125,0.1863697,0.1770512,0,0,0,4.553689,0,0,0,6.000012,100,0.193092,0.1947563,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6250516,0.6250516,0,0,0,0.6250516,53.13717,0,0,0,0.3321347,0.657949,0.6250516,0,0,0,4.553689,0,0.3258143,-0.3258143,5.656573,94.27604,0.193092,0.6875567,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6008351,0.6008351,0,0,0,0.6008351,65.84167,0,0,0,0.3955999,0.6324581,0.6008351,0,0,0.3620159,4.227875,0,0.2368582,-0.2368582,5.406903,90.11487,0.193092,0.6609187,0.3164799,0,4.623475
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.033671,1.033671,0,0,0,1.033671,9.09092,0,2.220446E-16,0,0.09397023,1.088075,1.033671,0,0,0.6251917,3.991016,0,0.9941048,-0.9941048,4.359025,72.65027,0.193092,1.137038,0.07517619,0,4.084987
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.303498,1.303498,1.7,0,0.5202,1.303498,0,0,0,0,0,0,0,0.3965017,0.3766766,1.729753,2.996912,0.3766766,0,0.3766766,4.716372,78.60603,0.1932919,1.433848,0,1.7,2.996912
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,1.424291,0,0.4449313,0,0,0,0,0,0,0,0,1.424291,1.353076,1.353076,3.335921,1.353076,0,1.353076,6.000012,100,0.1934658,0,0,1.7,3.335921
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934658,0,0,0,4.553689
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1288394,0.1288394,0,0,0,0.1288394,0,0,2.775558E-17,0,0,0.1356205,0.1288394,0,0,0,4.553689,0,0.1356205,-0.1356205,5.857056,97.61739,0.1934658,0.1417234,0,0,4.553689
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1506894,4.418068,0,0,0,5.857056,97.61739,0.1934658,0,0,0,4.418068
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.368493,0.368493,0,0,0,0.368493,0,0,5.551115E-17,0,0,0.3878873,0.368493,0,0,0.1506894,4.418068,0,0.3878873,-0.3878873,5.448186,90.80293,0.1934658,0.4053423,0,0,4.418068
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1290771,0.1290771,0,0,0,0.1290771,0,0,0,0,0,0.1358707,0.1290771,0,0,0.5816753,4.030181,0,0.1358707,-0.1358707,5.304966,88.41592,0.1934658,0.1419849,0,0,4.030181
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.296257,0.296257,0,0,0,0.296257,0,0,5.551115E-17,0,0,0.3118494,0.296257,0,0,0.7326427,3.89431,0,0.3118494,-0.3118494,4.976248,82.9373,0.1934658,0.3258827,0,0,3.89431
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3281642,0.3281642,0,0,0,0.3281642,0,0,5.551115E-17,0,0,0.345436,0.3281642,0,0,1.079142,3.582461,0,0.345436,-0.345436,4.612126,76.86862,0.1934658,0.3609806,0,0,3.582461
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2758737,0.2758737,0,0,0,0.2758737,0,0,0,0,0,0.2903933,0.2758737,0,0,1.46296,3.237025,0,0.2903933,-0.2903933,4.306025,71.76694,0.1934658,0.303461,0,0,3.237025
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.785619,2.946632,0,0,0,4.306025,71.76694,0.1934658,0,0,0,2.946632
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3429107,0.3429107,0,0,0,0.3429107,0,0,5.551115E-17,0,0,0.3609586,0.3429107,0,0,1.785619,2.946632,0,0.3609586,-0.3609586,3.925541,65.42555,0.1934658,0.3772017,0,0,2.946632
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.322279,1.322279,1.7,0,0.5202,1.322279,17.77906,5.551115E-17,0,0,0.2350887,0,0,0.3777212,0.3588352,2.186684,2.585673,0.5939239,0,0.5939239,4.488987,74.8163,0.1937469,1.454507,0.188071,1.7,2.820762
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.098232,0,0.3559174,0,0,0,0,0,0.5494399,0,0,1.098232,1.04332,1.59276,3.120205,1.59276,0,1.59276,6.000012,100,0.1933145,0,0.4395519,1.7,3.669645
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.8906003,0.8906003,0,0,0,0.8906003,119.7612,0.1291193,0,0,1.066593,0.937474,0.8906003,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0.9796603,0.8532746,0,5.620282
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.569449,0,0,1.569449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0,1.255559,0,6.123138
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.9250193,0.9250193,0,0,0,0.9250193,145.4062,0.3713313,0,0,1.345036,0.9737046,0.9250193,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,1.017521,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.235884,2.235884,0.964301,0,0.3193542,2.235884,59.86485,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,2.459473,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933145,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.6884144,0.6884144,0,0,0,0.6884144,50.6705,0,0,0,0.348823,0.7246467,0.6884144,0,0,0,4.553689,0,0.3758237,-0.3758237,5.603859,93.39746,0.1933145,0.7572559,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3870164,0.3870164,0,0,0,0.3870164,23.27278,0,5.551115E-17,0,0.0900695,0.4073857,0.3870164,0,0,0.4175819,4.177865,0,0.3173162,-0.3173162,5.269378,87.8228,0.1933145,0.4257181,0.07205559,0,4.267935
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.706269,1.706269,1.7,0,0.5202,1.706269,0,0,0,0,0,0.006598793,0.006268853,0,0,0.7701555,3.860549,0,0.006598793,-0.006598793,5.262423,87.70687,0.1933145,1.876896,0,1.7,3.860549
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.475281,1.475281,1.7,0,0.5202,1.475281,0,0,0,0,0,0,0,0.2247186,0.2134826,0.7774875,3.85395,0.2134826,0,0.2134826,5.46495,91.08232,0.1934258,1.62281,0,1.7,3.85395
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.8312699,0.8312699,0,0,0,0.8312699,0,0,1.110223E-16,0,0,0.875021,0.8312699,0,0,0.5640048,4.046084,0,0.875021,-0.875021,4.542597,75.7098,0.1934258,0.9143969,0,0,4.046084
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.08660009,0.08660009,0,0,0,0.08660009,0,0,1.387779E-17,0,0,0.09115799,0.08660009,0,0,1.53625,3.171064,0,0.09115799,-0.09115799,4.446508,74.10831,0.1934258,0.0952601,0,0,3.171064
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.3953587,0.3953587,0,0,0,0.3953587,0,0,5.551115E-17,0,0,0.4161671,0.3953587,0,0,1.637537,3.079906,0,0.4161671,-0.4161671,4.007829,66.79702,0.1934258,0.4348946,0,0,3.079906
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.099945,2.663738,0,0,0,4.007829,66.79702,0.1934258,0,0,0,2.663738
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5153307,0.5153307,0,0,0,0.5153307,0,0,1.110223E-16,0,0,0.5424533,0.5153307,0,0,2.099945,2.663738,0,0.5424533,-0.5424533,3.436033,57.26711,0.1934258,0.5668637,0,0,2.663738
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2142753,0.2142753,0,0,0,0.2142753,0,0,2.775558E-17,0,0,0.2255529,0.2142753,0,0,2.702671,2.121285,0,0.2255529,-0.2255529,3.19828,53.30455,0.1934258,0.2357028,0,0,2.121285
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1041509,0.1041509,0,0,0,0.1041509,0,0,1.387779E-17,0,0,0.1096325,0.1041509,0,0,2.953285,1.895732,0,0.1096325,-0.1096325,3.082717,51.37851,0.1934258,0.114566,0,0,1.895732
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1103684,0.1103684,0,0,0,0.1103684,0,0,1.387779E-17,0,0,0.1161773,0.1103684,0,0,3.075099,1.7861,0,0.1161773,-0.1161773,2.960255,49.33749,0.1934258,0.1214053,0,0,1.7861
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.204185,1.669922,0,0,0,2.960255,49.33749,0.1934258,0,0,0,1.669922
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2802731,0.2802731,0,0,0,0.2802731,0,0,0,0,0,0.2950243,0.2802731,0,0,3.204185,1.669922,0,0.2950243,-0.2950243,2.649272,44.15445,0.1934258,0.3083004,0,0,1.669922
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.53199,1.374898,0.3260248,0,0.3260248,2.958567,49.30935,0.1931651,0,0.2608199,0,1.700923
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.320969,1.320969,1.7,0,0.5202,1.320969,57.84238,0,0,0,0.7640797,0,0,0.3790314,0.3600799,3.205965,1.668321,1.12416,0,1.12416,4.025038,67.08383,0.1936507,1.453065,0.6112638,1.7,2.4324
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.7600819,0.7600819,1.643072,0,0.5046587,0.7600819,151.6076,0,0,0,1.152342,0,0,0.8829903,0.8388408,2.081805,2.680064,1.991183,0,1.991183,5.91404,98.56713,0.1935849,0.8360901,0.9218735,1.7,3.832406
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3245622,0.3245622,0,0,0,0.3245622,379.306,0.7988167,0,0,1.231084,0.3416444,0.3245622,0,0,0.09062269,4.472128,0.09062269,0,0.09062269,6.000012,100,0.1935134,0.3570184,0.984867,0,5.703212
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.8595403,0.8595403,0,0,0,0.8595403,152.5184,0.4061779,0,0,1.310957,0.9047793,0.8595403,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,0.9454944,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.9870826,0.9870826,0,0,0,0.9870826,152.8948,0.4701639,0,0,1.509198,1.039034,0.9870826,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,1.085791,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.400779,1.400779,0.4978956,0,0.1920255,1.400779,67.84823,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1935134,1.540857,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.267384,2.267384,1.7,0,0.5202,2.267384,18.80772,2.220446E-16,0,0,0.4264432,0.5972466,0.5673842,0,0,0,4.553689,0,0.1708034,-0.1708034,5.819969,96.9993,0.1935134,2.494123,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.7932184,0.7932184,0,0,0,0.7932184,6.856905,0,1.110223E-16,0,0.05439023,0.8349668,0.7932184,0,0,0.1897816,4.382885,0,0.7805765,-0.7805765,4.997169,83.286,0.1935134,0.8725402,0.04351218,0,4.437276
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2081009,0.2081009,0,0,0,0.2081009,0,0,0,0,0,0.2190536,0.2081009,0,0,1.057089,3.602309,0,0.2190536,-0.2190536,4.766267,79.43762,0.1935134,0.228911,0,0,3.602309
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.7588847,0.7588847,0,0,0,0.7588847,0,0,1.110223E-16,0,0,0.7988259,0.7588847,0,0,1.300482,3.383255,0,0.7988259,-0.7988259,3.92423,65.40371,0.1935134,0.8347731,0,0,3.383255
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.7518945,0.7518945,0,0,0,0.7518945,0,0,1.110223E-16,0,0,0.7914679,0.7518945,0,0,2.188066,2.58443,0,0.7914679,-0.7914679,3.08995,51.49906,0.1935134,0.827084,0,0,2.58443
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2873619,0.2873619,0,0,0,0.2873619,0,0,5.551115E-17,0,0,0.3024862,0.2873619,0,0,3.067475,1.792962,0,0.3024862,-0.3024862,2.771101,46.18493,0.1935134,0.3160981,0,0,1.792962
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.403571,1.490475,0,0,0,2.771101,46.18493,0.1935134,0,0,0,1.490475
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1511701,0.1511701,0,0,0,0.1511701,0,0,2.775558E-17,0,0,0.1591264,0.1511701,0,0,3.403571,1.490475,0,0.1591264,-0.1591264,2.603367,43.38937,0.1935134,0.1662871,0,0,1.490475
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2195847,0.2195847,0,0,0,0.2195847,0,0,0,0,0,0.2311418,0.2195847,0,0,3.580378,1.331349,0,0.2311418,-0.2311418,2.359723,39.32863,0.1935134,0.2415432,0,0,1.331349
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837202,1.100207,0,0,0,2.359723,39.32863,0.1935134,0,0,0,1.100207
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837202,1.100207,0,0,0,2.359723,39.32863,0.1935134,0,0,0,1.100207
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2274714,0.2274714,0,0,0,0.2274714,0,0,2.775558E-17,0,0,0.2394435,0.2274714,0,0,3.837202,1.100207,0,0.2394435,-0.2394435,2.107327,35.12204,0.1935134,0.2502185,0,0,1.100207
