Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103251,0.8607636,0,0,0,2.107327,35.12204,0.1935134,0,0,0,0.8607636
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.274519,0.274519,0,0,0,0.274519,0,0,5.551115E-17,0,0,0.2889674,0.274519,0,0,4.103251,0.8607636,0,0.2889674,-0.2889674,1.802729,30.04542,0.1935134,0.3019709,0,0,0.8607636
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1462209,0.1462209,0,0,0,0.1462209,200.522,0,0,0,0.2932052,0.1539168,0.1462209,0,0,4.424325,0.5717962,0.1392884,0,0.1392884,1.934869,32.24775,0.1934035,0.160843,0.2345641,0,0.8650014
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.653565,1.653565,1.7,0,0.5202,1.653565,37.48476,0,0,0,0.619835,0,0,0.04643463,0.04411289,4.285037,0.6971558,0.6639479,0,0.6639479,2.564745,42.74567,0.1936649,1.818922,0.495868,1.7,1.316991
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.088873,1.088873,1.7,0,0.5202,1.088873,86.03376,0,0,0,0.9367986,0,0,0.6111267,0.5805703,3.621089,1.294709,1.517369,0,1.517369,4.004248,66.73734,0.1940403,1.197761,0.7494389,1.7,2.231508
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.716204,0.716204,1.384856,0,0.4341658,0.716204,195.4576,0,0,0,1.399875,0,0,0.6686524,0.6352198,2.10372,2.660341,2.035095,0,2.035095,5.934909,98.91495,0.1936245,0.7878244,1.1199,1.7,4.060216
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.9881082,0.9881082,0,0,0,0.9881082,186.0323,0.7294614,0,0,1.8382,1.040114,0.9881082,0,0,0.06862485,4.491927,0.06862485,0,0.06862485,6.000012,100,0.1935712,1.086919,1.47056,0,6.330127
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935712,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.522021,1.522021,0.425,0,0.172125,1.522021,105.2953,0.4478569,0,0,1.602616,1.154759,1.097021,0,0,0,4.553689,0,0,0,6.000012,100,0.1935712,1.674223,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935712,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.158931,1.158931,0,0,0,1.158931,97.30849,0,0,0,1.127738,1.219928,1.158931,0,0,0,4.553689,0,0.0921891,-0.0921891,5.902836,98.38041,0.1935712,1.274824,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.076216,1.076216,0,0,0,1.076216,65.01796,0,2.220446E-16,0,0.6997336,1.132859,1.076216,0,0,0.1024323,4.4615,0,0.4331253,-0.4331253,5.446282,90.77119,0.1935712,1.183838,0.5597869,0,5.161233
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.84441,1.84441,1.7,0,0.5202,1.84441,25.56134,0,0,0,0.4714558,0.1520102,0.1444097,0,0,0.5836826,4.028375,0.3194456,0,0.3194456,5.749335,95.82205,0.1936922,2.028851,0.3771646,1.7,4.49983
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2300511,0.2300511,0,0,0,0.2300511,47.83778,0,2.775558E-17,0,0.1100514,0.2421591,0.2300511,0,0,0.264237,4.315876,0,0.1321077,-0.1321077,5.610081,93.50116,0.1936922,0.2530563,0.08804108,0,4.425927
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.609734,2.609734,1.7,0,0.5202,2.609734,0,0,0,0,0,0.9576145,0.9097338,0,0,0.4110234,4.183768,0,0.9576145,-0.9576145,4.600667,76.67762,0.1936922,2.870707,0,1.7,4.183768
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.953876,1.953876,1.7,0,0.5202,1.953876,0,0,0,0,0,0.267238,0.2538761,0,0,1.47504,3.226153,0,0.267238,-0.267238,4.318973,71.98274,0.1936922,2.149264,0,1.7,3.226153
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.336261,1.336261,1.7,0,0.5202,1.336261,0,0,0,0,0,0,0,0.363739,0.3455521,1.771971,2.958915,0.3455521,0,0.3455521,4.646792,77.44639,0.1938657,1.469887,0,1.7,2.958915
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2163182,0.2163182,1.66895,0,0.5117233,0.2163182,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.426419,3.269912,1.38,0,1.38,5.955976,99.26606,0.1943021,0.2379501,0,1.7,3.269912
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4591655,0.4591655,0,0,0,0.4591655,0,0,5.551115E-17,0,0,0.4833321,0.4591655,0,0,0.04641861,4.511912,0,0.4833321,-0.4833321,5.446499,90.7748,0.1943021,0.505082,0,0,4.511912
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1641951,0.1641951,0,0,0,0.1641951,0,0,2.775558E-17,0,0,0.172837,0.1641951,0,0,0.5834543,4.02858,0,0.172837,-0.172837,5.264313,87.73837,0.1943021,0.1806146,0,0,4.02858
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7754953,3.855743,0,0,0,5.264313,87.73837,0.1943021,0,0,0,3.855743
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7754953,3.855743,0,0,0,5.264313,87.73837,0.1943021,0,0,0,3.855743
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1792775,0.1792775,0,0,0,0.1792775,0,0,0,0,0,0.1887131,0.1792775,0,0,0.7754953,3.855743,0,0.1887131,-0.1887131,5.065392,84.42302,0.1943021,0.1972052,0,0,3.855743
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.0635203,0.0635203,0,0,0,0.0635203,0,0,0,0,0,0.06686348,0.0635203,0,0,0.9851766,3.66703,0,0.06686348,-0.06686348,4.994911,83.24835,0.1943021,0.06987233,0,0,3.66703
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2439702,0.2439702,0,0,0,0.2439702,0,0,0,0,0,0.2568108,0.2439702,0,0,1.059469,3.600167,0,0.2568108,-0.2568108,4.724209,78.73666,0.1943021,0.2683673,0,0,3.600167
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1303886,0.1303886,0,0,0,0.1303886,0,0,0,0,0,0.1372512,0.1303886,0,0,1.344815,3.343356,0,0.1372512,-0.1372512,4.579534,76.3254,0.1943021,0.1434275,0,0,3.343356
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.7278488,0.7278488,0,0,0,0.7278488,25.08305,0,0,0,0.1825667,0.7661566,0.7278488,0,0,1.497316,3.206105,0,0.5835899,-0.5835899,3.964375,66.07279,0.1943021,0.8006337,0.1460534,0,3.388671
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.145749,2.622515,0.5932691,0,0.5932691,4.5272,75.45319,0.193845,0,0.4746153,0,3.215784
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,1.55248,3.156457,0.6859769,0,0.6859769,5.177975,86.29941,0.1933191,0,0.5487815,0,3.842434
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.0145268,0.0145268,0,0,0,0.0145268,6856.417,0.1142235,0,0,0.9960181,0.01529137,0.0145268,0,0,0.8665032,3.773836,0.8665032,0,0.8665032,6.000012,100,0.1926589,0.01597948,0.7968145,0,4.769854
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1842576,0.1842576,0,0,0,0.1842576,443.9036,0.6239706,0,0,0.8179259,0.1939553,0.1842576,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,0.2026833,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.30879,2.30879,0.9287902,0,0.3096597,2.30879,68.79651,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,2.539669,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.74495,0.74495,0,0,0,0.74495,231.5313,0.9406347,0,0,1.724793,0.7841579,0.74495,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,0.819445,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.790521,1.790521,1.163142,0,0.3736376,1.790521,36.88307,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1926589,1.969573,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.7749152,0.7749152,0,0,0,0.7749152,37.81472,0,0,0,0.293032,0.8157001,0.7749152,0,0,0,4.553689,0,0.5226681,-0.5226681,5.449071,90.81767,0.1926589,0.8524066,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.5807424,4.031021,0.08476082,0,0.08476082,5.529483,92.15786,0.1925945,0,0.06780866,0,4.115782
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.628203,1.628203,1.7,0,0.5202,1.628203,0,0,0,0,0,0,0,0.07179699,0.06820714,0.4959815,4.107306,0.06820714,0,0.06820714,5.59419,93.23631,0.1926286,1.791023,0,1.7,4.107306
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.159755,1.159755,0,0,0,1.159755,0,0,2.220446E-16,0,0,1.220795,1.159755,0,0,0.4277744,4.168692,0,1.220795,-1.220795,4.307359,71.78917,0.1926286,1.27573,0,0,4.168692
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.803844,1.803844,1.7,0,0.5202,1.803844,0,0,0,0,0,0.1093091,0.1038436,0,0,1.784213,2.947897,0,0.1093091,-0.1093091,4.192137,69.86881,0.1926286,1.984228,0,1.7,2.947897
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.905668,2.838588,1.38,0,1.38,5.50132,91.68848,0.1928083,0,0,1.7,2.838588
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2834874,0.2834874,0,0,0,0.2834874,0,0,0,0,0,0.2984078,0.2834874,0,0,0.5256675,4.080588,0,0.2984078,-0.2984078,5.18677,86.44601,0.1928083,0.3118361,0,0,4.080588
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02783162,0.02783162,0,0,0,0.02783162,0,0,0,0,0,0.02929644,0.02783162,0,0,0.8572317,3.78218,0,0.02929644,-0.02929644,5.15589,85.93132,0.1928083,0.03061478,0,0,3.78218
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8897833,3.752884,0,0,0,5.15589,85.93132,0.1928083,0,0,0,3.752884
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8897833,3.752884,0,0,0,5.15589,85.93132,0.1928083,0,0,0,3.752884
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1365126,0.1365126,0,0,0,0.1365126,0,0,0,0,0,0.1436975,0.1365126,0,0,0.8897833,3.752884,0,0.1436975,-0.1436975,5.004419,83.40681,0.1928083,0.1501638,0,0,3.752884
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4990848,0.4990848,0,0,0,0.4990848,0,0,0,0,0,0.5253524,0.4990848,0,0,1.049447,3.609186,0,0.5253524,-0.5253524,4.450649,74.17734,0.1928083,0.5489933,0,0,3.609186
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1271302,0.1271302,0,0,0,0.1271302,0,0,0,0,0,0.1338213,0.1271302,0,0,1.633172,3.083834,0,0.1338213,-0.1338213,4.309589,71.82634,0.1928083,0.1398432,0,0,3.083834
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2684928,0.2684928,0,0,0,0.2684928,0,0,5.551115E-17,0,0,0.282624,0.2684928,0,0,1.781862,2.950013,0,0.282624,-0.282624,4.011677,66.86115,0.1928083,0.2953421,0,0,2.950013
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.009076,1.009076,0,0,0,1.009076,28.60141,0,0,0,0.2886099,1.062185,1.009076,0,0,2.095889,2.667389,0,0.7735749,-0.7735749,3.196258,53.27085,0.1928083,1.109983,0.2308879,0,2.955999
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.11652,1.11652,0,0,0,1.11652,74.40855,0,2.220446E-16,0,0.8307862,1.175284,1.11652,0,0,2.955417,1.893814,0,0.3444978,-0.3444978,2.833125,47.21865,0.1928083,1.228172,0.6646289,0,2.7246
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.339387,1.339387,1.7,0,0.5202,1.339387,92.30324,0,0,0,1.236297,0,0,0.3606132,0.3425825,3.338192,1.549316,1.57888,0,1.57888,4.330982,72.18289,0.1931289,1.473325,0.9890379,1.7,2.785614
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.093378,1.093378,1.222179,0,0.389755,1.093378,148.506,0,0,0,1.623732,0,0,0.1288014,0.1223613,1.759312,2.970308,1.746093,0,1.746093,5.987471,99.79099,0.1927599,1.202716,1.298985,1.7,4.59404
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.62719,1.62719,0.425,0,0.172125,1.62719,114.2685,0.5806828,0,0,1.859365,1.265463,1.20219,0,0,0.01321909,4.541792,0.01321909,0,0.01321909,6.000012,100,0.1927501,1.789909,1.487492,1.7,6.401157
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2745718,0.2745718,0,0,0,0.2745718,762.3423,1.804154,0,0,2.093177,0.2890229,0.2745718,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,0.302029,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2265597,0.2265597,0,0,0,0.2265597,598.8916,1.118363,0,0,1.356847,0.2384839,0.2265597,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,0.2492157,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.8723435,0.8723435,0,0,0,0.8723435,129.6487,0.2127259,0,0,1.130982,0.9182563,0.8723435,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,0.9595779,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.527322,1.527322,0.9766471,0,0.3227247,1.527322,37.95256,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1927501,1.680054,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.17734,1.17734,0,0,0,1.17734,11.72095,0,2.220446E-16,0,0.1379954,1.239305,1.17734,0,0,0,4.553689,0,1.10131,-1.10131,4.839129,80.65199,0.1927501,1.295074,0.1103963,0,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.6479817,0.6479817,0,0,0,0.6479817,0,0,0,0,0,0.682086,0.6479817,0,0,1.223678,3.452379,0,0.682086,-0.682086,4.120148,68.66899,0.1927501,0.7127799,0,0,3.452379
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.382948,2.382948,1.7,0,0.5202,2.382948,0,0,0,0,0,0.7188928,0.6829482,0,0,1.981551,2.770293,0,0.7188928,-0.7188928,3.362368,56.03935,0.1927501,2.621243,0,1.7,2.770293
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.6843458,0.6843458,1.7,0,0.5202,0.6843458,0,0,0,0,0,0,0,1.015654,0.9648715,2.780321,2.0514,0.9648715,0,0.9648715,4.277725,71.29528,0.1932205,0.7527804,0,1.7,2.0514
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06086497,0.06086497,1.513497,0,0.4692846,0.06086497,0,0,0,0,0,0,0,1.452632,1.38,1.815449,2.919784,1.38,0,1.38,5.586908,93.11495,0.193464,0.06695147,0,1.7,2.919784
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2193253,0.2193253,0,0,0,0.2193253,0,0,2.775558E-17,0,0,0.2308688,0.2193253,0,0,0.4354495,4.161785,0,0.2308688,-0.2308688,5.343551,89.05901,0.193464,0.2412579,0,0,4.161785
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3249615,0.3249615,0,0,0,0.3249615,0,0,0,0,0,0.3420647,0.3249615,0,0,0.6919703,3.930916,0,0.3420647,-0.3420647,4.982984,83.04956,0.193464,0.3574576,0,0,3.930916
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4218723,0.4218723,0,0,0,0.4218723,0,0,5.551115E-17,0,0,0.4440762,0.4218723,0,0,1.072042,3.588851,0,0.4440762,-0.4440762,4.514886,75.24795,0.193464,0.4640596,0,0,3.588851
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2123433,0.2123433,0,0,0,0.2123433,0,0,2.775558E-17,0,0,0.2235193,0.2123433,0,0,1.56546,3.144775,0,0.2235193,-0.2235193,4.279276,71.32113,0.193464,0.2335777,0,0,3.144775
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.813815,2.921256,0,0,0,4.279276,71.32113,0.193464,0,0,0,2.921256
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2910986,0.2910986,0,0,0,0.2910986,0,0,0,0,0,0.3064196,0.2910986,0,0,1.813815,2.921256,0,0.3064196,-0.3064196,3.956281,65.93789,0.193464,0.3202085,0,0,2.921256
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3896714,0.3896714,0,0,0,0.3896714,0,0,5.551115E-17,0,0,0.4101804,0.3896714,0,0,2.154281,2.614836,0,0.4101804,-0.4101804,3.523913,58.73177,0.193464,0.4286385,0,0,2.614836
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.610037,2.204655,0,0,0,3.523913,58.73177,0.193464,0,0,0,2.204655
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.610037,2.204655,0.2841054,0,0.2841054,3.793439,63.22386,0.1932535,0,0.2272843,0,2.488761
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.325932,2.46035,0.4165712,0,0.4165712,4.188633,69.81042,0.1929459,0,0.3332569,0,2.876921
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.107071,2.107071,1.7,0,0.5202,2.107071,51.71246,0,0,0,1.089618,0.428496,0.4070712,0,0,1.909361,2.835264,0.6611224,0,0.6611224,4.815829,80.26366,0.1931859,2.317778,0.8716947,1.7,3.924883
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,1.248238,3.430274,1.204798,0,1.204798,5.958801,99.31315,0.1923026,0,0.9638382,0,4.635072
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.6131501,0.6131501,0,0,0,0.6131501,219.4044,0.6564164,0,0,1.345278,0.6454211,0.6131501,0,0,0.04344051,4.514593,0.04344051,0,0.04344051,6.000012,100,0.1922709,0.6744651,1.076222,0,5.85987
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.267717,1.267717,0.425,0,0.172125,1.267717,93.04855,0.2925217,0,0,1.179592,0.8870704,0.8427169,0,0,0,4.553689,0,0,0,6.000012,100,0.1922709,1.394489,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.6725364,0.6725364,0,0,0,0.6725364,229.8933,0.8381829,0,0,1.546116,0.707933,0.6725364,0,0,0,4.553689,0,0,0,6.000012,100,0.1922709,0.73979,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.912797,0.912797,0,0,0,0.912797,160.6998,0.5060241,0,0,1.466863,0.960839,0.912797,0,0,0,4.553689,0,0,0,6.000012,100,0.1922709,1.004077,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922709,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.7692339,0.7692339,0,0,0,0.7692339,113.3765,0.06241082,0,0,0.8721307,0.8097199,0.7692339,0,0,0,4.553689,0,0,0,6.000012,100,0.1922709,0.8461573,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.32137,2.32137,1.7,0,0.5202,2.32137,27.10912,0,0,0,0.6293029,0.6540734,0.6213698,0,0,0,4.553689,0,0.02477058,-0.02477058,5.973902,99.56483,0.1922709,2.553507,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2924871,0.2924871,0,0,0,0.2924871,56.34221,0,5.551115E-17,0,0.1647937,0.3078811,0.2924871,0,0,0.02752287,4.528918,0,0.1430874,-0.1430874,5.823074,97.05104,0.1922709,0.3217358,0.1318349,0,4.693712
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.850451,1.850451,1.7,0,0.5202,1.850451,0,0,0,0,0,0.158369,0.1504506,0,0,0.1865089,4.385831,0,0.158369,-0.158369,5.656138,94.26878,0.1922709,2.035496,0,1.7,4.385831
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.08830723,0.08830723,0,0,0,0.08830723,0,0,0,0,0,0.09295499,0.08830723,0,0,0.3624745,4.227462,0,0.09295499,-0.09295499,5.558156,92.63573,0.1922709,0.09713796,0,0,4.227462
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.102057,1.102057,0,0,0,1.102057,0,0,0,0,0,1.16006,1.102057,0,0,0.4657578,4.134507,0,1.16006,-1.16006,4.335344,72.2556,0.1922709,1.212263,0,0,4.134507
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3619817,0.3619817,0,0,0,0.3619817,0,0,5.551115E-17,0,0,0.3810334,0.3619817,0,0,1.754714,2.974447,0,0.3810334,-0.3810334,3.9337,65.56154,0.1922709,0.3981799,0,0,2.974447
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.178084,2.593413,0,0,0,3.9337,65.56154,0.1922709,0,0,0,2.593413
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2087502,0.2087502,0,0,0,0.2087502,0,0,2.775558E-17,0,0,0.2197371,0.2087502,0,0,2.178084,2.593413,0,0.2197371,-0.2197371,3.702077,61.70116,0.1922709,0.2296253,0,0,2.593413
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.09090069,0.09090069,0,0,0,0.09090069,0,0,1.387779E-17,0,0,0.09568493,0.09090069,0,0,2.422236,2.373676,0,0.09568493,-0.09568493,3.601216,60.02015,0.1922709,0.09999076,0,0,2.373676
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.2878834,0.2878834,0,0,0,0.2878834,0,0,5.551115E-17,0,0,0.3030351,0.2878834,0,0,2.528553,2.277991,0,0.3030351,-0.3030351,3.281789,54.69637,0.1922709,0.3166717,0,0,2.277991
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03716949,0.03716949,0,0,0,0.03716949,0,0,0,0,0,0.03912579,0.03716949,0,0,2.865259,1.974956,0,0.03912579,-0.03912579,3.240547,54.009,0.1922709,0.04088644,0,0,1.974956
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3036908,0.3036908,0,0,0,0.3036908,0,0,5.551115E-17,0,0,0.3196745,0.3036908,0,0,2.908732,1.93583,0,0.3196745,-0.3196745,2.90358,48.39291,0.1922709,0.3340599,0,0,1.93583
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4229308,0.4229308,0,0,0,0.4229308,0,0,5.551115E-17,0,0,0.4451903,0.4229308,0,0,3.263926,1.616156,0,0.4451903,-0.4451903,2.434308,40.57172,0.1922709,0.4652239,0,0,1.616156
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.08625522,0.08625522,0,0,0,0.08625522,0,0,0,0,0,0.09079497,0.08625522,0,0,3.758582,1.170965,0,0.09079497,-0.09079497,2.338602,38.97662,0.1922709,0.09488074,0,0,1.170965
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.07744586,0.07744586,0,0,0,0.07744586,230.4518,0,0,0,0.1784754,0.08152197,0.07744586,0,0,3.859465,1.080171,0.09695341,0,0.09695341,2.43058,40.50959,0.1922002,0.08519045,0.1427803,0,1.258646
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.554758,1.554758,1.7,0,0.5202,1.554758,18.09514,0,0,0,0.2813356,0,0,0.1452425,0.1379803,3.762511,1.167429,0.4193159,0,0.4193159,2.828378,47.13954,0.1923688,1.710233,0.2250684,1.7,1.448764
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.343196,1.544813,1.907862,0,1.907862,4.638335,77.30542,0.1921609,0,0.4222893,1.7,2.072675
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0.4622692,0,0.1822995,0,0,0,0,0,0.9961782,0,0,0.4622692,0.4391558,1.435334,3.261888,1.435334,0,1.435334,6.000012,100,0.1911717,0,0.7969426,1.7,4.258067
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.8104817,0.8104817,0,0,0,0.8104817,93.51793,1.110223E-16,0,0,0.7579457,0.8531386,0.8104817,0,0,0,4.553689,0,0.0951929,-0.0951929,5.89967,98.32764,0.1911717,0.8915299,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.9057423,0.9057423,0,0,0,0.9057423,91.17245,0,0,0,0.8257876,0.953413,0.9057423,0,0,0.1057699,4.458496,0,0.1276254,-0.1276254,5.765141,96.08549,0.1911717,0.9963166,0.66063,0,5.284284
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.822588,1.822588,1.304047,0,0.4121049,1.822588,43.53198,8.326673E-17,0,0,0.7934089,0.5458329,0.5185413,0,0,0.2475759,4.330871,0.2475759,0,0.2475759,6.000012,100,0.1912615,2.004847,0.6347271,1.7,5.124279
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912615,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.09928,1.09928,0,0,0,1.09928,75.81284,0,0,0,0.8333956,1.157137,1.09928,0,0,0,4.553689,0,0.3237416,-0.3237416,5.658759,94.31245,0.1912615,1.209208,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.172543,1.172543,0,0,0,1.172543,34.05321,0,0,0,0.3992886,1.234256,1.172543,0,0,0.3597128,4.229948,0,0.8349676,-0.8349676,4.778625,79.64359,0.1912615,1.289798,0.3194309,0,4.629236
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.551068,1.551068,1.7,0,0.5202,1.551068,15.41704,0,0,0,0.2391288,0,0,0.1489321,0.1414855,1.287455,3.39498,0.3806143,0,0.3806143,5.139708,85.66163,0.1914155,1.706175,0.1913031,1.7,3.634109
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.719864,1.719864,1.7,0,0.5202,1.719864,5.929844,0,0,0,0.1019852,0.02090901,0.01986356,0,0,0.9068402,3.737533,0.08107623,0,0.08107623,5.216623,86.94355,0.1914448,1.89185,0.08158819,1.7,3.839518
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.825764,3.810501,0,0,0,5.216623,86.94355,0.1914448,0,0,0,3.810501
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.6614,0.6614,0,0,0,0.6614,0,0,1.110223E-16,0,0,0.6962105,0.6614,0,0,0.825764,3.810501,0,0.6962105,-0.6962105,4.482753,74.7124,0.1914448,0.72754,0,0,3.810501
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.9254482,0.9254482,0,0,0,0.9254482,0,0,0,0,0,0.974156,0.9254482,0,0,1.599331,3.114291,0,0.974156,-0.974156,3.455903,57.59826,0.1914448,1.017993,0,0,3.114291
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3201652,0.3201652,0,0,0,0.3201652,0,0,0,0,0,0.3370161,0.3201652,0,0,2.681727,2.140135,0,0.3370161,-0.3370161,3.100657,51.67751,0.1914448,0.3521818,0,0,2.140135
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.201268,0.201268,0,0,0,0.201268,0,0,2.775558E-17,0,0,0.2118611,0.201268,0,0,3.056189,1.803119,0,0.2118611,-0.2118611,2.877335,47.95549,0.1914448,0.2213948,0,0,1.803119
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03214318,0.03214318,0,0,0,0.03214318,0,0,6.938894E-18,0,0,0.03383493,0.03214318,0,0,3.29159,1.591258,0,0.03383493,-0.03383493,2.84167,47.36108,0.1914448,0.0353575,0,0,1.591258
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.329185,1.557423,0,0,0,2.84167,47.36108,0.1914448,0,0,0,1.557423
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.329185,1.557423,0,0,0,2.84167,47.36108,0.1914448,0,0,0,1.557423
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4598403,0.4598403,0,0,0,0.4598403,0,0,5.551115E-17,0,0,0.4840425,0.4598403,0,0,3.329185,1.557423,0,0.4840425,-0.4840425,2.331445,38.85733,0.1914448,0.5058244,0,0,1.557423
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1468407,0.1468407,0,0,0,0.1468407,0,0,0,0,0,0.1545691,0.1468407,0,0,3.86701,1.07338,0,0.1545691,-0.1545691,2.168514,36.14183,0.1914448,0.1615247,0,0,1.07338
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038753,0.9188113,0,0,0,2.168514,36.14183,0.1914448,0,0,0,0.9188113
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038753,0.9188113,0,0,0,2.168514,36.14183,0.1914448,0,0,0,0.9188113
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.141752,1.141752,1.7,0,0.5202,1.141752,10.69941,1.110223E-16,0,0,0.1221608,0,0,0.558248,0.5303357,4.038753,0.9188113,0.6524964,0,0.6524964,2.787527,46.45869,0.191741,1.255927,0.09772862,1.7,1.040972
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3393919,0.3393919,1.7,0,0.5202,0.3393919,83.42181,0,0,0,0.2831269,0,0,1.360608,1.292578,3.386257,1.506058,1.575705,0,1.575705,4.282372,71.37272,0.192054,0.3733312,0.2265015,1.7,1.789185
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3753175,0.3753175,1.331505,0,0.4196008,0.3753175,240.3763,0,0,0,0.9021743,0,0,0.9561871,0.9083778,1.810552,2.924192,1.810552,0,1.810552,6.000012,100,0.1917867,0.4128493,0.7217394,1.7,3.826366
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.9246415,0.9246415,0,0,0,0.9246415,118.2663,0.1202328,0,0,1.09354,0.9733068,0.9246415,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,1.017106,0.8748317,0,5.647229
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3879997,0.3879997,0,0,0,0.3879997,382.5968,1.076054,0,0,1.484474,0.4084207,0.3879997,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,0.4267997,1.187579,0,6.038163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5983839,0.5983839,0,0,0,0.5983839,261.5838,0.9353976,0,0,1.565275,0.6298777,0.5983839,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,0.6582223,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.9555929,0.9555929,0,0,0,0.9555929,165.1065,0.5718589,0,0,1.577746,1.005887,0.9555929,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,1.051152,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1864102,0.1864102,0,0,0,0.1864102,656.4638,1.027494,0,0,1.223716,0.1962213,0.1864102,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,0.2050513,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.786419,1.786419,0.9822965,0,0.3242669,1.786419,47.38222,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1917867,1.965061,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.9032711,0.9032711,0,0,0,0.9032711,55.68303,0,0,0,0.5029687,0.9508117,0.9032711,0,0,0,4.553689,0,0.447843,-0.447843,5.527944,92.13222,0.1917867,0.9935982,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.04158,1.04158,0,0,0,1.04158,10.03025,0,2.220446E-16,0,0.1044731,1.0964,1.04158,0,0,0.4976034,4.105846,0,0.9919271,-0.9919271,4.482361,74.70587,0.1917867,1.145738,0.08357852,0,4.210319
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.058804,2.058804,1.7,0,0.5202,2.058804,0,0,0,0,0,0.3776887,0.3588043,0,0,1.599745,3.113919,0,0.3776887,-0.3776887,4.084242,68.07056,0.1917867,2.264685,0,1.7,3.113919
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.019399,2.73623,1.38,0,1.38,5.393425,89.89024,0.1919587,0,0,1.7,2.73623
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.741501,1.741501,1.7,0,0.5202,1.741501,0,0,0,0,0,0.04368529,0.04150103,0,0,0.6393987,3.97823,0,0.04368529,-0.04368529,5.347377,89.12277,0.1919587,1.915651,0,1.7,3.97823
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1095709,0.1095709,0,0,0,0.1095709,0,0,1.387779E-17,0,0,0.1153377,0.1095709,0,0,0.6879379,3.934545,0,0.1153377,-0.1153377,5.2258,87.0965,0.1919587,0.1205279,0,0,3.934545
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2581746,0.2581746,0,0,0,0.2581746,0,0,0,0,0,0.2717628,0.2581746,0,0,0.8160909,3.819207,0,0.2717628,-0.2717628,4.939337,82.32212,0.1919587,0.2839921,0,0,3.819207
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1532123,0.1532123,0,0,0,0.1532123,0,0,0,0,0,0.1612761,0.1532123,0,0,1.11805,3.547444,0,0.1612761,-0.1612761,4.769337,79.48879,0.1919587,0.1685335,0,0,3.547444
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2096271,0.2096271,0,0,0,0.2096271,0,0,2.775558E-17,0,0,0.2206601,0.2096271,0,0,1.297245,3.386168,0,0.2206601,-0.2206601,4.536741,75.6122,0.1919587,0.2305898,0,0,3.386168
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1573861,0.1573861,0,0,0,0.1573861,0,0,2.775558E-17,0,0,0.1656695,0.1573861,0,0,1.542423,3.165508,0,0.1656695,-0.1656695,4.36211,72.70169,0.1919587,0.1731247,0,0,3.165508
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.498873,0.498873,0,0,0,0.498873,0,0,0,0,0,0.5251295,0.498873,0,0,1.7265,2.999839,0,0.5251295,-0.5251295,3.808575,63.47612,0.1919587,0.5487603,0,0,2.999839
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309978,2.474709,0,0,0,3.808575,63.47612,0.1919587,0,0,0,2.474709
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2053407,0.2053407,0,0,0,0.2053407,0,0,2.775558E-17,0,0,0.2161481,0.2053407,0,0,2.309978,2.474709,0,0.2161481,-0.2161481,3.580735,59.67879,0.1919587,0.2258748,0,0,2.474709
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1241778,0.1241778,0,0,0,0.1241778,0,0,2.775558E-17,0,0,0.1307135,0.1241778,0,0,2.550142,2.258561,0,0.1307135,-0.1307135,3.442951,57.3824,0.1919587,0.1365956,0,0,2.258561
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1262406,0.1262406,0,0,0,0.1262406,107.6631,0,0,0,0.1359145,0.1328849,0.1262406,0,0,2.695379,2.127848,0.003029655,0,0.003029655,3.445825,57.4303,0.1919566,0.1388647,0.1087316,0,2.263762
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.822321,1.822321,1.7,0,0.5202,1.822321,17.00884,0,0,0,0.3099557,0.1287591,0.1223212,0,0,2.69235,2.130574,0.1811966,0,0.1811966,3.617723,60.29527,0.1920203,2.004553,0.2479646,1.7,2.44053
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.481988,1.481988,1.7,0,0.5202,1.481988,53.26122,0,0,0,0.7893249,0,0,0.218012,0.2071114,2.511153,2.293651,0.9964364,0,0.9964364,4.563025,76.05028,0.1923925,1.630187,0.63146,1.7,3.082976
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.6493033,0.6493033,1.131297,0,0.364944,0.6493033,155.144,0,0,0,1.007355,0,0,0.4819932,0.4578936,1.514717,3.190444,1.465249,0,1.465249,5.953083,99.21785,0.1921475,0.7142336,0.8058843,1.7,4.197799
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.5111837,0,0,0.5606514,0,0,0,0,0.04946772,4.509168,0.04946772,0,0.04946772,6.000012,100,0.1921131,0,0.4485211,0,5.069819
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3555935,0.3555935,0,0,0,0.3555935,256.3127,0.5371224,0,0,0.9114314,0.374309,0.3555935,0,0,0,4.553689,0,0,0,6.000012,100,0.1921131,0.3911529,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.647441,1.647441,0.9931904,0,0.327241,1.647441,41.80332,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1921131,1.812186,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921131,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.9773707,0.9773707,0,0,0,0.9773707,29.15938,0,2.220446E-16,0,0.2849953,1.028811,0.9773707,0,0,0,4.553689,0,0.743816,-0.743816,5.215961,86.93251,0.1921131,1.075108,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.8264622,3.809873,0.2185183,0,0.2185183,5.423266,90.38758,0.1919612,0,0.1748147,0,4.028391
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.039524,1.039524,0,0,0,1.039524,6.508245,0,0,0,0.06765478,1.094236,1.039524,0,0,0.6079439,4.006539,0,1.026581,-1.026581,4.341154,72.35242,0.1919612,1.143477,0.05412383,0,4.074194
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.74859,2.979958,0.05448112,0,0.05448112,4.392839,73.21384,0.1919234,0,0.04358489,0,3.034439
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.417768,1.417768,1.7,0,0.5202,1.417768,0,0,0,0,0,0,0,0.2822317,0.2681202,1.694108,3.028991,0.2681202,0,0.2681202,4.647201,77.45319,0.1920468,1.559545,0,1.7,3.028991
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3863198,0.3863198,1.7,0,0.5202,0.3863198,0,0,0,0,0,0,0,1.31368,1.247996,1.425988,3.270299,1.247996,0,1.247996,5.831154,97.1857,0.1925758,0.4249518,0,1.7,3.270299
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3849236,0.3849236,0,0,0,0.3849236,0,0,0,0,0,0.4051827,0.3849236,0,0,0.1779922,4.393496,0,0.4051827,-0.4051827,5.404054,90.06738,0.1925758,0.4234159,0,0,4.393496
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6281952,3.988313,0,0,0,5.404054,90.06738,0.1925758,0,0,0,3.988313
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.386434,0.386434,0,0,0,0.386434,0,0,0,0,0,0.4067726,0.386434,0,0,0.6281952,3.988313,0,0.4067726,-0.4067726,4.975278,82.92113,0.1925758,0.4250773,0,0,3.988313
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1361112,0.1361112,0,0,0,0.1361112,0,0,0,0,0,0.143275,0.1361112,0,0,1.080165,3.581541,0,0.143275,-0.143275,4.824253,80.40405,0.1925758,0.1497224,0,0,3.581541
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6250281,0.6250281,0,0,0,0.6250281,0,0,1.110223E-16,0,0,0.6579243,0.6250281,0,0,1.239359,3.438266,0,0.6579243,-0.6579243,4.13074,68.84552,0.1925758,0.6875309,0,0,3.438266
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1604249,0.1604249,0,0,0,0.1604249,0,0,0,0,0,0.1688683,0.1604249,0,0,1.970386,2.780341,0,0.1688683,-0.1688683,3.952737,65.87881,0.1925758,0.1764674,0,0,2.780341
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3245919,0.3245919,0,0,0,0.3245919,0,0,0,0,0,0.3416757,0.3245919,0,0,2.158018,2.611473,0,0.3416757,-0.3416757,3.592579,59.8762,0.1925758,0.3570511,0,0,2.611473
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2851611,0.2851611,0,0,0,0.2851611,0,0,0,0,0,0.3001696,0.2851611,0,0,2.537657,2.269797,0,0.3001696,-0.3001696,3.276172,54.60276,0.1925758,0.3136772,0,0,2.269797
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1901825,0.1901825,0,0,0,0.1901825,0,0,0,0,0,0.2001921,0.1901825,0,0,2.871179,1.969628,0,0.2001921,-0.2001921,3.065151,51.08575,0.1925758,0.2092008,0,0,1.969628
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.6071742,0.6071742,0,0,0,0.6071742,0,0,1.110223E-16,0,0,0.6391308,0.6071742,0,0,3.093615,1.769436,0,0.6391308,-0.6391308,2.391448,39.8574,0.1925758,0.6678917,0,0,1.769436
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.8420916,0.8420916,0,0,0,0.8420916,37.61766,0,0,0,0.3167751,0.8864121,0.8420916,0,0,3.80376,1.130305,0,0.5696371,-0.5696371,1.790998,29.84991,0.1925758,0.9263007,0.2534201,0,1.44708
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.491462,0.491462,0,0,0,0.491462,162.0476,0,0,0,0.7964022,0.5173284,0.491462,0,0,4.43669,0.5606679,0.2790738,0,0.2790738,2.055751,34.26245,0.1923827,0.5406082,0.6371218,0,1.35707
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.112234,1.112234,1.7,0,0.5202,1.112234,105.4691,0,0,0,1.173063,0,0,0.5877661,0.5583778,4.157616,0.8118343,1.731441,0,1.731441,3.69834,61.63887,0.1925743,1.223457,0.9384503,1.7,1.984897
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.196961,1.196961,1.7,0,0.5202,1.196961,112.6288,0,0,0,1.348122,0,0,0.5030391,0.4778871,2.426176,2.370131,1.826009,0,1.826009,5.430645,90.51056,0.1926989,1.316657,1.078498,1.7,3.718253
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5261109,0.5261109,0,0,0,0.5261109,312.1166,0.4881126,0,0,1.64208,0.553801,0.5261109,0,0,0.6001661,4.013539,0.6001661,0,0.6001661,6.000012,100,0.1922894,0.5787221,1.313664,0,5.655619
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.185355,1.185355,0,0,0,1.185355,141.2479,0.4265466,0,0,1.674289,1.247742,1.185355,0,0,0,4.553689,0,0,0,6.000012,100,0.1922894,1.303891,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.918499,1.918499,0.538499,0,0.2031102,1.918499,89.50385,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922894,2.110349,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.237645,2.237645,0.8576449,0,0.2902371,2.237645,75.68475,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922894,2.461409,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3012679,0.3012679,0,0,0,0.3012679,503.7617,1.200548,0,0,1.517672,0.3171241,0.3012679,0,0,0,4.553689,0,0,0,6.000012,100,0.1922894,0.3313947,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.708793,1.708793,0.7210184,0,0.252938,1.708793,60.84779,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1922894,1.879672,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.7035187,0.7035187,0,0,0,0.7035187,72.42596,0,0,0,0.5095301,0.7405459,0.7035187,0,0,0,4.553689,0,0.2310158,-0.2310158,5.7565,95.94147,0.1922894,0.7738705,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.6971728,0.6971728,0,0,0,0.6971728,18.93138,0,1.110223E-16,0,0.1319844,0.733866,0.6971728,0,0,0.2566843,4.322673,0,0.6018817,-0.6018817,5.122061,85.36752,0.1922894,0.76689,0.1055875,0,4.454658
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.486937,1.486937,1.7,0,0.5202,1.486937,0,0,0,0,0,0,0,0.2130627,0.2024096,0.9254417,3.720791,0.2024096,0,0.2024096,5.314084,88.56788,0.1923804,1.635631,0,1.7,3.720791
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.909528,0.909528,0,0,0,0.909528,0,0,1.110223E-16,0,0,0.9573979,0.909528,0,0,0.7230321,3.90296,0,0.9573979,-0.9573979,4.304897,71.74815,0.1923804,1.000481,0,0,3.90296
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.83209,1.83209,1.7,0,0.5202,1.83209,0,0,0,0,0,0.1390425,0.1320904,0,0,1.786808,2.945562,0,0.1390425,-0.1390425,4.158334,69.30543,0.1923804,2.0153,0,1.7,2.945562
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2715646,0.2715646,1.7,0,0.5202,0.2715646,0,-2.220446E-16,0,0,0,0,0,1.428435,1.357014,1.941299,2.80652,1.357014,0,1.357014,5.44571,90.76165,0.1928229,0.2987211,0,1.7,2.80652
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5842857,4.027832,0,0,0,5.44571,90.76165,0.1928229,0,0,0,4.027832
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1212249,0.1212249,0,0,0,0.1212249,0,0,0,0,0,0.1276052,0.1212249,0,0,0.5842857,4.027832,0,0.1276052,-0.1276052,5.311202,88.51986,0.1928229,0.1333474,0,0,4.027832
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5310233,0.5310233,0,0,0,0.5310233,0,0,1.110223E-16,0,0,0.5589719,0.5310233,0,0,0.7260693,3.900227,0,0.5589719,-0.5589719,4.721994,78.69975,0.1928229,0.5841256,0,0,3.900227
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.376545,0.376545,0,0,0,0.376545,0,0,5.551115E-17,0,0,0.3963632,0.376545,0,0,1.347149,3.341255,0,0.3963632,-0.3963632,4.304191,71.73637,0.1928229,0.4141995,0,0,3.341255
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2790313,0.2790313,0,0,0,0.2790313,0,0,0,0,0,0.2937172,0.2790313,0,0,1.787553,2.944891,0,0.2937172,-0.2937172,3.994586,66.57629,0.1928229,0.3069345,0,0,2.944891
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1923404,0.1923404,0,0,0,0.1923404,0,0,2.775558E-17,0,0,0.2024636,0.1923404,0,0,2.113905,2.651174,0,0.2024636,-0.2024636,3.78117,63.01937,0.1928229,0.2115745,0,0,2.651174
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2151556,0.2151556,0,0,0,0.2151556,0,0,2.775558E-17,0,0,0.2264796,0.2151556,0,0,2.338865,2.448711,0,0.2264796,-0.2264796,3.54244,59.04054,0.1928229,0.2366712,0,0,2.448711
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04964639,0.04964639,0,0,0,0.04964639,0,0,6.938894E-18,0,0,0.05225936,0.04964639,0,0,2.590509,2.222231,0,0.05225936,-0.05225936,3.487354,58.12244,0.1928229,0.05461103,0,0,2.222231
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1288245,0.1288245,0,0,0,0.1288245,208.1117,0,0,0,0.2680989,0.1356048,0.1288245,0,0,2.648575,2.169972,0.1324941,0,0.1324941,3.613049,60.21735,0.192733,0.141707,0.2144791,0,2.438071
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.6765566,0.6765566,0,0,0,0.6765566,94.69125,0,0,0,0.6406399,0.7121649,0.6765566,0,0,2.51608,2.289217,0,0.07152496,-0.07152496,3.537655,58.96079,0.192733,0.7442123,0.5125119,0,2.929856
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.595553,2.217691,1.08705,0,1.08705,4.568921,76.14853,0.1919985,0,0.8696401,0,3.304742
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.484021,1.484021,1.360353,0,0.4274763,1.484021,110.4216,0,0,0,1.63868,0.1301776,0.1236687,0,0,1.508503,3.196037,1.508503,0,1.508503,6.000012,100,0.1919779,1.632424,1.310944,1.7,4.834717
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919779,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.03132,1.03132,0,0,0,1.03132,147.6014,0.4366424,0,0,1.522243,1.0856,1.03132,0,0,0,4.553689,0,0,0,6.000012,100,0.1919779,1.134452,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.043758,2.043758,0.6637583,0,0.237306,2.043758,91.15869,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919779,2.248134,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.420996,1.420996,0.425,0,0.172125,1.420996,107.0284,0.4724523,0,0,1.520869,1.048417,0.9959961,0,0,0,4.553689,0,0,0,6.000012,100,0.1919779,1.563096,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.155318,1.155318,0,0,0,1.155318,95.11882,2.220446E-16,0,0,1.098925,1.216124,1.155318,0,0,0,4.553689,0,0.1171993,-0.1171993,5.876473,97.94102,0.1919779,1.270849,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.7928777,0.7928777,0,0,0,0.7928777,96.90362,0,0,0,0.7683272,0.8346081,0.7928777,0,0,0.1302215,4.43649,0,0.06628093,-0.06628093,5.806607,96.77659,0.1919779,0.8721654,0.6146618,0,5.204817
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.709126,1.709126,1.430374,0,0.4465921,1.709126,29.09618,0,0,0,0.4972905,0.2934236,0.2787524,0,0,0.2038669,4.370209,0.2038669,0,0.2038669,6.000012,100,0.1920462,1.880039,0.3978324,1.7,4.867499
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.179985,2.179985,1.7,0,0.5202,2.179985,3.398501,1.110223E-16,0,0,0.07408683,0.5052478,0.4799854,0,0,0,4.553689,0,0.431161,-0.431161,5.545528,92.42529,0.1920462,2.397984,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.9801205,0.9801205,0,0,0,0.9801205,0,0,1.110223E-16,0,0,1.031706,0.9801205,0,0,0.4790677,4.122528,0,1.031706,-1.031706,4.458015,74.3001,0.1920462,1.078133,0,0,4.122528
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1770606,0.1770606,0,0,0,0.1770606,0,0,2.775558E-17,0,0,0.1863796,0.1770606,0,0,1.625407,3.090822,0,0.1863796,-0.1863796,4.261554,71.02576,0.1920462,0.1947666,0,0,3.090822
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.005809609,0.005809609,0,0,0,0.005809609,0,0,0,0,0,0.006115378,0.005809609,0,0,1.832496,2.904443,0,0.006115378,-0.006115378,4.255107,70.91832,0.1920462,0.00639057,0,0,2.904443
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1151744,0.1151744,0,0,0,0.1151744,0,0,1.387779E-17,0,0,0.1212362,0.1151744,0,0,1.839291,2.898327,0,0.1212362,-0.1212362,4.127314,68.78842,0.1920462,0.1266918,0,0,2.898327
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2389613,0.2389613,0,0,0,0.2389613,0,0,5.551115E-17,0,0,0.2515382,0.2389613,0,0,1.973998,2.777091,0,0.2515382,-0.2515382,3.862169,64.36935,0.1920462,0.2628575,0,0,2.777091
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2166754,0.2166754,0,0,0,0.2166754,0,0,2.775558E-17,0,0,0.2280794,0.2166754,0,0,2.253484,2.525553,0,0.2280794,-0.2280794,3.621752,60.36242,0.1920462,0.2383429,0,0,2.525553
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01865003,0.01865003,0,0,0,0.01865003,0,0,0,0,0,0.01963161,0.01865003,0,0,2.506906,2.297473,0,0.01963161,-0.01963161,3.601058,60.01752,0.1920462,0.02051504,0,0,2.297473
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528719,2.277842,0,0,0,3.601058,60.01752,0.1920462,0,0,0,2.277842
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4041764,0.4041764,0,0,0,0.4041764,0,0,5.551115E-17,0,0,0.4254489,0.4041764,0,0,2.528719,2.277842,0,0.4254489,-0.4254489,3.152596,52.54316,0.1920462,0.4445941,0,0,2.277842
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.00144,1.852393,0,0,0,3.152596,52.54316,0.1920462,0,0,0,1.852393
