Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4854815,0.4854815,0,0,0,0.4854815,0,0,1.110223E-16,0,0,0.5110331,0.4854815,0,0,3.00144,1.852393,0,0.5110331,-0.5110331,2.61392,43.56524,0.1920462,0.5340296,0,0,1.852393
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.569255,1.34136,0,0,0,2.61392,43.56524,0.1920462,0,0,0,1.34136
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5897673,0.5897673,0,0,0,0.5897673,44.7094,0,0,0,0.2636814,0.6208077,0.5897673,0,0,3.569255,1.34136,0,0.3571263,-0.3571263,2.237476,37.29119,0.1920462,0.6487441,0.2109451,0,1.605041
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.7951097,0.7951097,0,0,0,0.7951097,79.08121,0,1.110223E-16,0,0.6287824,0.8369575,0.7951097,0,0,3.966062,0.9842335,0,0.2081752,-0.2081752,2.01804,33.63393,0.1920462,0.8746206,0.5030259,0,1.613016
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.772488,1.772488,1.7,0,0.5202,1.772488,69.25277,0,0,0,1.227497,0.07630359,0.0724884,0,0,4.197367,0.7760584,1.151194,0,1.151194,3.110158,51.83587,0.1924303,1.949737,0.9819979,1.7,2.003556
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.226748,2.226748,1.7,0,0.5202,2.226748,62.43308,0,0,0,1.390228,0.554472,0.5267484,0,0,3.046174,1.812133,0.8357557,0,0.8357557,3.903026,65.05029,0.1927072,2.449423,1.112182,1.7,3.20236
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.301222,2.301222,1.7,0,0.5202,2.301222,63.08024,0,0,0,1.451617,0.6328655,0.6012222,0,0,2.210418,2.564313,0.818751,0,0.818751,4.679761,77.99586,0.192977,2.531344,1.161293,1.7,4.015929
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.994528,1.994528,1.673193,0,0.5128816,1.994528,86.73304,0,0,0,1.729915,0.3382483,0.3213359,0,0,1.391667,3.301189,1.391667,0,1.391667,6.000012,100,0.1931575,2.193981,1.383932,1.7,5.031104
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931575,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4629548,0.4629548,0,0,0,0.4629548,326.8976,1.026067,0,0,1.513388,0.4873208,0.4629548,0,0,0,4.553689,0,0,0,6.000012,100,0.1931575,0.5092502,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931575,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4177204,0.4177204,0,0,0,0.4177204,238.5853,0.5569137,0,0,0.9966195,0.4397057,0.4177204,0,0,0,4.553689,0,0,0,6.000012,100,0.1931575,0.4594925,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.457797,0.457797,0,0,0,0.457797,99.26637,0,5.551115E-17,0,0.4544385,0.4818915,0.457797,0,0,0,4.553689,0,0.02745309,-0.02745309,5.971074,99.5177,0.1931575,0.5035767,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.076077,1.076077,0,0,0,1.076077,7.068154,0,0,0,0.07605877,1.132712,1.076077,0,0,0.03050343,4.526236,0,1.056654,-1.056654,4.857263,80.95422,0.1931575,1.183684,0.06084701,0,4.602294
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1569543,0.1569543,0,0,0,0.1569543,0,0,0,0,0,0.165215,0.1569543,0,0,1.204563,3.469582,0,0.165215,-0.165215,4.683111,78.0517,0.1931575,0.1726497,0,0,3.469582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.344784,2.344784,1.7,0,0.5202,2.344784,0,0,0,0,0,0.6787195,0.6447836,0,0,1.388135,3.304367,0,0.6787195,-0.6787195,3.967678,66.12784,0.1931575,2.579262,0,1.7,3.304367
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.08820157,0.08820157,1.540833,0,0.4767475,0.08820157,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.142268,2.625648,1.38,0,1.38,5.276861,87.94751,0.1934033,0.09702172,0,1.7,2.625648
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2869079,0.2869079,0,0,0,0.2869079,0,0,5.551115E-17,0,0,0.3020082,0.2869079,0,0,0.7622681,3.867648,0,0.3020082,-0.3020082,4.958516,82.64178,0.1934033,0.3155986,0,0,3.867648
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2058321,0.2058321,0,0,0,0.2058321,0,0,2.775558E-17,0,0,0.2166653,0.2058321,0,0,1.097833,3.565639,0,0.2166653,-0.2166653,4.730131,78.83536,0.1934033,0.2264153,0,0,3.565639
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2760303,0.2760303,0,0,0,0.2760303,0,0,0,0,0,0.2905582,0.2760303,0,0,1.338572,3.348974,0,0.2905582,-0.2905582,4.423856,73.73078,0.1934033,0.3036333,0,0,3.348974
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.661415,3.058416,0,0,0,4.423856,73.73078,0.1934033,0,0,0,3.058416
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02219471,0.02219471,0,0,0,0.02219471,0,0,0,0,0,0.02336285,0.02219471,0,0,1.661415,3.058416,0,0.02336285,-0.02336285,4.399229,73.32034,0.1934033,0.02441418,0,0,3.058416
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687373,3.035053,0,0,0,4.399229,73.32034,0.1934033,0,0,0,3.035053
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2813184,0.2813184,0,0,0,0.2813184,0,0,5.551115E-17,0,0,0.2961246,0.2813184,0,0,1.687373,3.035053,0,0.2961246,-0.2961246,4.087086,68.11797,0.1934033,0.3094502,0,0,3.035053
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2594596,0.2594596,0,0,0,0.2594596,0,0,0,0,0,0.2731153,0.2594596,0,0,2.016401,2.738928,0,0.2731153,-0.2731153,3.799198,63.31983,0.1934033,0.2854055,0,0,2.738928
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1732748,0.1732748,0,0,0,0.1732748,0,0,0,0,0,0.1823945,0.1732748,0,0,2.319862,2.465813,0,0.1823945,-0.1823945,3.606937,60.11549,0.1934033,0.1906023,0,0,2.465813
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1144566,0.1144566,0,0,0,0.1144566,263.8945,0,0,0,0.3020447,0.1204806,0.1144566,0,0,2.522523,2.283419,0.181564,0,0.181564,3.779184,62.98627,0.1932834,0.1259023,0.2416358,0,2.585463
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.691082,1.691082,1.7,0,0.5202,1.691082,48.1817,0,0,0,0.8147919,0,0,0.008918162,0.008472254,2.340959,2.446826,0.8232642,0,0.8232642,4.560201,76.00319,0.1935504,1.86019,0.6518335,1.7,3.261618
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2205279,0.2205279,0.4757006,0,0.1859663,0.2205279,578.2852,0,0,0,1.27528,0,0,0.2551727,0.2424141,1.517694,3.187764,1.517694,0,1.517694,6.000012,100,0.1926069,0.2425807,1.020224,1.7,4.463044
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.648214,1.648214,0.425,0,0.172125,1.648214,95.36911,0.2842934,0,0,1.571887,1.287594,1.223214,0,0,0,4.553689,0,0,0,6.000012,100,0.1926069,1.813035,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.8139656,0.8139656,0,0,0,0.8139656,214.6348,0.8902479,0,0,1.747054,0.8568059,0.8139656,0,0,0,4.553689,0,0,0,6.000012,100,0.1926069,0.8953622,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.971659,1.971659,0.5916594,0,0.217623,1.971659,87.60497,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926069,2.168825,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.275812,1.275812,0.425,0,0.172125,1.275812,155.8969,1.093361,0,0,1.988953,0.895592,0.8508124,0,0,0,4.553689,0,0,0,6.000012,100,0.1926069,1.403394,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.519916,1.519916,0.425,0,0.172125,1.519916,97.215,0.3250432,0,0,1.477586,1.152543,1.094916,0,0,0,4.553689,0,0,0,6.000012,100,0.1926069,1.671908,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.001533,3.001533,1.7,0,0.5202,3.001533,42.9497,0,4.440892E-16,0.2216862,1.289149,1.370035,1.301533,0,0,0,4.553689,0,0.08088529,-0.08088529,5.914752,98.57899,0.1926069,3.301686,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.7014786,0.7014786,0,0,0,0.7014786,106.5597,0,0,0,0.7474937,0.7383985,0.7014786,0,0,0.08987255,4.472804,0.009095184,0,0.009095184,5.92338,98.7228,0.192601,0.7716264,0.5979949,0,5.220297
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.329352,1.329352,1.016328,0,0.3335575,1.329352,30.86288,0,0,0,0.4102762,0.3294988,0.3130239,0,0,0.08077736,4.480989,0.08077736,0,0.08077736,6.000012,100,0.1926271,1.462287,0.328221,1.7,4.891265
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926271,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.180292,1.180292,0,0,0,1.180292,0,0,0,0,0,1.242412,1.180292,0,0,0,4.553689,0,1.242412,-1.242412,4.690394,78.17308,0.1926271,1.298321,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380458,3.311276,0,0,0,4.690394,78.17308,0.1926271,0,0,0,3.311276
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.7656344,0.7656344,0,0,0,0.7656344,0,0,1.110223E-16,0,0,0.8059309,0.7656344,0,0,1.380458,3.311276,0,0.8059309,-0.8059309,3.840868,64.01434,0.1926271,0.8421978,0,0,3.311276
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4543617,0.4543617,0,0,0,0.4543617,0,0,5.551115E-17,0,0,0.4782754,0.4543617,0,0,2.275937,2.505346,0,0.4782754,-0.4782754,3.336722,55.61192,0.1926271,0.4997979,0,0,2.505346
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.05603833,0.05603833,0,0,0,0.05603833,0,0,6.938894E-18,0,0,0.05898772,0.05603833,0,0,2.807354,2.02707,0,0.05898772,-0.05898772,3.274543,54.57561,0.1926271,0.06164217,0,0,2.02707
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4506469,0.4506469,0,0,0,0.4506469,0,0,0,0,0,0.4743651,0.4506469,0,0,2.872896,1.968082,0,0.4743651,-0.4743651,2.774518,46.24188,0.1926271,0.4957116,0,0,1.968082
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1694968,0.1694968,0,0,0,0.1694968,0,0,2.775558E-17,0,0,0.1784176,0.1694968,0,0,3.399969,1.493717,0,0.1784176,-0.1784176,2.58645,43.10741,0.1926271,0.1864464,0,0,1.493717
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3513736,0.3513736,0,0,0,0.3513736,0,0,5.551115E-17,0,0,0.369867,0.3513736,0,0,3.59821,1.3153,0,0.369867,-0.369867,2.196576,36.60952,0.1926271,0.386511,0,0,1.3153
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1630412,0.1630412,0,0,0,0.1630412,0,0,2.775558E-17,0,0,0.1716223,0.1630412,0,0,4.009174,0.9454326,0,0.1716223,-0.1716223,2.01567,33.59443,0.1926271,0.1793453,0,0,0.9454326
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4463644,0.4463644,0,0,0,0.4463644,0,0,5.551115E-17,0,0,0.4698572,0.4463644,0,0,4.199865,0.7738103,0,0.4698572,-0.4698572,1.520397,25.3399,0.1926271,0.4910008,0,0,0.7738103
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2009708,0.2009708,0,0,0,0.2009708,0,0,2.775558E-17,0,0,0.2115482,0.2009708,0,0,4.721929,0.3039531,0,0.2115482,-0.2115482,1.297406,21.62338,0.1926271,0.2210679,0,0,0.3039531
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2453908,0.2453908,1.698022,0,0.5196601,0.2453908,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.956982,0.09240489,1.38,0,1.38,2.606589,43.44306,0.1930329,0.2699299,0,1.7,0.09240489
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.340516,1.340516,1.7,0,0.5202,1.340516,27.06799,0,0,0,0.3628508,0,0,0.3594837,0.3415096,3.576982,1.334405,0.7043604,0,0.7043604,3.274804,54.57995,0.1932942,1.474568,0.2902807,1.7,1.697256
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,2.872622,1.968329,2.317777,0,2.317777,5.47364,91.22715,0.1928391,0,0.7502216,1.7,2.906106
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.449188,1.449188,0.6412898,0,0.2311721,1.449188,96.96906,0,0,0,1.405263,0.8504186,0.8078976,0,0,0.5548449,4.054328,0.5548449,0,0.5548449,6.000012,100,0.1927012,1.594106,1.124211,1.7,5.459592
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.6197432,0.6197432,0,0,0,0.6197432,262.2227,0.9727461,0,0,1.625107,0.6523612,0.6197432,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,0.6817175,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.895491,1.895491,0.5154915,0,0.1968292,1.895491,97.9413,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,2.085041,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.736507,1.736507,0.425,0,0.172125,1.736507,112.0052,0.5644444,0,0,1.944978,1.380534,1.311507,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,1.910158,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.230507,1.230507,0,0,0,1.230507,141.9518,0.4514559,0,0,1.746727,1.295271,1.230507,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,1.353558,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2356953,0.2356953,0,0,0,0.2356953,738.5562,1.492642,0,0,1.740742,0.2481003,0.2356953,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,0.2592649,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.932041,0.932041,0,0,0,0.932041,170.4253,0.6073375,0,0,1.588433,0.9810958,0.932041,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,1.025245,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.844385,1.844385,0.8796703,0,0.29625,1.844385,55.05841,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,2.028823,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.378108,1.378108,0.8182276,0,0.2794762,1.378108,42.76498,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,1.515918,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.545591,1.545591,1.436527,0,0.4482719,1.545591,7.427862,2.220446E-16,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,1.70015,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927012,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.44355,0.44355,0,0,0,0.44355,0,0,5.551115E-17,0,0,0.4668947,0.44355,0,0,0,4.553689,0,0.4668947,-0.4668947,5.507862,91.79752,0.1927012,0.487905,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5187719,4.086794,0,0,0,5.507862,91.79752,0.1927012,0,0,0,4.086794
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5187719,4.086794,0,0,0,5.507862,91.79752,0.1927012,0,0,0,4.086794
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1891669,0.1891669,0,0,0,0.1891669,0,0,2.775558E-17,0,0,0.1991231,0.1891669,0,0,0.5187719,4.086794,0,0.1991231,-0.1991231,5.297967,88.29929,0.1927012,0.2080836,0,0,4.086794
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2084385,0.2084385,0,0,0,0.2084385,0,0,0,0,0,0.2194089,0.2084385,0,0,0.7400198,3.887671,0,0.2194089,-0.2194089,5.06669,84.44467,0.1927012,0.2292823,0,0,3.887671
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1130581,0.1130581,0,0,0,0.1130581,0,0,0,0,0,0.1190086,0.1130581,0,0,0.9838075,3.668262,0,0.1190086,-0.1190086,4.941244,82.3539,0.1927012,0.124364,0,0,3.668262
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2598932,0.2598932,0,0,0,0.2598932,0,0,5.551115E-17,0,0,0.2735718,0.2598932,0,0,1.116039,3.549254,0,0.2735718,-0.2735718,4.652874,77.54775,0.1927012,0.2858825,0,0,3.549254
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420008,3.275682,0,0,0,4.652874,77.54775,0.1927012,0,0,0,3.275682
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2881168,0.2881168,0,0,0,0.2881168,0,0,5.551115E-17,0,0,0.3032808,0.2881168,0,0,1.420008,3.275682,0,0.3032808,-0.3032808,4.333188,72.21966,0.1927012,0.3169285,0,0,3.275682
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.125696,0.125696,0,0,0,0.125696,0,0,2.775558E-17,0,0,0.1323116,0.125696,0,0,1.756987,2.972401,0,0.1323116,-0.1323116,4.193719,69.89519,0.1927012,0.1382656,0,0,2.972401
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.07054953,0.07054953,0,0,0,0.07054953,0,0,0,0,0,0.07426266,0.07054953,0,0,1.903999,2.840089,0,0.07426266,-0.07426266,4.11544,68.59052,0.1927012,0.07760448,0,0,2.840089
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.031658,1.031658,0,0,0,1.031658,25.33141,0,0,0,0.2613336,1.085956,1.031658,0,0,1.986513,2.765827,0,0.8246225,-0.8246225,3.246211,54.10341,0.1927012,1.134824,0.2090669,0,3.02716
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5354299,0.5354299,0,0,0,0.5354299,153.8801,0,0,0,0.8239202,0.5636104,0.5354299,0,0,2.902761,1.941204,0.2603098,0,0.2603098,3.493163,58.21926,0.1925342,0.5889729,0.6591362,0,2.765125
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.317932,1.317932,1.7,0,0.5202,1.317932,84.57384,0,0,0,1.114625,0,0,0.3820683,0.3629649,2.642451,2.175483,1.47759,0,1.47759,4.894928,81.58197,0.192873,1.449725,0.8917003,1.7,3.290108
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4918751,0.4918751,0,0,0,0.4918751,281.7451,0,0,0,1.385834,0.5177633,0.4918751,0,0,1.164861,3.505314,0.8680705,0,0.8680705,5.718452,95.30734,0.1923199,0.5410626,1.108667,0,4.891148
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.401815,0,0,1.698605,0,0,0,0,0.2967902,4.286578,0.2967902,0,0.2967902,6.000012,100,0.1921315,0,1.358884,0,5.985183
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.510164,1.510164,0.425,0,0.172125,1.510164,131.9926,0.8510263,0,0,1.993304,1.142278,1.085164,0,0,0,4.553689,0,0,0,6.000012,100,0.1921315,1.66118,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.470572,1.470572,0.425,0,0.172125,1.470572,127.2905,0.7712968,0,0,1.871898,1.100602,1.045571,0,0,0,4.553689,0,0,0,6.000012,100,0.1921315,1.617629,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3047702,0.3047702,0,0,0,0.3047702,361.6159,0.7812867,0,0,1.102098,0.3208107,0.3047702,0,0,0,4.553689,0,0,0,6.000012,100,0.1921315,0.3352472,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2517563,0.2517563,0,0,0,0.2517563,176.4136,0.1791257,0,0,0.4441322,0.2650066,0.2517563,0,0,0,4.553689,0,0,0,6.000012,100,0.1921315,0.2769319,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.147246,1.147246,0,0,0,1.147246,37.67177,0,0,0,0.4321879,1.207628,1.147246,0,0,0,4.553689,0,0.7754397,-0.7754397,5.182627,86.37694,0.1921315,1.261971,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.020808,2.020808,1.7,0,0.5202,2.020808,12.59575,0,0,0,0.2545359,0.3376928,0.3208081,0,0,0.8615997,3.778249,0,0.0831569,-0.0831569,5.094972,84.91602,0.1921315,2.222889,0.2036287,1.7,4.032785
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03907043,0.03907043,0,0,0,0.03907043,121.0397,0,0,0,0.04729072,0.04112677,0.03907043,0,0,0.9539962,3.695092,0.006163951,0,0.006163951,5.10082,85.01349,0.1921276,0.04297748,0.03783258,0,3.742383
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9478323,3.70064,0,0,0,5.10082,85.01349,0.1921276,0,0,0,3.70064
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04238719,0.04238719,0,0,0,0.04238719,0,0,6.938894E-18,0,0,0.0446181,0.04238719,0,0,0.9478323,3.70064,0,0.0446181,-0.0446181,5.053788,84.22963,0.1921276,0.04662591,0,0,3.70064
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.622875,1.622875,1.7,0,0.5202,1.622875,0,0,0,0,0,0,0,0.07712539,0.07326911,0.9974079,3.656022,0.07326911,0,0.07326911,5.123297,85.38811,0.1921583,1.785162,0,1.7,3.656022
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9241388,3.721964,0,0,0,5.123297,85.38811,0.1921583,0,0,0,3.721964
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.07741384,0.07741384,0,0,0,0.07741384,0,0,0,0,0,0.08148826,0.07741384,0,0,0.9241388,3.721964,0,0.08148826,-0.08148826,5.037401,83.95651,0.1921583,0.08515523,0,0,3.721964
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.08854131,0.08854131,0,0,0,0.08854131,0,0,1.387779E-17,0,0,0.09320138,0.08854131,0,0,1.014681,3.640476,0,0.09320138,-0.09320138,4.939158,82.31913,0.1921583,0.09739545,0,0,3.640476
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1375822,0.1375822,0,0,0,0.1375822,0,0,2.775558E-17,0,0,0.1448233,0.1375822,0,0,1.118238,3.547274,0,0.1448233,-0.1448233,4.786501,79.77485,0.1921583,0.1513404,0,0,3.547274
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.19587,0.19587,0,0,0,0.19587,0,0,0,0,0,0.206179,0.19587,0,0,1.279153,3.402451,0,0.206179,-0.206179,4.569169,76.15266,0.1921583,0.215457,0,0,3.402451
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508241,3.196272,0,0,0,4.569169,76.15266,0.1921583,0,0,0,3.196272
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.08978414,0.08978414,0,0,0,0.08978414,0,0,1.387779E-17,0,0,0.09450962,0.08978414,0,0,1.508241,3.196272,0,0.09450962,-0.09450962,4.469547,74.4923,0.1921583,0.09876256,0,0,3.196272
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1025979,0.1025979,0,0,0,0.1025979,0,0,0,0,0,0.1079977,0.1025979,0,0,1.613252,3.101763,0,0.1079977,-0.1079977,4.355708,72.59498,0.1921583,0.1128576,0,0,3.101763
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02063937,0.02063937,0,0,0,0.02063937,0,0,3.469447E-18,0,0,0.02172566,0.02063937,0,0,1.733249,2.993765,0,0.02172566,-0.02172566,4.332807,72.2133,0.1921583,0.02270331,0,0,2.993765
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.7577404,0.7577404,0,0,0,0.7577404,13.8323,0,1.110223E-16,0,0.104813,0.7976214,0.7577404,0,0,1.757389,2.972039,0,0.6928085,-0.6928085,3.602522,60.04192,0.1921583,0.8335144,0.08385037,0,3.076852
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.305431,1.305431,1.7,0,0.5202,1.305431,22.2691,0,0,0,0.2907076,0,0,0.3945695,0.374841,2.527176,2.279231,0.6655487,0,0.6655487,4.233917,70.56515,0.1924071,1.435974,0.2325661,1.7,2.569938
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.513395,0.513395,1.653763,0,0.5075774,0.513395,128.7974,0,0,0,0.6612396,0,0,1.140368,1.08335,1.861627,2.878224,1.74459,0,1.74459,5.88898,98.14948,0.1925284,0.5647345,0.5289917,1.7,3.539464
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.325036,1.325036,0.4316535,0,0.1739414,1.325036,79.80466,0,0,0,1.057441,0.940403,0.8933828,0,0,0.1170378,4.448355,0.1170378,0,0.1170378,6.000012,100,0.1924613,1.45754,0.8459526,1.7,5.505795
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.6619433,0.6619433,0,0,0,0.6619433,139.7579,0.2283357,0,0,0.9251181,0.6967824,0.6619433,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,0.7281376,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.6388801,0.6388801,0,0,0,0.6388801,193.9511,0.5666097,0,0,1.239115,0.6725054,0.6388801,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,0.7027681,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.8174169,0.8174169,0,0,0,0.8174169,149.6399,0.3627428,0,0,1.223182,0.8604389,0.8174169,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,0.8991586,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04458045,0.04458045,0,0,0,0.04458045,2255.927,0.9587759,0,0,1.005703,0.04692679,0.04458045,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,0.0490385,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.032815,1.032815,0,0,0,1.032815,112.549,0.07524934,0,0,1.162423,1.087174,1.032815,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,1.136097,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.5532,1.5532,1.422588,0,0.4444664,1.5532,8.851862,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,1.708521,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.311655,1.311655,1.260171,0,0.4001268,1.311655,4.131698,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1924613,1.442821,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1251876,0.1251876,0,0,0,0.1251876,0,0,2.775558E-17,0,0,0.1317764,0.1251876,0,0,0,4.553689,0,0.1317764,-0.1317764,5.861107,97.68493,0.1924613,0.1377064,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.7620004,0.7620004,0,0,0,0.7620004,0,0,1.110223E-16,0,0,0.8021057,0.7620004,0,0,0.1464183,4.421913,0,0.8021057,-0.8021057,5.015614,83.5934,0.1924613,0.8382004,0,0,4.421913
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.453329,2.453329,1.7,0,0.5202,2.453329,0,0,0,0,0,0.7929778,0.7533289,0,0,1.037647,3.619807,0,0.7929778,-0.7929778,4.179742,69.66222,0.1924613,2.698662,0,1.7,3.619807
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3597443,0.3597443,1.7,0,0.5202,0.3597443,0,0,0,0,0,0,0,1.340256,1.273243,1.918733,2.826829,1.273243,0,1.273243,5.387646,89.79392,0.192923,0.3957188,0,1.7,2.826829
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.342732,0.342732,0,0,0,0.342732,0,0,5.551115E-17,0,0,0.3607706,0.342732,0,0,0.6454903,3.972748,0,0.3607706,-0.3607706,5.00736,83.45584,0.192923,0.3770052,0,0,3.972748
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3742858,0.3742858,0,0,0,0.3742858,0,0,5.551115E-17,0,0,0.393985,0.3742858,0,0,1.046347,3.611977,0,0.393985,-0.393985,4.592064,76.53425,0.192923,0.4117143,0,0,3.611977
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3104118,0.3104118,0,0,0,0.3104118,0,0,5.551115E-17,0,0,0.3267492,0.3104118,0,0,1.484108,3.217992,0,0.3267492,-0.3267492,4.24764,70.79386,0.192923,0.341453,0,0,3.217992
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1897837,0.1897837,0,0,0,0.1897837,0,0,2.775558E-17,0,0,0.1997723,0.1897837,0,0,1.847162,2.891243,0,0.1997723,-0.1997723,4.037061,67.28423,0.192923,0.2087621,0,0,2.891243
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4316449,0.4316449,0,0,0,0.4316449,0,0,5.551115E-17,0,0,0.4543631,0.4316449,0,0,2.069132,2.691471,0,0.4543631,-0.4543631,3.558121,59.3019,0.192923,0.4748094,0,0,2.691471
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3393904,0.3393904,0,0,0,0.3393904,0,0,5.551115E-17,0,0,0.3572531,0.3393904,0,0,2.573979,2.237108,0,0.3572531,-0.3572531,3.181543,53.02561,0.192923,0.3733295,0,0,2.237108
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1223066,0.1223066,0,0,0,0.1223066,0,0,1.387779E-17,0,0,0.1287438,0.1223066,0,0,2.970927,1.879854,0,0.1287438,-0.1287438,3.045835,50.76382,0.192923,0.1345373,0,0,1.879854
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4273507,0.4273507,0,0,0,0.4273507,0,0,5.551115E-17,0,0,0.4498429,0.4273507,0,0,3.113976,1.751111,0,0.4498429,-0.4498429,2.571659,42.8609,0.192923,0.4700858,0,0,1.751111
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.826334,1.826334,1.7,0,0.5202,1.826334,19.31831,0,0,0,0.3528168,0.1329829,0.1263337,0,0,3.613801,1.301268,0.2198339,0,0.2198339,2.780212,46.33677,0.1929912,2.008967,0.2822534,1.7,1.654084
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.182908,1.182908,1.7,0,0.5202,1.182908,76.59339,0,0,0,0.9060297,0,0,0.5170916,0.491237,3.393967,1.499118,1.397267,0,1.397267,4.105775,68.42945,0.1933708,1.301199,0.7248238,1.7,2.405148
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.429554,2.429554,1.7,0,0.5202,2.429554,50.68563,0,0,0,1.231435,0.7679512,0.7295536,0,0,1.996701,2.756658,0.4634835,0,0.4634835,4.545475,75.75775,0.193513,2.672509,0.9851478,1.7,3.988093
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.8881274,0.8881274,0.8250445,0,0.2813371,0.8881274,180.1116,0,0,0,1.59962,0.0664031,0.06308294,0,0,1.533217,3.173793,1.533217,0,1.533217,6.000012,100,0.1929482,0.9769402,1.279696,1.7,4.773414
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.19799,2.19799,0.8179901,0,0.2794113,2.19799,73.64253,0.1660239,0,0,1.618656,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,2.417789,1.294924,1.7,6.172345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.602099,1.602099,0.425,0,0.172125,1.602099,124.8805,0.7616571,0,0,2.000709,1.239051,1.177099,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,1.762309,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5103109,0.5103109,0,0,0,0.5103109,375.4564,1.378825,0,0,1.915995,0.5371693,0.5103109,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,0.5613419,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.032018,1.032018,0,0,0,1.032018,168.032,0.6477855,0,0,1.73412,1.086335,1.032018,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,1.13522,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01596355,0.01596355,0,0,0,0.01596355,3126.647,0.4823201,0,0,0.4991238,0.01680374,0.01596355,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,0.0175599,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929482,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.7608614,0.7608614,0,0,0,0.7608614,0,0,0,0,0,0.8009068,0.7608614,0,0,0,4.553689,0,0.8009068,-0.8009068,5.155782,85.92953,0.1929482,0.8369476,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.127597,2.127597,1.7,0,0.5202,2.127597,0,0,0,0,0,0.4501022,0.427597,0,0,0.8898964,3.752782,0,0.4501022,-0.4501022,4.681333,78.02206,0.1929482,2.340357,0,1.7,3.752782
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.9365577,0.9365577,1.7,0,0.5202,0.9365577,0,0,0,0,0,0,0,0.7634423,0.7252702,1.39001,3.30268,0.7252702,0,0.7252702,5.369385,89.48956,0.1932427,1.030213,0,1.7,3.30268
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.07725528,0.07725528,0,0,0,0.07725528,0,0,0,0,0,0.08132134,0.07725528,0,0,0.6647397,3.955423,0,0.08132134,-0.08132134,5.283664,88.0609,0.1932427,0.08498081,0,0,3.955423
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05022437,0.05022437,0,0,0,0.05022437,0,0,0,0,0,0.05286776,0.05022437,0,0,0.7550967,3.874102,0,0.05286776,-0.05286776,5.227937,87.1321,0.1932427,0.0552468,0,0,3.874102
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1936838,0.1936838,0,0,0,0.1936838,0,0,0,0,0,0.2038777,0.1936838,0,0,0.8138387,3.821234,0,0.2038777,-0.2038777,5.013031,83.55035,0.1932427,0.2130522,0,0,3.821234
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4587439,0.4587439,0,0,0,0.4587439,0,0,5.551115E-17,0,0,0.4828883,0.4587439,0,0,1.040369,3.617357,0,0.4828883,-0.4828883,4.504022,75.06688,0.1932427,0.5046182,0,0,3.617357
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1977144,0.1977144,0,0,0,0.1977144,0,0,2.775558E-17,0,0,0.2081204,0.1977144,0,0,1.576912,3.134468,0,0.2081204,-0.2081204,4.284644,71.41058,0.1932427,0.2174859,0,0,3.134468
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.134226,0.134226,0,0,0,0.134226,0,0,0,0,0,0.1412905,0.134226,0,0,1.808157,2.926348,0,0.1412905,-0.1412905,4.13571,68.92837,0.1932427,0.1476486,0,0,2.926348
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2406995,0.2406995,0,0,0,0.2406995,0,0,0,0,0,0.2533679,0.2406995,0,0,1.965146,2.785057,0,0.2533679,-0.2533679,3.868637,64.47716,0.1932427,0.2647695,0,0,2.785057
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.397586,0.397586,0,0,0,0.397586,0,0,5.551115E-17,0,0,0.4185116,0.397586,0,0,2.246666,2.531689,0,0.4185116,-0.4185116,3.427487,57.12467,0.1932427,0.4373446,0,0,2.531689
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.711679,2.113178,0,0,0,3.427487,57.12467,0.1932427,0,0,0,2.113178
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4803822,0.4803822,0,0,0,0.4803822,56.19126,0,0,0,0.2699328,0.5056655,0.4803822,0,0,2.711679,2.113178,0,0.2357327,-0.2357327,3.179003,52.98328,0.1932427,0.5284204,0.2159463,0,2.383111
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.833568,1.833568,1.7,0,0.5202,1.833568,43.02501,0,0,0,0.7888926,0.1405976,0.1335677,0,0,2.973604,1.877445,0.648295,0,0.648295,3.79403,63.2337,0.19344,2.016925,0.6311141,1.7,2.666338
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.060801,1.060801,1.7,0,0.5202,1.060801,127.6125,0,0,0,1.353716,0,0,0.6391985,0.6072387,2.325309,2.460911,1.960954,0,1.960954,5.654355,94.23905,0.1934637,1.166882,1.082973,1.7,3.814626
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.182608,2.182608,0.9493416,0,0.3152702,2.182608,76.17172,0,0,0,1.66253,1.298175,1.233266,0,0,0.364355,4.22577,0.364355,0,0.364355,6.000012,100,0.193381,2.400869,1.330024,1.7,5.888299
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.14259,2.14259,0.7625902,0,0.2642871,2.14259,75.09624,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.193381,2.356849,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.9487059,0.9487059,0,0,0,0.9487059,195.2487,0.8536986,0,0,1.852336,0.9986377,0.9487059,0,0,0,4.553689,0,0,0,6.000012,100,0.193381,1.043576,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3926646,0.3926646,0,0,0,0.3926646,419.7766,1.234983,0,0,1.648314,0.4133311,0.3926646,0,0,0,4.553689,0,0,0,6.000012,100,0.193381,0.431931,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.579174,1.579174,0.574977,0,0.2130687,1.579174,66.93686,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.193381,1.737091,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1307959,0.1307959,0,0,0,0.1307959,642.396,0.7025476,0,0,0.8402275,0.1376799,0.1307959,0,0,0,4.553689,0,0,0,6.000012,100,0.193381,0.1438755,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.072564,1.072564,0,0,0,1.072564,55.27768,0,0,0,0.5928882,1.129014,1.072564,0,0,0,4.553689,0,0.536126,-0.536126,5.434886,90.58125,0.193381,1.17982,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1976849,0.1976849,0,0,0,0.1976849,83.61777,0,0,0,0.1652997,0.2080894,0.1976849,0,0,0.5956956,4.017563,0,0.04278967,-0.04278967,5.389781,89.82951,0.193381,0.2174534,0.1322398,0,4.182863
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4061607,0.4061607,0,0,0,0.4061607,12.63006,0,0,0,0.05129836,0.4275376,0.4061607,0,0,0.6432396,3.974773,0,0.3762392,-0.3762392,4.99319,83.21967,0.193381,0.4467768,0.04103868,0,4.026072
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.6689872,0.6689872,0,0,0,0.6689872,0,0,1.110223E-16,0,0,0.704197,0.6689872,0,0,1.061283,3.598534,0,0.704197,-0.704197,4.250902,70.84821,0.193381,0.7358859,0,0,3.598534
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3982651,0.3982651,0,0,0,0.3982651,0,0,0,0,0,0.4192264,0.3982651,0,0,1.843724,2.894337,0,0.4192264,-0.4192264,3.808998,63.48317,0.193381,0.4380915,0,0,2.894337
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309531,2.475111,0,0,0,3.808998,63.48317,0.193381,0,0,0,2.475111
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309531,2.475111,0,0,0,3.808998,63.48317,0.193381,0,0,0,2.475111
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2824795,0.2824795,0,0,0,0.2824795,0,0,5.551115E-17,0,0,0.2973468,0.2824795,0,0,2.309531,2.475111,0,0.2973468,-0.2973468,3.495567,58.25933,0.193381,0.3107274,0,0,2.475111
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2828026,0.2828026,0,0,0,0.2828026,0,0,5.551115E-17,0,0,0.297687,0.2828026,0,0,2.639917,2.177764,0,0.297687,-0.297687,3.181777,53.02952,0.193381,0.3110829,0,0,2.177764
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.97068,1.880077,0,0,0,3.181777,53.02952,0.193381,0,0,0,1.880077
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.204098,0.204098,0,0,0,0.204098,0,0,2.775558E-17,0,0,0.21484,0.204098,0,0,2.97068,1.880077,0,0.21484,-0.21484,2.955316,49.25517,0.193381,0.2245078,0,0,1.880077
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3217983,0.3217983,0,0,0,0.3217983,0,0,5.551115E-17,0,0,0.338735,0.3217983,0,0,3.209391,1.665237,0,0.338735,-0.338735,2.598258,43.30421,0.193381,0.3539781,0,0,1.665237
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1227494,0.1227494,0,0,0,0.1227494,0,0,1.387779E-17,0,0,0.1292099,0.1227494,0,0,3.585763,1.326502,0,0.1292099,-0.1292099,2.462059,41.03423,0.193381,0.1350243,0,0,1.326502
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4477957,0.4477957,0,0,0,0.4477957,0,0,5.551115E-17,0,0,0.4713639,0.4477957,0,0,3.72933,1.197292,0,0.4713639,-0.4713639,1.965198,32.75323,0.193381,0.4925753,0,0,1.197292
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4946401,0.4946401,0,0,0,0.4946401,0,0,5.551115E-17,0,0,0.5206738,0.4946401,0,0,4.253067,0.725928,0,0.5206738,-0.5206738,1.416359,23.60594,0.193381,0.5441042,0,0,0.725928
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.389528,1.389528,1.7,0,0.5202,1.389528,9.971889,0,0,0,0.1385622,0,0,0.3104715,0.294948,4.831594,0.2052542,0.4335102,0,0.4335102,1.827623,30.46033,0.1935408,1.528481,0.1108498,1.7,0.3438164
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.352483,1.352483,1.7,0,0.5202,1.352483,40.49924,0,0,0,0.5477454,0,0,0.347517,0.3301411,4.398084,0.5954134,0.8778865,0,0.8778865,2.66046,44.3409,0.1938366,1.487731,0.4381963,1.7,1.143159
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.171068,1.171068,1.7,0,0.5202,1.171068,54.16914,0,0,0,0.6343576,0,0,0.5289319,0.5024853,3.520197,1.385511,1.136843,0,1.136843,3.738963,62.31593,0.1942247,1.288175,0.507486,1.7,2.019869
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.7496625,0.7496625,1.698844,0,0.5198844,0.7496625,184.6452,0,0,0,1.384216,0,0,0.9491814,0.9017223,2.383355,2.40867,2.285939,0,2.285939,5.907595,98.45972,0.1940442,0.8246288,1.107373,1.7,3.792886
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.556024,1.556024,0.737624,0,0.2574714,1.556024,61.62434,8.326673E-17,0,0,0.9588894,0.8614734,0.8183997,0,0,0.09741598,4.466014,0.09741598,0,0.09741598,6.000012,100,0.1940729,1.711626,0.7671115,1.7,5.424904
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.6819249,0.6819249,0,0,0,0.6819249,193.1848,0.5995598,0,0,1.317375,0.7178156,0.6819249,0,0,0,4.553689,0,0,0,6.000012,100,0.1940729,0.7501174,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.636896,1.636896,0.425,0,0.172125,1.636896,92.68981,0.2415558,0,0,1.517236,1.27568,1.211896,0,0,0,4.553689,0,0,0,6.000012,100,0.1940729,1.800585,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.125939,1.125939,0,0,0,1.125939,84.06285,0,0,0,0.9464962,1.185199,1.125939,0,0,0,4.553689,0,0.2387025,-0.2387025,5.748397,95.80643,0.1940729,1.238533,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.9218739,0.9218739,0,0,0,0.9218739,61.60637,0,1.110223E-16,0,0.567933,0.9703935,0.9218739,0,0,0.265225,4.314986,0,0.4024605,-0.4024605,5.324167,88.73594,0.1940729,1.014061,0.4543464,0,4.882919
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1378231,0.1378231,0,0,0,0.1378231,351.1739,0,0,0,0.4839989,0.145077,0.1378231,0,0,0.7124034,3.912526,0.3389219,0,0.3389219,5.645696,94.09475,0.1938669,0.1516055,0.3871991,0,4.396525
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.424951,0.424951,0,0,0,0.424951,66.19473,0,0,0,0.2812952,0.4473169,0.424951,0,0,0.3734815,4.217556,0,0.1660217,-0.1660217,5.470694,91.17805,0.1938669,0.4674461,0.2250361,0,4.498851
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.55795,4.051534,0.09765943,0,0.09765943,5.563342,92.72218,0.1938077,0,0.07812754,0,4.149193
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.047081,2.047081,1.7,0,0.5202,2.047081,0,0,0,0,0,0.3653487,0.3470812,0,0,0.4602906,4.139427,0,0.3653487,-0.3653487,5.178231,86.30367,0.1938077,2.251789,0,1.7,4.139427
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.588704,1.588704,1.7,0,0.5202,1.588704,0,0,0,0,0,0,0,0.1112956,0.1057308,0.8662336,3.774079,0.1057308,0,0.1057308,5.278536,87.97542,0.1938492,1.747575,0,1.7,3.774079
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2774215,0.2774215,0,0,0,0.2774215,0,0,5.551115E-17,0,0,0.2920226,0.2774215,0,0,0.7605028,3.869236,0,0.2920226,-0.2920226,4.970717,82.84512,0.1938492,0.3051636,0,0,3.869236
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.084972,3.577214,0,0,0,4.970717,82.84512,0.1938492,0,0,0,3.577214
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2141555,0.2141555,0,0,0,0.2141555,0,0,2.775558E-17,0,0,0.2254269,0.2141555,0,0,1.084972,3.577214,0,0.2254269,-0.2254269,4.733096,78.88477,0.1938492,0.2355711,0,0,3.577214
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2791296,0.2791296,0,0,0,0.2791296,0,0,0,0,0,0.2938206,0.2791296,0,0,1.335447,3.351787,0,0.2938206,-0.2938206,4.423382,73.72289,0.1938492,0.3070426,0,0,3.351787
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3065608,0.3065608,0,0,0,0.3065608,0,0,0,0,0,0.3226956,0.3065608,0,0,1.661914,3.057966,0,0.3226956,-0.3226956,4.083231,68.05371,0.1938492,0.3372169,0,0,3.057966
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1676863,0.1676863,0,0,0,0.1676863,0,0,0,0,0,0.1765119,0.1676863,0,0,2.020465,2.735271,0,0.1765119,-0.1765119,3.897171,64.95272,0.1938492,0.1844549,0,0,2.735271
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.09465791,0.09465791,0,0,0,0.09465791,0,0,1.387779E-17,0,0,0.09963991,0.09465791,0,0,2.216589,2.558759,0,0.09963991,-0.09963991,3.792141,63.20223,0.1938492,0.1041237,0,0,2.558759
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3273,2.459119,0,0,0,3.792141,63.20223,0.1938492,0,0,0,2.459119
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3273,2.459119,0,0,0,3.792141,63.20223,0.1938492,0,0,0,2.459119
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003120075,0.0003120075,0,0,0,0.0003120075,0,0,0,0,0,0.0003284289,0.0003120075,0,0,2.3273,2.459119,0,0.0003284289,-0.0003284289,3.791795,63.19646,0.1938492,0.0003432082,0,0,2.459119
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.6882479,0.6882479,0,0,0,0.6882479,56.10468,0,0,0,0.3861392,0.7244714,0.6882479,0,0,2.327665,2.458791,0,0.3383321,-0.3383321,3.435162,57.25258,0.1938492,0.7570726,0.3089114,0,2.84493
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4482083,0.4482083,0,0,0,0.4482083,186.1705,0,0,0,0.8344317,0.4717982,0.4482083,0,0,2.703589,2.120458,0.3626335,0,0.3626335,3.779186,62.98631,0.1936295,0.4930291,0.6675453,0,2.95489
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.340956,2.446829,1.295197,0,1.295197,5.007918,83.46513,0.1928487,0,1.036158,0,3.742026
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.263197,1.263197,1.022396,0,0.3352141,1.263197,102.8528,0,0,0,1.299233,0.2534744,0.2408007,0,0,1.045759,3.612506,1.045759,0,1.045759,6.000012,100,0.1927852,1.389516,1.039387,1.7,4.911739
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.076545,1.076545,0,0,0,1.076545,138.5446,0.3582896,0,0,1.491494,1.133205,1.076545,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,1.184199,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.470621,1.470621,0.425,0,0.172125,1.470621,140.85,0.9707159,0,0,2.071369,1.100653,1.045621,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,1.617683,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.7539818,0.7539818,0,0,0,0.7539818,256.3511,1.139176,0,0,1.932841,0.7936651,0.7539818,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,0.82938,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3472008,0.3472008,0,0,0,0.3472008,348.9175,0.8459699,0,0,1.211444,0.3654745,0.3472008,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,0.3819208,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.277127,1.277127,0.4273863,0,0.1727764,1.277127,70.03719,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,1.404839,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3650647,0.3650647,0,0,0,0.3650647,128.2463,0.08390323,0,0,0.4681818,0.3842786,0.3650647,0,0,0,4.553689,0,0,0,6.000012,100,0.1927852,0.4015712,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.349554,0.349554,0,0,0,0.349554,32.09525,0,0,0,0.1121902,0.3679516,0.349554,0,0,0,4.553689,0,0.2557613,-0.2557613,5.730416,95.50674,0.1927852,0.3845094,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2841793,4.297927,0,0,0,5.730416,95.50674,0.1927852,0,0,0,4.297927
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5494097,0.5494097,0,0,0,0.5494097,0,0,0,0,0,0.578326,0.5494097,0,0,0.2841793,4.297927,0,0.578326,-0.578326,5.120807,85.34661,0.1927852,0.6043507,0,0,4.297927
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.7587202,0.7587202,0,0,0,0.7587202,0,0,1.110223E-16,0,0,0.7986529,0.7587202,0,0,0.9267638,3.719602,0,0.7986529,-0.7986529,4.278953,71.31573,0.1927852,0.8345922,0,0,3.719602
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4759058,0.4759058,0,0,0,0.4759058,0,0,1.110223E-16,0,0,0.5009534,0.4759058,0,0,1.814156,2.920949,0,0.5009534,-0.5009534,3.750901,62.5149,0.1927852,0.5234964,0,0,2.920949
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.08750439,0.08750439,0,0,0,0.08750439,0,0,0,0,0,0.09210988,0.08750439,0,0,2.370771,2.419995,0,0.09210988,-0.09210988,3.653809,60.89669,0.1927852,0.09625483,0,0,2.419995
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473115,2.327885,0,0,0,3.653809,60.89669,0.1927852,0,0,0,2.327885
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2529064,0.2529064,0,0,0,0.2529064,0,0,0,0,0,0.2662173,0.2529064,0,0,2.473115,2.327885,0,0.2662173,-0.2662173,3.373191,56.21974,0.1927852,0.2781971,0,0,2.327885
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.768912,2.061668,0,0,0,3.373191,56.21974,0.1927852,0,0,0,2.061668
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4209013,0.4209013,0,0,0,0.4209013,0,0,5.551115E-17,0,0,0.4430541,0.4209013,0,0,2.768912,2.061668,0,0.4430541,-0.4430541,2.906171,48.43609,0.1927852,0.4629915,0,0,2.061668
