Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1875669,0.1875669,0,0,0,0.1875669,0,0,2.775558E-17,0,0,0.1974389,0.1875669,0,0,3.261194,1.618614,0,0.1974389,-0.1974389,2.698053,44.96745,0.1927852,0.2063236,0,0,1.618614
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.09019956,0.09019956,0,0,0,0.09019956,0,0,1.387779E-17,0,0,0.09494691,0.09019956,0,0,3.480571,1.421175,0,0.09494691,-0.09494691,2.59797,43.29941,0.1927852,0.09921952,0,0,1.421175
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4227048,0.4227048,0,0,0,0.4227048,0,0,5.551115E-17,0,0,0.4449524,0.4227048,0,0,3.586067,1.326228,0,0.4449524,-0.4449524,2.128949,35.48241,0.1927852,0.4649753,0,0,1.326228
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.378603,0.378603,0,0,0,0.378603,33.28209,0,0,0,0.126007,0.3985294,0.378603,0,0,4.080459,0.8812758,0,0.2725224,-0.2725224,1.841685,30.69468,0.1927852,0.4164633,0.1008056,0,1.007283
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.015125,2.015125,1.7,0,0.5202,2.015125,22.75218,0,0,0,0.4584848,0.3317105,0.3151249,0,0,4.383262,0.6087534,0.1267744,0,0.1267744,1.961954,32.69916,0.1928227,2.216637,0.3667879,1.7,1.067238
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3188268,0.3188268,1.7,0,0.5202,0.3188268,290.4707,0,0,0,0.9260983,0,0,1.381173,1.312115,4.256487,0.7228503,2.238213,0,2.238213,4.085309,68.08834,0.1926847,0.3507094,0.7408787,1.7,1.648949
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.009701,1.009701,1.7,0,0.5202,1.009701,89.3489,0,0,0,0.9021567,0,0,0.690299,0.6557841,2.018274,2.737242,1.557941,0,1.557941,5.563301,92.7215,0.19295,1.110671,0.7217254,1.7,3.639399
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.647625,1.647625,1.382536,0,0.4335324,1.647625,44.87516,2.775558E-16,0,0,0.7393745,0.2790408,0.2650888,0,0,0.4603336,4.139389,0.4603336,0,0.4603336,6.000012,100,0.1930842,1.812388,0.5914996,1.7,4.878763
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6062592,0.6062592,0,0,0,0.6062592,174.9966,0.4227654,0,0,1.060933,0.6381675,0.6062592,0,0,0,4.553689,0,0,0,6.000012,100,0.1930842,0.6668851,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3580741,0.3580741,0,0,0,0.3580741,328.9061,0.8008073,0,0,1.177727,0.3769201,0.3580741,0,0,0,4.553689,0,0,0,6.000012,100,0.1930842,0.3938815,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.855913,1.855913,0.4759128,0,0.1860242,1.855913,89.87131,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1930842,2.041504,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.4411,1.4411,0.425,0,0.172125,1.4411,96.14092,0.3159079,0,0,1.385487,1.069579,1.0161,0,0,0,4.553689,0,0,0,6.000012,100,0.1930842,1.58521,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.190865,1.190865,0,0,0,1.190865,76.40235,0,0,0,0.9098489,1.253542,1.190865,0,0,0,4.553689,0,0.3436933,-0.3436933,5.637727,93.96194,0.1930842,1.309952,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.343484,1.343484,1.22261,0,0.3898724,1.343484,37.89534,0,0,0,0.509118,0.1272365,0.1208747,0,0,0.3818814,4.209996,0.3818814,0,0.3818814,6.000012,100,0.1931952,1.477833,0.4072944,1.7,4.719114
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.04986,2.04986,1.7,0,0.5202,2.04986,3.849347,0,0,0,0.07890622,0.3682737,0.34986,0,0,0,4.553689,0,0.2893675,-0.2893675,5.694992,94.91634,0.1931952,2.254846,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.223782,1.223782,0,0,0,1.223782,0,0,2.220446E-16,0,0,1.288192,1.223782,0,0,0.3215195,4.264321,0,1.288192,-1.288192,4.337118,72.28516,0.1931952,1.346161,0,0,4.264321
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2977098,0.2977098,0,0,0,0.2977098,0,0,5.551115E-17,0,0,0.3133788,0.2977098,0,0,1.752844,2.97613,0,0.3133788,-0.3133788,4.006788,66.77967,0.1931952,0.3274808,0,0,2.97613
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.30374,1.30374,1.7,0,0.5202,1.30374,0,5.551115E-17,0,0,0,0,0,0.3962597,0.3764467,2.101043,2.662751,0.3764467,0,0.3764467,4.363917,72.7318,0.1933402,1.434114,0,1.7,2.662751
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1911646,0.1911646,1.643796,0,0.5048563,0.1911646,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.724596,3.001553,1.38,0,1.38,5.6731,94.55148,0.1936532,0.2102811,0,1.7,3.001553
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4902585,0.4902585,0,0,0,0.4902585,0,0,5.551115E-17,0,0,0.5160616,0.4902585,0,0,0.3445957,4.243553,0,0.5160616,-0.5160616,5.129123,85.48521,0.1936532,0.5392844,0,0,4.243553
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2016404,0.2016404,0,0,0,0.2016404,0,0,2.775558E-17,0,0,0.212253,0.2016404,0,0,0.9179975,3.727491,0,0.212253,-0.212253,4.905389,81.75632,0.1936532,0.2218044,0,0,3.727491
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1129828,0.1129828,0,0,0,0.1129828,0,0,1.387779E-17,0,0,0.1189292,0.1129828,0,0,1.153834,3.515238,0,0.1189292,-0.1189292,4.780026,79.66695,0.1936532,0.124281,0,0,3.515238
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.258481,0.258481,0,0,0,0.258481,0,0,5.551115E-17,0,0,0.2720853,0.258481,0,0,1.285978,3.396309,0,0.2720853,-0.2720853,4.493223,74.8869,0.1936532,0.2843291,0,0,3.396309
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588295,3.124224,0,0,0,4.493223,74.8869,0.1936532,0,0,0,3.124224
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588295,3.124224,0,0,0,4.493223,74.8869,0.1936532,0,0,0,3.124224
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4413635,0.4413635,0,0,0,0.4413635,0,0,5.551115E-17,0,0,0.4645931,0.4413635,0,0,1.588295,3.124224,0,0.4645931,-0.4645931,4.003499,66.72485,0.1936532,0.4854998,0,0,3.124224
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2099106,0.2099106,0,0,0,0.2099106,0,0,0,0,0,0.2209586,0.2099106,0,0,2.104509,2.659631,0,0.2209586,-0.2209586,3.770588,62.84301,0.1936532,0.2309017,0,0,2.659631
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.4716,1.4716,1.7,0,0.5202,1.4716,16.93409,0,0,0,0.249202,0,0,0.2284,0.21698,2.350019,2.438672,0.466182,0,0.466182,4.212847,70.21398,0.1938075,1.61876,0.1993616,1.7,2.687874
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.08668835,0.08668835,1.285736,0,0.4071061,0.08668835,859.1018,0,0,0,0.7447411,0,0,1.199048,1.139096,1.883837,2.858236,1.883837,0,1.883837,6.000012,100,0.1934934,0.09535718,0.5957929,1.7,3.602977
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.783535,1.783535,0.6083739,0,0.2221861,1.783535,69.35731,0,0,0,1.237012,1.237012,1.175162,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,1.961889,0.9896098,1.7,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5381903,0.5381903,0,0,0,0.5381903,266.5723,0.8681499,0,0,1.434666,0.5665161,0.5381903,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,0.5920093,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.961976,1.961976,0.5819758,0,0.2149794,1.961976,97.29247,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,2.158173,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.441726,1.441726,0.425,0,0.172125,1.441726,133.2055,0.8502209,0,0,1.920459,1.070238,1.016726,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,1.585899,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.8971852,0.8971852,0,0,0,0.8971852,218.0132,1.011576,0,0,1.955982,0.9444055,0.8971852,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,0.9869037,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.325116,1.325116,0.425,0,0.172125,1.325116,118.2276,0.6191627,0,0,1.566654,0.9474909,0.9001163,0,0,0,4.553689,0,0,0,6.000012,100,0.1934934,1.457628,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.061422,1.061422,0,0,0,1.061422,94.51153,0,0,0,1.003166,1.117286,1.061422,0,0,0,4.553689,0,0.1141201,-0.1141201,5.879719,97.99512,0.1934934,1.167564,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.923693,0.923693,0,0,0,0.923693,110.3354,0,0,0,1.019161,0.9723085,0.923693,0,0,0.1268001,4.439569,0.0468522,0,0.0468522,5.924167,98.73592,0.193466,1.016062,0.8153285,0,5.458729
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.175267,2.175267,1.7,0,0.5202,2.175267,19.72252,3.330669E-16,0,0,0.4290174,0.5002811,0.4752671,0,0,0.07994789,4.481736,0,0.07126369,-0.07126369,5.849048,97.48394,0.193466,2.392794,0.3432139,1.7,4.910753
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.153307,1.153307,0,0,0,1.153307,6.240749,0,0,0,0.07197497,1.214007,1.153307,0,0,0.1591298,4.410472,0,1.142032,-1.142032,4.645241,77.42052,0.193466,1.268637,0.05757998,0,4.482447
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.428054,3.26844,0,0,0,4.645241,77.42052,0.193466,0,0,0,3.26844
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.151141,1.151141,0,0,0,1.151141,0,0,0,0,0,1.211727,1.151141,0,0,1.428054,3.26844,0,1.211727,-1.211727,3.367968,56.13269,0.193466,1.266255,0,0,3.26844
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.074567,1.074567,0,0,0,1.074567,0,0,0,0,0,1.131123,1.074567,0,0,2.774418,2.056713,0,1.131123,-1.131123,2.175659,36.26092,0.193466,1.182024,0,0,2.056713
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5317379,0.5317379,0,0,0,0.5317379,0,0,1.110223E-16,0,0,0.5597241,0.5317379,0,0,4.031222,0.9255894,0,0.5597241,-0.5597241,1.585658,26.42759,0.193466,0.5849116,0,0,0.9255894
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1964937,0.1964937,0,0,0,0.1964937,0,0,2.775558E-17,0,0,0.2068355,0.1964937,0,0,4.653137,0.3658653,0,0.2068355,-0.2068355,1.367635,22.79386,0.193466,0.2161431,0,0,0.3658653
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3297125,0.3297125,1.7,0,0.5202,0.3297125,0,0,0,0,0,0,0,1.370288,1.301773,4.882955,0.1590299,1.301773,0,1.301773,2.602605,43.37666,0.1938718,0.3626837,0,1.7,0.1590299
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1668145,0.1668145,1.619446,0,0.4982088,0.1668145,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.581181,1.330626,1.38,0,1.38,3.911788,65.19633,0.1941556,0.183496,0,1.7,1.330626
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1434375,0.1434375,1.596069,0,0.4918269,0.1434375,0,0,0,0,0,0,0,1.452632,1.38,2.201181,2.572626,1.38,0,1.38,5.220971,87.01601,0.194416,0.1577812,0,1.7,2.572626
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4450159,0.4450159,0,0,0,0.4450159,0,0,5.551115E-17,0,0,0.4684378,0.4450159,0,0,0.8211814,3.814626,0,0.4684378,-0.4684378,4.727194,78.78642,0.194416,0.4895175,0,0,3.814626
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06015706,0.06015706,0,0,0,0.06015706,0,0,1.387779E-17,0,0,0.06332322,0.06015706,0,0,1.341668,3.346188,0,0.06332322,-0.06332322,4.660446,77.67393,0.194416,0.06617277,0,0,3.346188
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.7799301,0.7799301,0,0,0,0.7799301,0,0,1.110223E-16,0,0,0.820979,0.7799301,0,0,1.412027,3.282865,0,0.820979,-0.820979,3.795058,63.25084,0.194416,0.8579231,0,0,3.282865
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2094861,0.2094861,0,0,0,0.2094861,0,0,2.775558E-17,0,0,0.2205117,0.2094861,0,0,2.324226,2.461886,0,0.2205117,-0.2205117,3.562618,59.37685,0.194416,0.2304348,0,0,2.461886
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.6384205,0.6384205,0,0,0,0.6384205,35.73882,0,0,0,0.228164,0.6720216,0.6384205,0,0,2.569239,2.241374,0,0.4438576,-0.4438576,3.094751,51.57908,0.194416,0.7022626,0.1825312,0,2.469538
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.669065,2.669065,1.7,0,0.5202,2.669065,18.14022,2.220446E-16,0,0,0.4841744,1.020069,0.9690655,0,0,3.062414,1.797516,0,0.5358946,-0.5358946,2.529868,42.16439,0.194416,2.935972,0.3873395,1.7,2.281691
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1612808,0.1612808,1.613912,0,0.4966981,0.1612808,399.7682,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,3.657852,1.261622,2.02475,0,2.02475,4.450715,74.17843,0.1943181,0.1774089,0.5157996,1.7,1.906371
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.278988,1.278988,1.687384,0,0.5167558,1.278988,94.07534,0,0,0,1.203212,0,0,0.408396,0.3879762,1.633103,3.083896,1.591189,0,1.591189,5.960248,99.33728,0.1945357,1.406887,0.9625699,1.7,4.287109
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.550948,1.550948,0.425,0,0.172125,1.550948,109.4661,0.4706402,0,0,1.697763,1.185209,1.125948,0,0,0.04191433,4.515966,0.04191433,0,0.04191433,6.000012,100,0.1945116,1.706043,1.358211,1.7,6.213729
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.106384,1.106384,0,0,0,1.106384,141.4597,0.4004728,0,0,1.565088,1.164615,1.106384,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,1.217023,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.7146583,0.7146583,0,0,0,0.7146583,237.413,0.9444199,0,0,1.696692,0.7522719,0.7146583,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,0.7861241,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.9652209,0.9652209,0,0,0,0.9652209,117.2078,0.1152926,0,0,1.131315,1.016022,0.9652209,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,1.061743,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.8719741,0.8719741,0,0,0,0.8719741,120.8881,0.1362454,0,0,1.054113,0.9178675,0.8719741,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,0.9591715,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.537394,1.537394,1.274079,0,0.4039235,1.537394,18.02882,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,1.691134,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.417277,1.417277,1.333435,0,0.4201277,1.417277,6.227046,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,1.559004,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.560591,1.560591,1.560591,0,0.4821414,1.560591,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945116,1.71665,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.12222,1.12222,0,0,0,1.12222,0,0,0,0,0,1.181284,1.12222,0,0,0,4.553689,0,1.181284,-1.181284,4.754829,79.24699,0.1945116,1.234442,0,0,4.553689
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312538,3.372405,0,0,0,4.754829,79.24699,0.1945116,0,0,0,3.372405
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3208244,0.3208244,0,0,0,0.3208244,0,0,5.551115E-17,0,0,0.3377099,0.3208244,0,0,1.312538,3.372405,0,0.3377099,-0.3377099,4.398852,73.31405,0.1945116,0.3529069,0,0,3.372405
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1765628,0.1765628,0,0,0,0.1765628,0,0,0,0,0,0.1858556,0.1765628,0,0,1.687771,3.034695,0,0.1858556,-0.1858556,4.202943,70.0489,0.1945116,0.1942191,0,0,3.034695
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2739475,0.2739475,0,0,0,0.2739475,0,0,5.551115E-17,0,0,0.2883658,0.2739475,0,0,1.894277,2.848839,0,0.2883658,-0.2883658,3.898978,64.98284,0.1945116,0.3013422,0,0,2.848839
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4060166,0.4060166,0,0,0,0.4060166,0,0,0,0,0,0.4273859,0.4060166,0,0,2.214684,2.560473,0,0.4273859,-0.4273859,3.448474,57.47445,0.1945116,0.4466183,0,0,2.560473
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4282852,0.4282852,0,0,0,0.4282852,0,0,5.551115E-17,0,0,0.4508265,0.4282852,0,0,2.689557,2.133088,0,0.4508265,-0.4508265,2.973261,49.55426,0.1945116,0.4711137,0,0,2.133088
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4331574,0.4331574,0,0,0,0.4331574,0,0,5.551115E-17,0,0,0.4559552,0.4331574,0,0,3.190475,1.682261,0,0.4559552,-0.4559552,2.492642,41.54396,0.1945116,0.4764732,0,0,1.682261
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.241786,0.241786,0,0,0,0.241786,0,0,5.551115E-17,0,0,0.2545116,0.241786,0,0,3.697092,1.226306,0,0.2545116,-0.2545116,2.224364,37.07265,0.1945116,0.2659647,0,0,1.226306
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1130738,0.1130738,0,0,0,0.1130738,0,0,1.387779E-17,0,0,0.119025,0.1130738,0,0,3.979883,0.9717943,0,0.119025,-0.119025,2.0989,34.9816,0.1945116,0.1243811,0,0,0.9717943
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4518794,0.4518794,0,0,0,0.4518794,0,0,0,0,0,0.4756626,0.4518794,0,0,4.112133,0.8527693,0,0.4756626,-0.4756626,1.597508,26.62508,0.1945116,0.4970674,0,0,0.8527693
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.32261,0.32261,0,0,0,0.32261,73.40714,0,0,0,0.2368187,0.3395894,0.32261,0,0,4.640647,0.3771067,0,0.1027707,-0.1027707,1.489178,24.81958,0.1945116,0.354871,0.189455,0,0.6139255
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2112081,0.2112081,0,0,0,0.2112081,332.4738,0,0,0,0.7022114,0.2223243,0.2112081,0,0,4.754837,0.274336,0.4798871,0,0.4798871,1.944439,32.40725,0.1942366,0.2323289,0.5617691,0,0.9765474
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,4.27495,0.7062344,1.228402,0,1.228402,3.109803,51.82995,0.1935361,0,0.9827217,0,1.934637
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.6398534,0.6398534,0,0,0,0.6398534,197.9367,0,0,0,1.266505,0.6735299,0.6398534,0,0,3.046547,1.811796,0.592975,0,0.592975,3.672349,61.20569,0.1931998,0.7038387,1.013204,0,3.078301
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,2.453572,2.345474,1.668822,0,1.668822,5.255532,87.59203,0.1922594,0,1.335057,0,4.014296
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6505994,0.6505994,0,0,0,0.6505994,317.1939,0.5940692,0,0,2.063661,0.6848414,0.6505994,0,0,0.7847506,3.847413,0.7847506,0,0.7847506,6.000012,100,0.1918204,0.7156593,1.650929,0,5.911075
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.923112,0.923112,0,0,0,0.923112,219.528,1.054792,0,0,2.026489,0.9716969,0.923112,0,0,0,4.553689,0,0,0,6.000012,100,0.1918204,1.015423,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918204,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.778093,1.778093,0.6581619,0,0.2357782,1.778093,66.29994,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1918204,1.955902,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.105954,1.105954,0,0,0,1.105954,58.56147,0,0,0,0.6476632,1.164163,1.105954,0,0,0,4.553689,0,0.5164994,-0.5164994,5.455574,90.92605,0.1918204,1.21655,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.956907,1.956907,1.7,0,0.5202,1.956907,13.56272,1.110223E-16,0,0,0.2654098,0.2704287,0.2569073,0,0,0.5738882,4.037189,0,0.00501891,-0.00501891,5.450284,90.83788,0.1918204,2.152598,0.2123278,1.7,4.302599
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.8661059,0.8661059,0,0,0,0.8661059,10.02334,0,0,0,0.08681271,0.9116904,0.8661059,0,0,0.5794647,4.032171,0,0.8248777,-0.8248777,4.580786,76.34628,0.1918204,0.9527165,0.06945017,0,4.118983
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.491865,1.491865,1.7,0,0.5202,1.491865,0,0,0,0,0,0,0,0.208135,0.1977282,1.495996,3.207293,0.1977282,0,0.1977282,4.768367,79.47263,0.1918937,1.641052,0,1.7,3.207293
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.057191,1.057191,1.7,0,0.5202,1.057191,0,0,0,0,0,0,0,0.6428091,0.6106686,1.298267,3.385248,0.6106686,0,0.6106686,5.347699,89.12814,0.1921196,1.16291,0,1.7,3.385248
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04058712,0.04058712,0,0,0,0.04058712,0,0,0,0,0,0.04272328,0.04058712,0,0,0.6875986,3.93485,0,0.04272328,-0.04272328,5.302664,88.37756,0.1921196,0.04464583,0,0,3.93485
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3726286,0.3726286,0,0,0,0.3726286,0,0,5.551115E-17,0,0,0.3922407,0.3726286,0,0,0.735069,3.892127,0,0.3922407,-0.3922407,4.889206,81.48661,0.1921196,0.4098915,0,0,3.892127
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2674373,0.2674373,0,0,0,0.2674373,0,0,5.551115E-17,0,0,0.2815129,0.2674373,0,0,1.170892,3.499886,0,0.2815129,-0.2815129,4.592466,76.54094,0.1921196,0.294181,0,0,3.499886
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.483684,3.218373,0,0,0,4.592466,76.54094,0.1921196,0,0,0,3.218373
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.483684,3.218373,0,0,0,4.592466,76.54094,0.1921196,0,0,0,3.218373
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2614822,0.2614822,0,0,0,0.2614822,0,0,0,0,0,0.2752444,0.2614822,0,0,1.483684,3.218373,0,0.2752444,-0.2752444,4.302332,71.7054,0.1921196,0.2876304,0,0,3.218373
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1107283,0.1107283,0,0,0,0.1107283,0,0,1.387779E-17,0,0,0.1165561,0.1107283,0,0,1.789511,2.943129,0,0.1165561,-0.1165561,4.179471,69.65772,0.1921196,0.1218011,0,0,2.943129
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07393705,0.07393705,0,0,0,0.07393705,0,0,0,0,0,0.07782847,0.07393705,0,0,1.919018,2.826573,0,0.07782847,-0.07782847,4.097433,68.29042,0.1921196,0.08133075,0,0,2.826573
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.05820037,0.05820037,0,0,0,0.05820037,0,0,6.938894E-18,0,0,0.06126354,0.05820037,0,0,2.005494,2.748744,0,0.06126354,-0.06126354,4.032856,67.21413,0.1921196,0.0640204,0,0,2.748744
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073565,2.687481,0,0,0,4.032856,67.21413,0.1921196,0,0,0,2.687481
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5214078,0.5214078,0,0,0,0.5214078,61.60938,0,0,0,0.3212361,0.5488503,0.5214078,0,0,2.073565,2.687481,0,0.2276142,-0.2276142,3.792929,63.21536,0.1921196,0.5735486,0.2569889,0,3.008717
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.9249262,0.9249262,0,0,0,0.9249262,67.51858,0,0,0,0.624497,0.9736065,0.9249262,0,0,2.326469,2.459867,0,0.3491095,-0.3491095,3.424936,57.08215,0.1921196,1.017419,0.4995976,0,3.084363
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.82263,1.82263,1.7,0,0.5202,1.82263,69.69843,0,0,0,1.270344,0.129084,0.1226298,0,0,2.714369,2.110757,1.14126,0,1.14126,4.50763,75.12702,0.1924367,2.004893,1.016275,1.7,3.381101
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3572779,0.3572779,0.637264,0,0.2300731,0.3572779,365.8558,0,0,0,1.307122,0,0,0.2799861,0.2659868,1.573109,3.137891,1.573109,0,1.573109,6.000012,100,0.1917502,0.3930057,1.045697,1.7,4.445013
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.271132,1.271132,0.425,0,0.172125,1.271132,130.7497,0.7713357,0,0,1.662001,0.8906648,0.8461316,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,1.398245,1.3296,1.7,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2418218,0.2418218,0,0,0,0.2418218,650.714,1.319019,0,0,1.573568,0.2545492,0.2418218,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,0.2660039,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.08884016,0.08884016,0,0,0,0.08884016,1743.494,1.455407,0,0,1.548923,0.09351596,0.08884016,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,0.09772418,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.667212,1.667212,0.8029881,0,0.2753158,1.667212,54.5647,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,1.833933,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01044204,0.01044204,0,0,0,0.01044204,4108.354,0.4180042,0,0,0.4289958,0.01099162,0.01044204,0,0,0,4.553689,0,0,0,6.000012,100,0.1917502,0.01148624,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.032693,2.032693,1.7,0,0.5202,2.032693,13.10236,1.665335E-16,0,0,0.2663307,0.3502035,0.3326933,0,0,0,4.553689,0,0.08387272,-0.08387272,5.911602,98.52651,0.1917502,2.235963,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.831915,1.831915,1.7,0,0.5202,1.831915,3.634976,1.665335E-16,0,0,0.06658967,0.1388581,0.1319152,0,0,0.09319191,4.469816,0,0.07226843,-0.07226843,5.835425,97.25688,0.1917502,2.015107,0.05327174,1.7,4.536406
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1734902,4.397548,0,0,0,5.835425,97.25688,0.1917502,0,0,0,4.397548
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.9634323,0.9634323,0,0,0,0.9634323,0,0,2.220446E-16,0,0,1.014139,0.9634323,0,0,0.1734902,4.397548,0,1.014139,-1.014139,4.766428,79.44031,0.1917502,1.059775,0,0,4.397548
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.9907655,0.9907655,0,0,0,0.9907655,0,0,2.220446E-16,0,0,1.042911,0.9907655,0,0,1.300312,3.383409,0,1.042911,-1.042911,3.667103,61.11827,0.1917502,1.089842,0,0,3.383409
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1499517,0.1499517,0,0,0,0.1499517,0,0,2.775558E-17,0,0,0.1578439,0.1499517,0,0,2.459102,2.340497,0,0.1578439,-0.1578439,3.500721,58.34524,0.1917502,0.1649468,0,0,2.340497
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.634484,2.182654,0,0,0,3.500721,58.34524,0.1917502,0,0,0,2.182654
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5488908,0.5488908,0,0,0,0.5488908,0,0,0,0,0,0.5777798,0.5488908,0,0,2.634484,2.182654,0,0.5777798,-0.5777798,2.891688,48.1947,0.1917502,0.6037799,0,0,2.182654
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1135251,0.1135251,0,0,0,0.1135251,0,0,1.387779E-17,0,0,0.1195001,0.1135251,0,0,3.276461,1.604874,0,0.1195001,-0.1195001,2.765724,46.09531,0.1917502,0.1248776,0,0,1.604874
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1571192,0.1571192,0,0,0,0.1571192,0,0,0,0,0,0.1653887,0.1571192,0,0,3.409239,1.485374,0,0.1653887,-0.1653887,2.591389,43.18973,0.1917502,0.1728312,0,0,1.485374
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3333847,0.3333847,0,0,0,0.3333847,0,0,5.551115E-17,0,0,0.3509312,0.3333847,0,0,3.593004,1.319985,0,0.3509312,-0.3509312,2.221475,37.02451,0.1917502,0.3667231,0,0,1.319985
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3449018,0.3449018,0,0,0,0.3449018,0,0,5.551115E-17,0,0,0.3630545,0.3449018,0,0,3.982928,0.9690539,0,0.3630545,-0.3630545,1.838782,30.6463,0.1917502,0.3793919,0,0,0.9690539
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1884985,0.1884985,0,0,0,0.1884985,0,0,0,0,0,0.1984195,0.1884985,0,0,4.386322,0.6059994,0,0.1984195,-0.1984195,1.629629,27.16043,0.1917502,0.2073484,0,0,0.6059994
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2102541,0.2102541,0,0,0,0.2102541,0,0,2.775558E-17,0,0,0.2213201,0.2102541,0,0,4.606788,0.4075799,0,0.2213201,-0.2213201,1.396338,23.27225,0.1917502,0.2312795,0,0,0.4075799
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.434009,0.434009,1.7,0,0.5202,0.434009,90.70241,0,0,0,0.3936566,0,0,1.265991,1.202691,4.852699,0.1862598,1.596348,0,1.596348,2.910766,48.51267,0.1919815,0.4774099,0.3149253,1.7,0.5799164
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.080982,1.080982,1.7,0,0.5202,1.080982,80.22179,0,0,0,0.8671831,0,0,0.6190181,0.5880672,3.256351,1.622973,1.45525,0,1.45525,4.291338,71.52216,0.192288,1.18908,0.6937464,1.7,2.490156
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.33968,0.33968,0.8145239,0,0.278465,0.33968,397.4326,5.551115E-17,0,0,1.349999,0,0,0.4748439,0.4511018,1.801101,2.932698,1.801101,0,1.801101,6.000012,100,0.1916399,0.373648,1.079999,1.7,4.282697
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.8839872,0.8839872,0,0,0,0.8839872,176.2477,0.6274946,0,0,1.558007,0.9305128,0.8839872,0,0,0,4.553689,0,0,0,6.000012,100,0.1916399,0.9723859,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.591727,1.591727,0.425,0,0.172125,1.591727,128.3017,0.8140785,0,0,2.042213,1.228134,1.166727,0,0,0,4.553689,0,0,0,6.000012,100,0.1916399,1.7509,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.233113,1.233113,0,0,0,1.233113,161.6748,0.6956187,0,0,1.993633,1.298014,1.233113,0,0,0,4.553689,0,0,0,6.000012,100,0.1916399,1.356424,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.9395399,0.9395399,0,0,0,0.9395399,177.4344,0.6780774,0,0,1.667067,0.9889894,0.9395399,0,0,0,4.553689,0,0,0,6.000012,100,0.1916399,1.033494,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.014327,1.014327,0,0,0,1.014327,127.3114,0.2236417,0,0,1.291354,1.067713,1.014327,0,0,0,4.553689,0,0,0,6.000012,100,0.1916399,1.115759,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.9953257,0.9953257,0,0,0,0.9953257,51.0531,0,0,0,0.5081447,1.047711,0.9953257,0,0,0,4.553689,0,0.5395666,-0.5395666,5.431259,90.5208,0.1916399,1.094858,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.279284,1.279284,1.227914,0,0.3913205,1.279284,51.09048,0,0,0,0.6535925,0.05407405,0.05137035,0,0,0.5995185,4.014122,0.5995185,0,0.5995185,6.000012,100,0.191804,1.407213,0.5228741,1.7,4.667715
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4758664,0.4758664,0,0,0,0.4758664,58.6791,0,5.551115E-17,0,0.2792341,0.500912,0.4758664,0,0,0,4.553689,0,0.2216779,-0.2216779,5.766343,96.10552,0.191804,0.5234531,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.518551,1.518551,1.7,0,0.5202,1.518551,3.524317,0,0,0,0.05351857,0,0,0.1814485,0.1723761,0.2463088,4.332011,0.2258946,0,0.2258946,5.980646,99.67722,0.1918809,1.670407,0.04281486,1.7,4.38553
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.007165,1.007165,0,0,0,1.007165,0,0,2.220446E-16,0,0,1.060174,1.007165,0,0,0.02041414,4.535316,0,1.060174,-1.060174,4.863124,81.05191,0.1918809,1.107882,0,0,4.535316
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.231166,1.231166,0,0,0,1.231166,0,0,2.220446E-16,0,0,1.295965,1.231166,0,0,1.198385,3.475142,0,1.295965,-1.295965,3.497057,58.28418,0.1918809,1.354283,0,0,3.475142
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.322549,1.322549,1.7,0,0.5202,1.322549,0,0,0,0,0,0,0,0.3774512,0.3585787,2.638346,2.179178,0.3585787,0,0.3585787,3.837235,63.95379,0.1920102,1.454804,0,1.7,2.179178
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03161636,0.03161636,1.484248,0,0.4612997,0.03161636,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.279767,2.501899,1.38,0,1.38,5.146418,85.77346,0.1921691,0.034778,0,1.7,2.501899
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.07883624,0.07883624,0,0,0,0.07883624,0,0,1.387779E-17,0,0,0.08298552,0.07883624,0,0,0.899767,3.743899,0,0.08298552,-0.08298552,5.058944,84.31556,0.1921691,0.08671986,0,0,3.743899
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02716894,0.02716894,0,0,0,0.02716894,0,0,3.469447E-18,0,0,0.02859888,0.02716894,0,0,0.9919732,3.660913,0,0.02859888,-0.02859888,5.028798,83.81313,0.1921691,0.02988583,0,0,3.660913
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5050558,0.5050558,0,0,0,0.5050558,0,0,1.110223E-16,0,0,0.5316377,0.5050558,0,0,1.02375,3.632314,0,0.5316377,-0.5316377,4.468402,74.47322,0.1921691,0.5555614,0,0,3.632314
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3767571,0.3767571,0,0,0,0.3767571,0,0,5.551115E-17,0,0,0.3965864,0.3767571,0,0,1.614458,3.100677,0,0.3965864,-0.3965864,4.050364,67.50593,0.1921691,0.4144329,0,0,3.100677
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1011723,0.1011723,0,0,0,0.1011723,0,0,1.387779E-17,0,0,0.1064972,0.1011723,0,0,2.05511,2.70409,0,0.1064972,-0.1064972,3.938106,65.63496,0.1921691,0.1112896,0,0,2.70409
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2912174,0.2912174,0,0,0,0.2912174,0,0,5.551115E-17,0,0,0.3065447,0.2912174,0,0,2.17344,2.597593,0,0.3065447,-0.3065447,3.614979,60.24953,0.1921691,0.3203392,0,0,2.597593
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4217387,0.4217387,0,0,0,0.4217387,0,0,5.551115E-17,0,0,0.4439355,0.4217387,0,0,2.514045,2.291048,0,0.4439355,-0.4439355,3.14703,52.4504,0.1921691,0.4639125,0,0,2.291048
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.09197573,0.09197573,0,0,0,0.09197573,0,0,0,0,0,0.09681656,0.09197573,0,0,3.007307,1.847113,0,0.09681656,-0.09681656,3.044976,50.74951,0.1921691,0.1011733,0,0,1.847113
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.114881,1.750296,0.3846461,0,0.3846461,3.409884,56.83128,0.1919609,0,0.3077169,0,2.134942
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.7116169,0.7116169,0,0,0,0.7116169,118.7441,0,0,0,0.8450031,0.7490705,0.7116169,0,0,2.730235,2.096478,0.09593265,0,0.09593265,3.500894,58.34811,0.191909,0.7827786,0.6760025,0,2.941481
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.634302,2.182817,1.386989,0,1.386989,4.816707,80.27829,0.1911623,0,1.109591,0,3.569806
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.4650387,0,0,1.712352,0,0,0,0,1.247313,3.431107,1.247313,0,1.247313,6.000012,100,0.1904957,0,1.369881,0,5.143459
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904957,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904957,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.545816,2.545816,1.165816,0,0.3743679,2.545816,73.20045,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904957,2.800398,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.6342049,0.6342049,0,0,0,0.6342049,254.759,0.9481097,0,0,1.615694,0.6675841,0.6342049,0,0,0,4.553689,0,0,0,6.000012,100,0.1904957,0.6976253,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4530952,0.4530952,0,0,0,0.4530952,294.6322,0.8580221,0,0,1.334964,0.4769423,0.4530952,0,0,0,4.553689,0,0,0,6.000012,100,0.1904957,0.4984047,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.085979,1.085979,0,0,0,1.085979,80.66955,0,2.220446E-16,0,0.8760543,1.143136,1.085979,0,0,0,4.553689,0,0.2670815,-0.2670815,5.718483,95.30787,0.1904957,1.194577,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5399909,0.5399909,0,0,0,0.5399909,70.24352,0,0,0,0.3793086,0.5684115,0.5399909,0,0,0.2967572,4.286607,0,0.1891029,-0.1891029,5.519152,91.98567,0.1904957,0.59399,0.3034469,0,4.665916
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.08857405,0.08857405,0,0,0,0.08857405,71.55437,0,0,0,0.06337861,0.09323585,0.08857405,0,0,0.5068715,4.097505,0,0.02985724,-0.02985724,5.487679,91.46114,0.1904957,0.09743146,0.05070288,0,4.160883
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.143219,2.143219,1.7,0,0.5202,2.143219,0,0,0,0,0,0.4665467,0.4432194,0,0,0.5400462,4.067647,0,0.4665467,-0.4665467,4.995896,83.26476,0.1904957,2.357541,0,1.7,4.067647
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.652685,1.652685,1.7,0,0.5202,1.652685,0,0,0,0,0,0,0,0.04731505,0.04494929,1.058432,3.601101,0.04494929,0,0.04494929,5.038538,83.97547,0.1905119,1.817953,0,1.7,3.601101
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2034799,0.2034799,0,0,0,0.2034799,0,0,2.775558E-17,0,0,0.2141893,0.2034799,0,0,1.013482,3.641555,0,0.2141893,-0.2141893,4.812763,80.21255,0.1905119,0.2238279,0,0,3.641555
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2792625,0.2792625,0,0,0,0.2792625,0,0,5.551115E-17,0,0,0.2939605,0.2792625,0,0,1.25147,3.427366,0,0.2939605,-0.2939605,4.502902,75.04821,0.1905119,0.3071887,0,0,3.427366
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.180777,0.180777,0,0,0,0.180777,0,0,0,0,0,0.1902916,0.180777,0,0,1.578093,3.133405,0,0.1902916,-0.1902916,4.302317,71.70513,0.1905119,0.1988547,0,0,3.133405
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1546621,0.1546621,0,0,0,0.1546621,0,0,2.775558E-17,0,0,0.1628023,0.1546621,0,0,1.789528,2.943114,0,0.1628023,-0.1628023,4.130708,68.84499,0.1905119,0.1701284,0,0,2.943114
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05452906,0.05452906,0,0,0,0.05452906,0,0,6.938894E-18,0,0,0.057399,0.05452906,0,0,1.97042,2.780311,0,0.057399,-0.057399,4.070204,67.83659,0.1905119,0.05998196,0,0,2.780311
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2074447,0.2074447,0,0,0,0.2074447,0,0,2.775558E-17,0,0,0.2183628,0.2074447,0,0,2.034196,2.722912,0,0.2183628,-0.2183628,3.840029,64.00036,0.1905119,0.2281891,0,0,2.722912
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2016824,0.2016824,0,0,0,0.2016824,0,0,2.775558E-17,0,0,0.2122972,0.2016824,0,0,2.276822,2.50455,0,0.2122972,-0.2122972,3.616248,60.27069,0.1905119,0.2218506,0,0,2.50455
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.09319973,0.09319973,0,0,0,0.09319973,0,0,1.387779E-17,0,0,0.09810498,0.09319973,0,0,2.512707,2.292252,0,0.09810498,-0.09810498,3.512837,58.54716,0.1905119,0.1025197,0,0,2.292252
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2944322,0.2944322,0,0,0,0.2944322,0,0,0,0,0,0.3099286,0.2944322,0,0,2.621713,2.194147,0,0.3099286,-0.3099286,3.186143,53.10228,0.1905119,0.3238754,0,0,2.194147
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1272108,0.1272108,0,0,0,0.1272108,0,0,0,0,0,0.1339062,0.1272108,0,0,2.966078,1.884219,0,0.1339062,-0.1339062,3.044994,50.74979,0.1905119,0.1399319,0,0,1.884219
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3948035,0.3948035,0,0,0,0.3948035,86.83693,0,0,0,0.3428352,0.4155827,0.3948035,0,0,3.114863,1.750313,0,0.07274739,-0.07274739,2.968311,49.47176,0.1905119,0.4342839,0.2742682,0,2.093148
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.022077,1.022077,0,0,0,1.022077,87.93894,0,0,0,0.8988037,1.075871,1.022077,0,0,3.195693,1.677565,0,0.1770668,-0.1770668,2.781667,46.36102,0.1905119,1.124285,0.7190429,0,2.576369
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5968217,0.5968217,0,0,0,0.5968217,214.4682,0,0,0,1.279993,0.6282334,0.5968217,0,0,3.392434,1.500498,0.6517593,0,0.6517593,3.39998,56.66621,0.1901655,0.6565039,1.023994,0,2.780491
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.191611,1.191611,0,0,0,1.191611,142.5961,0,0,0,1.69919,1.254327,1.191611,0,0,2.740675,2.087082,0.444863,0,0.444863,3.822014,63.7001,0.1899297,1.310772,1.359352,0,3.786272
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.6938838,0.6938838,0,0,0,0.6938838,255.9626,0,0,0,1.776083,0.7304041,0.6938838,0,0,2.295812,2.487458,1.045679,0,1.045679,4.814032,80.23371,0.1893779,0.7632722,1.420867,0,4.263542
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.328136,2.328136,1.7,0,0.5202,2.328136,71.49422,0,0,0,1.664483,0.6611958,0.628136,0,0,1.250133,3.42857,1.003287,0,1.003287,5.765833,96.09704,0.1894833,2.56095,1.331586,1.7,5.093052
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3376779,0.3376779,0,0,0,0.3376779,585.0269,1.37321,0,0,1.975506,0.3554504,0.3376779,0,0,0.2468457,4.331528,0.2468457,0,0.2468457,6.000012,100,0.1893538,0.3714457,1.580405,0,6.307034
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.18117,1.18117,0,0,0,1.18117,151.3103,0.5438954,0,0,1.787233,1.243337,1.18117,0,0,0,4.553689,0,0,0,6.000012,100,0.1893538,1.299287,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.456302,1.456302,0.425,0,0.172125,1.456302,87.92654,0.1948949,0,0,1.280476,1.085582,1.031302,0,0,0,4.553689,0,0,0,6.000012,100,0.1893538,1.601933,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.268367,1.268367,0.425,0,0.172125,1.268367,75.47983,0.06960664,0,0,0.9573609,0.8877543,0.8433665,0,0,0,4.553689,0,0,0,6.000012,100,0.1893538,1.395203,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.643952,1.643952,1.088243,0,0.3531904,1.643952,35.58234,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1893538,1.808347,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.26324,1.26324,1.193408,0,0.3819004,1.26324,5.81893,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1893538,1.389564,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.310007,3.08,1.7,0,0.5202,3.08,0,0,0.2300068,0.5610075,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1893538,3.641007,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.568802,2.568802,1.7,0,0.5202,2.568802,0,0,0,0,0,0.9145281,0.8688017,0,0,1.614035,3.101057,0,0.9145281,-0.9145281,3.504807,58.41333,0.1893538,2.825682,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.413611,1.413611,1.7,0,0.5202,1.413611,0,0,0,0,0,0,0,0.286389,0.2720696,2.630177,2.186529,0.2720696,0,0.2720696,3.762914,62.71511,0.1894516,1.554972,0,1.7,2.186529
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3430444,0.3430444,1.7,0,0.5202,0.3430444,0,0,0,0,0,0,0,1.356956,1.289108,2.358108,2.431392,1.289108,0,1.289108,4.985869,83.09766,0.1898446,0.3773489,0,1.7,2.431392
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2038074,0.2038074,0,0,0,0.2038074,0,0,2.775558E-17,0,0,0.2145341,0.2038074,0,0,1.069,3.591589,0,0.2145341,-0.2145341,4.759731,79.32868,0.1898446,0.2241882,0,0,3.591589
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3514448,0.3514448,0,0,0,0.3514448,0,0,0,0,0,0.3699419,0.3514448,0,0,1.307371,3.377055,0,0.3699419,-0.3699419,4.369778,72.82948,0.1898446,0.3865893,0,0,3.377055
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1198732,0.1198732,0,0,0,0.1198732,0,0,0,0,0,0.1261823,0.1198732,0,0,1.718418,3.007113,0,0.1261823,-0.1261823,4.23677,70.61269,0.1898446,0.1318605,0,0,3.007113
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2277966,0.2277966,0,0,0,0.2277966,0,0,2.775558E-17,0,0,0.2397859,0.2277966,0,0,1.858621,2.88093,0,0.2397859,-0.2397859,3.984013,66.40009,0.1898446,0.2505762,0,0,2.88093
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2820929,0.2820929,0,0,0,0.2820929,0,0,5.551115E-17,0,0,0.2969398,0.2820929,0,0,2.125049,2.641145,0,0.2969398,-0.2969398,3.671011,61.1834,0.1898446,0.3103021,0,0,2.641145
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07352656,0.07352656,0,0,0,0.07352656,0,0,0,0,0,0.07739638,0.07352656,0,0,2.454982,2.344205,0,0.07739638,-0.07739638,3.589428,59.82368,0.1898446,0.08087921,0,0,2.344205
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1885209,0.1885209,0,0,0,0.1885209,0,0,2.775558E-17,0,0,0.1984431,0.1885209,0,0,2.540978,2.266809,0,0.1984431,-0.1984431,3.380251,56.3374,0.1898446,0.207373,0,0,2.266809
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03264762,0.03264762,0,0,0,0.03264762,0,0,6.938894E-18,0,0,0.03436592,0.03264762,0,0,2.761471,2.068365,0,0.03436592,-0.03436592,3.344026,55.73365,0.1898446,0.03591238,0,0,2.068365
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.5359178,0.5359178,0,0,0,0.5359178,50.77714,0,0,0,0.2721237,0.564124,0.5359178,0,0,2.799655,2.033999,0,0.2920003,-0.2920003,3.036231,50.60374,0.1898446,0.5895095,0.217699,0,2.306123
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.164223,1.164223,0,0,0,1.164223,64.53976,0,0,0,0.7513865,1.225497,1.164223,0,0,3.1241,1.741999,0,0.474111,-0.474111,2.536474,42.27448,0.1898446,1.280645,0.6011092,0,2.493386
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.336345,1.336345,1.7,0,0.5202,1.336345,77.26607,0,0,0,1.032541,0,0,0.3636549,0.3454722,3.65089,1.267888,1.378013,0,1.378013,3.843772,64.06274,0.1901883,1.46998,0.8260331,1.7,2.300429
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2587443,0.2587443,1.373783,0,0.4311427,0.2587443,469.0306,0,0,0,1.21359,0,0,1.115039,1.059287,2.272876,2.5081,2.272876,0,2.272876,6.000012,100,0.189794,0.2846187,0.9708718,1.7,3.72169
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.669606,0.669606,0,0,0,0.669606,180.2035,0.5018052,0,0,1.206654,0.7048485,0.669606,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,0.7365667,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.326588,1.326588,0.837429,0,0.2847181,1.326588,38.81417,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,1.459247,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.645498,0.645498,0,0,0,0.645498,153.5856,0.3119203,0,0,0.9913918,0.6794716,0.645498,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,0.7100478,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1769715,0.1769715,0,0,0,0.1769715,550.4323,0.7878226,0,0,0.9741085,0.1862858,0.1769715,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,0.1946687,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189794,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4649259,0.4649259,0,0,0,0.4649259,69.39822,0,5.551115E-17,0,0.3226503,0.4893957,0.4649259,0,0,0,4.553689,0,0.1667454,-0.1667454,5.824247,97.07059,0.189794,0.5114185,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.307133,1.307133,1.399871,0,0.4382649,1.307133,6.705772,0,0,0,0.08765336,0,0,0.09273832,0.0881014,0.1852726,4.386943,0.1757548,0,0.1757548,5.990983,99.84951,0.1898486,1.437846,0.07012269,1.7,4.474597
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.6757607,0.6757607,0,0,0,0.6757607,0,0,0,0,0,0.7113271,0.6757607,0,0,0.00951788,4.545123,0,0.7113271,-0.7113271,5.241178,87.35279,0.1898486,0.7433369,0,0,4.545123
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2811746,0.2811746,0,0,0,0.2811746,0,0,5.551115E-17,0,0,0.2959733,0.2811746,0,0,0.7998813,3.833796,0,0.2959733,-0.2959733,4.929195,82.15308,0.1898486,0.309292,0,0,3.833796
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.650034,2.650034,1.7,0,0.5202,2.650034,0,0,0,0,0,1.000036,0.9500343,0,0,1.128741,3.537822,0,1.000036,-1.000036,3.875064,64.58427,0.1898486,2.915038,0,1.7,3.537822
