Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.239892,2.537786,1.38,0,1.38,5.184247,86.40395,0.1899838,0,0,1.7,2.537786
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2599647,0.2599647,0,0,0,0.2599647,0,0,5.551115E-17,0,0,0.2736471,0.2599647,0,0,0.8598918,3.779786,0,0.2736471,-0.2736471,4.895798,81.59647,0.1899838,0.2859612,0,0,3.779786
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.163944,3.506139,0,0,0,4.895798,81.59647,0.1899838,0,0,0,3.506139
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05917124,0.05917124,0,0,0,0.05917124,0,0,6.938894E-18,0,0,0.06228552,0.05917124,0,0,1.163944,3.506139,0,0.06228552,-0.06228552,4.830143,80.50222,0.1899838,0.06508836,0,0,3.506139
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2543345,0.2543345,0,0,0,0.2543345,0,0,5.551115E-17,0,0,0.2677206,0.2543345,0,0,1.23315,3.443854,0,0.2677206,-0.2677206,4.547941,75.79886,0.1899838,0.279768,0,0,3.443854
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3696218,0.3696218,0,0,0,0.3696218,0,0,5.551115E-17,0,0,0.3890756,0.3696218,0,0,1.530617,3.176133,0,0.3890756,-0.3890756,4.137819,68.96352,0.1899838,0.406584,0,0,3.176133
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.07840019,0.07840019,0,0,0,0.07840019,0,0,1.387779E-17,0,0,0.08252652,0.07840019,0,0,1.962924,2.787058,0,0.08252652,-0.08252652,4.050828,67.51367,0.1899838,0.08624021,0,0,2.787058
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2181855,0.2181855,0,0,0,0.2181855,0,0,2.775558E-17,0,0,0.2296689,0.2181855,0,0,2.05462,2.704531,0,0.2296689,-0.2296689,3.808736,63.47881,0.1899838,0.240004,0,0,2.704531
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02252118,0.02252118,0,0,0,0.02252118,0,0,0,0,0,0.02370651,0.02252118,0,0,2.309808,2.474862,0,0.02370651,-0.02370651,3.783747,63.06233,0.1899838,0.0247733,0,0,2.474862
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.336148,2.451156,0.1770384,0,0.1770384,3.951701,65.86155,0.1898924,0,0.1416307,0,2.628194
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.7133535,0.7133535,0,0,0,0.7133535,21.12387,0,1.110223E-16,0,0.1506878,0.7508984,0.7133535,0,0,2.15911,2.61049,0,0.6002106,-0.6002106,3.319023,55.31694,0.1898924,0.7846889,0.1205503,0,2.761178
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.82601,2.01028,0.3773216,0,0.3773216,3.676982,61.28291,0.1896979,0,0.3018573,0,2.387601
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.202243,2.202243,1.7,0,0.5202,2.202243,35.15667,0,0,0,0.7742352,0.5286765,0.5022427,0,0,2.448689,2.349869,0.2455588,0,0.2455588,3.909939,65.16553,0.1897635,2.422467,0.6193882,1.7,3.124104
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.146385,2.146385,1.7,0,0.5202,2.146385,37.46995,0,0,0,0.8042495,0.4698794,0.4463855,0,0,2.20313,2.570872,0.33437,0,0.33437,4.22715,70.45237,0.1898527,2.361024,0.6433996,1.7,3.375121
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.511235,1.511235,1.7,0,0.5202,1.511235,46.71575,0,0,0,0.7059849,0,0,0.1887648,0.1793265,1.86876,2.871805,0.8853114,0,0.8853114,5.067031,84.45035,0.190103,1.662359,0.5647879,1.7,3.57779
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.653069,2.653069,1.7,0,0.5202,2.653069,45.70922,0,0,0,1.212697,1.003231,0.9530691,0,0,0.9834485,3.668585,0.2094666,0,0.2094666,5.265749,87.7623,0.1901585,2.918376,0.9701578,1.7,4.881282
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5389791,0.5389791,0,0,0,0.5389791,133.3627,0,0,0,0.7187967,0.5673464,0.5389791,0,0,0.7739819,3.857105,0.1514504,0,0.1514504,5.409427,90.15693,0.1900808,0.592877,0.5750374,0,4.575902
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.056123,1.056123,0,0,0,1.056123,48.7729,0,0,0,0.5151016,1.111708,1.056123,0,0,0.6225315,3.993411,0,0.5966064,-0.5966064,4.780549,79.67564,0.1900808,1.161735,0.4120812,0,4.508512
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3429919,0.3429919,0,0,0,0.3429919,43.016,0,5.551115E-17,0,0.1475414,0.3610441,0.3429919,0,0,1.285428,3.396804,0,0.2135027,-0.2135027,4.555497,75.9248,0.1900808,0.3772911,0.1180331,0,3.544346
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.356966,1.356966,1.7,0,0.5202,1.356966,12.23709,0,0,0,0.1660533,0,0,0.3430337,0.325882,1.522653,3.183301,0.4919353,0,0.4919353,5.022188,83.70296,0.1902383,1.492663,0.1328426,1.7,3.349355
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.8019709,0.8019709,0,0,0,0.8019709,10.4278,0,1.110223E-16,0,0.08362789,0.8441799,0.8019709,0,0,1.030717,3.626043,0,0.760552,-0.760552,4.220495,70.34145,0.1902383,0.882168,0.06690231,0,3.709671
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3983149,0.3983149,0,0,0,0.3983149,0,0,5.551115E-17,0,0,0.4192789,0.3983149,0,0,1.875775,2.865491,0,0.4192789,-0.4192789,3.778537,62.97549,0.1902383,0.4381464,0,0,2.865491
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.11856,1.11856,0,0,0,1.11856,0,0,2.220446E-16,0,0,1.177431,1.11856,0,0,2.34164,2.446213,0,1.177431,-1.177431,2.537415,42.29016,0.1902383,1.230416,0,0,2.446213
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.8024015,0.8024015,0,0,0,0.8024015,0,0,1.110223E-16,0,0,0.8446332,0.8024015,0,0,3.649898,1.268781,0,0.8446332,-0.8446332,1.647094,27.4515,0.1902383,0.8826417,0,0,1.268781
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2784869,0.2784869,0,0,0,0.2784869,0,0,0,0,0,0.2931441,0.2784869,0,0,4.588379,0.4241478,0,0.2931441,-0.2931441,1.338092,22.3015,0.1902383,0.3063356,0,0,0.4241478
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5544991,0.5544991,1.7,0,0.5202,0.5544991,0,0,0,0,0,0,0,1.145501,1.088226,4.914094,0.1310037,1.088226,0,1.088226,2.370474,39.50782,0.1906159,0.6099491,0,1.7,0.1310037
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2149029,0.2149029,1.667534,0,0.5113369,0.2149029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.825869,1.110407,1.38,0,1.38,3.679657,61.3275,0.1909209,0.2363932,0,1.7,1.110407
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1355229,0.1355229,1.588154,0,0.4896662,0.1355229,0,0,0,0,0,0,0,1.452632,1.38,2.445869,2.352407,1.38,0,1.38,4.98884,83.14716,0.1911594,0.1490752,0,1.7,2.352407
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1697217,0.1697217,0,0,0,0.1697217,0,0,2.775558E-17,0,0,0.1786544,0.1697217,0,0,1.065869,3.594407,0,0.1786544,-0.1786544,4.800522,80.00854,0.1911594,0.1866938,0,0,3.594407
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264374,3.415753,0,0,0,4.800522,80.00854,0.1911594,0,0,0,3.415753
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0213262,0.0213262,0,0,0,0.0213262,0,0,0,0,0,0.02244863,0.0213262,0,0,1.264374,3.415753,0,0.02244863,-0.02244863,4.776859,79.61415,0.1911594,0.02345882,0,0,3.415753
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289317,3.393304,0,0,0,4.776859,79.61415,0.1911594,0,0,0,3.393304
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1897716,0.1897716,0,0,0,0.1897716,0,0,2.775558E-17,0,0,0.1997596,0.1897716,0,0,1.289317,3.393304,0,0.1997596,-0.1997596,4.566294,76.10474,0.1911594,0.2087488,0,0,3.393304
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.10364,0.10364,0,0,0,0.10364,229.5517,0,0,0,0.2379074,0.1090948,0.10364,0,0,1.511272,3.193544,0.1288126,0,0.1288126,4.688496,78.14145,0.1910937,0.114004,0.1903259,0,3.431452
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,1.382459,3.309476,0.4522563,0,0.4522563,5.117544,85.29223,0.1908634,0,0.361805,0,3.761732
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1260298,0.1260298,0,0,0,0.1260298,447.7197,0,0,0,0.5642603,0.132663,0.1260298,0,0,0.9302028,3.716506,0.4315974,0,0.4315974,5.526993,92.11637,0.1906441,0.1386328,0.4514083,0,4.280766
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.9059489,0.9059489,0,0,0,0.9059489,110.5919,0,0,0,1.001906,0.9536305,0.9059489,0,0,0.4986055,4.104944,0.04827543,0,0.04827543,5.572792,92.87967,0.1906196,0.9965438,0.8015247,0,5.10685
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.373019,1.373019,0.5846276,0,0.2157033,1.373019,93.24093,0,0,0,1.280216,0.8298855,0.7883912,0,0,0.45033,4.148392,0.45033,0,0.45033,6.000012,100,0.1905201,1.510321,1.024172,1.7,5.428607
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.6983207,0.6983207,0,0,0,0.6983207,193.0878,0.613298,0,0,1.348372,0.7350745,0.6983207,0,0,0,4.553689,0,0,0,6.000012,100,0.1905201,0.7681528,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905201,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.577977,1.577977,0.9548177,0,0.3167652,1.577977,41.56952,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1905201,1.735775,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.252053,2.252053,1.7,0,0.5202,2.252053,25.38605,2.220446E-16,0,0,0.5717072,0.5811085,0.552053,0,0,0,4.553689,0,0.009401286,-0.009401286,5.990102,99.83484,0.1905201,2.477258,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.114949,2.114949,1.326742,0,0.4183005,2.114949,39.72378,0,0,0,0.8401377,0.8296919,0.7882073,0,0,0.01044587,4.544288,0.01044587,0,0.01044587,6.000012,100,0.1905228,2.326444,0.6721102,1.7,5.384425
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905228,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905228,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.9705783,0.9705783,0,0,0,0.9705783,0,0,1.110223E-16,0,0,1.021661,0.9705783,0,0,0,4.553689,0,1.021661,-1.021661,4.923086,82.05128,0.1905228,1.067636,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.70033,1.70033,1.7,0,0.5202,1.70033,0,0,0,0,0,0.0003477378,0.0003303509,0,0,1.135179,3.532027,0,0.0003477378,-0.0003477378,4.92272,82.04517,0.1905228,1.870363,0,1.7,3.532027
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.722617,1.722617,1.7,0,0.5202,1.722617,0,0,0,0,0,0.02380698,0.02261663,0,0,1.135566,3.53168,0,0.02380698,-0.02380698,4.897625,81.62692,0.1905228,1.894878,0,1.7,3.53168
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1554691,0.1554691,0,0,0,0.1554691,0,0,2.775558E-17,0,0,0.1636517,0.1554691,0,0,1.162018,3.507873,0,0.1636517,-0.1636517,4.725121,78.75186,0.1905228,0.171016,0,0,3.507873
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343853,3.344221,0,0,0,4.725121,78.75186,0.1905228,0,0,0,3.344221
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3828021,0.3828021,0,0,0,0.3828021,0,0,5.551115E-17,0,0,0.4029495,0.3828021,0,0,1.343853,3.344221,0,0.4029495,-0.4029495,4.300375,71.67277,0.1905228,0.4210823,0,0,3.344221
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.3863474,0.3863474,0,0,0,0.3863474,0,0,5.551115E-17,0,0,0.4066814,0.3863474,0,0,1.791575,2.941272,0,0.4066814,-0.4066814,3.871695,64.52812,0.1905228,0.4249821,0,0,2.941272
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.243443,2.53459,0,0,0,3.871695,64.52812,0.1905228,0,0,0,2.53459
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1912286,0.1912286,0,0,0,0.1912286,0,0,2.775558E-17,0,0,0.2012933,0.1912286,0,0,2.243443,2.53459,0,0.2012933,-0.2012933,3.659513,60.99176,0.1905228,0.2103515,0,0,2.53459
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4274517,0.4274517,0,0,0,0.4274517,0,0,5.551115E-17,0,0,0.4499492,0.4274517,0,0,2.467102,2.333297,0,0.4499492,-0.4499492,3.185225,53.08698,0.1905228,0.4701969,0,0,2.333297
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07112075,0.07112075,0,0,0,0.07112075,0,0,1.387779E-17,0,0,0.07486396,0.07112075,0,0,2.967046,1.883348,0,0.07486396,-0.07486396,3.106312,51.77176,0.1905228,0.07823283,0,0,1.883348
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1678066,0.1678066,0,0,0,0.1678066,0,0,2.775558E-17,0,0,0.1766385,0.1678066,0,0,3.050228,1.808484,0,0.1766385,-0.1766385,2.920118,48.66854,0.1905228,0.1845873,0,0,1.808484
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.878484,1.878484,1.7,0,0.5202,1.878484,16.25587,0,0,0,0.305364,0.1878778,0.1784839,0,0,3.246493,1.631845,0.1174862,0,0.1174862,3.031575,50.52616,0.1905533,2.066332,0.2442912,1.7,1.937209
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2632941,0.2632941,1.7,0,0.5202,0.2632941,268.9651,0,0,0,0.7081694,0,0,1.436706,1.364871,3.129007,1.737583,2.07304,0,2.07304,4.998234,83.30373,0.1905315,0.2896235,0.5665355,1.7,2.445752
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.733456,2.733456,1.7,0,0.5202,2.733456,51.1048,0,0,0,1.396927,1.087849,1.033456,0,0,1.055967,3.603319,0.3090786,0,0.3090786,5.291451,88.19068,0.1906112,3.006802,1.117542,1.7,5.000246
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5645384,0.5645384,0,0,0,0.5645384,255.7419,0.1026218,0,0,1.443761,0.594251,0.5645384,0,0,0.7468882,3.88149,0.7468882,0,0.7468882,6.000012,100,0.1902359,0.6209923,1.155009,0,5.325251
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.867899,1.867899,1.365822,0,0.4289695,1.867899,28.29391,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1902359,2.054689,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.380381,1.380381,0.425,0,0.172125,1.380381,90.39642,0.2421507,0,0,1.247815,1.005664,0.955381,0,0,0,4.553689,0,0,0,6.000012,100,0.1902359,1.518419,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.070315,1.070315,0,0,0,1.070315,152.7265,0.5080075,0,0,1.634654,1.126647,1.070315,0,0,0,4.553689,0,0,0,6.000012,100,0.1902359,1.177346,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4381236,0.4381236,0,0,0,0.4381236,284.0348,0.7832406,0,0,1.244423,0.4611827,0.4381236,0,0,0,4.553689,0,0,0,6.000012,100,0.1902359,0.4819359,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.18484,1.18484,0,0,0,1.18484,86.50624,0,0,0,1.024961,1.2472,1.18484,0,0,0,4.553689,0,0.2222394,-0.2222394,5.765751,96.09566,0.1902359,1.303324,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.041389,1.041389,0,0,0,1.041389,39.29642,0,0,0,0.4092285,1.096199,1.041389,0,0,0.2469327,4.33145,0,0.68697,-0.68697,5.041621,84.02685,0.1902359,1.145527,0.3273828,0,4.740678
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.881265,1.881265,1.7,0,0.5202,1.881265,19.01913,0,0,0,0.3578004,0.1908056,0.1812653,0,0,1.010233,3.64448,0.1669948,0,0.1669948,5.200046,86.66727,0.190279,2.069392,0.2862403,1.7,4.00228
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.586749,1.586749,1.7,0,0.5202,1.586749,3.996001,0,0,0,0.06340652,0,0,0.1132506,0.1075881,0.8432379,3.794775,0.1709946,0,0.1709946,5.362266,89.37092,0.1903319,1.745424,0.05072522,1.7,3.858181
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.284422,1.284422,1.7,0,0.5202,1.284422,0,0,0,0,0,0,0,0.4155777,0.3947988,0.6722434,3.94867,0.3947988,0,0.3947988,5.736805,95.61323,0.1904659,1.412865,0,1.7,3.94867
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.391865,2.391865,1.7,0,0.5202,2.391865,0,0,0,0,0,0.728279,0.6918651,0,0,0.2774445,4.303989,0,0.728279,-0.728279,4.969131,82.8187,0.1904659,2.631052,0,1.7,4.303989
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.125205,1.125205,0,0,0,1.125205,0,0,0,0,0,1.184427,1.125205,0,0,1.086643,3.57571,0,1.184427,-1.184427,3.720636,62.01048,0.1904659,1.237726,0,0,3.57571
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.09099005,0.09099005,0,0,0,0.09099005,0,0,1.387779E-17,0,0,0.095779,0.09099005,0,0,2.402673,2.391283,0,0.095779,-0.095779,3.619676,60.32782,0.1904659,0.1000891,0,0,2.391283
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3385064,0.3385064,0,0,0,0.3385064,0,0,5.551115E-17,0,0,0.3563225,0.3385064,0,0,2.509094,2.295504,0,0.3563225,-0.3563225,3.24408,54.06788,0.1904659,0.372357,0,0,2.295504
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.905008,1.939182,0,0,0,3.24408,54.06788,0.1904659,0,0,0,1.939182
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1841819,0.1841819,0,0,0,0.1841819,0,0,0,0,0,0.1938756,0.1841819,0,0,2.905008,1.939182,0,0.1938756,-0.1938756,3.039717,50.66184,0.1904659,0.2026,0,0,1.939182
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120425,1.745306,0,0,0,3.039717,50.66184,0.1904659,0,0,0,1.745306
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1961037,0.1961037,0,0,0,0.1961037,0,0,2.775558E-17,0,0,0.206425,0.1961037,0,0,3.120425,1.745306,0,0.206425,-0.206425,2.822126,47.03533,0.1904659,0.2157141,0,0,1.745306
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.349786,1.538881,0,0,0,2.822126,47.03533,0.1904659,0,0,0,1.538881
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001610953,0.0001610953,0,0,0,0.0001610953,0,0,2.710505E-20,0,0,0.000169574,0.0001610953,0,0,3.349786,1.538881,0,0.000169574,-0.000169574,2.821947,47.03235,0.1904659,0.0001772048,0,0,1.538881
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.09739597,0.09739597,0,0,0,0.09739597,0,0,1.387779E-17,0,0,0.1025221,0.09739597,0,0,3.349975,1.538712,0,0.1025221,-0.1025221,2.713879,45.23123,0.1904659,0.1071356,0,0,1.538712
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2995629,0.2995629,0,0,0,0.2995629,33.99888,0,0,0,0.1018481,0.3153294,0.2995629,0,0,3.463888,1.43619,0,0.2134814,-0.2134814,2.48885,41.48075,0.1904659,0.3295192,0.08147844,0,1.538038
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,3.70109,1.222708,0.5102286,0,0.5102286,2.972895,49.54816,0.1902106,0,0.4081829,0,1.732937
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,3.190861,1.681914,0.784076,0,0.784076,3.716735,61.94546,0.1898196,0,0.6272609,0,2.46599
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4119471,0.4119471,0,0,0,0.4119471,249.356,0,0,0,1.027215,0.4336286,0.4119471,0,0,2.406785,2.387582,0.5935863,0,0.5935863,4.27986,71.33087,0.1895246,0.4531418,0.8217719,0,3.414797
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5128169,0.5128169,0,0,0,0.5128169,192.4436,0,0,0,0.9868833,0.5398073,0.5128169,0,0,1.813199,2.92181,0.4470761,0,0.4470761,4.703994,78.39975,0.1893031,0.5640986,0.7895067,0,3.908693
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,0.1650409,0,0,1.531164,0,0,0,0,1.366123,3.324178,1.366123,0,1.366123,6.000012,100,0.1886293,0,1.224931,0,4.855342
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.7960526,0.7960526,0,0,0,0.7960526,120.2999,0.1197007,0,0,0.9576507,0.8379501,0.7960526,0,0,0,4.553689,0,0,0,6.000012,100,0.1886293,0.8756578,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.525825,2.525825,1.392282,0,0.4361929,2.525825,47.24014,0,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1886293,2.778407,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.282148,1.282148,0.708406,0,0.2494948,1.282148,47.10369,1.110223E-16,0,0,0.6039391,0.6039391,0.5737422,0,0,0,4.553689,0,0,0,6.000012,100,0.1886293,1.410363,0.4831513,1.7,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.640723,2.640723,1.7,0,0.5202,2.640723,24.82475,0,0,0,0.6555528,0.990235,0.9407232,0,0,0,4.553689,0,0.3346822,-0.3346822,5.647226,94.12025,0.1886293,2.904796,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.9771615,0.9771615,0,0,0,0.9771615,25.73796,0,0,0,0.2515014,1.028591,0.9771615,0,0,0.3718691,4.219007,0,0.7770897,-0.7770897,4.828102,80.4682,0.1886293,1.074878,0.2012011,0,4.470508
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.727009,1.727009,1.7,0,0.5202,1.727009,3.992509,0,0,0,0.068951,0.02843074,0.0270092,0,0,1.235302,3.441917,0.04052026,0,0.04052026,4.866542,81.10888,0.1886398,1.89971,0.0551608,1.7,3.510868
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.8030034,0.8030034,0,0,0,0.8030034,0,0,1.110223E-16,0,0,0.8452668,0.8030034,0,0,1.194782,3.478385,0,0.8452668,-0.8452668,3.975553,66.25909,0.1886398,0.8833038,0,0,3.478385
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.8371738,0.8371738,0,0,0,0.8371738,0,0,0,0,0,0.8812356,0.8371738,0,0,2.133967,2.633119,0,0.8812356,-0.8812356,3.046649,50.77739,0.1886398,0.9208912,0,0,2.633119
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1532724,0.1532724,0,0,0,0.1532724,0,0,0,0,0,0.1613393,0.1532724,0,0,3.113118,1.751883,0,0.1613393,-0.1613393,2.876583,47.94295,0.1886398,0.1685996,0,0,1.751883
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3625702,0.3625702,0,0,0,0.3625702,0,0,0,0,0,0.3816528,0.3625702,0,0,3.292384,1.590544,0,0.3816528,-0.3816528,2.474285,41.238,0.1886398,0.3988272,0,0,1.590544
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.09155476,0.09155476,0,0,0,0.09155476,0,0,0,0,0,0.09637343,0.09155476,0,0,3.716442,1.208891,0,0.09637343,-0.09637343,2.372699,39.5449,0.1886398,0.1007102,0,0,1.208891
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.404647,0.404647,0,0,0,0.404647,0,0,5.551115E-17,0,0,0.4259442,0.404647,0,0,3.823524,1.112517,0,0.4259442,-0.4259442,1.923714,32.06184,0.1886398,0.4451117,0,0,1.112517
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4320368,0.4320368,0,0,0,0.4320368,0,0,0,0,0,0.4547755,0.4320368,0,0,4.296795,0.6865731,0,0.4547755,-0.4547755,1.444339,24.07226,0.1886398,0.4752404,0,0,0.6865731
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.4749944,0.4749944,1.7,0,0.5202,0.4749944,0,0,0,0,0,0,0,1.225006,1.163755,4.802102,0.2317976,1.163755,0,1.163755,2.548374,42.47281,0.1890347,0.5224938,0,1.7,0.2317976
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2329912,0.2329912,1.685623,0,0.516275,0.2329912,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.638346,1.279177,1.38,0,1.38,3.857557,64.29248,0.1893492,0.2562903,0,1.7,1.279177
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.04935791,0.04935791,1.501989,0,0.4661431,0.04935791,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.258346,2.521177,1.38,0,1.38,5.166739,86.11215,0.1895178,0.0542937,0,1.7,2.521177
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.08746252,0.08746252,0,0,0,0.08746252,0,0,1.387779E-17,0,0,0.09206581,0.08746252,0,0,0.8783461,3.763177,0,0.09206581,-0.09206581,5.069694,84.49473,0.1895178,0.09620877,0,0,3.763177
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.251637,0.251637,0,0,0,0.251637,0,0,5.551115E-17,0,0,0.2648811,0.251637,0,0,0.9806415,3.671112,0,0.2648811,-0.2648811,4.790484,79.84125,0.1895178,0.2768008,0,0,3.671112
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.484211,1.484211,1.7,0,0.5202,1.484211,3.968498,0,0,0,0.0589009,0,0,0.2157888,0.2049994,1.274954,3.40623,0.2639003,0,0.2639003,5.040843,84.01387,0.1896013,1.632632,0.04712072,1.7,3.465131
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.986093,1.986093,1.7,0,0.5202,1.986093,6.420763,5.551115E-17,0,0,0.1275223,0.3011505,0.286093,0,0,1.011054,3.643741,0,0.1736282,-0.1736282,4.857822,80.96354,0.1896013,2.184702,0.1020179,1.7,3.771263
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5058706,0.5058706,0,0,0,0.5058706,73.37142,0,0,0,0.3711645,0.5324954,0.5058706,0,0,1.203974,3.470113,0,0.1613309,-0.1613309,4.687765,78.12925,0.1896013,0.5564578,0.2969316,0,3.841277
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.8895425,0.8895425,0,0,0,0.8895425,26.55671,0,0,0,0.2362332,0.9363605,0.8895425,0,0,1.38323,3.308782,0,0.7001273,-0.7001273,3.949765,65.82929,0.1896013,0.9784967,0.1889865,0,3.545015
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.622368,1.622368,1.7,0,0.5202,1.622368,49.64324,0,0,0,0.805396,0,0,0.07763231,0.07375069,2.16115,2.608654,0.8791466,0,0.8791466,4.783797,79.7298,0.18983,1.784604,0.6443167,1.7,3.41405
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.9608328,0.9608328,1.7,0,0.5202,0.9608328,26.13273,0,0,0,0.2510918,0,0,0.7391673,0.7022089,1.282003,3.399886,0.9533007,0,0.9533007,5.688178,94.80277,0.1901265,1.056916,0.2008734,1.7,3.650978
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.3287022,4.257857,0.09044082,0,0.09044082,5.773977,96.23277,0.1900824,0,0.07235266,0,4.348298
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.118268,1.118268,0,0,0,1.118268,10.47133,0,0,0,0.1170976,1.177125,1.118268,0,0,0.2382614,4.339253,0,1.060027,-1.060027,4.656611,77.61002,0.1900824,1.230095,0.09367806,0,4.456351
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5121854,0.5121854,0,0,0,0.5121854,10.60011,0,1.110223E-16,0,0.05429221,0.5391425,0.5121854,0,0,1.416069,3.279227,0,0.4848503,-0.4848503,4.145534,69.09209,0.1900824,0.5634039,0.04343377,0,3.333519
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.548252,1.548252,1.7,0,0.5202,1.548252,7.797169,0,0,0,0.1207198,0,0,0.1517484,0.144161,1.954792,2.794376,0.2648808,0,0.2648808,4.396821,73.28021,0.1901605,1.703077,0.09657583,1.7,2.915096
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,1.689911,3.032769,1.541109,0,1.541109,5.858846,97.64723,0.1902081,0,0.128887,1.7,3.193878
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.020901,1.020901,0,0,0,1.020901,6.539318,0,2.220446E-16,0,0.06675994,1.074632,1.020901,0,0,0.1488023,4.419767,0,1.007872,-1.007872,4.796455,79.94076,0.1902081,1.122991,0.05340796,0,4.486527
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2103181,0.2103181,0,0,0,0.2103181,0,0,2.775558E-17,0,0,0.2213874,0.2103181,0,0,1.268661,3.411894,0,0.2213874,-0.2213874,4.563092,76.05138,0.1902081,0.2313499,0,0,3.411894
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.5819049,0.5819049,0,0,0,0.5819049,0,0,1.110223E-16,0,0,0.6125315,0.5819049,0,0,1.514647,3.190507,0,0.6125315,-0.6125315,3.917427,65.29032,0.1902081,0.6400954,0,0,3.190507
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.454199,1.454199,1.7,0,0.5202,1.454199,0,0,0,0,0,0,0,0.2458006,0.2335106,2.195237,2.577976,0.2335106,0,0.2335106,4.138955,68.98244,0.190285,1.599619,0,1.7,2.577976
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.128932,0.128932,1.581564,0,0.4878669,0.128932,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.961727,2.788135,1.38,0,1.38,5.448138,90.80212,0.1905093,0.1418252,0,1.7,2.788135
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1687504,0.1687504,0,0,0,0.1687504,0,0,0,0,0,0.177632,0.1687504,0,0,0.5817266,4.030135,0,0.177632,-0.177632,5.260897,87.68144,0.1905093,0.1856255,0,0,4.030135
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7790955,3.852503,0,0,0,5.260897,87.68144,0.1905093,0,0,0,3.852503
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4563809,0.4563809,0,0,0,0.4563809,0,0,5.551115E-17,0,0,0.4804009,0.4563809,0,0,0.7790955,3.852503,0,0.4804009,-0.4804009,4.75451,79.24168,0.1905093,0.502019,0,0,3.852503
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1328071,0.1328071,0,0,0,0.1328071,0,0,0,0,0,0.1397969,0.1328071,0,0,1.312874,3.372102,0,0.1397969,-0.1397969,4.607151,76.7857,0.1905093,0.1460878,0,0,3.372102
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2552357,0.2552357,0,0,0,0.2552357,0,0,0,0,0,0.2686692,0.2552357,0,0,1.468204,3.232305,0,0.2686692,-0.2686692,4.323949,72.06567,0.1905093,0.2807593,0,0,3.232305
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1407483,0.1407483,0,0,0,0.1407483,0,0,0,0,0,0.1481561,0.1407483,0,0,1.766726,2.963636,0,0.1481561,-0.1481561,4.167779,69.46284,0.1905093,0.1548231,0,0,2.963636
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1975061,0.1975061,0,0,0,0.1975061,0,0,2.775558E-17,0,0,0.2079011,0.1975061,0,0,1.931343,2.81548,0,0.2079011,-0.2079011,3.948632,65.81039,0.1905093,0.2172567,0,0,2.81548
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.162345,2.607579,0,0,0,3.948632,65.81039,0.1905093,0,0,0,2.607579
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.586285,2.586285,1.7,0,0.5202,2.586285,15.92368,2.220446E-16,0,0,0.4118317,0.9329319,0.8862853,0,0,2.162345,2.607579,0,0.5211002,-0.5211002,3.399344,56.65562,0.1905093,2.844914,0.3294654,1.7,3.01941
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.216502,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.1365021,0.4581523,0.9407228,1.452632,1.38,0,0,2.741345,2.086478,0,0.5119088,-0.5119088,2.859745,47.66232,0.1905093,3.538152,0.7525782,1.7,3.027201
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2538758,0.2538758,1.7,0,0.5202,0.2538758,455.1093,0,0,0,1.155412,0,0,1.446124,1.373818,3.310133,1.57457,2.52923,0,2.52923,5.259183,87.65288,0.1902691,0.2792634,0.9243299,1.7,2.729982
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.142361,2.142361,1.257832,0,0.3994882,2.142361,79.91113,0,0,0,1.711985,0.9310826,0.8845285,0,0,0.7809021,3.850877,0.7809021,0,0.7809021,6.000012,100,0.1902734,2.356597,1.369588,1.7,5.562862
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.883131,0.883131,0,0,0,0.883131,208.1233,0.9083899,0,0,1.838001,0.9296116,0.883131,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,0.9714441,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.924596,1.924596,0.5445961,0,0.2047747,1.924596,89.38692,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,2.117056,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.076284,3.076284,1.696284,0,0.5191855,3.076284,60.71058,0.4149981,0,0.3039123,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,3.383912,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.6422652,0.6422652,0,0,0,0.6422652,282.1357,1.135991,0,0,1.812059,0.6760687,0.6422652,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,0.7064917,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.7644011,0.7644011,0,0,0,0.7644011,193.3248,0.6731439,0,0,1.477777,0.8046328,0.7644011,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,0.8408413,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.863986,1.863986,0.9846574,0,0.3249115,1.863986,49.65752,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,2.050385,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3426121,0.3426121,0,0,0,0.3426121,122.1992,0.05802491,0,0,0.4186692,0.3606443,0.3426121,0,0,0,4.553689,0,0,0,6.000012,100,0.1902734,0.3768733,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5053294,0.5053294,0,0,0,0.5053294,9.956357,0,0,0,0.0503124,0.5319256,0.5053294,0,0,0,4.553689,0,0.4816132,-0.4816132,5.492347,91.53893,0.1902734,0.5558623,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.81782,1.81782,1.7,0,0.5202,1.81782,0,0,0,0,0,0.1240207,0.1178196,0,0,0.5351258,4.072076,0,0.1240207,-0.1240207,5.361618,89.36012,0.1902734,1.999602,0,1.7,4.072076
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.8491,1.8491,1.7,0,0.5202,1.8491,0,0,0,0,0,0.1569477,0.1491003,0,0,0.6729265,3.948055,0,0.1569477,-0.1569477,5.19618,86.60284,0.1902734,2.03401,0,1.7,3.948055
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.218012,1.218012,0,0,0,1.218012,0,0,2.220446E-16,0,0,1.282118,1.218012,0,0,0.8473129,3.791107,0,1.282118,-1.282118,3.844709,64.07836,0.1902734,1.339813,0,0,3.791107
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4563978,0.4563978,0,0,0,0.4563978,0,0,5.551115E-17,0,0,0.4804187,0.4563978,0,0,2.271888,2.508989,0,0.4804187,-0.4804187,3.338304,55.63828,0.1902734,0.5020376,0,0,2.508989
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3433825,0.3433825,0,0,0,0.3433825,0,0,5.551115E-17,0,0,0.3614552,0.3433825,0,0,2.805687,2.028571,0,0.3614552,-0.3614552,2.957296,49.28817,0.1902734,0.3777207,0,0,2.028571
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3326078,0.3326078,0,0,0,0.3326078,0,0,0,0,0,0.3501135,0.3326078,0,0,3.207304,1.667115,0,0.3501135,-0.3501135,2.588244,43.13732,0.1902734,0.3658685,0,0,1.667115
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01683665,0.01683665,0,0,0,0.01683665,0,0,0,0,0,0.01772279,0.01683665,0,0,3.596319,1.317002,0,0.01772279,-0.01772279,2.569563,42.82596,0.1902734,0.01852031,0,0,1.317002
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2252274,0.2252274,0,0,0,0.2252274,0,0,0,0,0,0.2370815,0.2252274,0,0,3.616011,1.299279,0,0.2370815,-0.2370815,2.319657,38.66087,0.1902734,0.2477502,0,0,1.299279
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.09473306,0.09473306,0,0,0,0.09473306,0,0,0,0,0,0.09971901,0.09473306,0,0,3.879435,1.062198,0,0.09971901,-0.09971901,2.214544,36.90899,0.1902734,0.1042064,0,0,1.062198
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4407922,0.4407922,0,0,0,0.4407922,0,0,0,0,0,0.4639918,0.4407922,0,0,3.990234,0.9624787,0,0.4639918,-0.4639918,1.725454,28.75751,0.1902734,0.4848714,0,0,0.9624787
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4617158,0.4617158,1.7,0,0.5202,0.4617158,0,0,0,0,0,0,0,1.238284,1.17637,4.50578,0.498487,1.17637,0,1.17637,2.841456,47.35751,0.1906549,0.5078874,0,1.7,0.498487
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.32941,1.55722,1.38,0,1.38,4.15064,69.17719,0.1907767,0,0,1.7,1.55722
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.08032218,0.08032218,1.532954,0,0.4745964,0.08032218,473.6467,0,0,0,0.3804434,0,0,1.452632,1.38,1.94941,2.79922,1.760443,0,1.760443,5.820743,97.01218,0.1907772,0.0883544,0.3043547,1.7,3.179663
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.14997,1.14997,0,0,0,1.14997,69.16811,0,0,0,0.7954124,1.210495,1.14997,0,0,0.1889666,4.383619,0,0.4150822,-0.4150822,5.383207,89.71995,0.1907772,1.264967,0.6363299,0,5.179031
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0.6780573,0,0,1.328226,0,0,0,0,0.650169,3.968537,0.650169,0,0.650169,6.000012,100,0.1904684,0,1.062581,0,5.296763
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.43518,1.43518,0.425,0,0.172125,1.43518,113.6471,0.5676937,0,0,1.631041,1.063347,1.01018,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,1.578698,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.598056,0.598056,0,0,0,0.598056,326.1098,1.320787,0,0,1.950319,0.6295327,0.598056,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,0.6578616,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.55014,1.55014,0.425,0,0.172125,1.55014,116.4738,0.6211492,0,0,1.805507,1.184358,1.12514,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,1.705154,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.763076,1.763076,0.425,0,0.172125,1.763076,96.03831,0.2847273,0,0,1.693228,1.408501,1.338076,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,1.939384,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.953358,0.953358,0,0,0,0.953358,136.6856,0.299568,0,0,1.303103,1.003535,0.953358,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,1.048694,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904684,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.9124901,0.9124901,0,0,0,0.9124901,8.919394,0,1.110223E-16,0,0.08138858,0.9605159,0.9124901,0,0,0,4.553689,0,0.8791273,-0.8791273,5.07333,84.55534,0.1904684,1.003739,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.339642,1.339642,1.7,0,0.5202,1.339642,0,0,0,0,0,0,0,0.3603584,0.3423405,0.9768081,3.674562,0.3423405,0,0.3423405,5.398103,89.96821,0.1905781,1.473606,0,1.7,3.674562
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.16428,2.16428,1.7,0,0.5202,2.16428,0,0,0,0,0,0.4887162,0.4642803,0,0,0.6344675,3.982668,0,0.4887162,-0.4887162,4.882951,81.38235,0.1905781,2.380708,0,1.7,3.982668
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.355198,1.355198,1.7,0,0.5202,1.355198,0,0,0,0,0,0,0,0.344802,0.3275619,1.177485,3.493952,0.3275619,0,0.3275619,5.193704,86.56155,0.1906829,1.490718,0,1.7,3.493952
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8499237,3.788758,0,0,0,5.193704,86.56155,0.1906829,0,0,0,3.788758
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5309127,0.5309127,0,0,0,0.5309127,0,0,1.110223E-16,0,0,0.5588555,0.5309127,0,0,0.8499237,3.788758,0,0.5588555,-0.5588555,4.604618,76.74348,0.1906829,0.584004,0,0,3.788758
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1936196,0.1936196,0,0,0,0.1936196,0,0,2.775558E-17,0,0,0.2038101,0.1936196,0,0,1.470874,3.229902,0,0.2038101,-0.2038101,4.389783,73.16291,0.1906829,0.2129816,0,0,3.229902
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2001525,0.2001525,0,0,0,0.2001525,0,0,2.775558E-17,0,0,0.2106869,0.2001525,0,0,1.69733,3.026092,0,0.2106869,-0.2106869,4.1677,69.46152,0.1906829,0.2201678,0,0,3.026092
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3900211,0.3900211,0,0,0,0.3900211,0,0,5.551115E-17,0,0,0.4105485,0.3900211,0,0,1.931426,2.815405,0,0.4105485,-0.4105485,3.734944,62.24894,0.1906829,0.4290232,0,0,2.815405
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.387591,2.404857,0,0,0,3.734944,62.24894,0.1906829,0,0,0,2.404857
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.387591,2.404857,0,0,0,3.734944,62.24894,0.1906829,0,0,0,2.404857
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1824189,0.1824189,0,0,0,0.1824189,0,0,2.775558E-17,0,0,0.1920199,0.1824189,0,0,2.387591,2.404857,0,0.1920199,-0.1920199,3.532537,58.8755,0.1906829,0.2006608,0,0,2.404857
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1892931,0.1892931,0,0,0,0.1892931,0,0,0,0,0,0.1992559,0.1892931,0,0,2.600947,2.212837,0,0.1992559,-0.1992559,3.322503,55.37494,0.1906829,0.2082224,0,0,2.212837
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.9667331,0.9667331,0,0,0,0.9667331,42.48301,0,0,0,0.4106973,1.017614,0.9667331,0,0,2.822342,2.013581,0,0.6069165,-0.6069165,2.682757,44.71252,0.1906829,1.063406,0.3285578,0,2.424278
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.017369,3.017369,1.7,0,0.5202,3.017369,31.91111,0,0,0.2391063,0.9628759,1.386705,1.317369,0,0,3.496694,1.406664,0,0.4238287,-0.4238287,2.236002,37.26663,0.1906829,3.319106,0.7703007,1.7,2.36954
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.263595,1.263595,1.7,0,0.5202,1.263595,109.4576,0,0,0,1.383101,0,0,0.4364048,0.4145846,3.967615,0.9828358,1.797686,0,1.797686,3.941437,65.69048,0.1907917,1.389955,1.106481,1.7,2.365937
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.5556984,0.5556984,1.147987,0,0.3695004,0.5556984,278.2926,0,0,0,1.546467,0,0,0.5922886,0.5626741,2.169929,2.600753,2.109141,0,2.109141,5.942344,99.03886,0.190341,0.6112682,1.237174,1.7,4.14722
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.86082,1.86082,0.4808203,0,0.187364,1.86082,90.91236,0.1782966,0,0,1.691716,1.452632,1.38,0,0,0.06078751,4.49898,0.06078751,0,0.06078751,6.000012,100,0.1903125,2.046902,1.353373,1.7,6.190696
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3412396,0.3412396,0,0,0,0.3412396,489.9742,1.312786,0,0,1.671986,0.3591996,0.3412396,0,0,0,4.553689,0,0,0,6.000012,100,0.1903125,0.3753636,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.568711,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.4887113,0.8455825,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903125,3.925582,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3661672,0.3661672,0,0,0,0.3661672,448.7234,1.257639,0,0,1.643078,0.3854392,0.3661672,0,0,0,4.553689,0,0,0,6.000012,100,0.1903125,0.402784,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903125,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.9510985,0.9510985,0,0,0,0.9510985,90.11084,0,1.110223E-16,0,0.8570428,1.001156,0.9510985,0,0,0,4.553689,0,0.1441135,-0.1441135,5.848103,97.46819,0.1903125,1.046208,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.19611,1.19611,0,0,0,1.19611,45.17778,0,0,0,0.5403761,1.259064,1.19611,0,0,0.1601261,4.409575,0,0.7186876,-0.7186876,5.09054,84.84216,0.1903125,1.315722,0.4323009,0,4.949952
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.842235,1.842235,1.7,0,0.5202,1.842235,3.825561,1.110223E-16,0,0,0.07047582,0.1497211,0.142235,0,0,0.9586679,3.690888,0,0.07924527,-0.07924527,5.007008,83.44997,0.1903125,2.026459,0.05638066,1.7,3.761364
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046718,3.611643,0,0,0,5.007008,83.44997,0.1903125,0,0,0,3.611643
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.039197,1.039197,0,0,0,1.039197,0,0,2.220446E-16,0,0,1.093892,1.039197,0,0,1.046718,3.611643,0,1.093892,-1.093892,3.853945,64.23229,0.1903125,1.143117,0,0,3.611643
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.222079,1.222079,0,0,0,1.222079,0,0,0,0,0,1.286399,1.222079,0,0,2.262153,2.517751,0,1.286399,-1.286399,2.497961,41.6326,0.1903125,1.344287,0,0,2.517751
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2574608,0.2574608,0,0,0,0.2574608,0,0,0,0,0,0.2710114,0.2574608,0,0,3.691486,1.231352,0,0.2710114,-0.2710114,2.21229,36.87143,0.1903125,0.2832069,0,0,1.231352
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3746231,0.3746231,0,0,0,0.3746231,0,0,5.551115E-17,0,0,0.3943401,0.3746231,0,0,3.992609,0.9603406,0,0.3943401,-0.3943401,1.796619,29.94359,0.1903125,0.4120854,0,0,0.9603406
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1003643,0.1003643,0,0,0,0.1003643,0,0,0,0,0,0.1056466,0.1003643,0,0,4.430765,0.5660004,0,0.1056466,-0.1056466,1.685258,28.08758,0.1903125,0.1104007,0,0,0.5660004
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3328124,0.3328124,0,0,0,0.3328124,0,0,5.551115E-17,0,0,0.3503289,0.3328124,0,0,4.54815,0.4603538,0,0.3503289,-0.3503289,1.315979,21.93294,0.1903125,0.3660937,0,0,0.4603538
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3530338,0.3530338,1.7,0,0.5202,0.3530338,0,0,0,0,0,0,0,1.346966,1.279618,4.937405,0.1100249,1.279618,0,1.279618,2.529931,42.16543,0.1906639,0.3883372,0,1.7,0.1100249
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.657787,1.261681,1.38,0,1.38,3.839114,63.9851,0.1907827,0,0,1.7,1.261681
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3098019,0.3098019,1.7,0,0.5202,0.3098019,0,0,0,0,0,0,0,1.390198,1.320688,2.277786,2.503681,1.320688,0,1.320688,5.092029,84.86697,0.1911112,0.340782,0,1.7,2.503681
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2287753,0.2287753,0,0,0,0.2287753,0,0,2.775558E-17,0,0,0.2408161,0.2287753,0,0,0.9570984,3.6923,0,0.2408161,-0.2408161,4.838186,80.63628,0.1911112,0.2516528,0,0,3.6923
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.0329898,0.0329898,0,0,0,0.0329898,0,0,0,0,0,0.03472611,0.0329898,0,0,1.224672,3.451484,0,0.03472611,-0.03472611,4.801582,80.02621,0.1911112,0.03628879,0,0,3.451484
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.551421,1.551421,1.7,0,0.5202,1.551421,21.03081,0,0,0,0.3262763,0,0,0.1485795,0.1411505,1.263256,3.416758,0.4674268,0,0.4674268,5.245022,87.41685,0.1912324,1.706563,0.261021,1.7,3.743035
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.131676,1.131676,0,0,0,1.131676,67.73959,0,0,0,0.7665925,1.191238,1.131676,0,0,0.7958295,3.837442,0,0.4246451,-0.4246451,4.797407,79.95662,0.1912324,1.244843,0.613274,0,4.604035
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.763665,1.763665,1.7,0,0.5202,1.763665,73.87682,0,0,0,1.30294,0.06701574,0.06366496,0,0,1.267657,3.412797,1.235924,0,1.235924,5.969907,99.49825,0.1915231,1.940031,1.042352,1.7,4.715737
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.728121,1.728121,0.425,0,0.172125,1.728121,91.05712,0.1701373,0,0,1.573577,1.371706,1.303121,0,0,0.03173359,4.525129,0.03173359,0,0.03173359,6.000012,100,0.1915084,1.900933,1.258862,1.7,6.098706
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.633555,1.633555,0.425,0,0.172125,1.633555,111.305,0.5460657,0,0,1.818229,1.272164,1.208555,0,0,0,4.553689,0,0,0,6.000012,100,0.1915084,1.796911,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04197443,0.04197443,0,0,0,0.04197443,3586.908,1.461401,0,0,1.505584,0.04418361,0.04197443,0,0,0,4.553689,0,0,0,6.000012,100,0.1915084,0.04617187,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.235992,1.235992,0,0,0,1.235992,109.5517,0.05300573,0,0,1.35405,1.301044,1.235992,0,0,0,4.553689,0,0,0,6.000012,100,0.1915084,1.359591,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.322808,2.322808,0.942808,0,0.3134866,2.322808,75.00507,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915084,2.555089,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.888093,1.888093,0.6582252,0,0.2357955,1.888093,68.56641,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.1915084,2.076903,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.165969,1.165969,0,0,0,1.165969,61.90818,0,0,0,0.7218302,1.227336,1.165969,0,0,0,4.553689,0,0.5055056,-0.5055056,5.467162,91.11919,0.1915084,1.282566,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.022138,1.022138,0,0,0,1.022138,31.90489,0,0,0,0.326112,1.075935,1.022138,0,0,0.5616729,4.048183,0,0.7498229,-0.7498229,4.67678,77.94617,0.1915084,1.124352,0.2608896,0,4.374295
