Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.100191,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.02019071,0.3302098,0.0657692,1.452632,1.38,0,0,1.394809,3.298361,0,1.386862,-1.386862,3.214898,53.58153,0.1915084,3.41021,0.05261536,1.7,3.36413
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.964311,1.964311,1.7,0,0.5202,1.964311,0,0,0,0,0,0.2782218,0.2643107,0,0,2.935768,1.911498,0,0.2782218,-0.2782218,2.921627,48.69368,0.1915084,2.160742,0,1.7,1.911498
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.545483,1.545483,1.7,0,0.5202,1.545483,0,0,0,0,0,0,0,0.1545167,0.1467909,3.244903,1.633276,0.1467909,0,0.1467909,3.060885,51.01464,0.1915539,1.700032,0,1.7,1.633276
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.098112,1.765388,1.38,0,1.38,4.370068,72.83432,0.1916685,0,0,1.7,1.765388
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1962357,0.1962357,1.648867,0,0.5062408,0.1962357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.718112,3.007388,1.38,0,1.38,5.679251,94.65399,0.1919257,0.2158593,0,1.7,3.007388
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1018232,0.1018232,0,0,0,0.1018232,0,0,0,0,0,0.1071823,0.1018232,0,0,0.3381121,4.249388,0,0.1071823,-0.1071823,5.566271,92.77099,0.1919257,0.1120055,0,0,4.249388
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2357431,0.2357431,0,0,0,0.2357431,0,0,2.775558E-17,0,0,0.2481506,0.2357431,0,0,0.4572036,4.142206,0,0.2481506,-0.2481506,5.304697,88.41144,0.1919257,0.2593174,0,0,4.142206
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2929106,0.2929106,0,0,0,0.2929106,0,0,5.551115E-17,0,0,0.308327,0.2929106,0,0,0.7329265,3.894055,0,0.308327,-0.308327,4.979692,82.9947,0.1919257,0.3222017,0,0,3.894055
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.075512,3.585728,0,0,0,4.979692,82.9947,0.1919257,0,0,0,3.585728
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2887324,0.2887324,0,0,0,0.2887324,0,0,5.551115E-17,0,0,0.3039289,0.2887324,0,0,1.075512,3.585728,0,0.3039289,-0.3039289,4.659323,77.65522,0.1919257,0.3176057,0,0,3.585728
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1800418,0.1800418,0,0,0,0.1800418,0,0,2.775558E-17,0,0,0.1895177,0.1800418,0,0,1.413211,3.281799,0,0.1895177,-0.1895177,4.459553,74.32574,0.1919257,0.198046,0,0,3.281799
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1315125,0.1315125,0,0,0,0.1315125,0,0,2.775558E-17,0,0,0.1384342,0.1315125,0,0,1.623786,3.092282,0,0.1384342,-0.1384342,4.313631,71.8937,0.1919257,0.1446638,0,0,3.092282
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.6522518,0.6522518,0,0,0,0.6522518,0,0,1.110223E-16,0,0,0.6865808,0.6522518,0,0,1.777602,2.953847,0,0.6865808,-0.6865808,3.589911,59.83173,0.1919257,0.717477,0,0,2.953847
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.644955,1.644955,1.7,0,0.5202,1.644955,16.37098,0,0,0,0.2692952,0,0,0.05504491,0.05229267,2.540469,2.267267,0.3215879,0,0.3215879,3.894996,64.91647,0.1920041,1.809451,0.2154362,1.7,2.536562
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.739053,1.739053,1.7,0,0.5202,1.739053,21.63941,0,0,0,0.3763209,0.04110894,0.03905349,0,0,2.218882,2.556695,0.335212,0,0.335212,4.213006,70.21663,0.1920817,1.912959,0.3010567,1.7,2.933017
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.485228,1.485228,1.7,0,0.5202,1.485228,43.65981,0,0,0,0.6484478,0,0,0.2147717,0.2040331,1.88367,2.858386,0.8524809,0,0.8524809,5.02174,83.69551,0.1922936,1.633751,0.5187582,1.7,3.506834
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01670181,0.01670181,0,0,0,0.01670181,3734.887,0,0,0,0.6237938,0.01758086,0.01670181,0,0,1.031189,3.625619,0.606213,0,0.606213,5.596845,93.28056,0.1920141,0.01837199,0.4990351,0,4.249413
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.7867007,0.7867007,0,0,0,0.7867007,129.2804,0,0,0,1.017049,0.828106,0.7867007,0,0,0.4249757,4.171211,0.1889435,0,0.1889435,5.776092,96.26801,0.1919272,0.8653708,0.8136396,0,5.18826
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.445009,0.445009,0,0,0,0.445009,284.7365,0.5626404,0,0,1.267103,0.4684305,0.445009,0,0,0.2360322,4.34126,0.2360322,0,0.2360322,6.000012,100,0.1918187,0.4895099,1.013682,0,5.608363
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.355456,1.355456,0.425,0,0.172125,1.355456,109.0651,0.4989026,0,0,1.47833,0.9794276,0.9304563,0,0,0,4.553689,0,0,0,6.000012,100,0.1918187,1.491002,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3071515,0.3071515,0,0,0,0.3071515,363.3432,0.7926967,0,0,1.116014,0.3233174,0.3071515,0,0,0,4.553689,0,0,0,6.000012,100,0.1918187,0.3378667,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.021055,1.021055,0,0,0,1.021055,28.99109,0,0,0,0.2960149,1.074794,1.021055,0,0,0,4.553689,0,0.7787794,-0.7787794,5.179106,86.31827,0.1918187,1.12316,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4786462,0.4786462,0,0,0,0.4786462,35.81351,0,0,0,0.17142,0.5038381,0.4786462,0,0,0.8653104,3.774909,0,0.3324181,-0.3324181,4.828707,80.47829,0.1918187,0.5265108,0.137136,0,3.94633
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.113545,1.113545,0,0,0,1.113545,18.48427,0,0,0,0.2058306,1.172153,1.113545,0,0,1.234664,3.442492,0,0.966322,-0.966322,3.810114,63.50178,0.1918187,1.2249,0.1646645,0,3.648322
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.07088,2.07088,1.7,0,0.5202,2.07088,3.343414,1.110223E-16,0,0,0.06923809,0.3904,0.3708799,0,0,2.308355,2.476169,0,0.3211619,-0.3211619,3.47158,57.85955,0.1918187,2.277968,0.05539047,1.7,2.545408
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.665201,2.155008,1.38,0,1.38,4.780763,79.67922,0.1919309,0,0,1.7,2.155008
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,1.352844,0,0.4254263,0,0,0,0,0,0,0,0,1.352844,1.285202,1.285202,3.397007,1.285202,0,1.285202,6.000012,100,0.1920137,0,0,1.7,3.397007
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.3987972,0.3987972,0,0,0,0.3987972,0,0,5.551115E-17,0,0,0.4197866,0.3987972,0,0,0,4.553689,0,0.4197866,-0.4197866,5.557518,92.62511,0.1920137,0.438677,0,0,4.553689
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.08219766,0.08219766,0,0,0,0.08219766,0,0,1.387779E-17,0,0,0.08652385,0.08219766,0,0,0.4664295,4.133903,0,0.08652385,-0.08652385,5.466314,91.10505,0.1920137,0.09041742,0,0,4.133903
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.120781,0.120781,0,0,0,0.120781,0,0,0,0,0,0.1271379,0.120781,0,0,0.5625671,4.047379,0,0.1271379,-0.1271379,5.332299,88.87147,0.1920137,0.1328591,0,0,4.047379
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7038314,3.920241,0,0,0,5.332299,88.87147,0.1920137,0,0,0,3.920241
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4192497,0.4192497,0,0,0,0.4192497,0,0,5.551115E-17,0,0,0.4413155,0.4192497,0,0,0.7038314,3.920241,0,0.4413155,-0.4413155,4.867112,81.11836,0.1920137,0.4611747,0,0,3.920241
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03193248,0.03193248,0,0,0,0.03193248,0,0,6.938894E-18,0,0,0.03361314,0.03193248,0,0,1.194182,3.478925,0,0.03361314,-0.03361314,4.83168,80.52784,0.1920137,0.03512573,0,0,3.478925
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23153,3.445312,0,0,0,4.83168,80.52784,0.1920137,0,0,0,3.445312
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4120113,0.4120113,0,0,0,0.4120113,0,0,5.551115E-17,0,0,0.4336961,0.4120113,0,0,1.23153,3.445312,0,0.4336961,-0.4336961,4.374524,72.90859,0.1920137,0.4532124,0,0,3.445312
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1144415,0.1144415,0,0,0,0.1144415,0,0,0,0,0,0.1204648,0.1144415,0,0,1.713414,3.011616,0,0.1204648,-0.1204648,4.247543,70.79224,0.1920137,0.1258857,0,0,3.011616
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.110265,0.110265,0,0,0,0.110265,0,0,1.387779E-17,0,0,0.1160684,0.110265,0,0,1.847264,2.891151,0,0.1160684,-0.1160684,4.125196,68.75314,0.1920137,0.1212915,0,0,2.891151
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3259434,0.3259434,0,0,0,0.3259434,73.45381,0,5.551115E-17,0,0.2394178,0.3430983,0.3259434,0,0,1.976229,2.775083,0,0.1036804,-0.1036804,4.015908,66.93166,0.1920137,0.3585377,0.1915343,0,3.014501
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.09143,2.671402,0.586908,0,0.586908,4.572698,76.21147,0.1917458,0,0.4695264,0,3.25831
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2163735,0.2163735,0,0,0,0.2163735,386.2798,0,0,0,0.8358069,0.2277615,0.2163735,0,0,1.504522,3.19962,0.6080454,0,0.6080454,5.14954,85.82549,0.1914691,0.2380108,0.6686456,0,4.035427
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5304215,0.5304215,0,0,0,0.5304215,227.4345,0,0,0,1.206362,0.5583385,0.5304215,0,0,0.8964762,3.74686,0.6480232,0,0.6480232,5.764309,96.07162,0.1911751,0.5834637,0.9650893,0,4.953222
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.272418,0,0,1.520871,0,0,0,0,0.248453,4.330081,0.248453,0,0.248453,6.000012,100,0.1910626,0,1.216697,0,5.850952
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1929031,0.1929031,0,0,0,0.1929031,860.2589,1.45641,0,0,1.659466,0.2030559,0.1929031,0,0,0,4.553689,0,0,0,6.000012,100,0.1910626,0.2121934,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.503846,1.503846,0.5792709,0,0.214241,1.503846,64.71652,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1910626,1.65423,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.700144,2.700144,1.7,0,0.5202,2.700144,30.12564,0,0,0,0.8134356,1.052783,1.000144,0,0,0,4.553689,0,0.2393472,-0.2393472,5.747718,95.7951,0.1910626,2.970158,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3581949,0.3581949,0,0,0,0.3581949,294.7538,0.4128044,0,0,1.055793,0.3770473,0.3581949,0,0,0.2659414,4.314342,0.2659414,0,0.2659414,6.000012,100,0.1909423,0.3940144,0.8446344,0,5.370135
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.873834,0.873834,0,0,0,0.873834,81.687,0,0,0,0.7138088,0.9198253,0.873834,0,0,0,4.553689,0,0.2060165,-0.2060165,5.782852,96.38067,0.1909423,0.9612174,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1173564,0.1173564,0,0,0,0.1173564,127.454,0,0,0,0.1495754,0.123533,0.1173564,0,0,0.2289072,4.347672,0.02604235,0,0.02604235,5.807558,96.79243,0.1909306,0.129092,0.1196603,0,4.497248
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.9684116,0.9684116,0,0,0,0.9684116,5.985933,0,0,0,0.05796847,1.019381,0.9684116,0,0,0.2028648,4.37111,0,0.9614122,-0.9614122,4.79414,79.90218,0.1909306,1.065253,0.04637478,0,4.429079
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.926963,1.926963,1.7,0,0.5202,1.926963,0,0,0,0,0,0.2389082,0.2269628,0,0,1.271101,3.409698,0,0.2389082,-0.2389082,4.542309,75.70499,0.1909306,2.119659,0,1.7,3.409698
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.536554,3.17079,1.38,0,1.38,5.851491,97.52467,0.1910443,0,0,1.7,3.17079
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.478571,1.478571,1.643365,0,0.5047387,1.478571,0,2.775558E-17,0,0,0,0,0,0.1647938,0.1565542,0.1565542,4.41279,0.1565542,0,0.1565542,6.000012,100,0.1910917,1.626428,0,1.7,4.41279
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3544149,0.3544149,0,0,0,0.3544149,0,0,0,0,0,0.3730682,0.3544149,0,0,0,4.553689,0,0.3730682,-0.3730682,5.606763,93.44587,0.1910917,0.3898563,0,0,4.553689
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.136438,0.136438,0,0,0,0.136438,0,0,2.775558E-17,0,0,0.143619,0.136438,0,0,0.4145203,4.180621,0,0.143619,-0.143619,5.455376,90.92274,0.1910917,0.1500819,0,0,4.180621
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.06994817,0.06994817,0,0,0,0.06994817,0,0,1.387779E-17,0,0,0.07362965,0.06994817,0,0,0.5740969,4.037002,0,0.07362965,-0.07362965,5.377763,89.62921,0.1910917,0.07694299,0,0,4.037002
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2347085,0.2347085,0,0,0,0.2347085,0,0,0,0,0,0.2470616,0.2347085,0,0,0.6559077,3.963372,0,0.2470616,-0.2470616,5.117338,85.28879,0.1910917,0.2581793,0,0,3.963372
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.4810029,0.4810029,0,0,0,0.4810029,0,0,5.551115E-17,0,0,0.5063189,0.4810029,0,0,0.9304205,3.716311,0,0.5063189,-0.5063189,4.583631,76.39369,0.1910917,0.5291032,0,0,3.716311
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3033414,0.3033414,0,0,0,0.3033414,0,0,5.551115E-17,0,0,0.3193067,0.3033414,0,0,1.492997,3.209992,0,0.3193067,-0.3193067,4.247052,70.78406,0.1910917,0.3336755,0,0,3.209992
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1723971,0.1723971,0,0,0,0.1723971,0,0,0,0,0,0.1814706,0.1723971,0,0,1.847782,2.890685,0,0.1814706,-0.1814706,4.055765,67.59595,0.1910917,0.1896368,0,0,2.890685
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.049416,2.709214,0,0,0,4.055765,67.59595,0.1910917,0,0,0,2.709214
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4012488,0.4012488,0,0,0,0.4012488,0,0,5.551115E-17,0,0,0.4223672,0.4012488,0,0,2.049416,2.709214,0,0.4223672,-0.4223672,3.610551,60.17573,0.1910917,0.4413737,0,0,2.709214
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.110769,1.110769,0,0,0,1.110769,31.53722,0,0,0,0.3503057,1.169231,1.110769,0,0,2.518713,2.286847,0,0.818925,-0.818925,2.747328,45.78871,0.1910917,1.221846,0.2802446,0,2.637153
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.42863,1.467922,0.6208351,0,0.6208351,3.336304,55.60495,0.1908123,0,0.4966681,0,2.088757
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2197168,0.2197168,0,0,0,0.2197168,578.158,0,0,0,1.27031,0.2312808,0.2197168,0,0,2.807795,2.026674,1.039029,0,1.039029,4.322014,72.03342,0.1903467,0.2416884,1.016248,0,3.296984
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,1.768766,2.9618,1.56503,0,1.56503,5.806732,96.77866,0.1896495,0,1.252024,0,4.52683
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.012525,1.012525,0,0,0,1.012525,149.5313,0.24449,0,0,1.514041,1.065815,1.012525,0,0,0.2037355,4.370327,0.2037355,0,0.2037355,6.000012,100,0.1895591,1.113777,1.211233,0,5.884368
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.6602939,0.6602939,0,0,0,0.6602939,251.8555,0.9679401,0,0,1.662986,0.6950462,0.6602939,0,0,0,4.553689,0,0,0,6.000012,100,0.1895591,0.7263233,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5924997,0.5924997,0,0,0,0.5924997,310.5463,1.216302,0,0,1.839986,0.6236839,0.5924997,0,0,0,4.553689,0,0,0,6.000012,100,0.1895591,0.6517497,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03103146,0.03103146,0,0,0,0.03103146,4845.168,1.470862,0,0,1.503526,0.03266469,0.03103146,0,0,0,4.553689,0,0,0,6.000012,100,0.1895591,0.0341346,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895591,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.9490207,0.9490207,0,0,0,0.9490207,82.63631,0,1.110223E-16,0,0.7842358,0.9989692,0.9490207,0,0,0,4.553689,0,0.2147334,-0.2147334,5.773663,96.22752,0.1895591,1.043923,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4960911,0.4960911,0,0,0,0.4960911,63.65872,0,0,0,0.3158052,0.5222011,0.4960911,0,0,0.2385927,4.338955,0,0.2063959,-0.2063959,5.556103,92.60152,0.1895591,0.5457002,0.2526442,0,4.654761
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4679215,4.13256,0.06763825,0,0.06763825,5.62027,93.67098,0.1895291,0,0.0541106,0,4.200198
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4002832,4.193434,0,0,0,5.62027,93.67098,0.1895291,0,0,0,4.193434
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1775109,0.1775109,0,0,0,0.1775109,0,0,2.775558E-17,0,0,0.1868535,0.1775109,0,0,0.4002832,4.193434,0,0.1868535,-0.1868535,5.423309,90.38831,0.1895291,0.195262,0,0,4.193434
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01584397,0.01584397,0,0,0,0.01584397,0,0,3.469447E-18,0,0,0.01667786,0.01584397,0,0,0.6078983,4.00658,0,0.01667786,-0.01667786,5.405729,90.09531,0.1895291,0.01742836,0,0,4.00658
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1542242,0.1542242,0,0,0,0.1542242,0,0,2.775558E-17,0,0,0.1623412,0.1542242,0,0,0.6264293,3.989903,0,0.1623412,-0.1623412,5.234606,87.24326,0.1895291,0.1696466,0,0,3.989903
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4466007,0.4466007,0,0,0,0.4466007,0,0,5.551115E-17,0,0,0.470106,0.4466007,0,0,0.8068084,3.827561,0,0.470106,-0.470106,4.739071,78.98436,0.1895291,0.4912608,0,0,3.827561
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.329148,3.357455,0,0,0,4.739071,78.98436,0.1895291,0,0,0,3.357455
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06496839,0.06496839,0,0,0,0.06496839,0,0,0,0,0,0.06838778,0.06496839,0,0,1.329148,3.357455,0,0.06838778,-0.06838778,4.666984,77.78291,0.1895291,0.07146523,0,0,3.357455
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.07254348,0.07254348,0,0,0,0.07254348,0,0,1.387779E-17,0,0,0.07636156,0.07254348,0,0,1.405135,3.289068,0,0.07636156,-0.07636156,4.586492,76.44138,0.1895291,0.07979783,0,0,3.289068
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1726485,0.1726485,0,0,0,0.1726485,0,0,2.775558E-17,0,0,0.1817353,0.1726485,0,0,1.489981,3.212706,0,0.1817353,-0.1817353,4.394926,73.24862,0.1895291,0.1899134,0,0,3.212706
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2152778,0.2152778,0,0,0,0.2152778,0,0,2.775558E-17,0,0,0.2266082,0.2152778,0,0,1.691909,3.030971,0,0.2266082,-0.2266082,4.15606,69.26753,0.1895291,0.2368056,0,0,3.030971
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2576202,0.2576202,0,0,0,0.2576202,0,0,5.551115E-17,0,0,0.2711792,0.2576202,0,0,1.943696,2.804363,0,0.2711792,-0.2711792,3.870212,64.5034,0.1895291,0.2833822,0,0,2.804363
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4739563,0.4739563,0,0,0,0.4739563,0,0,5.551115E-17,0,0,0.4989014,0.4739563,0,0,2.245006,2.533183,0,0.4989014,-0.4989014,3.344324,55.73862,0.1895291,0.5213519,0,0,2.533183
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.775328,0.775328,0,0,0,0.775328,29.86753,0,0,0,0.2315714,0.8161348,0.775328,0,0,2.799341,2.034282,0,0.5845634,-0.5845634,2.72814,45.46891,0.1895291,0.8528608,0.1852571,0,2.265853
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.201628,1.201628,0,0,0,1.201628,47.51736,0,0,0,0.5709819,1.264872,1.201628,0,0,3.448856,1.449719,0,0.6938897,-0.6938897,1.996716,33.27853,0.1895291,1.321791,0.4567855,0,2.0207
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.180441,2.180441,1.7,0,0.5202,2.180441,43.43409,0,0,0,0.9470546,0.5057273,0.4804409,0,0,4.219844,0.7558289,0.4413273,0,0.4413273,2.415396,40.25652,0.1896308,2.398485,0.7576437,1.7,1.702883
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.651004,1.651004,1.7,0,0.5202,1.651004,58.01015,0,0,0,0.9577502,0,0,0.04899551,0.04654574,3.778517,1.153023,1.004296,0,1.004296,3.368155,56.1358,0.1898649,1.816105,0.7662002,1.7,2.110774
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,2.774221,2.05689,2.413044,0,2.413044,5.657369,94.2893,0.1895254,0,0.8264353,1.7,3.089934
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.4863334,0.4863334,0,0,0,0.4863334,365.3418,0.9036721,0,0,1.776779,0.5119299,0.4863334,0,0,0.3611771,4.22863,0.3611771,0,0.3611771,6.000012,100,0.1893669,0.5349668,1.421423,0,6.005409
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893669,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.5676857,0.5676857,0,0,0,0.5676857,279.6438,0.9899337,0,0,1.587497,0.5975638,0.5676857,0,0,0,4.553689,0,0,0,6.000012,100,0.1893669,0.6244542,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.8123461,0.8123461,0,0,0,0.8123461,102.6744,0,0,0,0.8340715,0.8551012,0.8123461,0,0,0,4.553689,0,0.02102967,-0.02102967,5.977845,99.63055,0.1893669,0.8935807,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.9350758,0.9350758,0,0,0,0.9350758,49.12155,0,0,0,0.4593237,0.9842902,0.9350758,0,0,0.0233663,4.532659,0,0.5249665,-0.5249665,5.424481,90.40784,0.1893669,1.028583,0.367459,0,4.991983
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.019012,2.019012,1.7,0,0.5202,2.019012,20.24032,0,0,0,0.4086545,0.3358026,0.3190124,0,0,0.6066625,4.007693,0.07285196,0,0.07285196,5.493595,91.55973,0.1893836,2.220914,0.3269236,1.7,4.416347
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.666019,2.666019,1.7,0,0.5202,2.666019,2.608529,0,0,0,0.06954388,1.016862,0.9660189,0,0,0.5338105,4.073259,0,0.9473181,-0.9473181,4.495034,74.91708,0.1893836,2.932621,0.05563511,1.7,4.142803
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.540801,1.540801,1.7,0,0.5202,1.540801,0,0,0,0,0,0,0,0.1591986,0.1512387,1.586386,3.125941,0.1512387,0,0.1512387,4.638512,77.30837,0.1894291,1.694881,0,1.7,3.125941
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.719332,1.719332,1.7,0,0.5202,1.719332,0,0,0,0,0,0.02034967,0.01933219,0,0,1.435148,3.262056,0,0.02034967,-0.02034967,4.617061,76.95087,0.1894291,1.891265,0,1.7,3.262056
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.26943,1.26943,1.7,0,0.5202,1.26943,0,0,0,0,0,0,0,0.4305704,0.4090419,1.457758,3.241707,0.4090419,0,0.4090419,5.005112,83.41837,0.1895519,1.396373,0,1.7,3.241707
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3486962,0.3486962,0,0,0,0.3486962,0,0,5.551115E-17,0,0,0.3670486,0.3486962,0,0,1.048716,3.609844,0,0.3670486,-0.3670486,4.618209,76.96999,0.1895519,0.3835658,0,0,3.609844
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0104994,0.0104994,0,0,0,0.0104994,0,0,1.734723E-18,0,0,0.011052,0.0104994,0,0,1.456548,3.242795,0,0.011052,-0.011052,4.606559,76.77583,0.1895519,0.01154934,0,0,3.242795
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1638001,0.1638001,0,0,0,0.1638001,0,0,2.775558E-17,0,0,0.1724211,0.1638001,0,0,1.468828,3.231744,0,0.1724211,-0.1724211,4.424811,73.74671,0.1895519,0.1801801,0,0,3.231744
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1822888,0.1822888,0,0,0,0.1822888,0,0,0,0,0,0.1918829,0.1822888,0,0,1.660407,3.059322,0,0.1918829,-0.1918829,4.222549,70.37568,0.1895519,0.2005177,0,0,3.059322
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1984048,0.1984048,0,0,0,0.1984048,0,0,0,0,0,0.2088472,0.1984048,0,0,1.87361,2.86744,0,0.2088472,-0.2088472,4.002405,66.70661,0.1895519,0.2182453,0,0,2.86744
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2949506,0.2949506,0,0,0,0.2949506,0,0,0,0,0,0.3104743,0.2949506,0,0,2.105663,2.658592,0,0.3104743,-0.3104743,3.675136,61.25215,0.1895519,0.3244457,0,0,2.658592
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450634,2.348118,0,0,0,3.675136,61.25215,0.1895519,0,0,0,2.348118
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.3967111,0.3967111,0,0,0,0.3967111,0,0,5.551115E-17,0,0,0.4175906,0.3967111,0,0,2.450634,2.348118,0,0.4175906,-0.4175906,3.234957,53.91584,0.1895519,0.4363821,0,0,2.348118
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3949191,0.3949191,0,0,0,0.3949191,0,0,5.551115E-17,0,0,0.4157044,0.3949191,0,0,2.914624,1.930527,0,0.4157044,-0.4157044,2.796766,46.61267,0.1895519,0.434411,0,0,1.930527
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.8470457,0.8470457,0,0,0,0.8470457,39.93184,0,0,0,0.338241,0.8916271,0.8470457,0,0,3.376518,1.514823,0,0.5533861,-0.5533861,2.213446,36.89069,0.1895519,0.9317503,0.2705928,0,1.853064
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.991391,0.961437,0.8483924,0,0.8483924,3.018302,50.30493,0.1891807,0,0.6787139,0,1.809829
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.753857,1.753857,1.7,0,0.5202,1.753857,70.55697,0,0,0,1.237468,0.0566915,0.05385692,0,0,3.142999,1.72499,1.180777,0,1.180777,4.138485,68.97461,0.1894498,1.929243,0.9899746,1.7,2.962458
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.971922,1.971922,1.7,0,0.5202,1.971922,79.45947,0,0,0,1.566879,0.2862338,0.2719221,0,0,1.962222,2.787689,1.280645,0,1.280645,5.353412,89.22334,0.1896643,2.169114,1.253503,1.7,4.354568
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2405029,0.2405029,0,0,0,0.2405029,590.3404,0.4850478,0,0,1.419786,0.2531609,0.2405029,0,0,0.6815768,3.94027,0.6815768,0,0.6815768,6.000012,100,0.1893681,0.2645532,1.135828,0,5.360055
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.7491821,0.7491821,0,0,0,0.7491821,188.1139,0.6207033,0,0,1.409316,0.7886128,0.7491821,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,0.8241003,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.015387,1.015387,0,0,0,1.015387,165.9666,0.616375,0,0,1.685203,1.068828,1.015387,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,1.116925,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5890513,0.5890513,0,0,0,0.5890513,206.5316,0.5965233,0,0,1.216577,0.620054,0.5890513,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,0.6479564,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.602949,1.602949,1.216189,0,0.3881197,1.602949,25.39792,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1893681,1.763244,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3920601,0.3920601,0,0,0,0.3920601,17.23394,0,0,0,0.0675674,0.4126948,0.3920601,0,0,0,4.553689,0,0.3451274,-0.3451274,5.636216,93.93674,0.1893681,0.4312661,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3834749,4.208561,0,0,0,5.636216,93.93674,0.1893681,0,0,0,4.208561
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.759159,1.759159,1.7,0,0.5202,1.759159,0,0,0,0,0,0.06227247,0.05915885,0,0,0.3834749,4.208561,0,0.06227247,-0.06227247,5.570575,92.84273,0.1893681,1.935075,0,1.7,4.208561
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.573871,1.573871,1.7,0,0.5202,1.573871,0,0,0,0,0,0,0,0.1261292,0.1198227,0.4526666,4.146289,0.1198227,0,0.1198227,5.684248,94.73729,0.1894038,1.731258,0,1.7,4.146289
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05192057,0.05192057,0,0,0,0.05192057,0,0,6.938894E-18,0,0,0.05465323,0.05192057,0,0,0.3328439,4.254129,0,0.05465323,-0.05465323,5.626639,93.77713,0.1894038,0.05711262,0,0,4.254129
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2456929,0.2456929,0,0,0,0.2456929,0,0,2.775558E-17,0,0,0.2586241,0.2456929,0,0,0.3935697,4.199476,0,0.2586241,-0.2586241,5.354025,89.23357,0.1894038,0.2702622,0,0,4.199476
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.06347796,0.06347796,0,0,0,0.06347796,0,0,1.387779E-17,0,0,0.06681891,0.06347796,0,0,0.6809298,3.940852,0,0.06681891,-0.06681891,5.283592,88.05969,0.1894038,0.06982576,0,0,3.940852
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5447756,0.5447756,0,0,0,0.5447756,0,0,0,0,0,0.573448,0.5447756,0,0,0.755173,3.874033,0,0.573448,-0.573448,4.679125,77.98525,0.1894038,0.5992532,0,0,3.874033
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3342088,0.3342088,0,0,0,0.3342088,0,0,0,0,0,0.3517987,0.3342088,0,0,1.392337,3.300585,0,0.3517987,-0.3517987,4.308296,71.80479,0.1894038,0.3676297,0,0,3.300585
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1807968,0.1807968,0,0,0,0.1807968,0,0,0,0,0,0.1903124,0.1807968,0,0,1.783225,2.948786,0,0.1903124,-0.1903124,4.107689,68.46135,0.1894038,0.1988764,0,0,2.948786
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2353094,0.2353094,0,0,0,0.2353094,0,0,2.775558E-17,0,0,0.2476941,0.2353094,0,0,1.994683,2.758474,0,0.2476941,-0.2476941,3.846597,64.10982,0.1894038,0.2588403,0,0,2.758474
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2376318,0.2376318,0,0,0,0.2376318,0,0,2.775558E-17,0,0,0.2501388,0.2376318,0,0,2.269899,2.51078,0,0.2501388,-0.2501388,3.582927,59.71534,0.1894038,0.261395,0,0,2.51078
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2722514,0.2722514,0,0,0,0.2722514,0,0,0,0,0,0.2865805,0.2722514,0,0,2.547831,2.260641,0,0.2865805,-0.2865805,3.280845,54.68064,0.1894038,0.2994766,0,0,2.260641
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.76994,1.76994,1.7,0,0.5202,1.76994,20.48902,0,0,0,0.3626434,0.07362112,0.06994006,0,0,2.866254,1.974061,0.2890223,0,0.2890223,3.555036,59.25048,0.1894691,1.946934,0.2901147,1.7,2.336704
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.6497907,0.6497907,1.7,0,0.5202,0.6497907,105.216,0,0,0,0.6836838,0,0,1.050209,0.9976988,2.577231,2.234181,1.681383,0,1.681383,5.150136,85.83542,0.1896246,0.7147697,0.5469471,1.7,2.917865
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.6436256,0.6436256,0,0,0,0.6436256,148.4369,0,0,0,0.955378,0.6775006,0.6436256,0,0,0.8958486,3.747425,0.2778774,0,0.2778774,5.413753,90.22903,0.1895045,0.7079881,0.7643024,0,4.702803
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02326743,0.02326743,0,0,0,0.02326743,3372.23,0.142168,0,0,0.7846313,0.02449203,0.02326743,0,0,0.6179712,3.997515,0.6179712,0,0.6179712,6.000012,100,0.189238,0.02559417,0.627705,0,4.782146
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5478829,0.5478829,0,0,0,0.5478829,124.3308,0.1044683,0,0,0.6811872,0.5767188,0.5478829,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,0.6026711,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.4720576,0.4720576,0,0,0,0.4720576,124.698,0.09174351,0,0,0.5886462,0.4969027,0.4720576,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,0.5192633,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.138207,2.138207,1.467866,0,0.4568273,2.138207,33.00067,1.110223E-16,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,2.352028,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2711285,0.2711285,0,0,0,0.2711285,202.0794,0.2624965,0,0,0.5478949,0.2853984,0.2711285,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,0.2982413,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.449963,1.449963,0.7885247,0,0.2713672,1.449963,48.01852,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.189238,1.594959,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.7348539,0.7348539,0,0,0,0.7348539,37.10147,0,1.110223E-16,0,0.2726416,0.7735304,0.7348539,0,0,0,4.553689,0,0.5008888,-0.5008888,5.472029,91.2003,0.189238,0.8083392,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.040627,1.040627,0,0,0,1.040627,4.327296,0,0,0,0.04503099,1.095397,1.040627,0,0,0.5565431,4.0528,0,1.050365,-1.050365,4.364846,72.74729,0.189238,1.144689,0.03602479,0,4.097831
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723616,3.002435,0,0,0,4.364846,72.74729,0.189238,0,0,0,3.002435
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.465046,1.465046,1.7,0,0.5202,1.465046,0,0,0,0,0,0,0,0.2349539,0.2232062,1.723616,3.002435,0.2232062,0,0.2232062,4.576598,76.27649,0.1893041,1.611551,0,1.7,3.002435
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.97165,1.97165,1.7,0,0.5202,1.97165,0,0,0,0,0,0.2859478,0.2716504,0,0,1.50041,3.20332,0,0.2859478,-0.2859478,4.275183,71.25291,0.1893041,2.168815,0,1.7,3.20332
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3656337,0.3656337,1.7,0,0.5202,0.3656337,0,0,0,0,0,0,0,1.334366,1.267648,1.81813,2.917372,1.267648,0,1.267648,5.477779,91.29614,0.189637,0.4021971,0,1.7,2.917372
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4331617,0.4331617,0,0,0,0.4331617,0,0,5.551115E-17,0,0,0.4559597,0.4331617,0,0,0.5504815,4.058256,0,0.4559597,-0.4559597,4.997156,83.28576,0.189637,0.4764779,0,0,4.058256
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2224864,0.2224864,0,0,0,0.2224864,0,0,2.775558E-17,0,0,0.2341962,0.2224864,0,0,1.057103,3.602296,0,0.2341962,-0.2341962,4.750291,79.17136,0.189637,0.2447351,0,0,3.602296
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2969435,0.2969435,0,0,0,0.2969435,0,0,5.551115E-17,0,0,0.3125721,0.2969435,0,0,1.317321,3.3681,0,0.3125721,-0.3125721,4.420811,73.68004,0.189637,0.3266378,0,0,3.3681
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1373105,0.1373105,0,0,0,0.1373105,0,0,2.775558E-17,0,0,0.1445374,0.1373105,0,0,1.664624,3.055528,0,0.1445374,-0.1445374,4.268456,71.14079,0.189637,0.1510416,0,0,3.055528
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2779144,0.2779144,0,0,0,0.2779144,0,0,5.551115E-17,0,0,0.2925414,0.2779144,0,0,1.825221,2.91099,0,0.2925414,-0.2925414,3.96009,66.00137,0.189637,0.3057058,0,0,2.91099
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3802926,0.3802926,0,0,0,0.3802926,0,0,5.551115E-17,0,0,0.400308,0.3802926,0,0,2.150267,2.618449,0,0.400308,-0.400308,3.538128,58.96868,0.189637,0.4183218,0,0,2.618449
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3314015,0.3314015,0,0,0,0.3314015,0,0,5.551115E-17,0,0,0.3488436,0.3314015,0,0,2.595054,2.218141,0,0.3488436,-0.3488436,3.170414,52.84014,0.189637,0.3645416,0,0,2.218141
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1163705,0.1163705,0,0,0,0.1163705,0,0,1.387779E-17,0,0,0.1224952,0.1163705,0,0,2.982658,1.869297,0,0.1224952,-0.1224952,3.041293,50.68812,0.189637,0.1280075,0,0,1.869297
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.403179,1.403179,1.7,0,0.5202,1.403179,18.00325,0,0,0,0.2526177,0,0,0.2968212,0.2819802,3.118763,1.746802,0.5345979,0,0.5345979,3.548457,59.14084,0.1897762,1.543497,0.2020942,1.7,1.99942
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.191294,2.191294,1.7,0,0.5202,2.191294,36.13223,0,0,0,0.7917635,0.5171521,0.4912945,0,0,2.584166,2.22794,0.2746115,0,0.2746115,3.808977,63.48282,0.1898374,2.410424,0.6334109,1.7,3.019704
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3761917,0.3761917,1.7,0,0.5202,0.3761917,256.0038,0,0,0,0.9630652,0,0,1.323808,1.257618,2.309554,2.47509,2.220683,0,2.220683,5.915701,98.59483,0.1897589,0.4138108,0.7704522,1.7,3.438155
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.172082,2.172082,0.9032857,0,0.302697,2.172082,65.57975,2.775558E-16,0,0,1.424446,1.335575,1.268796,0,0,0.08887094,4.473705,0.08887094,0,0.08887094,6.000012,100,0.1897786,2.38929,1.139557,1.7,5.898151
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.109459,1.109459,0,0,0,1.109459,132.0128,0.2967769,0,0,1.464629,1.167852,1.109459,0,0,0,4.553689,0,0,0,6.000012,100,0.1897786,1.220405,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.118581,1.118581,0,0,0,1.118581,95.34196,2.220446E-16,0,0,1.066477,1.177454,1.118581,0,0,0,4.553689,0,0.1109766,-0.1109766,5.883032,98.05035,0.1897786,1.230439,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.302356,1.302356,0.425,0,0.172125,1.302356,88.78432,0.109448,0,0,1.156288,0.9235321,0.8773555,0,0,0.1233074,4.442712,0.1233074,0,0.1233074,6.000012,100,0.1897259,1.432591,0.9250301,1.7,5.599
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.6709579,0.6709579,0,0,0,0.6709579,172.3214,0.4499328,0,0,1.156204,0.7062714,0.6709579,0,0,0,4.553689,0,0,0,6.000012,100,0.1897259,0.7380536,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.6204193,0.6204193,0,0,0,0.6204193,191.8079,0.5369401,0,0,1.190013,0.6530729,0.6204193,0,0,0,4.553689,0,0,0,6.000012,100,0.1897259,0.6824612,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.496664,1.496664,0.9192421,0,0.3070531,1.496664,40.61116,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1897259,1.64633,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2554524,0.2554524,0,0,0,0.2554524,111.4292,0.01575141,0,0,0.2846487,0.2688973,0.2554524,0,0,0,4.553689,0,0,0,6.000012,100,0.1897259,0.2809976,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.351765,2.351765,1.7,0,0.5202,2.351765,2.629915,0,0,0,0.06184943,0.6860684,0.6517649,0,0,0,4.553689,0,0.6242189,-0.6242189,5.342028,89.03362,0.1897259,2.586941,0.04947954,1.7,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.008269,2.008269,1.7,0,0.5202,2.008269,0,0,0,0,0,0.324494,0.3082693,0,0,0.6935766,3.92947,0,0.324494,-0.324494,4.999981,83.33285,0.1897259,2.209096,0,1.7,3.92947
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.7647321,0.7647321,0,0,0,0.7647321,0,0,1.110223E-16,0,0,0.8049812,0.7647321,0,0,1.054125,3.604976,0,0.8049812,-0.8049812,4.151456,69.1908,0.1897259,0.8412053,0,0,3.604976
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5311919,0.5311919,0,0,0,0.5311919,0,0,1.110223E-16,0,0,0.5591494,0.5311919,0,0,1.948549,2.799995,0,0.5591494,-0.5591494,3.562061,59.36756,0.1897259,0.5843111,0,0,2.799995
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1813689,0.1813689,0,0,0,0.1813689,0,0,2.775558E-17,0,0,0.1909146,0.1813689,0,0,2.569826,2.240845,0,0.1909146,-0.1909146,3.360819,56.01354,0.1897259,0.1995057,0,0,2.240845
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2173568,0.2173568,0,0,0,0.2173568,0,0,0,0,0,0.2287966,0.2173568,0,0,2.781953,2.049931,0,0.2287966,-0.2287966,3.119647,51.994,0.1897259,0.2390925,0,0,2.049931
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08315369,0.08315369,0,0,0,0.08315369,0,0,1.387779E-17,0,0,0.0875302,0.08315369,0,0,3.036172,1.821134,0,0.0875302,-0.0875302,3.027381,50.45626,0.1897259,0.09146906,0,0,1.821134
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.08731224,0.08731224,0,0,0,0.08731224,0,0,0,0,0,0.09190762,0.08731224,0,0,3.133428,1.733604,0,0.09190762,-0.09190762,2.930502,48.84161,0.1897259,0.09604346,0,0,1.733604
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1055295,0.1055295,0,0,0,0.1055295,0,0,0,0,0,0.1110837,0.1055295,0,0,3.235547,1.641696,0,0.1110837,-0.1110837,2.81341,46.89007,0.1897259,0.1160824,0,0,1.641696
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2018802,0.2018802,0,0,0,0.2018802,0,0,2.775558E-17,0,0,0.2125055,0.2018802,0,0,3.358974,1.530613,0,0.2125055,-0.2125055,2.58941,43.15674,0.1897259,0.2220682,0,0,1.530613
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2261579,0.2261579,0,0,0,0.2261579,0,0,2.775558E-17,0,0,0.238061,0.2261579,0,0,3.595091,1.318107,0,0.238061,-0.238061,2.338471,38.97444,0.1897259,0.2487737,0,0,1.318107
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07356084,0.07356084,0,0,0,0.07356084,0,0,0,0,0,0.07743246,0.07356084,0,0,3.859603,1.080046,0,0.07743246,-0.07743246,2.25685,37.61409,0.1897259,0.08091693,0,0,1.080046
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945639,1.002614,0,0,0,2.25685,37.61409,0.1897259,0,0,0,1.002614
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2194263,0.2194263,0,0,0,0.2194263,54.20383,0,2.775558E-17,0,0.1189375,0.2309751,0.2194263,0,0,3.945639,1.002614,0,0.1120376,-0.1120376,2.138752,35.6458,0.1897259,0.241369,0.09514999,0,1.121551
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,4.070125,0.8905762,0.1098047,0,0.1098047,2.242922,37.38196,0.189679,0,0.08784375,0,1.000381
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.9429734,0.9429734,1.7,0,0.5202,0.9429734,11.17106,0,0,0,0.1053402,0,0,0.7570266,0.7191753,3.96032,0.9894004,0.8245155,0,0.8245155,3.025126,50.41867,0.1899118,1.037271,0.08427212,1.7,1.094741
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4374181,0,0,1.452632,1.38,3.135805,1.731464,1.817418,0,1.817418,4.74928,79.15451,0.189837,0,0.3499345,1.7,2.168882
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.005282,1.005282,1.7,0,0.5202,1.005282,13.80658,0,0,0,0.1387951,0,0,0.6947179,0.659982,1.318387,3.367141,0.7987771,0,0.7987771,5.507067,91.78426,0.1900583,1.10581,0.111036,1.7,3.505936
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.290412,2.290412,1.7,0,0.5202,2.290412,8.42583,0,0,0,0.1929862,0.6214861,0.5904117,0,0,0.5196099,4.08604,0,0.4284998,-0.4284998,5.055388,84.2563,0.1900583,2.519453,0.154389,1.7,4.279026
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.297681,2.297681,1.7,0,0.5202,2.297681,26.00309,1.110223E-16,0,0,0.597468,0.6291381,0.5976812,0,0,0.9957208,3.65754,0,0.0316701,-0.0316701,5.022005,83.69992,0.1900583,2.527449,0.4779744,1.7,4.255008
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5145031,0.5145031,0,0,0,0.5145031,227.5582,0,0,0,1.170794,0.5415822,0.5145031,0,0,1.03091,3.62587,0.6292115,0,0.6292115,5.618927,93.64861,0.1897916,0.5659534,0.936635,0,4.796664
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.3522775,0,0,0.7539758,0,0,0,0,0.4016983,4.192161,0.4016983,0,0.4016983,6.000012,100,0.1896217,0,0.6031806,0,4.946136
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.52768,1.52768,1.38454,0,0.4340793,1.52768,9.862927,2.775558E-17,0,0,0.150674,0.150674,0.1431403,0,0,0,4.553689,0,0,0,6.000012,100,0.1896217,1.680448,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.9773505,0.9773505,0,0,0,0.9773505,15.62973,0,1.110223E-16,0,0.1527573,1.02879,0.9773505,0,0,0,4.553689,0,0.8760327,-0.8760327,5.076592,84.6097,0.1896217,1.075086,0.1222058,0,4.706446
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.992921,1.992921,1.7,0,0.5202,1.992921,2.903404,0,0,0,0.05786254,0.3083375,0.2929206,0,0,0.9733697,3.677656,0,0.2504749,-0.2504749,4.812569,80.20932,0.1896217,2.192213,0.04629003,1.7,3.735519
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.4379778,0.4379778,0,0,0,0.4379778,0,0,5.551115E-17,0,0,0.4610293,0.4379778,0,0,1.251675,3.427181,0,0.4610293,-0.4610293,4.326601,72.10987,0.1896217,0.4817756,0,0,3.427181
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.852257,1.852257,1.7,0,0.5202,1.852257,0,0,0,0,0,0.1602704,0.1522568,0,0,1.76393,2.966152,0,0.1602704,-0.1602704,4.157661,69.29422,0.1896217,2.037483,0,1.7,2.966152
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.176764,1.176764,1.7,0,0.5202,1.176764,0,0,0,0,0,0,0,0.5232359,0.4970741,1.942008,2.805882,0.4970741,0,0.4970741,4.629227,77.15363,0.1897652,1.294441,0,1.7,2.805882
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1982429,0.1982429,1.650874,0,0.5067887,0.1982429,0,0,0,0,0,0,0,1.452632,1.38,1.444934,3.253248,1.38,0,1.38,5.93841,98.9733,0.1900092,0.2180672,0,1.7,3.253248
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.07996803,0.07996803,0,0,0,0.07996803,0,0,1.387779E-17,0,0,0.08417688,0.07996803,0,0,0.06493401,4.495248,0,0.08417688,-0.08417688,5.84968,97.49447,0.1900092,0.08796483,0,0,4.495248
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.06956367,0.06956367,0,0,0,0.06956367,0,0,0,0,0,0.07322492,0.06956367,0,0,0.1584639,4.411071,0,0.07322492,-0.07322492,5.772494,96.20805,0.1900092,0.07652004,0,0,4.411071
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.09978504,0.09978504,0,0,0,0.09978504,0,0,1.387779E-17,0,0,0.1050369,0.09978504,0,0,0.2398249,4.337847,0,0.1050369,-0.1050369,5.661776,94.36274,0.1900092,0.1097635,0,0,4.337847
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3565325,4.23281,0,0,0,5.661776,94.36274,0.1900092,0,0,0,4.23281
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1021914,0.1021914,0,0,0,0.1021914,0,0,1.387779E-17,0,0,0.1075699,0.1021914,0,0,0.3565325,4.23281,0,0.1075699,-0.1075699,5.548387,92.47293,0.1900092,0.1124105,0,0,4.23281
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03458935,0.03458935,0,0,0,0.03458935,0,0,0,0,0,0.03640985,0.03458935,0,0,0.4760546,4.12524,0,0.03640985,-0.03640985,5.510007,91.83327,0.1900092,0.03804829,0,0,4.12524
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.007836067,0.007836067,0,0,0,0.007836067,0,0,0,0,0,0.008248491,0.007836067,0,0,0.51651,4.08883,0,0.008248491,-0.008248491,5.501313,91.68836,0.1900092,0.008619674,0,0,4.08883
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1357505,0.1357505,0,0,0,0.1357505,0,0,0,0,0,0.1428953,0.1357505,0,0,0.525675,4.080582,0,0.1428953,-0.1428953,5.350688,89.17796,0.1900092,0.1493255,0,0,4.080582
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,0.6844475,3.937686,0.3294551,0,0.3294551,5.663237,94.38709,0.1898704,0,0.2635641,0,4.267141
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.7808197,0.7808197,0,0,0,0.7808197,75.87231,0,0,0,0.5924259,0.8219154,0.7808197,0,0,0.3549924,4.234196,0,0.2294896,-0.2294896,5.421333,90.35538,0.1898704,0.8589016,0.4739407,0,4.826622
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.416997,1.416997,1.263566,0,0.4010535,1.416997,54.44521,0,0,0,0.7714868,0.1615061,0.1534308,0,0,0.6099808,4.004706,0.6099808,0,0.6099808,6.000012,100,0.1900032,1.558697,0.6171895,1.7,4.776193
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.77588,1.77588,0.8655967,0,0.2924079,1.77588,53.95596,0,0,0,0.9581932,0.9581932,0.9102835,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,1.953468,0.7665545,1.7,5.511882
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5533825,0.5533825,0,0,0,0.5533825,264.0469,0.8786815,0,0,1.461189,0.5825078,0.5533825,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,0.6087207,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3273687,0.3273687,0,0,0,0.3273687,498.1253,1.286108,0,0,1.630707,0.3445987,0.3273687,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,0.3601056,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.21848,1.21848,0,0,0,1.21848,115.9999,0.130825,0,0,1.413435,1.28261,1.21848,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,1.340328,1.130748,0,5.967124
