Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.7214286,0.7214286,0,0,0,0.7214286,129.9925,0.1784047,0,0,0.9378032,0.7593985,0.7214286,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,0.7935715,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3239128,0.3239128,0,0,0,0.3239128,320.6991,0.6978244,0,0,1.038785,0.3409608,0.3239128,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,0.3563041,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4481811,0.4481811,0,0,0,0.4481811,203.9792,0.4424266,0,0,0.9141961,0.4717695,0.4481811,0,0,0,4.553689,0,0,0,6.000012,100,0.1900032,0.4929992,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.753015,2.753015,1.7,0,0.5202,2.753015,7.210215,0,4.440892E-16,0,0.1984983,1.108437,1.053015,0,0,0,4.553689,0,0.9099386,-0.9099386,5.040853,84.01404,0.1900032,3.028316,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.908178,0.908178,0,0,0,0.908178,6.392183,0,1.110223E-16,0,0.0580524,0.9559768,0.908178,0,0,1.011043,3.64375,0,0.8979245,-0.8979245,4.094357,68.23914,0.1900032,0.9989958,0.04644192,0,3.701803
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.704386,1.704386,1.7,0,0.5202,1.704386,0,0,0,0,0,0.004616291,0.004385476,0,0,2.008737,2.745826,0,0.004616291,-0.004616291,4.089491,68.15804,0.1900032,1.874824,0,1.7,2.745826
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.013866,2.74121,1.38,0,1.38,5.398674,89.97771,0.1901125,0,0,1.7,2.74121
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.11883,1.11883,0,0,0,1.11883,0,0,2.220446E-16,0,0,1.177716,1.11883,0,0,0.633866,3.98321,0,1.177716,-1.177716,4.157253,69.28741,0.1901125,1.230713,0,0,3.98321
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4252064,0.4252064,0,0,0,0.4252064,0,0,5.551115E-17,0,0,0.4475857,0.4252064,0,0,1.942439,2.805494,0,0.4475857,-0.4475857,3.685456,61.42414,0.1901125,0.467727,0,0,2.805494
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02340307,0.02340307,0,0,0,0.02340307,0,0,3.469447E-18,0,0,0.02463481,0.02340307,0,0,2.439756,2.357908,0,0.02463481,-0.02463481,3.659489,60.99136,0.1901125,0.02574338,0,0,2.357908
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4609531,0.4609531,0,0,0,0.4609531,0,0,5.551115E-17,0,0,0.4852138,0.4609531,0,0,2.467128,2.333274,0,0.4852138,-0.4852138,3.148028,52.46703,0.1901125,0.5070485,0,0,2.333274
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.09691752,0.09691752,0,0,0,0.09691752,0,0,1.387779E-17,0,0,0.1020185,0.09691752,0,0,3.006255,1.84806,0,0.1020185,-0.1020185,3.040492,50.67476,0.1901125,0.1066093,0,0,1.84806
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2749896,0.2749896,0,0,0,0.2749896,0,0,5.551115E-17,0,0,0.2894628,0.2749896,0,0,3.119609,1.746041,0,0.2894628,-0.2894628,2.735371,45.58942,0.1901125,0.3024886,0,0,1.746041
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5213557,0.5213557,0,0,0,0.5213557,0,0,1.110223E-16,0,0,0.5487955,0.5213557,0,0,3.441234,1.456578,0,0.5487955,-0.5487955,2.15689,35.94809,0.1901125,0.5734913,0,0,1.456578
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.3974164,0.3974164,0,0,0,0.3974164,0,0,0,0,0,0.418333,0.3974164,0,0,4.051007,0.907783,0,0.418333,-0.418333,1.715928,28.59874,0.1901125,0.437158,0,0,0.907783
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2424394,0.2424394,0,0,0,0.2424394,0,0,5.551115E-17,0,0,0.2551994,0.2424394,0,0,4.515821,0.4894499,0,0.2551994,-0.2551994,1.446924,24.11535,0.1901125,0.2666834,0,0,0.4894499
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1963086,0.1963086,0,0,0,0.1963086,0,0,0,0,0,0.2066407,0.1963086,0,0,4.799376,0.2342505,0,0.2066407,-0.2066407,1.229106,20.48506,0.1901125,0.2159395,0,0,0.2342505
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.9852943,0.9852943,1.7,0,0.5202,0.9852943,40.25385,0,0,0,0.3966188,0,0,0.7147058,0.6789705,5.028977,0.02760988,1.075589,0,1.075589,2.249499,37.49158,0.1903914,1.083824,0.317295,1.7,0.4242287
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.953387,0.9956402,1.843853,0,1.843853,3.998732,66.6454,0.1903051,0,0.3710825,1.7,1.459493
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3968898,0,0,1.452632,1.38,2.109535,2.655108,1.77689,0,1.77689,5.684438,94.74044,0.1902473,0,0.3175118,1.7,3.051998
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.451965,1.451965,0.425,0,0.172125,1.451965,97.92776,0.008216413,0,0,1.421877,1.081016,1.026965,0,0,0.3326446,4.254309,0.3326446,0,0.3326446,6.000012,100,0.1901091,1.597161,1.137501,1.7,5.676186
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.079155,1.079155,0,0,0,1.079155,135.9063,0.3306872,0,0,1.46664,1.135952,1.079155,0,0,0,4.553689,0,0,0,6.000012,100,0.1901091,1.18707,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.774556,1.774556,0.425,0,0.172125,1.774556,96.60941,0.2938029,0,0,1.714388,1.420585,1.349556,0,0,0,4.553689,0,0,0,6.000012,100,0.1901091,1.952012,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.9899762,0.9899762,0,0,0,0.9899762,111.168,0.05845666,0,0,1.100537,1.04208,0.9899762,0,0,0,4.553689,0,0,0,6.000012,100,0.1901091,1.088974,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.010407,2.010407,1.494685,0,0.4641489,2.010407,27.00279,1.110223E-16,0,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1901091,2.211448,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.013344,1.013344,0,0,0,1.013344,27.9987,0,2.220446E-16,0,0.2837231,1.066678,1.013344,0,0,0,4.553689,0,0.7829547,-0.7829547,5.174706,86.24492,0.1901091,1.114678,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.853266,1.853266,1.7,0,0.5202,1.853266,40.04036,0,0,0,0.7420544,0.1613326,0.153266,0,0,0.8699496,3.770734,0.5807218,0,0.5807218,5.725626,95.42692,0.1902333,2.038593,0.5936435,1.7,4.512789
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4962846,0.4962846,0,0,0,0.4962846,69.36761,0,1.110223E-16,0,0.3442608,0.5224048,0.4962846,0,0,0.2892279,4.293384,0,0.178144,-0.178144,5.537846,92.29725,0.1902333,0.545913,0.2754086,0,4.637645
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.661662,2.661662,1.7,0,0.5202,2.661662,2.208835,0,0,0,0.0587917,1.012276,0.9616618,0,0,0.4871657,4.11524,0,0.9534838,-0.9534838,4.532786,75.54628,0.1902333,2.927828,0.04703337,1.7,4.174032
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.450123,2.450123,1.7,0,0.5202,2.450123,0,0,0,0,0,0.789603,0.7501228,0,0,1.546592,3.161756,0,0.789603,-0.789603,3.700471,61.6744,0.1902333,2.695135,0,1.7,3.161756
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.509722,1.509722,1.7,0,0.5202,1.509722,0,0,0,0,0,0,0,0.1902779,0.180764,2.423929,2.372153,0.180764,0,0.180764,3.871959,64.53252,0.1902842,1.660694,0,1.7,2.372153
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.001399,1.001399,1.7,0,0.5202,1.001399,0,0,0,0,0,0,0,0.6986012,0.6636711,2.243165,2.534841,0.6636711,0,0.6636711,4.501573,75.02606,0.1904705,1.101539,0,1.7,2.534841
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2951854,0.2951854,1.7,0,0.5202,0.2951854,0,0,0,0,0,0,0,1.404815,1.334574,1.579494,3.132145,1.334574,0,1.334574,5.767661,96.12749,0.1907583,0.324704,0,1.7,3.132145
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.307059,0.307059,0,0,0,0.307059,0,0,0,0,0,0.32322,0.307059,0,0,0.2449198,4.333261,0,0.32322,-0.32322,5.426957,90.4491,0.1907583,0.3377649,0,0,4.333261
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1336495,0.1336495,0,0,0,0.1336495,0,0,2.775558E-17,0,0,0.1406837,0.1336495,0,0,0.6040531,4.010041,0,0.1406837,-0.1406837,5.278663,87.97755,0.1907583,0.1470144,0,0,4.010041
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1929062,0.1929062,0,0,0,0.1929062,0,0,2.775558E-17,0,0,0.2030591,0.1929062,0,0,0.7603683,3.869358,0,0.2030591,-0.2030591,5.06462,84.41017,0.1907583,0.2121968,0,0,3.869358
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2647413,0.2647413,0,0,0,0.2647413,0,0,0,0,0,0.278675,0.2647413,0,0,0.9859895,3.666298,0,0.278675,-0.278675,4.770871,79.51436,0.1907583,0.2912154,0,0,3.666298
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.05843109,0.05843109,0,0,0,0.05843109,0,0,0,0,0,0.06150642,0.05843109,0,0,1.295628,3.387623,0,0.06150642,-0.06150642,4.706038,78.4338,0.1907583,0.06427421,0,0,3.387623
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03152025,0.03152025,0,0,0,0.03152025,0,0,6.938894E-18,0,0,0.03317921,0.03152025,0,0,1.363969,3.326117,0,0.03317921,-0.03317921,4.671063,77.85091,0.1907583,0.03467227,0,0,3.326117
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2714874,0.2714874,0,0,0,0.2714874,0,0,0,0,0,0.2857761,0.2714874,0,0,1.400835,3.292938,0,0.2857761,-0.2857761,4.369829,72.83034,0.1907583,0.2986361,0,0,3.292938
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3034073,0.3034073,0,0,0,0.3034073,0,0,5.551115E-17,0,0,0.3193761,0.3034073,0,0,1.718364,3.007162,0,0.3193761,-0.3193761,4.033177,67.21948,0.1907583,0.333748,0,0,3.007162
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.08260117,0.08260117,0,0,0,0.08260117,425.0753,0,0,0,0.3511172,0.0869486,0.08260117,0,0,2.073226,2.687785,0.2641686,0,0.2641686,4.283789,71.39635,0.190649,0.09086129,0.2808937,0,3.038903
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.056758,2.056758,1.7,0,0.5202,2.056758,37.10391,0,0,0,0.7631378,0.3755352,0.3567585,0,0,1.809057,2.925537,0.3876025,0,0.3876025,4.651501,77.52487,0.1907309,2.262434,0.6105102,1.7,3.688675
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1084626,0.1084626,0.425,0,0.172125,0.1084626,1167.319,0.1530099,0,0,1.266104,0,0,0.1635275,0.1553511,1.421455,3.274379,1.421455,0,1.421455,6.000012,100,0.190145,0.1193088,1.012883,1.7,4.540483
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.7227319,0.7227319,0,0,0,0.7227319,227.0462,0.8801648,0,0,1.640935,0.7607705,0.7227319,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.7950051,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.469254,1.469254,0.425,0,0.172125,1.469254,113.9142,0.574474,0,0,1.673689,1.099215,1.044254,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,1.61618,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.07035024,0.07035024,0,0,0,0.07035024,2436.215,1.63983,0,0,1.713883,0.07405289,0.07035024,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.07738526,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.6595132,0.6595132,0,0,0,0.6595132,260.77,1.025588,0,0,1.719813,0.6942245,0.6595132,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.7254646,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3323258,0.3323258,0,0,0,0.3323258,437.2375,1.103236,0,0,1.453053,0.3498167,0.3323258,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.3655584,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.08645011,0.08645011,0,0,0,0.08645011,1500.27,1.205985,0,0,1.296985,0.09100012,0.08645011,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.09509513,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.09179372,0.09179372,0,0,0,0.09179372,1074.775,0.8899511,0,0,0.9865761,0.09662496,0.09179372,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.1009731,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1734709,0.1734709,0,0,0,0.1734709,299.828,0.3375134,0,0,0.5201144,0.182601,0.1734709,0,0,0,4.553689,0,0,0,6.000012,100,0.190145,0.190818,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.7686456,0.7686456,0,0,0,0.7686456,7.834229,0,2.220446E-16,0,0.06021747,0.8091007,0.7686456,0,0,0,4.553689,0,0.7488832,-0.7488832,5.21062,86.84349,0.190145,0.8455102,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.964364,1.964364,1.7,0,0.5202,1.964364,0,0,0,0,0,0.278278,0.2643641,0,0,0.8320925,3.804806,0,0.278278,-0.278278,4.917289,81.95465,0.190145,2.1608,0,1.7,3.804806
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14129,3.526528,0,0,0,4.917289,81.95465,0.190145,0,0,0,3.526528
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.543823,3.08,1.7,0,0.5202,3.08,0,0,0.4638225,0.8182047,0,1.452632,1.38,0,0,1.14129,3.526528,0,1.452632,-1.452632,3.386081,56.43457,0.190145,3.898205,0,1.7,3.526528
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.07677773,0.07677773,1.529409,0,0.4736287,0.07677773,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.755325,2.073896,1.38,0,1.38,4.695264,78.25424,0.1903014,0.08445551,0,1.7,2.073896
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.09308983,0.09308983,1.540801,0,0.4767386,0.09308983,0,0,0,0,0,0,0,1.447711,1.375325,1.375325,3.315896,1.375325,0,1.375325,6.000012,100,0.1904663,0.1023988,0,1.7,3.315896
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4703095,0.4703095,0,0,0,0.4703095,0,0,5.551115E-17,0,0,0.4950626,0.4703095,0,0,0,4.553689,0,0.4950626,-0.4950626,5.47817,91.30265,0.1904663,0.5173404,0,0,4.553689
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1099182,0.1099182,0,0,0,0.1099182,0,0,1.387779E-17,0,0,0.1157034,0.1099182,0,0,0.5500696,4.058626,0,0.1157034,-0.1157034,5.356208,89.26996,0.1904663,0.1209101,0,0,4.058626
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3667664,0.3667664,0,0,0,0.3667664,0,0,0,0,0,0.3860699,0.3667664,0,0,0.6786289,3.942923,0,0.3860699,-0.3860699,4.949255,82.48741,0.1904663,0.403443,0,0,3.942923
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3856605,0.3856605,0,0,0,0.3856605,0,0,0,0,0,0.4059584,0.3856605,0,0,1.107595,3.556853,0,0.4059584,-0.4059584,4.521337,75.35547,0.1904663,0.4242265,0,0,3.556853
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3778815,0.3778815,0,0,0,0.3778815,0,0,5.551115E-17,0,0,0.39777,0.3778815,0,0,1.55866,3.150895,0,0.39777,-0.39777,4.102051,68.36737,0.1904663,0.4156696,0,0,3.150895
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3005633,0.3005633,0,0,0,0.3005633,0,0,0,0,0,0.3163825,0.3005633,0,0,2.000627,2.753125,0,0.3163825,-0.3163825,3.768554,62.80911,0.1904663,0.3306197,0,0,2.753125
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1364873,0.1364873,0,0,0,0.1364873,0,0,2.775558E-17,0,0,0.1436709,0.1364873,0,0,2.352163,2.436742,0,0.1436709,-0.1436709,3.617112,60.28508,0.1904663,0.1501361,0,0,2.436742
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.337065,0.337065,0,0,0,0.337065,111.2365,0,0,0,0.3749391,0.3548052,0.337065,0,0,2.511797,2.293071,0.02013392,0,0.02013392,3.636213,60.60342,0.190458,0.3707714,0.2999513,0,2.66801
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.7411503,0.7411503,0,0,0,0.7411503,93.56627,0,0,0,0.6934666,0.7801582,0.7411503,0,0,2.491663,2.311192,0,0.08669154,-0.08669154,3.544832,59.08041,0.190458,0.8152653,0.5547733,0,3.004658
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.025165,2.025165,1.7,0,0.5202,2.025165,47.28294,0,0,0,0.9575578,0.3422794,0.3251654,0,0,2.587987,2.2245,0.6152784,0,0.6152784,4.128536,68.80879,0.190587,2.227682,0.7660462,1.7,3.182058
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.989886,1.989886,1.7,0,0.5202,1.989886,61.43571,0,0,0,1.222501,0.3051434,0.2898863,0,0,1.972709,2.778251,0.9173573,0,0.9173573,4.998817,83.31346,0.1907787,2.188875,0.9780006,1.7,4.000751
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.201661,3.08,1.7,0,0.5202,3.08,51.47619,0,0.1216607,0.4418268,1.585467,1.452632,1.38,0,0,1.055352,3.603872,0.1328351,0,0.1328351,5.124836,85.41376,0.1907244,3.521827,1.268373,1.7,5.189339
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01233674,0.01233674,0,0,0,0.01233674,13632.37,0.746287,0,0,1.68179,0.01298604,0.01233674,0,0,0.9225165,3.723424,0.9225165,0,0.9225165,6.000012,100,0.1903486,0.01357041,1.345432,0,5.405214
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2916837,0.2916837,0,0,0,0.2916837,512.3857,1.18751,0,0,1.494546,0.3070355,0.2916837,0,0,0,4.553689,0,0,0,6.000012,100,0.1903486,0.3208521,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.8229004,0.8229004,0,0,0,0.8229004,139.1862,0.2791528,0,0,1.145364,0.8662109,0.8229004,0,0,0,4.553689,0,0,0,6.000012,100,0.1903486,0.9051904,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.413418,1.413418,0.425,0,0.172125,1.413418,80.96404,0.1039204,0,0,1.14436,1.04044,0.988418,0,0,0,4.553689,0,0,0,6.000012,100,0.1903486,1.55476,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.9629604,0.9629604,0,0,0,0.9629604,85.81422,0,0,0,0.8263569,1.013643,0.9629604,0,0,0,4.553689,0,0.1872856,-0.1872856,5.802596,96.70973,0.1903486,1.059256,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.08258564,0.08258564,0,0,0,0.08258564,508.6398,0.125036,0,0,0.4200634,0.08693225,0.08258564,0,0,0.2080951,4.366403,0.2080951,0,0.2080951,6.000012,100,0.190264,0.0908442,0.3360507,0,4.786467
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.293422,1.293422,1.240938,0,0.3948761,1.293422,4.271315,2.775558E-17,0,0,0.05524611,0.05524611,0.05248381,0,0,0,4.553689,0,0,0,6.000012,100,0.190264,1.422764,0.04419689,1.7,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190264,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.780401,1.780401,1.7,0,0.5202,1.780401,0,0,0,0,0,0.08463226,0.08040065,0,0,0,4.553689,0,0.08463226,-0.08463226,5.910802,98.51317,0.190264,1.958441,0,1.7,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.966459,1.966459,1.7,0,0.5202,1.966459,0,0,0,0,0,0.2804831,0.266459,0,0,0.09403584,4.469057,0,0.2804831,-0.2804831,5.615147,93.58559,0.190264,2.163105,0,1.7,4.469057
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2235308,0.2235308,0,0,0,0.2235308,0,0,2.775558E-17,0,0,0.2352956,0.2235308,0,0,0.4056838,4.188573,0,0.2352956,-0.2352956,5.367123,89.45187,0.190264,0.2458839,0,0,4.188573
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4160898,0.4160898,0,0,0,0.4160898,0,0,5.551115E-17,0,0,0.4379892,0.4160898,0,0,0.6671233,3.953278,0,0.4379892,-0.4379892,4.905442,81.7572,0.190264,0.4576988,0,0,3.953278
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.153778,3.515289,0,0,0,4.905442,81.7572,0.190264,0,0,0,3.515289
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2504955,0.2504955,0,0,0,0.2504955,0,0,0,0,0,0.2636794,0.2504955,0,0,1.153778,3.515289,0,0.2636794,-0.2636794,4.6275,77.12484,0.190264,0.275545,0,0,3.515289
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446755,3.251609,0,0,0,4.6275,77.12484,0.190264,0,0,0,3.251609
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05676932,0.05676932,0,0,0,0.05676932,0,0,6.938894E-18,0,0,0.05975718,0.05676932,0,0,1.446755,3.251609,0,0.05975718,-0.05975718,4.56451,76.07501,0.190264,0.06244625,0,0,3.251609
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.0748657,0.0748657,0,0,0,0.0748657,0,0,1.387779E-17,0,0,0.078806,0.0748657,0,0,1.513152,3.191852,0,0.078806,-0.078806,4.481441,74.69054,0.190264,0.08235227,0,0,3.191852
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.07537485,0.07537485,0,0,0,0.07537485,0,0,0,0,0,0.07934195,0.07537485,0,0,1.600714,3.113046,0,0.07934195,-0.07934195,4.397808,73.29665,0.190264,0.08291233,0,0,3.113046
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1435542,0.1435542,0,0,0,0.1435542,0,0,2.775558E-17,0,0,0.1511097,0.1435542,0,0,1.688872,3.033704,0,0.1511097,-0.1511097,4.238524,70.64192,0.190264,0.1579096,0,0,3.033704
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,1.856772,2.882595,0.363944,0,0.363944,4.583791,76.39637,0.1901163,0,0.2911552,0,3.246538
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.01796,1.01796,0,0,0,1.01796,81.12805,0,0,0,0.8258511,1.071537,1.01796,0,0,1.492828,3.210144,0,0.2456857,-0.2456857,4.324816,72.08012,0.1901163,1.119756,0.6606808,0,4.035995
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5411301,0.5411301,0,0,0,0.5411301,198.3467,0,0,0,1.073314,0.5696106,0.5411301,0,0,1.765812,2.964458,0.503703,0,0.503703,4.80267,80.04435,0.1899122,0.5952431,0.8586509,0,4.037772
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.09479,1.09479,0,0,0,1.09479,154.3475,0,0,0,1.689781,1.152411,1.09479,0,0,1.262109,3.417791,0.5373704,0,0.5373704,5.312465,88.5409,0.1896949,1.204269,1.351825,0,5.107572
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.555787,1.555787,0.5344085,0,0.2019935,1.555787,115.689,0,0,0,1.799874,1.075135,1.021378,0,0,0.7247384,3.901424,0.7247384,0,0.7247384,6.000012,100,0.1894732,1.711365,1.439899,1.7,5.701298
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.946108,0.946108,0,0,0,0.946108,184.5425,0.7500684,0,0,1.745972,0.9959032,0.946108,0,0,0,4.553689,0,0,0,6.000012,100,0.1894732,1.040719,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.67732,1.67732,0.425,0,0.172125,1.67732,93.12685,0.2438036,0,0,1.562036,1.318232,1.25232,0,0,0,4.553689,0,0,0,6.000012,100,0.1894732,1.845052,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.05738,2.05738,0.8537279,0,0.2891677,2.05738,61.5833,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1894732,2.263119,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894732,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.6353873,0.6353873,0,0,0,0.6353873,118.0603,0.08131159,0,0,0.7501403,0.6688287,0.6353873,0,0,0,4.553689,0,0,0,6.000012,100,0.1894732,0.698926,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.181674,2.181674,1.7,0,0.5202,2.181674,19.3466,0,0,0,0.4220797,0.5070249,0.4816737,0,0,0,4.553689,0,0.08494532,-0.08494532,5.910472,98.50767,0.1894732,2.399841,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.569278,1.569278,1.606571,0,0.4946939,1.569278,3.512909,0,0,0,0.0551273,0,0,0.03729357,0.03542889,0.09438369,4.468744,0.09055619,0,0.09055619,5.996381,99.93948,0.1894946,1.726205,0.04410184,1.7,4.523871
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.67805,2.67805,1.7,0,0.5202,2.67805,0,0,0,0,0,1.029527,0.9780504,0,0,0.003827498,4.550244,0,1.029527,-1.029527,4.911164,81.85258,0.1894946,2.945855,0,1.7,4.550244
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.9497046,0.9497046,0,0,0,0.9497046,0,0,1.110223E-16,0,0,0.999689,0.9497046,0,0,1.147746,3.520718,0,0.999689,-0.999689,3.8574,64.28986,0.1894946,1.044675,0,0,3.520718
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.258512,2.521029,0,0,0,3.8574,64.28986,0.1894946,0,0,0,2.521029
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0353437,0.0353437,0,0,0,0.0353437,0,0,6.938894E-18,0,0,0.0372039,0.0353437,0,0,2.258512,2.521029,0,0.0372039,-0.0372039,3.818183,63.63626,0.1894946,0.03887807,0,0,2.521029
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3091772,0.3091772,0,0,0,0.3091772,0,0,5.551115E-17,0,0,0.3254497,0.3091772,0,0,2.299849,2.483824,0,0.3254497,-0.3254497,3.475129,57.9187,0.1894946,0.340095,0,0,2.483824
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.08873294,0.08873294,0,0,0,0.08873294,0,0,0,0,0,0.09340309,0.08873294,0,0,2.66146,2.158375,0,0.09340309,-0.09340309,3.376674,56.27778,0.1894946,0.09760623,0,0,2.158375
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3070523,0.3070523,0,0,0,0.3070523,0,0,0,0,0,0.323213,0.3070523,0,0,2.765241,2.064972,0,0.323213,-0.323213,3.035977,50.59952,0.1894946,0.3377575,0,0,2.064972
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2199195,0.2199195,0,0,0,0.2199195,0,0,2.775558E-17,0,0,0.2314942,0.2199195,0,0,3.124367,1.741759,0,0.2314942,-0.2314942,2.791961,46.53259,0.1894946,0.2419114,0,0,1.741759
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5910776,0.5910776,0,0,0,0.5910776,0,0,1.110223E-16,0,0,0.622187,0.5910776,0,0,3.381582,1.510265,0,0.622187,-0.622187,2.136118,35.6019,0.1894946,0.6501854,0,0,1.510265
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2461111,0.2461111,0,0,0,0.2461111,0,0,5.551115E-17,0,0,0.2590643,0.2461111,0,0,4.072901,0.8880777,0,0.2590643,-0.2590643,1.863041,31.05062,0.1894946,0.2707222,0,0,0.8880777
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360751,0.6290134,0,0,0,1.863041,31.05062,0.1894946,0,0,0,0.6290134
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,4.360751,0.6290134,0.009045502,0,0.009045502,1.871622,31.19364,0.1894909,0,0.007236402,0,0.6380588
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,4.351705,0.6371543,0.3752238,0,0.3752238,2.227591,37.12643,0.18934,0,0.300179,0,1.012378
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.6530647,0.6530647,0,0,0,0.6530647,120.201,0,0,0,0.7849904,0.6874365,0.6530647,0,0,3.976481,0.9748557,0.09755386,0,0.09755386,2.320138,38.66889,0.1893007,0.7183712,0.6279923,0,1.759846
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.8436368,0.8436368,0,0,0,0.8436368,151.1592,0,0,0,1.275235,0.8880388,0.8436368,0,0,3.878927,1.062654,0.3871962,0,0.3871962,2.687465,44.79099,0.1891453,0.9280005,1.020188,0,2.337889
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.177295,1.177295,0,0,0,1.177295,126.3319,0,0,0,1.487299,1.239258,1.177295,0,0,3.491731,1.411131,0.2480411,0,0.2480411,2.922777,48.71286,0.1890458,1.295025,1.189839,0,2.89843
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.19845,1.19845,0,0,0,1.19845,119.1889,0,0,0,1.428418,1.261526,1.19845,0,0,3.24369,1.634368,0.1668924,0,0.1668924,3.081105,51.35165,0.1889789,1.318295,1.142735,0,3.062786
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0,0,0,1.756953,0,0,0,0,3.076798,1.784571,1.756953,0,1.756953,4.747897,79.13146,0.1882779,0,1.405562,0,3.541524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.897122,1.897122,1.510929,0,0.4685838,1.897122,90.99907,0,0,0,1.726363,0.4065185,0.3861925,0,0,1.319845,3.365829,1.319845,0,1.319845,6.000012,100,0.1883894,2.086834,1.381091,1.7,5.092192
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.06152,1.06152,0,0,0,1.06152,126.8858,0.2295283,0,0,1.346917,1.117389,1.06152,0,0,0,4.553689,0,0,0,6.000012,100,0.1883894,1.167671,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.019925,1.019925,0,0,0,1.019925,100.4018,0,0,0,1.024023,1.073606,1.019925,0,0,0,4.553689,0,0.04958247,-0.04958247,5.947748,99.12893,0.1883894,1.121918,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.9477033,0.9477033,0,0,0,0.9477033,87.85248,0,1.110223E-16,0,0.8325809,0.9975824,0.9477033,0,0,0.05509164,4.504107,0,0.1650016,-0.1650016,5.77382,96.23015,0.1883894,1.042474,0.6660647,0,5.336687
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.1501009,0,0,0.3885277,0,0,0,0,0.2384267,4.339105,0.2384267,0,0.2384267,6.000012,100,0.1882949,0,0.3108221,0,4.727633
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882949,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.6074721,0.6074721,0,0,0,0.6074721,0,0,1.110223E-16,0,0,0.6394443,0.6074721,0,0,0,4.553689,0,0.6394443,-0.6394443,5.325979,88.76613,0.1882949,0.6682193,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.030835,3.08,1.7,0,0.5202,3.08,0,0,0.9508349,1.353918,0,1.452632,1.38,0,0,0.7104936,3.914245,0,1.452632,-1.452632,3.79477,63.24605,0.1882949,4.433918,0,1.7,3.914245
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.383515,1.383515,1.7,0,0.5202,1.383515,0,0,0,0,0,0,0,0.3164852,0.300661,2.324529,2.461613,0.300661,0,0.300661,4.080002,67.99991,0.1883777,1.521866,0,1.7,2.461613
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5398826,0.5398826,1.7,0,0.5202,0.5398826,0,0,0,0,0,0,0,1.160117,1.102112,2.023868,2.732208,1.102112,0,1.102112,5.125557,85.42578,0.1886805,0.5938709,0,1.7,2.732208
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.207597,0.207597,0,0,0,0.207597,0,0,0,0,0,0.2185232,0.207597,0,0,0.9217562,3.724108,0,0.2185232,-0.2185232,4.895214,81.58673,0.1886805,0.2283568,0,0,3.724108
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3651717,0.3651717,0,0,0,0.3651717,0,0,5.551115E-17,0,0,0.3843913,0.3651717,0,0,1.16456,3.505585,0,0.3843913,-0.3843913,4.49003,74.83368,0.1886805,0.4016889,0,0,3.505585
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.591661,3.121194,0,0,0,4.49003,74.83368,0.1886805,0,0,0,3.121194
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1935382,0.1935382,0,0,0,0.1935382,0,0,2.775558E-17,0,0,0.2037244,0.1935382,0,0,1.591661,3.121194,0,0.2037244,-0.2037244,4.275285,71.25461,0.1886805,0.212892,0,0,3.121194
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.328981,0.328981,0,0,0,0.328981,0,0,5.551115E-17,0,0,0.3462958,0.328981,0,0,1.818022,2.91747,0,0.3462958,-0.3462958,3.910257,65.17082,0.1886805,0.3618792,0,0,2.91747
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202795,2.571174,0,0,0,3.910257,65.17082,0.1886805,0,0,0,2.571174
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202795,2.571174,0,0,0,3.910257,65.17082,0.1886805,0,0,0,2.571174
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.202795,2.571174,0.004231752,0,0.004231752,3.914272,65.23773,0.1886788,0,0.003385402,0,2.575405
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.7770071,0.7770071,0,0,0,0.7770071,58.88472,0,0,0,0.4575384,0.8179022,0.7770071,0,0,2.198563,2.574982,0,0.3603638,-0.3603638,3.534415,58.9068,0.1886788,0.8547078,0.3660308,0,3.032521
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.225139,1.225139,0,0,0,1.225139,66.51307,0,0,0,0.8148775,1.28962,1.225139,0,0,2.598967,2.214618,0,0.4747424,-0.4747424,3.033993,50.56644,0.1886788,1.347653,0.651902,0,3.029496
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.401002,1.401002,1.7,0,0.5202,1.401002,92.02383,0,0,0,1.289255,0,0,0.2989983,0.2840484,3.126459,1.739876,1.573304,0,1.573304,4.52656,75.44251,0.1888668,1.541102,1.031404,1.7,3.029131
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.6426574,0.6426574,0.9086541,0,0.3041626,0.6426574,198.1085,0,0,0,1.273159,0,0,0.2659967,0.2526969,1.553155,3.155849,1.525856,0,1.525856,5.974113,99.56835,0.1885719,0.7069231,1.018527,1.7,4.429008
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.7540087,0.7540087,0,0,0,0.7540087,205.7526,0.7303995,0,0,1.551393,0.7936934,0.7540087,0,0,0.02729966,4.529119,0.02729966,0,0.02729966,6.000012,100,0.1885611,0.8294095,1.241114,0,6.080512
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.124888,1.124888,0,0,0,1.124888,159.388,0.6088434,0,0,1.792936,1.184092,1.124888,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,1.237376,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.927427,0.927427,0,0,0,0.927427,184.7731,0.7373968,0,0,1.713636,0.976239,0.927427,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,1.02017,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1348934,0.1348934,0,0,0,0.1348934,1107.104,1.351418,0,0,1.493411,0.1419931,0.1348934,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,0.1483828,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.261312,1.261312,0.425,0,0.172125,1.261312,93.2793,0.2962146,0,0,1.176543,0.8803285,0.8363121,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,1.387443,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4076513,0.4076513,0,0,0,0.4076513,218.5413,0.4617797,0,0,0.8908864,0.4291067,0.4076513,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,0.4484165,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1885611,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.8297939,0.8297939,0,0,0,0.8297939,6.387473,0,1.110223E-16,0,0.05300286,0.8734673,0.8297939,0,0,0,4.553689,0,0.8204644,-0.8204644,5.135167,85.58594,0.1885611,0.9127733,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1634704,0.1634704,0,0,0,0.1634704,0,0,2.775558E-17,0,0,0.1720742,0.1634704,0,0,0.9116272,3.733224,0,0.1720742,-0.1720742,4.953784,82.56291,0.1885611,0.1798175,0,0,3.733224
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4090754,0.4090754,0,0,0,0.4090754,0,0,5.551115E-17,0,0,0.4306057,0.4090754,0,0,1.102821,3.56115,0,0.4306057,-0.4306057,4.499886,74.99796,0.1885611,0.4499829,0,0,3.56115
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.6735458,0.6735458,0,0,0,0.6735458,0,0,1.110223E-16,0,0,0.7089955,0.6735458,0,0,1.581271,3.130545,0,0.7089955,-0.7089955,3.752539,62.5422,0.1885611,0.7409003,0,0,3.130545
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1368995,0.1368995,0,0,0,0.1368995,0,0,2.775558E-17,0,0,0.1441048,0.1368995,0,0,2.369044,2.421549,0,0.1441048,-0.1441048,3.60064,60.01054,0.1885611,0.1505895,0,0,2.421549
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1872668,0.1872668,0,0,0,0.1872668,0,0,0,0,0,0.197123,0.1872668,0,0,2.529161,2.277444,0,0.197123,-0.197123,3.392854,56.54745,0.1885611,0.2059935,0,0,2.277444
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2747847,0.2747847,0,0,0,0.2747847,0,0,5.551115E-17,0,0,0.2892471,0.2747847,0,0,2.748186,2.080321,0,0.2892471,-0.2892471,3.08796,51.4659,0.1885611,0.3022632,0,0,2.080321
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1923887,0.1923887,0,0,0,0.1923887,0,0,2.775558E-17,0,0,0.2025145,0.1923887,0,0,3.069572,1.791074,0,0.2025145,-0.2025145,2.874491,47.9081,0.1885611,0.2116276,0,0,1.791074
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1071228,0.1071228,0,0,0,0.1071228,0,0,1.387779E-17,0,0,0.1127608,0.1071228,0,0,3.294588,1.58856,0,0.1127608,-0.1127608,2.755631,45.92709,0.1885611,0.1178351,0,0,1.58856
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1264782,0.1264782,0,0,0,0.1264782,0,0,0,0,0,0.133135,0.1264782,0,0,3.419878,1.475799,0,0.133135,-0.133135,2.615294,43.58815,0.1885611,0.139126,0,0,1.475799
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2042311,0.2042311,0,0,0,0.2042311,0,0,2.775558E-17,0,0,0.2149801,0.2042311,0,0,3.567806,1.342664,0,0.2149801,-0.2149801,2.388686,39.81135,0.1885611,0.2246542,0,0,1.342664
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2396977,0.2396977,0,0,0,0.2396977,0,0,2.775558E-17,0,0,0.2523133,0.2396977,0,0,3.806672,1.127684,0,0.2523133,-0.2523133,2.122724,35.37866,0.1885611,0.2636674,0,0,1.127684
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2329134,0.2329134,0,0,0,0.2329134,8.416761,0,2.775558E-17,0,0.01960377,0.2451721,0.2329134,0,0,4.08702,0.8753706,0,0.2255683,-0.2255683,1.884954,31.41584,0.1885611,0.2562048,0.01568302,0,0.8949744
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.7422748,0.7422748,1.7,0,0.5202,0.7422748,33.71888,0,0,0,0.2502867,0,0,0.9577252,0.909839,4.337652,0.6498023,1.160126,0,1.160126,2.985546,49.759,0.1888604,0.8165022,0.2002294,1.7,0.900089
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6038501,0.6038501,1.7,0,0.5202,0.6038501,113.8056,2.220446E-16,0,0,0.6872152,0,0,1.09615,1.041342,3.177526,1.693915,1.728558,0,1.728558,4.6254,77.08984,0.1889853,0.6642351,0.5497722,1.7,2.381131
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0.6798142,0,0.2416893,0,0,0,0,0,0.8031451,0,0,0.6798142,0.6458235,1.448969,3.249617,1.448969,0,1.448969,6.000012,100,0.1885792,0,0.642516,1.7,4.052763
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.13952,1.13952,0,0,0,1.13952,104.6956,0,2.220446E-16,0,1.193027,1.199495,1.13952,0,0,0,4.553689,0,0.006467906,-0.006467906,5.993194,99.88637,0.1885792,1.253472,0.9544218,0,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.605446,1.605446,0.4995526,0,0.1924779,1.605446,72.95698,7.806256E-17,0,0,1.171285,1.164098,1.105893,0,0,0.007186563,4.547221,0.007186563,0,0.007186563,6.000012,100,0.1885807,1.765991,0.9370279,1.7,5.718506
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.025165,1.025165,0,0,0,1.025165,85.4014,0,0,0,0.8755056,1.079121,1.025165,0,0,0,4.553689,0,0.2036159,-0.2036159,5.785382,96.42284,0.1885807,1.127682,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.740741,1.740741,0.7353319,0,0.2568456,1.740741,73.79416,0,0,0,1.284565,1.058325,1.005409,0,0,0.2262398,4.350073,0.2262398,0,0.2262398,6.000012,100,0.1886273,1.914815,1.027652,1.7,5.634638
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2827318,0.2827318,0,0,0,0.2827318,503.3224,1.12544,0,0,1.423052,0.2976124,0.2827318,0,0,0,4.553689,0,0,0,6.000012,100,0.1886273,0.311005,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886273,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.236964,1.236964,0,0,0,1.236964,55.73601,0,0,0,0.6894343,1.302067,1.236964,0,0,0,4.553689,0,0.6126329,-0.6126329,5.35424,89.23716,0.1886273,1.36066,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.047858,1.047858,0,0,0,1.047858,35.65745,0,2.220446E-16,0,0.3736396,1.103009,1.047858,0,0,0.6807032,3.941056,0,0.7293692,-0.7293692,4.585418,76.42347,0.1886273,1.152644,0.2989116,0,4.314695
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.6724581,0.6724581,0,0,0,0.6724581,7.282373,0,0,0,0.0489709,0.7078506,0.6724581,0,0,1.491114,3.211687,0,0.6588797,-0.6588797,3.890897,64.84816,0.1886273,0.7397038,0.03917672,0,3.260658
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.255426,2.255426,1.7,0,0.5202,2.255426,0,0,0,0,0,0.5846589,0.5554259,0,0,2.223202,2.552807,0,0.5846589,-0.5846589,3.274613,54.57677,0.1886273,2.480968,0,1.7,2.552807
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.596576,1.596576,1.7,0,0.5202,1.596576,0,0,0,0,0,0,0,0.1034243,0.09825305,2.872823,1.968148,0.09825305,0,0.09825305,3.367824,56.13028,0.1886538,1.756233,0,1.7,1.968148
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.652627,1.652627,1.7,0,0.5202,1.652627,0,0,0,0,0,0,0,0.04737335,0.04500468,2.77457,2.056576,0.04500468,0,0.04500468,3.410519,56.84187,0.1886659,1.817889,0,1.7,2.056576
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.729565,2.09708,1.38,0,1.38,4.719702,78.66154,0.1887716,0,0,1.7,2.09708
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1822793,0.1822793,1.602874,0,0.4936847,0.1822793,0,0,0,0,0,0,0,1.420595,1.349565,1.349565,3.33908,1.349565,0,1.349565,6.000012,100,0.1889821,0.2005072,0,1.7,3.33908
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.0585809,0.0585809,0,0,0,0.0585809,0,0,6.938894E-18,0,0,0.0616641,0.0585809,0,0,0,4.553689,0,0.0616641,-0.0616641,5.935012,98.91667,0.1889821,0.06443899,0,0,4.553689
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03547287,0.03547287,0,0,0,0.03547287,0,0,6.938894E-18,0,0,0.03733987,0.03547287,0,0,0.06851567,4.492025,0,0.03733987,-0.03733987,5.895653,98.26068,0.1889821,0.03902016,0,0,4.492025
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02471368,0.02471368,0,0,0,0.02471368,0,0,0,0,0,0.0260144,0.02471368,0,0,0.1100044,4.454685,0,0.0260144,-0.0260144,5.868231,97.80366,0.1889821,0.02718505,0,0,4.454685
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1389093,4.42867,0,0,0,5.868231,97.80366,0.1889821,0,0,0,4.42867
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.0881763,0.0881763,0,0,0,0.0881763,0,0,1.387779E-17,0,0,0.09281716,0.0881763,0,0,0.1389093,4.42867,0,0.09281716,-0.09281716,5.770393,96.17303,0.1889821,0.09699392,0,0,4.42867
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2725803,0.2725803,0,0,0,0.2725803,0,0,5.551115E-17,0,0,0.2869266,0.2725803,0,0,0.2420395,4.335854,0,0.2869266,-0.2869266,5.467946,91.13225,0.1889821,0.2998383,0,0,4.335854
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4240444,0.4240444,0,0,0,0.4240444,5.972549,0,0,0,0.02532626,0.4463625,0.4240444,0,0,0.5608469,4.048927,0,0.4210363,-0.4210363,5.024135,83.73541,0.1889821,0.4664488,0.02026101,0,4.074253
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.8473889,0.8473889,0,0,0,0.8473889,21.49553,0,0,0,0.1821508,0.8919883,0.8473889,0,0,1.028665,3.627891,0,0.7098376,-0.7098376,4.2759,71.26486,0.1889821,0.9321278,0.1457206,0,3.810041
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.8621936,0.8621936,0,0,0,0.8621936,42.09894,0,1.110223E-16,0,0.3629744,0.9075722,0.8621936,0,0,1.817373,2.918053,0,0.5445978,-0.5445978,3.701844,61.69727,0.1889821,0.948413,0.2903795,0,3.281027
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1023208,0.1023208,0,0,0,0.1023208,919.8177,0,0,0,0.9411646,0.1077061,0.1023208,0,0,2.422482,2.373455,0.8334585,0,0.8334585,4.492532,74.87538,0.1886593,0.1125529,0.7529317,0,3.31462
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.4916344,0.4916344,0,0,0,0.4916344,321.234,0,0,0,1.579297,0.5175099,0.4916344,0,0,1.589023,3.123568,1.061787,0,1.061787,5.499831,91.66367,0.1882497,0.5407978,1.263437,0,4.702865
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.231086,0,0,1.758323,0,0,0,0,0.5272367,4.079176,0.5272367,0,0.5272367,6.000012,100,0.1880469,0,1.406658,0,5.837499
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.69437,1.69437,0.425,0,0.172125,1.69437,115.0568,0.6133088,0,0,1.949488,1.336179,1.26937,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,1.863807,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.6809693,0.6809693,0,0,0,0.6809693,176.1123,0.4824607,0,0,1.19927,0.7168097,0.6809693,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,0.7490662,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.670007,2.670007,1.63523,0,0.5025179,2.670007,40.79535,0,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,2.937008,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.6558338,0.6558338,0,0,0,0.6558338,115.304,0.06585099,0,0,0.7562023,0.6903514,0.6558338,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,0.7214172,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.66638,1.66638,1.06277,0,0.3462361,1.66638,38.1293,0,0,0,0.6353788,0.6353788,0.6036099,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,1.833018,0.5083031,1.7,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1880469,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5234322,0.5234322,0,0,0,0.5234322,9.586688,0,0,0,0.05017981,0.5509813,0.5234322,0,0,0,4.553689,0,0.5008015,-0.5008015,5.472121,91.20184,0.1880469,0.5757754,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.337853,1.337853,1.7,0,0.5202,1.337853,0,-5.551115E-17,0,0,0,0,0,0.3621468,0.3440394,0.5564461,4.052887,0.3440394,0,0.3440394,5.798505,96.64156,0.1881391,1.471639,0,1.7,4.052887
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4069277,0.4069277,0,0,0,0.4069277,0,0,0,0,0,0.428345,0.4069277,0,0,0.2124067,4.362523,0,0.428345,-0.428345,5.34699,89.11633,0.1881391,0.4476205,0,0,4.362523
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.125159,2.125159,1.7,0,0.5202,2.125159,0,0,0,0,0,0.447536,0.4251592,0,0,0.6883456,3.934178,0,0.447536,-0.447536,4.875246,81.25394,0.1881391,2.337675,0,1.7,3.934178
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1940946,0.1940946,0,0,0,0.1940946,0,0,2.775558E-17,0,0,0.2043101,0.1940946,0,0,1.185608,3.486642,0,0.2043101,-0.2043101,4.659884,77.66458,0.1881391,0.213504,0,0,3.486642
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1056219,0.1056219,0,0,0,0.1056219,0,0,1.387779E-17,0,0,0.111181,0.1056219,0,0,1.412619,3.282332,0,0.111181,-0.111181,4.542689,75.71133,0.1881391,0.1161841,0,0,3.282332
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536153,3.171151,0,0,0,4.542689,75.71133,0.1881391,0,0,0,3.171151
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3288469,0.3288469,0,0,0,0.3288469,0,0,0,0,0,0.3461547,0.3288469,0,0,1.536153,3.171151,0,0.3461547,-0.3461547,4.17781,69.63003,0.1881391,0.3617316,0,0,3.171151
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3203982,0.3203982,0,0,0,0.3203982,0,0,5.551115E-17,0,0,0.3372613,0.3203982,0,0,1.92077,2.824996,0,0.3372613,-0.3372613,3.822305,63.70496,0.1881391,0.352438,0,0,2.824996
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1553441,0.1553441,0,0,0,0.1553441,0,0,0,0,0,0.1635201,0.1553441,0,0,2.295504,2.487735,0,0.1635201,-0.1635201,3.64994,60.83221,0.1881391,0.1708785,0,0,2.487735
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3060419,0.3060419,0,0,0,0.3060419,0,0,5.551115E-17,0,0,0.3221494,0.3060419,0,0,2.477193,2.324215,0,0.3221494,-0.3221494,3.310365,55.17263,0.1881391,0.3366461,0,0,2.324215
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.835137,2.002065,0,0,0,3.310365,55.17263,0.1881391,0,0,0,2.002065
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1565126,0.1565126,0,0,0,0.1565126,17.25378,0,0,0,0.02700435,0.1647501,0.1565126,0,0,2.835137,2.002065,0,0.1377458,-0.1377458,3.165168,52.75269,0.1881391,0.1721639,0.02160348,0,2.02907
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.9053299,0.9053299,0,0,0,0.9053299,37.1566,0,0,0,0.3363898,0.9529788,0.9053299,0,0,2.988188,1.86432,0,0.6165891,-0.6165891,2.515226,41.92035,0.1881391,0.9958629,0.2691118,0,2.200709
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.8851258,0.8851258,0,0,0,0.8851258,93.36761,0,0,0,0.8264207,0.9317113,0.8851258,0,0,3.673287,1.247731,0,0.1052906,-0.1052906,2.40424,40.07059,0.1881391,0.9736383,0.6611366,0,2.074151
