Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1670005,0.1670005,0,0,0,0.1670005,822.8418,0,0,0,1.37415,0.17579,0.1670005,0,0,3.790277,1.14244,1.19836,0,1.19836,3.541104,59.01828,0.18768,0.1837006,1.09932,0,2.51659
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.715656,1.715656,1.7,0,0.5202,1.715656,94.90014,0,0,0,1.62816,0.01647959,0.01565561,0,0,2.591917,2.220964,1.61168,0,1.61168,5.070078,84.50113,0.1878511,1.887221,1.302528,1.7,3.849123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5761111,0.5761111,0,0,0,0.5761111,305.8552,0.1753962,0,0,1.762066,0.6064328,0.5761111,0,0,0.9802366,3.671476,0.9802366,0,0.9802366,6.000012,100,0.1874781,0.6337222,1.409652,0,5.433542
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.6684641,0.6684641,0,0,0,0.6684641,275.0597,1.135029,0,0,1.838675,0.7036464,0.6684641,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,0.7353104,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.90593,0.90593,0,0,0,0.90593,171.0629,0.5960999,0,0,1.549711,0.9536106,0.90593,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,0.996523,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.8338271,0.8338271,0,0,0,0.8338271,184.5782,0.6613503,0,0,1.539063,0.8777127,0.8338271,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,0.9172098,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.344609,1.344609,0.6563412,0,0.2352811,1.344609,53.88127,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,1.47907,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874781,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4778869,0.4778869,0,0,0,0.4778869,10.47049,0,5.551115E-17,0,0.05003707,0.5030388,0.4778869,0,0,0,4.553689,0,0.4530017,-0.4530017,5.522506,92.04159,0.1874781,0.5256755,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.657596,0.657596,0,0,0,0.657596,0,0,0,0,0,0.6922063,0.657596,0,0,0.5033352,4.100687,0,0.6922063,-0.6922063,4.792857,79.88078,0.1874781,0.7233556,0,0,4.100687
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.611271,1.611271,1.7,0,0.5202,1.611271,0,0,0,0,0,0,0,0.08872899,0.08429255,1.272453,3.408481,0.08429255,0,0.08429255,4.872824,81.21356,0.1875006,1.772398,0,1.7,3.408481
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.188161,3.484344,0,0,0,4.872824,81.21356,0.1875006,0,0,0,3.484344
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3409958,0.3409958,0,0,0,0.3409958,0,0,0,0,0,0.358943,0.3409958,0,0,1.188161,3.484344,0,0.358943,-0.358943,4.494464,74.90759,0.1875006,0.3750955,0,0,3.484344
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1485694,0.1485694,0,0,0,0.1485694,0,0,2.775558E-17,0,0,0.1563888,0.1485694,0,0,1.586986,3.125401,0,0.1563888,-0.1563888,4.329616,72.16013,0.1875006,0.1634263,0,0,3.125401
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5449781,0.5449781,0,0,0,0.5449781,0,0,1.110223E-16,0,0,0.5736612,0.5449781,0,0,1.760752,2.969012,0,0.5736612,-0.5736612,3.724924,62.08195,0.1875006,0.599476,0,0,2.969012
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05243823,0.05243823,0,0,0,0.05243823,0,0,6.938894E-18,0,0,0.05519813,0.05243823,0,0,2.398153,2.395351,0,0.05519813,-0.05519813,3.66674,61.11222,0.1875006,0.05768205,0,0,2.395351
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2118534,0.2118534,0,0,0,0.2118534,0,0,2.775558E-17,0,0,0.2230036,0.2118534,0,0,2.459484,2.340153,0,0.2230036,-0.2230036,3.431674,57.19445,0.1875006,0.2330388,0,0,2.340153
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.707266,2.117149,0,0,0,3.431674,57.19445,0.1875006,0,0,0,2.117149
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6055724,0.6055724,0,0,0,0.6055724,0,0,0,0,0,0.6374447,0.6055724,0,0,2.707266,2.117149,0,0.6374447,-0.6374447,2.759748,45.99571,0.1875006,0.6661296,0,0,2.117149
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.07503998,0.07503998,0,0,0,0.07503998,0,0,0,0,0,0.07898945,0.07503998,0,0,3.415538,1.479705,0,0.07898945,-0.07898945,2.676486,44.60801,0.1875006,0.08254398,0,0,1.479705
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1325637,0.1325637,0,0,0,0.1325637,6.458399,0,0,0,0.008561493,0.1395407,0.1325637,0,0,3.503304,1.400715,0,0.1309793,-0.1309793,2.538422,42.30694,0.1875006,0.1458201,0.006849194,0,1.409277
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.851252,1.851252,1.7,0,0.5202,1.851252,23.27327,0,0,0,0.4308468,0.1592126,0.151252,0,0,3.648837,1.269736,0.2716343,0,0.2716343,2.796117,46.60185,0.1875559,2.036377,0.3446774,1.7,1.700583
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.329101,1.329101,1.7,0,0.5202,1.329101,67.31948,0,0,0,0.894744,0,0,0.3708989,0.3523539,3.377202,1.514207,1.247098,0,1.247098,3.979218,66.32016,0.1878314,1.462011,0.7157952,1.7,2.408951
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3490175,0.3490175,1.286559,0,0.4073307,0.3490175,355.1225,0,0,0,1.239439,0,0,0.937542,0.8906649,2.130104,2.636595,2.130104,0,2.130104,6.000012,100,0.1875525,0.3839192,0.9915516,1.7,3.876034
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.031828,1.031828,0,0,0,1.031828,153.3023,0.4956811,0,0,1.581816,1.086135,1.031828,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,1.135011,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.271977,1.271977,0.425,0,0.172125,1.271977,118.8623,0.6203467,0,0,1.511901,0.8915545,0.8469768,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,1.399174,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.359501,1.359501,0.425,0,0.172125,1.359501,115.9737,0.5929781,0,0,1.576663,0.9836853,0.934501,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,1.495451,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.7519436,0.7519436,0,0,0,0.7519436,210.7518,0.7932148,0,0,1.584734,0.7915196,0.7519436,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,0.827138,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2205009,0.2205009,0,0,0,0.2205009,711.9702,1.337795,0,0,1.569901,0.2321063,0.2205009,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,0.242551,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1154159,0.1154159,0,0,0,0.1154159,987.0338,1.017703,0,0,1.139194,0.1214904,0.1154159,0,0,0,4.553689,0,0,0,6.000012,100,0.1875525,0.1269575,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.064554,1.064554,0,0,0,1.064554,64.49385,0,2.220446E-16,0,0.686572,1.120583,1.064554,0,0,0,4.553689,0,0.4340114,-0.4340114,5.542524,92.37521,0.1875525,1.17101,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.7573391,0.7573391,0,0,0,0.7573391,58.00307,0,0,0,0.4392799,0.7971991,0.7573391,0,0,0.4822349,4.119678,0,0.3579192,-0.3579192,5.165244,86.08723,0.1875525,0.833073,0.3514239,0,4.558958
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.086545,1.086545,0,0,0,1.086545,4.529152,0,0,0,0.04921128,1.143732,1.086545,0,0,0.8799229,3.761758,0,1.09452,-1.09452,4.011518,66.85851,0.1875525,1.1952,0.03936903,0,3.81097
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1762163,0.1762163,0,0,0,0.1762163,0,0,0,0,0,0.1854908,0.1762163,0,0,2.096057,2.667238,0,0.1854908,-0.1854908,3.815994,63.59977,0.1875525,0.1938379,0,0,2.667238
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.7616603,0.7616603,0,0,0,0.7616603,0,0,1.110223E-16,0,0,0.8017477,0.7616603,0,0,2.302157,2.481747,0,0.8017477,-0.8017477,2.970877,49.51452,0.1875525,0.8378264,0,0,2.481747
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.016228,1.016228,0,0,0,1.016228,0,0,0,0,0,1.069713,1.016228,0,0,3.192988,1.679999,0,1.069713,-1.069713,1.843301,30.72161,0.1875525,1.11785,0,0,1.679999
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3520684,0.3520684,0,0,0,0.3520684,0,0,0,0,0,0.3705983,0.3520684,0,0,4.381558,0.6102863,0,0.3705983,-0.3705983,1.452656,24.21088,0.1875525,0.3872752,0,0,0.6102863
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.399111,0.399111,1.7,0,0.5202,0.399111,0,0,0,0,0,0,0,1.300889,1.235845,4.793334,0.2396879,1.235845,0,1.235845,2.625081,43.75126,0.1878632,0.4390221,0,1.7,0.2396879
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.170147,0.170147,1.622779,0,0.4991185,0.170147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.55749,1.351948,1.38,0,1.38,3.934264,65.57093,0.1880713,0.1871617,0,1.7,1.351948
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.17749,2.593948,1.38,0,1.38,5.243447,87.3906,0.1881754,0,0,1.7,2.593948
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3589138,0.3589138,0,0,0,0.3589138,0,0,5.551115E-17,0,0,0.377804,0.3589138,0,0,0.7974899,3.835948,0,0.377804,-0.377804,4.845206,80.75327,0.1881754,0.3948052,0,0,3.835948
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3676222,0.3676222,0,0,0,0.3676222,0,0,5.551115E-17,0,0,0.3869708,0.3676222,0,0,1.217272,3.458144,0,0.3869708,-0.3869708,4.437304,73.95491,0.1881754,0.4043844,0,0,3.458144
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1239311,0.1239311,0,0,0,0.1239311,0,0,0,0,0,0.1304538,0.1239311,0,0,1.64724,3.071173,0,0.1304538,-0.1304538,4.299793,71.66307,0.1881754,0.1363242,0,0,3.071173
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.792188,2.940719,0,0,0,4.299793,71.66307,0.1881754,0,0,0,2.940719
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3660941,0.3660941,0,0,0,0.3660941,8.158974,0,0,0,0.02986952,0.3853623,0.3660941,0,0,1.792188,2.940719,0,0.3554927,-0.3554927,3.925071,65.41772,0.1881754,0.4027036,0.02389562,0,2.970589
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.6554694,0.6554694,0,0,0,0.6554694,53.36008,0,1.110223E-16,0,0.349759,0.6899678,0.6554694,0,0,2.18718,2.585227,0,0.3402088,-0.3402088,3.566459,59.44087,0.1881754,0.7210163,0.2798072,0,2.934986
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.73004,1.73004,1.7,0,0.5202,1.73004,48.77558,0,0,0,0.8438368,0.0316207,0.03003966,0,0,2.56519,2.245018,0.8122161,0,0.8122161,4.336995,72.2831,0.1883371,1.903044,0.6750695,1.7,3.088855
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5709997,0.5709997,1.033941,0,0.3383659,0.5709997,221.6581,0,0,0,1.265667,0,0,0.4629413,0.4397943,1.752974,2.976012,1.705461,0,1.705461,5.954938,99.24876,0.1880663,0.6280996,1.012534,1.7,4.24168
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.369298,1.369298,0.425,0,0.172125,1.369298,107.5766,0.4315345,0,0,1.473045,0.9939983,0.9442984,0,0,0.0475124,4.510928,0.0475124,0,0.0475124,6.000012,100,0.1880485,1.506228,1.178436,1.7,5.983973
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.616611,2.616611,1.236611,0,0.3936949,2.616611,62.78801,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1880485,2.878273,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.320754,1.320754,0.425,0,0.172125,1.320754,120.5515,0.6492894,0,0,1.592189,0.9428994,0.8957544,0,0,0,4.553689,0,0,0,6.000012,100,0.1880485,1.45283,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2214182,0.2214182,0,0,0,0.2214182,625.8118,1.15259,0,0,1.385661,0.2330718,0.2214182,0,0,0,4.553689,0,0,0,6.000012,100,0.1880485,0.24356,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.913037,0.913037,0,0,0,0.913037,160.6806,0.5059822,0,0,1.467074,0.9610916,0.913037,0,0,0,4.553689,0,0,0,6.000012,100,0.1880485,1.004341,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.164804,1.164804,0,0,0,1.164804,87.14249,0,0,0,1.015039,1.22611,1.164804,0,0,0,4.553689,0,0.2110703,-0.2110703,5.777524,96.29188,0.1880485,1.281285,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.07972,2.07972,1.50779,0,0.4677266,2.07972,40.22439,0,0,0,0.8365548,0.6020322,0.5719306,0,0,0.2345225,4.342618,0.2345225,0,0.2345225,6.000012,100,0.1880951,2.287692,0.6692438,1.7,5.179173
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.816708,0.816708,0,0,0,0.816708,41.21004,0,0,0,0.3365657,0.8596927,0.816708,0,0,0,4.553689,0,0.523127,-0.523127,5.448588,90.80962,0.1880951,0.8983788,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.30484,2.30484,1.7,0,0.5202,2.30484,2.105546,0,0,0,0.04852947,0.6366734,0.6048397,0,0,0.5812522,4.030562,0,0.5881439,-0.5881439,4.828629,80.477,0.1880951,2.535324,0.03882357,1.7,4.079092
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.7882858,0.7882858,0,0,0,0.7882858,0,0,1.110223E-16,0,0,0.8297745,0.7882858,0,0,1.234746,3.442418,0,0.8297745,-0.8297745,3.95397,65.89938,0.1880951,0.8671144,0,0,3.442418
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.249954,2.249954,1.7,0,0.5202,2.249954,0,0,0,0,0,0.5788991,0.5499541,0,0,2.156717,2.612643,0,0.5788991,-0.5788991,3.343757,55.72918,0.1880951,2.47495,0,1.7,2.612643
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.799938,2.033744,1.38,0,1.38,4.65294,77.54885,0.1881982,0,0,1.7,2.033744
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1324048,0.1324048,1.585036,0,0.4888149,0.1324048,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.419938,3.275744,1.38,0,1.38,5.962123,99.36852,0.18838,0.1456453,0,1.7,3.275744
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0310623,0.0310623,0,0,0,0.0310623,0,0,0,0,0,0.03269715,0.0310623,0,0,0.03993834,4.517745,0,0.03269715,-0.03269715,5.927657,98.79409,0.18838,0.03416853,0,0,4.517745
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2438284,0.2438284,0,0,0,0.2438284,0,0,0,0,0,0.2566615,0.2438284,0,0,0.07626852,4.485047,0,0.2566615,-0.2566615,5.657113,94.28502,0.18838,0.2682112,0,0,4.485047
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1607266,0.1607266,0,0,0,0.1607266,0,0,2.775558E-17,0,0,0.1691859,0.1607266,0,0,0.3614479,4.228386,0,0.1691859,-0.1691859,5.478775,91.31273,0.18838,0.1767993,0,0,4.228386
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1683379,0.1683379,0,0,0,0.1683379,0,0,0,0,0,0.1771978,0.1683379,0,0,0.5494322,4.0592,0,0.1771978,-0.1771978,5.291992,88.19969,0.18838,0.1851717,0,0,4.0592
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1059041,0.1059041,0,0,0,0.1059041,0,0,1.387779E-17,0,0,0.111478,0.1059041,0,0,0.7463186,3.882002,0,0.111478,-0.111478,5.174484,86.24123,0.18838,0.1164945,0,0,3.882002
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1101357,0.1101357,0,0,0,0.1101357,0,0,0,0,0,0.1159323,0.1101357,0,0,0.8701831,3.770524,0,0.1159323,-0.1159323,5.05228,84.20451,0.18838,0.1211493,0,0,3.770524
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4435613,0.4435613,0,0,0,0.4435613,0,0,5.551115E-17,0,0,0.4669067,0.4435613,0,0,0.9989968,3.654592,0,0.4669067,-0.4669067,4.560118,76.00181,0.18838,0.4879175,0,0,3.654592
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2473489,0.2473489,0,0,0,0.2473489,12.39114,0,5.551115E-17,0,0.03064935,0.2603673,0.2473489,0,0,1.517782,3.187685,0,0.2297179,-0.2297179,4.317974,71.96609,0.18838,0.2720838,0.02451948,0,3.218334
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.280167,1.280167,1.7,0,0.5202,1.280167,25.49523,0,0,0,0.3263814,0,0,0.4198334,0.3988418,1.773024,2.957967,0.7252232,0,0.7252232,5.005981,83.43285,0.188547,1.408183,0.2611051,1.7,3.284349
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.503529,1.503529,1.631579,0,0.5015211,1.503529,60.72457,0,0,0,0.9130117,0,0,0.1280497,0.1216472,1.047801,3.610668,1.034659,0,1.034659,5.987545,99.79221,0.1887571,1.653882,0.7304093,1.7,4.52368
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.6906527,0.6906527,0,0,0,0.6906527,180.9406,0.5095262,0,0,1.249671,0.7270029,0.6906527,0,0,0.01314195,4.541861,0.01314195,0,0.01314195,6.000012,100,0.1887522,0.759718,0.9997368,0,5.791532
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.057742,1.057742,0,0,0,1.057742,152.5086,0.499735,0,0,1.613148,1.113413,1.057742,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.163517,1.290519,0,6.166837
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.144617,1.144617,0,0,0,1.144617,129.6989,0.2796954,0,0,1.484555,1.20486,1.144617,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.259079,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.021707,1.021707,0,0,0,1.021707,168.7987,0.649147,0,0,1.724628,1.075481,1.021707,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.123878,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.01672,1.01672,0,0,0,1.01672,168.866,0.6466629,0,0,1.716894,1.070231,1.01672,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.118392,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.7879,1.7879,0.4484628,0,0.1785304,1.7879,78.85978,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.96669,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.699178,1.699178,0.6008729,0,0.2201383,1.699178,68.0394,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1887522,1.869095,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.24766,1.24766,0,0,0,1.24766,59.28364,0,0,0,0.7396584,1.313326,1.24766,0,0,0,4.553689,0,0.5736681,-0.5736681,5.395313,89.9217,0.1887522,1.372426,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0,0,0,0.2794487,0,0,0,0,0.637409,3.980021,0.2794487,0,0.2794487,5.660421,94.34016,0.1886486,0,0.2235589,0,4.25947
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.359374,3.08,1.7,0,0.5202,3.08,1.568249,0,0.2793737,0.6153111,0.04830208,1.452632,1.38,0,0,0.3579603,4.231524,0,1.40433,-1.40433,4.180128,69.66866,0.1886486,3.695311,0.03864166,1.7,4.279827
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.9138613,0.9138613,1.7,0,0.5202,0.9138613,0,0,0,0,0,0,0,0.7861387,0.7468318,1.918326,2.827195,0.7468318,0,0.7468318,4.888635,81.47708,0.18884,1.005247,0,1.7,2.827195
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1461414,0.1461414,0,0,0,0.1461414,0,0,0,0,0,0.153833,0.1461414,0,0,1.171495,3.499344,0,0.153833,-0.153833,4.72648,78.77451,0.18884,0.1607555,0,0,3.499344
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.077469,2.077469,1.7,0,0.5202,2.077469,0,0,0,0,0,0.3973362,0.3774693,0,0,1.34242,3.345511,0,0.3973362,-0.3973362,4.307651,71.79404,0.18884,2.285216,0,1.7,3.345511
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1868266,0.1868266,1.639458,0,0.5036721,0.1868266,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.783905,2.948174,1.38,0,1.38,5.616834,93.61372,0.1890508,0.2055092,0,1.7,2.948174
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1007377,0.1007377,0,0,0,0.1007377,0,0,1.387779E-17,0,0,0.1060397,0.1007377,0,0,0.4039049,4.190175,0,0.1060397,-0.1060397,5.505059,91.75079,0.1890508,0.1108115,0,0,4.190175
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4755539,0.4755539,0,0,0,0.4755539,0,0,1.110223E-16,0,0,0.5005831,0.4755539,0,0,0.5217268,4.084135,0,0.5005831,-0.5005831,4.977398,82.95646,0.1890508,0.5231093,0,0,4.084135
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07793,3.583552,0,0,0,4.977398,82.95646,0.1890508,0,0,0,3.583552
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07793,3.583552,0,0,0,4.977398,82.95646,0.1890508,0,0,0,3.583552
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07793,3.583552,0,0,0,4.977398,82.95646,0.1890508,0,0,0,3.583552
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2509655,0.2509655,0,0,0,0.2509655,0,0,5.551115E-17,0,0,0.2641742,0.2509655,0,0,1.07793,3.583552,0,0.2641742,-0.2641742,4.698934,78.31541,0.1890508,0.2760621,0,0,3.583552
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1363073,0.1363073,0,0,0,0.1363073,0,0,2.775558E-17,0,0,0.1434814,0.1363073,0,0,1.371457,3.319378,0,0.1434814,-0.1434814,4.547691,75.7947,0.1890508,0.1499381,0,0,3.319378
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2303368,0.2303368,0,0,0,0.2303368,7.712088,0,0,0,0.01776378,0.2424598,0.2303368,0,0,1.530881,3.175896,0,0.224696,-0.224696,4.310841,71.8472,0.1890508,0.2533705,0.01421102,0,3.19366
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.214911,1.214911,0,0,0,1.214911,31.38371,0,0,0,0.3812841,1.278854,1.214911,0,0,1.780543,2.9512,0,0.8975695,-0.8975695,3.364719,56.07854,0.1890508,1.336402,0.3050273,0,3.332484
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,2.777843,2.053631,0.8070914,0,0.8070914,4.130394,68.83975,0.1887528,0,0.6456732,0,2.860722
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.349414,1.349414,1.7,0,0.5202,1.349414,77.9175,0,0,0,1.051429,0,0,0.3505865,0.3330572,1.970751,2.780013,1.384486,0,1.384486,5.443832,90.73036,0.1889971,1.484355,0.8411434,1.7,3.831442
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.966963,0.966963,0,0,0,0.966963,121.6508,0,0,0,1.176318,1.017856,0.966963,0,0,0.5862647,4.026051,0.1584626,0,0.1584626,5.594163,93.23587,0.1889388,1.063659,0.9410548,0,5.202369
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.067216,0,0,1.495018,0,0,0,0,0.4278021,4.168667,0.4278021,0,0.4278021,6.000012,100,0.1887815,0,1.196014,0,5.663685
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01690386,0.01690386,0,0,0,0.01690386,8708.623,1.4543,0,0,1.472093,0.01779353,0.01690386,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,0.01859424,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.228237,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.1482366,0.4710603,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,3.55106,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.450842,1.450842,0.425,0,0.172125,1.450842,102.3078,0.4044911,0,0,1.484325,1.079834,1.025842,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,1.595926,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.76414,1.76414,0.7163002,0,0.2516499,1.76414,62.52279,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,1.940555,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4527727,0.4527727,0,0,0,0.4527727,142.8214,0.1700536,0,0,0.6466565,0.4766028,0.4527727,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,0.4980499,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.705477,1.705477,1.66238,0,0.5099299,1.705477,2.659966,1.179612E-16,0,0,0.04536512,0.04536512,0.04309686,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,1.876025,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1887815,0,0,0,4.553689
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5388512,0.5388512,0,0,0,0.5388512,0,0,0,0,0,0.5672118,0.5388512,0,0,0,4.553689,0,0.5672118,-0.5672118,5.402118,90.03513,0.1887815,0.5927364,0,0,4.553689
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.10852,1.10852,0,0,0,1.10852,0,0,2.220446E-16,0,0,1.166863,1.10852,0,0,0.6302354,3.986477,0,1.166863,-1.166863,4.172137,69.53548,0.1887815,1.219372,0,0,3.986477
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3569509,0.3569509,0,0,0,0.3569509,0,0,5.551115E-17,0,0,0.3757378,0.3569509,0,0,1.926749,2.819614,0,0.3757378,-0.3757378,3.776074,62.93445,0.1887815,0.392646,0,0,2.819614
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.344236,2.443877,0,0,0,3.776074,62.93445,0.1887815,0,0,0,2.443877
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2434529,0.2434529,0,0,0,0.2434529,0,0,5.551115E-17,0,0,0.2562662,0.2434529,0,0,2.344236,2.443877,0,0.2562662,-0.2562662,3.505946,58.43232,0.1887815,0.2677982,0,0,2.443877
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2752191,0.2752191,0,0,0,0.2752191,0,0,5.551115E-17,0,0,0.2897043,0.2752191,0,0,2.628976,2.18761,0,0.2897043,-0.2897043,3.200571,53.34274,0.1887815,0.302741,0,0,2.18761
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1233978,0.1233978,0,0,0,0.1233978,0,0,1.387779E-17,0,0,0.1298925,0.1233978,0,0,2.95087,1.897906,0,0.1298925,-0.1298925,3.063652,51.06077,0.1887815,0.1357376,0,0,1.897906
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2505427,0.2505427,0,0,0,0.2505427,0,0,5.551115E-17,0,0,0.2637291,0.2505427,0,0,3.095195,1.768013,0,0.2637291,-0.2637291,2.785657,46.42753,0.1887815,0.2755969,0,0,1.768013
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2482708,0.2482708,0,0,0,0.2482708,0,0,2.775558E-17,0,0,0.2613376,0.2482708,0,0,3.388227,1.504284,0,0.2613376,-0.2613376,2.510183,41.8363,0.1887815,0.2730978,0,0,1.504284
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.4904658,0.4904658,0,0,0,0.4904658,0,0,5.551115E-17,0,0,0.5162798,0.4904658,0,0,3.678602,1.242947,0,0.5162798,-0.5162798,1.965977,32.76621,0.1887815,0.5395124,0,0,1.242947
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3078696,0.3078696,0,0,0,0.3078696,7.0622,0,5.551115E-17,0,0.02174237,0.3240733,0.3078696,0,0,4.252247,0.7266669,0,0.3023309,-0.3023309,1.647292,27.45481,0.1887815,0.3386566,0.01739389,0,0.7484093
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.222437,2.222437,1.7,0,0.5202,2.222437,16.50269,2.220446E-16,0,0.2718765,0.3667619,0.5499335,0.5224368,0,0,4.58817,0.424336,0,0.1831716,-0.1831716,1.454212,24.23682,0.1887815,2.44468,0.2934095,1.7,0.7910979
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.529528,1.529528,1.7,0,0.5202,1.529528,56.92686,0,0,0,0.8707122,0,0,0.1704723,0.1619487,4.791694,0.2411644,1.032661,0,1.032661,2.43388,40.56459,0.1889906,1.68248,0.6965697,1.7,1.111876
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.7866872,0.7866872,1.7,0,0.5202,0.7866872,119.2266,0,0,0,0.9379404,0,0,0.9133129,0.8676472,3.759033,1.170559,1.805588,0,1.805588,4.146811,69.11337,0.1890787,0.8653559,0.7503523,1.7,2.1085
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.963834,1.963834,1.7,0,0.5202,1.963834,62.0762,0,0,0,1.219074,0.27772,0.263834,0,0,1.953446,2.795588,0.9413536,0,0.9413536,5.039857,83.99745,0.1892588,2.160218,0.9752589,1.7,4.014662
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.1669478,0,0,1.17904,0,0,0,0,1.012092,3.642806,1.012092,0,1.012092,6.000012,100,0.1888896,0,0.9432318,0,4.821846
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3334039,0.3334039,0,0,0,0.3334039,479.0672,1.246277,0,0,1.597229,0.3509514,0.3334039,0,0,0,4.553689,0,0,0,6.000012,100,0.1888896,0.3667442,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4308632,0.4308632,0,0,0,0.4308632,392.0508,1.235662,0,0,1.689203,0.4535403,0.4308632,0,0,0,4.553689,0,0,0,6.000012,100,0.1888896,0.4739496,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.914658,0.914658,0,0,0,0.914658,184.8014,0.7275029,0,0,1.690301,0.9627978,0.914658,0,0,0,4.553689,0,0,0,6.000012,100,0.1888896,1.006124,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01381301,0.01381301,0,0,0,0.01381301,9706.83,1.326265,0,0,1.340805,0.01454001,0.01381301,0,0,0,4.553689,0,0,0,6.000012,100,0.1888896,0.01519431,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.168053,1.168053,0,0,0,1.168053,53.74218,0,2.220446E-16,0,0.6277373,1.22953,1.168053,0,0,0,4.553689,0,0.6017925,-0.6017925,5.365667,89.4276,0.1888896,1.284859,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.836593,1.836593,1.7,0,0.5202,1.836593,20.57876,0,0,0,0.3779482,0.1437825,0.1365933,0,0,0.6686583,3.951896,0.2341657,0,0.2341657,5.587816,93.13008,0.1889344,2.020253,0.3023586,1.7,4.329844
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.190727,2.190727,1.7,0,0.5202,2.190727,2.071004,1.110223E-16,0,0,0.04537003,0.5165544,0.4907267,0,0,0.4344926,4.162646,0,0.4711844,-0.4711844,5.091144,84.85223,0.1889344,2.409799,0.03629602,1.7,4.208015
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.127993,1.127993,0,0,0,1.127993,0,0,2.220446E-16,0,0,1.187361,1.127993,0,0,0.9580308,3.691461,0,1.187361,-1.187361,3.839556,63.99247,0.1889344,1.240793,0,0,3.691461
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.5393437,0.5393437,0,0,0,0.5393437,0,0,1.110223E-16,0,0,0.5677302,0.5393437,0,0,2.277321,2.5041,0,0.5677302,-0.5677302,3.241115,54.01848,0.1889344,0.593278,0,0,2.5041
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.332845,0.332845,0,0,0,0.332845,0,0,5.551115E-17,0,0,0.3503632,0.332845,0,0,2.908132,1.93637,0,0.3503632,-0.3503632,2.8718,47.86324,0.1889344,0.3661295,0,0,1.93637
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.009581398,0.009581398,0,0,0,0.009581398,0,0,0,0,0,0.01008568,0.009581398,0,0,3.297425,1.586007,0,0.01008568,-0.01008568,2.861169,47.68605,0.1889344,0.01053954,0,0,1.586007
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.160235,0.160235,0,0,0,0.160235,0,0,0,0,0,0.1686685,0.160235,0,0,3.308631,1.575921,0,0.1686685,-0.1686685,2.683377,44.72285,0.1889344,0.1762586,0,0,1.575921
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1616395,0.1616395,0,0,0,0.1616395,0,0,0,0,0,0.1701468,0.1616395,0,0,3.496041,1.407252,0,0.1701468,-0.1701468,2.504026,41.73369,0.1889344,0.1778034,0,0,1.407252
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.09384888,0.09384888,0,0,0,0.09384888,0,0,1.387779E-17,0,0,0.09878829,0.09384888,0,0,3.685092,1.237106,0,0.09878829,-0.09878829,2.399894,39.99816,0.1889344,0.1032338,0,0,1.237106
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1164702,0.1164702,0,0,0,0.1164702,0,0,0,0,0,0.1226002,0.1164702,0,0,3.794857,1.138317,0,0.1226002,-0.1226002,2.270662,37.8443,0.1889344,0.1281172,0,0,1.138317
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2410147,0.2410147,0,0,0,0.2410147,0,0,2.775558E-17,0,0,0.2536997,0.2410147,0,0,3.93108,1.015717,0,0.2536997,-0.2536997,2.003239,33.38726,0.1889344,0.2651162,0,0,1.015717
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.200282,0.200282,0,0,0,0.200282,0,0,2.775558E-17,0,0,0.2108232,0.200282,0,0,4.212968,0.7620174,0,0.2108232,-0.2108232,1.781012,29.68348,0.1889344,0.2203102,0,0,0.7620174
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1152332,0.1152332,0,0,0,0.1152332,0,0,1.387779E-17,0,0,0.1212981,0.1152332,0,0,4.447217,0.5511943,0,0.1212981,-0.1212981,1.653153,27.55249,0.1889344,0.1267565,0,0,0.5511943
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2403301,0.2403301,0,0,0,0.2403301,13.70301,0,2.775558E-17,0,0.03293245,0.252979,0.2403301,0,0,4.581992,0.4298962,0,0.2200466,-0.2200466,1.421203,23.68667,0.1889344,0.2643631,0.02634596,0,0.4628286
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.6374173,0.6374173,1.7,0,0.5202,0.6374173,37.77602,0,0,0,0.2407909,0,0,1.062583,1.009454,4.826488,0.2098496,1.250244,0,1.250244,2.607289,43.45473,0.1892238,0.7011591,0.1926327,1.7,0.4506405
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7440242,0,0,1.452632,1.38,3.576244,1.33507,2.124024,0,2.124024,4.622315,77.03844,0.1890511,0,0.5952193,1.7,2.079094
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.6099328,0.6099328,1.323264,0,0.4173509,0.6099328,114.9873,0,0,0,0.701345,0,0,0.7133307,0.6776642,1.452219,3.246691,1.379009,0,1.379009,5.930559,98.84245,0.1890735,0.6709261,0.561076,1.7,3.948036
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.379498,1.379498,0.5353335,0,0.202246,1.379498,69.72135,1.526557E-16,0,0,0.9618049,0.8885946,0.8441648,0,0,0.07321026,4.4878,0.07321026,0,0.07321026,6.000012,100,0.1890874,1.517448,0.7694439,1.7,5.449605
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2990109,0.2990109,0,0,0,0.2990109,486.0921,1.13872,0,0,1.453468,0.3147483,0.2990109,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0.328912,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3433181,0.3433181,0,0,0,0.3433181,432.4033,1.123131,0,0,1.484519,0.3613875,0.3433181,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0.3776499,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2184913,0.2184913,0,0,0,0.2184913,774.5328,1.462296,0,0,1.692287,0.2299908,0.2184913,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0.2403404,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4232174,0.4232174,0,0,0,0.4232174,215.9326,0.4683724,0,0,0.9138644,0.445492,0.4232174,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0.4655391,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2694347,0.2694347,0,0,0,0.2694347,179.5537,0.2001644,0,0,0.4837799,0.2836154,0.2694347,0,0,0,4.553689,0,0,0,6.000012,100,0.1890874,0.2963781,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.5845665,0.5845665,0,0,0,0.5845665,38.0556,0,0,0,0.2224603,0.6153331,0.5845665,0,0,0,4.553689,0,0.3928728,-0.3928728,5.585887,93.09794,0.1890874,0.6430231,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.075502,1.075502,0,0,0,1.075502,4.302249,0,0,0,0.04627075,1.132107,1.075502,0,0,0.4365254,4.160816,0,1.085836,-1.085836,4.441316,74.02178,0.1890874,1.183052,0.0370166,0,4.207087
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.494156,1.494156,1.7,0,0.5202,1.494156,0,0,0,0,0,0,0,0.2058442,0.195552,1.64301,3.07498,0.195552,0,0.195552,4.626833,77.11372,0.189136,1.643571,0,1.7,3.07498
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.447458,3.250977,1.38,0,1.38,5.936016,98.9334,0.1892325,0,0,1.7,3.250977
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.018197,2.018197,1.7,0,0.5202,2.018197,0,0,0,0,0,0.3349441,0.3181969,0,0,0.06745796,4.492977,0,0.3349441,-0.3349441,5.582954,93.04904,0.1892325,2.220016,0,1.7,4.492977
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3309914,0.3309914,0,0,0,0.3309914,0,0,5.551115E-17,0,0,0.3484121,0.3309914,0,0,0.439618,4.158033,0,0.3484121,-0.3484121,5.215695,86.92808,0.1892325,0.3640906,0,0,4.158033
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3213801,0.3213801,0,0,0,0.3213801,0,0,5.551115E-17,0,0,0.3382949,0.3213801,0,0,0.8267425,3.809621,0,0.3382949,-0.3382949,4.859101,80.98486,0.1892325,0.3535181,0,0,3.809621
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.06457657,0.06457657,0,0,0,0.06457657,0,0,1.387779E-17,0,0,0.06797534,0.06457657,0,0,1.202626,3.471326,0,0.06797534,-0.06797534,4.787449,79.79066,0.1892325,0.07103423,0,0,3.471326
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278154,3.40335,0,0,0,4.787449,79.79066,0.1892325,0,0,0,3.40335
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5555419,0.5555419,0,0,0,0.5555419,0,0,0,0,0,0.5847809,0.5555419,0,0,1.278154,3.40335,0,0.5847809,-0.5847809,4.171036,69.51712,0.1892325,0.611096,0,0,3.40335
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1656454,0.1656454,0,0,0,0.1656454,0,0,2.775558E-17,0,0,0.1743636,0.1656454,0,0,1.92791,2.81857,0,0.1743636,-0.1743636,3.98724,66.45387,0.1892325,0.1822099,0,0,2.81857
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1573873,0.1573873,0,0,0,0.1573873,0,0,0,0,0,0.1656708,0.1573873,0,0,2.121648,2.644206,0,0.1656708,-0.1656708,3.812608,63.54334,0.1892325,0.173126,0,0,2.644206
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.0851256,0.0851256,0,0,0,0.0851256,0,0,0,0,0,0.08960589,0.0851256,0,0,2.305726,2.478535,0,0.08960589,-0.08960589,3.718155,61.96913,0.1892325,0.09363815,0,0,2.478535
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.405288,2.388929,0.03295628,0,0.03295628,3.74942,62.49021,0.1892206,0,0.02636503,0,2.421885
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.792138,0.792138,0,0,0,0.792138,27.00034,0,1.110223E-16,0,0.21388,0.8338295,0.792138,0,0,2.372332,2.41859,0,0.6199495,-0.6199495,3.095936,51.59883,0.1892206,0.8713518,0.171104,0,2.63247
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.6322793,0.6322793,0,0,0,0.6322793,106.0575,0,0,0,0.6705797,0.6655572,0.6322793,0,0,3.061165,1.79864,0.005022562,0,0.005022562,3.100701,51.67824,0.1892188,0.6955073,0.5364638,0,2.46922
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.9762704,0.9762704,0,0,0,0.9762704,98.93056,0,0,0,0.9658298,1.027653,0.9762704,0,0,3.056142,1.803161,0,0.0618232,-0.0618232,3.035533,50.59212,0.1892188,1.073897,0.7726639,0,2.768991
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.588135,1.588135,1.7,0,0.5202,1.588135,86.49947,0,0,0,1.373728,0,0,0.1118655,0.1062722,3.124835,1.741338,1.48,0,1.48,4.439585,73.99294,0.1894213,1.746948,1.098982,1.7,3.115066
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.425,0,0.172125,0,0,0.4335155,0,0,1.65335,0,0,0,0,1.644835,3.073338,1.644835,0,1.644835,6.000012,100,0.1888319,0,1.32268,1.7,4.726688
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888319,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888319,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.663169,0.663169,0,0,0,0.663169,205.6442,0.6656957,0,0,1.363768,0.6980727,0.663169,0,0,0,4.553689,0,0,0,6.000012,100,0.1888319,0.7294859,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.7859533,0.7859533,0,0,0,0.7859533,98.45136,0,0,0,0.7737818,0.8273193,0.7859533,0,0,0,4.553689,0,0.05353752,-0.05353752,5.943579,99.05944,0.1888319,0.8645487,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.8760508,0.8760508,0,0,0,0.8760508,42.00862,0,1.110223E-16,0,0.3680169,0.9221587,0.8760508,0,0,0.05948613,4.500152,0,0.5541419,-0.5541419,5.359462,89.32418,0.1888319,0.9636559,0.2944135,0,4.868168
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.6751993,3.94601,0.2646965,0,0.2646965,5.610575,93.50939,0.1887373,0,0.2117572,0,4.210706
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02600392,0.02600392,0,0,0,0.02600392,158.5149,0,0,0,0.04122009,0.02737255,0.02600392,0,0,0.4105028,4.184237,0.01384754,0,0.01384754,5.623712,93.72834,0.1887324,0.02860431,0.03297607,0,4.225457
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3966553,4.196699,0,0,0,5.623712,93.72834,0.1887324,0,0,0,4.196699
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3966553,4.196699,0,0,0,5.623712,93.72834,0.1887324,0,0,0,4.196699
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.148182,1.148182,0,0,0,1.148182,0,0,2.220446E-16,0,0,1.208613,1.148182,0,0,0.3966553,4.196699,0,1.208613,-1.208613,4.349722,72.49522,0.1887324,1.263,0,0,4.196699
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1776765,0.1776765,0,0,0,0.1776765,0,0,2.775558E-17,0,0,0.1870279,0.1776765,0,0,1.739559,2.988086,0,0.1870279,-0.1870279,4.152577,69.20948,0.1887324,0.1954442,0,0,2.988086
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947367,2.801058,0,0,0,4.152577,69.20948,0.1887324,0,0,0,2.801058
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947367,2.801058,0,0,0,4.152577,69.20948,0.1887324,0,0,0,2.801058
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947367,2.801058,0,0,0,4.152577,69.20948,0.1887324,0,0,0,2.801058
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947367,2.801058,0,0,0,4.152577,69.20948,0.1887324,0,0,0,2.801058
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2454666,0.2454666,0,0,0,0.2454666,0,0,2.775558E-17,0,0,0.2583859,0.2454666,0,0,1.947367,2.801058,0,0.2583859,-0.2583859,3.880214,64.67011,0.1887324,0.2700133,0,0,2.801058
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3032711,0.3032711,0,0,0,0.3032711,0,0,0,0,0,0.3192327,0.3032711,0,0,2.234463,2.542672,0,0.3192327,-0.3192327,3.543714,59.06178,0.1887324,0.3335982,0,0,2.542672
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2604452,0.2604452,0,0,0,0.2604452,0,0,5.551115E-17,0,0,0.2741528,0.2604452,0,0,2.589166,2.22344,0,0.2741528,-0.2741528,3.254731,54.24541,0.1887324,0.2864897,0,0,2.22344
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.05489219,0.05489219,0,0,0,0.05489219,58.72103,0,0,0,0.03223326,0.05778125,0.05489219,0,0,2.89378,1.949287,0,0.02554799,-0.02554799,3.227801,53.79658,0.1887324,0.06038141,0.02578661,0,1.98152
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.922167,1.923739,0.3409671,0,0.3409671,3.551271,59.18773,0.1886108,0,0.2727737,0,2.264706
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.5812,2.230609,0.6994091,0,0.6994091,4.214789,70.24634,0.1883618,0,0.5595273,0,2.930018
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.22622,1.22622,0,0,0,1.22622,99.41775,0,0,0,1.21908,1.290758,1.22622,0,0,1.881791,2.860077,0,0.07167764,-0.07167764,4.139234,68.98709,0.1883618,1.348842,0.9752643,0,4.079158
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.7641374,0.7641374,0,0,0,0.7641374,166.1281,0,0,0,1.269447,0.8043551,0.7641374,0,0,1.961432,2.7884,0.4650914,0,0.4650914,4.580458,76.34082,0.1881966,0.8405511,1.015557,0,4.057847
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2042992,0.2042992,0,0,0,0.2042992,760.232,0,0,0,1.553148,0.2150518,0.2042992,0,0,1.496341,3.206982,1.338096,0,1.338096,5.849888,97.49793,0.187723,0.2247291,1.242518,0,4.76013
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.536466,0,0,1.69471,0,0,0,0,0.1582448,4.411269,0.1582448,0,0.1582448,6.000012,100,0.1876671,0,1.355768,0,6.105979
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.296557,2.296557,0.9165571,0,0.3063201,2.296557,65.10056,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1876671,2.526213,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.9004202,0.9004202,0,0,0,0.9004202,143.8554,0.3474922,0,0,1.295303,0.9478107,0.9004202,0,0,0,4.553689,0,0,0,6.000012,100,0.1876671,0.9904622,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876671,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4478595,0.4478595,0,0,0,0.4478595,179.7795,0.3337287,0,0,0.8051597,0.471431,0.4478595,0,0,0,4.553689,0,0,0,6.000012,100,0.1876671,0.4926454,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.9077537,0.9077537,0,0,0,0.9077537,50.43115,0,1.110223E-16,0,0.4577906,0.9555302,0.9077537,0,0,0,4.553689,0,0.4977396,-0.4977396,5.475348,91.25562,0.1876671,0.9985291,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.8099128,0.8099128,0,0,0,0.8099128,3.783294,0,0,0,0.03064139,0.8525398,0.8099128,0,0,0.553044,4.055949,0,0.8218984,-0.8218984,4.608992,76.81637,0.1876671,0.8909041,0.02451311,0,4.086591
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.11686,1.11686,0,0,0,1.11686,0,0,2.220446E-16,0,0,1.175642,1.11686,0,0,1.466264,3.234051,0,1.175642,-1.175642,3.369756,56.16248,0.1876671,1.228546,0,0,3.234051
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.154587,2.154587,1.7,0,0.5202,2.154587,0,0,0,0,0,0.4785124,0.4545868,0,0,2.772533,2.058409,0,0.4785124,-0.4785124,2.86536,47.75589,0.1876671,2.370045,0,1.7,2.058409
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3707254,0.3707254,1.7,0,0.5202,0.3707254,0,0,0,0,0,0,0,1.329275,1.262811,3.304214,1.579896,1.262811,0,1.262811,4.063367,67.72265,0.187948,0.4077979,0,1.7,1.579896
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1199707,0.1199707,1.572602,0,0.4854204,0.1199707,0,0,0,0,0,0,0,1.452632,1.38,2.041403,2.716426,1.38,0,1.38,5.37255,89.54232,0.1881141,0.1319678,0,1.7,2.716426
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5155725,0.5155725,0,0,0,0.5155725,0,0,1.110223E-16,0,0,0.5427079,0.5155725,0,0,0.6614031,3.958426,0,0.5427079,-0.5427079,4.800486,80.00793,0.1881141,0.5671297,0,0,3.958426
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2154263,0.2154263,0,0,0,0.2154263,0,0,2.775558E-17,0,0,0.2267645,0.2154263,0,0,1.264412,3.415718,0,0.2267645,-0.2267645,4.561455,76.02409,0.1881141,0.2369689,0,0,3.415718
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2346524,0.2346524,0,0,0,0.2346524,0,0,2.775558E-17,0,0,0.2470025,0.2346524,0,0,1.516372,3.188954,0,0.2470025,-0.2470025,4.301091,71.68472,0.1881141,0.2581176,0,0,3.188954
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1099664,0.1099664,0,0,0,0.1099664,0,0,1.387779E-17,0,0,0.1157541,0.1099664,0,0,1.79082,2.941951,0,0.1157541,-0.1157541,4.179076,69.65112,0.1881141,0.120963,0,0,2.941951
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2385696,0.2385696,0,0,0,0.2385696,0,0,2.775558E-17,0,0,0.2511259,0.2385696,0,0,1.919435,2.826197,0,0.2511259,-0.2511259,3.914366,65.2393,0.1881141,0.2624266,0,0,2.826197
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1361254,0.1361254,0,0,0,0.1361254,0,0,0,0,0,0.1432899,0.1361254,0,0,2.198464,2.575071,0,0.1432899,-0.1432899,3.763325,62.72196,0.1881141,0.149738,0,0,2.575071
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.357675,2.431781,0,0,0,3.763325,62.72196,0.1881141,0,0,0,2.431781
