Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1513261,0.1513261,0,0,0,0.1513261,19.6887,0,2.775558E-17,0,0.02979414,0.1592906,0.1513261,0,0,2.357675,2.431781,0,0.1294964,-0.1294964,3.626824,60.44694,0.1881141,0.1664587,0.02383531,0,2.461576
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1022867,0.1022867,0,0,0,0.1022867,347.3332,0,0,0,0.3552758,0.1076702,0.1022867,0,0,2.50156,2.302285,0.2476055,0,0.2476055,3.861723,64.36192,0.188027,0.1125154,0.2842206,0,2.657561
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.7467123,0.7467123,0,0,0,0.7467123,67.75014,0,0,0,0.5058987,0.786013,0.7467123,0,0,2.253955,2.52513,0,0.2801143,-0.2801143,3.566457,59.44082,0.188027,0.8213836,0.4047189,0,3.031029
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.8516715,0.8516715,0,0,0,0.8516715,84.27214,0,1.110223E-16,0,0.7177218,0.8964962,0.8516715,0,0,2.565193,2.245015,0,0.1787745,-0.1787745,3.378012,56.30008,0.188027,0.9368386,0.5741774,0,2.962737
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.763831,2.066241,1.37862,0,1.37862,4.685885,78.09793,0.1875434,0,1.102896,0,3.444861
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.152653,1.152653,0,0,0,1.152653,112.0431,0,0,0,1.291469,1.213319,1.152653,0,0,1.385211,3.306999,0.07814965,0,0.07814965,4.760025,79.33358,0.1875161,1.267918,1.033175,0,4.598467
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.791286,1.791286,1.683686,0,0.5157462,1.791286,79.29082,0,0,0,1.420325,0.1132638,0.1076006,0,0,1.307062,3.377333,1.307062,0,1.307062,6.000012,100,0.1877609,1.970415,1.13626,1.7,4.797659
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.145327,2.145327,0.8445185,0,0.2866535,2.145327,63.82581,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1877609,2.35986,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.07125,2.07125,1.235502,0,0.3933921,2.07125,42.47362,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1877609,2.278375,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.036537,1.036537,0,0,0,1.036537,72.96433,0,0,0,0.7563023,1.091092,1.036537,0,0,0,4.553689,0,0.3347893,-0.3347893,5.647113,94.11836,0.1877609,1.140191,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.555899,2.555899,1.7,0,0.5202,2.555899,15.65898,0,0,0,0.4002277,0.9009466,0.8558993,0,0,0.3719881,4.2189,0,0.5007189,-0.5007189,5.119309,85.32165,0.1877609,2.811489,0.3201821,1.7,4.619127
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,0.9283425,3.718181,0.2512771,0,0.2512771,5.357691,89.29468,0.1876731,0,0.2010217,0,3.969458
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.6770654,3.94433,0.02839174,0,0.02839174,5.384626,89.74359,0.1876632,0,0.02271339,0,3.972722
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.924343,0.924343,0,0,0,0.924343,0,0,1.110223E-16,0,0,0.9729926,0.924343,0,0,0.6486737,3.969883,0,0.9729926,-0.9729926,4.359002,72.64989,0.1876632,1.016777,0,0,3.969883
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.386176,1.386176,1.7,0,0.5202,1.386176,0,0,0,0,0,0,0,0.313824,0.2981328,1.729777,2.99689,0.2981328,0,0.2981328,4.641836,77.36377,0.1877361,1.524794,0,1.7,2.99689
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.128214,1.128214,1.7,0,0.5202,1.128214,0,0,0,0,0,0,0,0.5717865,0.5431972,1.431644,3.26521,0.5431972,0,0.5431972,5.157157,85.95245,0.1878688,1.241035,0,1.7,3.26521
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4157349,0.4157349,0,0,0,0.4157349,0,0,5.551115E-17,0,0,0.4376157,0.4157349,0,0,0.8884466,3.754087,0,0.4376157,-0.4376157,4.69587,78.26434,0.1878688,0.4573084,0,0,3.754087
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02213513,0.02213513,0,0,0,0.02213513,0,0,3.469447E-18,0,0,0.02330014,0.02213513,0,0,1.374686,3.316471,0,0.02330014,-0.02330014,4.671309,77.855,0.1878688,0.02434864,0,0,3.316471
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1839352,0.1839352,0,0,0,0.1839352,0,0,2.775558E-17,0,0,0.193616,0.1839352,0,0,1.400575,3.293171,0,0.193616,-0.193616,4.46722,74.45352,0.1878688,0.2023287,0,0,3.293171
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4502683,0.4502683,0,0,0,0.4502683,0,0,5.551115E-17,0,0,0.4739667,0.4502683,0,0,1.615704,3.099555,0,0.4739667,-0.4739667,3.967616,66.12679,0.1878688,0.4952951,0,0,3.099555
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142334,2.625588,0,0,0,3.967616,66.12679,0.1878688,0,0,0,2.625588
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1247852,0.1247852,0,0,0,0.1247852,0,0,2.775558E-17,0,0,0.1313529,0.1247852,0,0,2.142334,2.625588,0,0.1313529,-0.1313529,3.829158,63.81916,0.1878688,0.1372638,0,0,2.625588
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3556788,0.3556788,0,0,0,0.3556788,0,0,5.551115E-17,0,0,0.3743987,0.3556788,0,0,2.288281,2.494236,0,0.3743987,-0.3743987,3.434507,57.24166,0.1878688,0.3912467,0,0,2.494236
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.120626,0.120626,0,0,0,0.120626,0,0,1.387779E-17,0,0,0.1269747,0.120626,0,0,2.70428,2.119837,0,0.1269747,-0.1269747,3.300664,55.01095,0.1878688,0.1326886,0,0,2.119837
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,2.845363,1.992862,0.02071107,0,0.02071107,3.320312,55.33842,0.1878616,0,0.01656886,0,2.013573
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.130571,1.130571,0,0,0,1.130571,30.5574,0,2.220446E-16,0,0.3454733,1.190075,1.130571,0,0,2.824652,2.011502,0,0.844602,-0.844602,2.430023,40.50031,0.1878616,1.243629,0.2763786,0,2.356976
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.484944,1.484944,1.7,0,0.5202,1.484944,26.57929,0,0,0,0.3946874,0,0,0.2150565,0.2043037,3.763099,1.1669,0.598991,0,0.598991,2.998276,49.97117,0.1879848,1.633438,0.3157499,1.7,1.561588
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.461092,1.461092,1.7,0,0.5202,1.461092,27.37529,0,0,0,0.3999783,0,0,0.2389076,0.2269622,3.164108,1.705992,0.6269405,0,0.6269405,3.593044,59.88395,0.1881143,1.607202,0.3199826,1.7,2.10597
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.383091,0,0.4336838,0,0,0,0,0,1.223231,0,0,1.383091,1.313936,2.537167,2.270239,2.537167,0,2.537167,6.000012,100,0.1877701,0,0.9785846,1.7,3.493469
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.6383598,0.6383598,0,0,0,0.6383598,187.5161,0.5250699,0,0,1.197028,0.6719577,0.6383598,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0.7021958,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.716283,1.716283,0.425,0,0.172125,1.716283,82.26291,0.05261898,0,0,1.411864,1.359245,1.291283,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,1.887911,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01132168,0.01132168,0,0,0,0.01132168,5278.842,0.5857358,0,0,0.5976533,0.01191755,0.01132168,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0.01245384,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877701,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5402161,0.5402161,0,0,0,0.5402161,4.182299,0,0,0,0.02259345,0.5686485,0.5402161,0,0,0,4.553689,0,0.5460551,-0.5460551,5.424419,90.40681,0.1877701,0.5942377,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6067278,4.007634,0,0,0,5.424419,90.40681,0.1877701,0,0,0,4.007634
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6067278,4.007634,0,0,0,5.424419,90.40681,0.1877701,0,0,0,4.007634
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.06245785,0.06245785,0,0,0,0.06245785,0,0,0,0,0,0.06574511,0.06245785,0,0,0.6067278,4.007634,0,0.06574511,-0.06574511,5.355118,89.25179,0.1877701,0.06870364,0,0,4.007634
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1242437,0.1242437,0,0,0,0.1242437,0,0,1.387779E-17,0,0,0.1307828,0.1242437,0,0,0.679778,3.941889,0,0.1307828,-0.1307828,5.217261,86.95417,0.1877701,0.136668,0,0,3.941889
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8250922,3.811106,0,0,0,5.217261,86.95417,0.1877701,0,0,0,3.811106
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8250922,3.811106,0,0,0,5.217261,86.95417,0.1877701,0,0,0,3.811106
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8250922,3.811106,0,0,0,5.217261,86.95417,0.1877701,0,0,0,3.811106
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2025689,0.2025689,0,0,0,0.2025689,0,0,2.775558E-17,0,0,0.2132304,0.2025689,0,0,0.8250922,3.811106,0,0.2132304,-0.2132304,4.992496,83.20811,0.1877701,0.2228258,0,0,3.811106
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1543502,0.1543502,0,0,0,0.1543502,0,0,0,0,0,0.1624739,0.1543502,0,0,1.062015,3.597876,0,0.1624739,-0.1624739,4.821234,80.35374,0.1877701,0.1697852,0,0,3.597876
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.10903,0.10903,0,0,0,0.10903,0,0,1.387779E-17,0,0,0.1147684,0.10903,0,0,1.242541,3.435402,0,0.1147684,-0.1147684,4.700257,78.33746,0.1877701,0.119933,0,0,3.435402
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.4896655,0.4896655,0,0,0,0.4896655,0,0,5.551115E-17,0,0,0.5154374,0.4896655,0,0,1.370062,3.320633,0,0.5154374,-0.5154374,4.156939,69.28217,0.1877701,0.5386321,0,0,3.320633
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3817849,0.3817849,0,0,0,0.3817849,8.356441,0,5.551115E-17,0,0.03190362,0.4018788,0.3817849,0,0,1.94277,2.805196,0,0.3699752,-0.3699752,3.76695,62.78238,0.1877701,0.4199634,0.0255229,0,2.8371
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.715467,1.715467,1.7,0,0.5202,1.715467,10.23787,0,0,0,0.1756272,0.01628107,0.01546702,0,0,2.353854,2.435221,0.1593462,0,0.1593462,3.918119,65.30186,0.1877996,1.887014,0.1405018,1.7,2.610848
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3653209,0.3653209,1.7,0,0.5202,0.3653209,84.84724,0,0,0,0.3099647,0,0,1.334679,1.267945,2.194507,2.578632,1.57791,0,1.57791,5.415056,90.25076,0.1879658,0.401853,0.2479717,1.7,2.888597
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.005612,2.005612,1.7,0,0.5202,2.005612,22.37377,0,0,0,0.4487311,0.3216971,0.3056123,0,0,0.6165976,3.998751,0.1270339,0,0.1270339,5.535571,92.25933,0.1879892,2.206173,0.3589849,1.7,4.447482
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.386937,1.386937,1.153471,0,0.3709974,1.386937,53.01739,0,0,0,0.7353176,0.245754,0.2334663,0,0,0.4895636,4.113081,0.4895636,0,0.4895636,6.000012,100,0.1880792,1.52563,0.5882542,1.7,4.848399
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.5340266,0,0,0.5340266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1880792,0,0.4272213,0,5.087716
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.0861177,0.0861177,0,0,0,0.0861177,457.4824,0.3033231,0,0,0.3939734,0.09065022,0.0861177,0,0,0,4.553689,0,0,0,6.000012,100,0.1880792,0.09472948,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.696995,1.696995,1.412694,0,0.4417653,1.696995,17.63496,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1880792,1.866694,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.7108503,0.7108503,0,0,0,0.7108503,97.93314,0,0,0,0.696158,0.7482635,0.7108503,0,0,0,4.553689,0,0.05210549,-0.05210549,5.945088,99.0846,0.1880792,0.7819353,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3658621,0.3658621,0,0,0,0.3658621,105.4972,0,0,0,0.3859743,0.385118,0.3658621,0,0,0.05789499,4.501584,0.0008562348,0,0.0008562348,5.9459,99.09814,0.1880789,0.4024484,0.3087794,0,4.887558
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.2456692,0,0,0.3027079,0,0,0,0,0.05703875,4.502354,0.05703875,0,0.05703875,6.000012,100,0.1880592,0,0.2421663,0,4.805062
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.944277,1.944277,1.7,0,0.5202,1.944277,3.274662,1.110223E-16,0,0,0.06366849,0.2571332,0.2442766,0,0,0,4.553689,0,0.1934647,-0.1934647,5.796082,96.60118,0.1880592,2.138704,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.17261,1.17261,0,0,0,1.17261,2.765268,0,0,0,0.03242581,1.234326,1.17261,0,0,0.2149608,4.360224,0,1.201901,-1.201901,4.529168,75.48598,0.1880592,1.289871,0.02594065,0,4.39265
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.034366,1.034366,0,0,0,1.034366,0,0,0,0,0,1.088806,1.034366,0,0,1.550406,3.158324,0,1.088806,-1.088806,3.381465,56.35764,0.1880592,1.137802,0,0,3.158324
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3290853,0.3290853,0,0,0,0.3290853,0,0,0,0,0,0.3464055,0.3290853,0,0,2.76019,2.069518,0,0.3464055,-0.3464055,3.016322,50.27193,0.1880592,0.3619938,0,0,2.069518
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3269302,0.3269302,0,0,0,0.3269302,0,0,5.551115E-17,0,0,0.344137,0.3269302,0,0,3.145086,1.723112,0,0.344137,-0.344137,2.65357,44.22607,0.1880592,0.3596232,0,0,1.723112
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1075636,0.1075636,0,0,0,0.1075636,0,0,0,0,0,0.1132248,0.1075636,0,0,3.52746,1.378975,0,0.1132248,-0.1132248,2.53422,42.23692,0.1880592,0.1183199,0,0,1.378975
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4298809,0.4298809,0,0,0,0.4298809,0,0,5.551115E-17,0,0,0.4525062,0.4298809,0,0,3.653265,1.26575,0,0.4525062,-0.4525062,2.057237,34.28721,0.1880592,0.472869,0,0,1.26575
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08317677,0.08317677,0,0,0,0.08317677,0,0,1.387779E-17,0,0,0.08755449,0.08317677,0,0,4.15605,0.8132439,0,0.08755449,-0.08755449,1.964946,32.74904,0.1880592,0.09149445,0,0,0.8132439
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4083605,0.4083605,0,0,0,0.4083605,0,0,5.551115E-17,0,0,0.4298531,0.4083605,0,0,4.253333,0.7256894,0,0.4298531,-0.4298531,1.511841,25.1973,0.1880592,0.4491965,0,0,0.7256894
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.0103393,0.0103393,0,0,0,0.0103393,0,0,1.734723E-18,0,0,0.01088347,0.0103393,0,0,4.730947,0.2958363,0,0.01088347,-0.01088347,1.500369,25.0061,0.1880592,0.01137323,0,0,0.2958363
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.08620273,0.08620273,0,0,0,0.08620273,0,0,0,0,0,0.09073972,0.08620273,0,0,4.74304,0.2849528,0,0.09073972,-0.09073972,1.404721,23.41197,0.1880592,0.09482301,0,0,0.2849528
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05168964,0.05168964,0,0,0,0.05168964,0,0,6.938894E-18,0,0,0.05441015,0.05168964,0,0,4.843862,0.1942131,0,0.05441015,-0.05441015,1.347368,22.45608,0.1880592,0.05685861,0,0,0.1942131
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1901478,0.1901478,1.642779,0,0.5045788,0.1901478,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.904318,0.1398029,1.38,0,1.38,2.656551,44.27575,0.1882604,0.2091625,0,1.7,0.1398029
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.4889665,0.4889665,1.7,0,0.5202,0.4889665,2.765925,0,0,0,0.01352445,0,0,1.211033,1.150482,3.524318,1.381803,1.164006,0,1.164006,3.760824,62.68027,0.1885383,0.5378631,0.01081956,1.7,1.395327
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.360312,2.429409,1.822898,0,1.822898,5.490177,91.50276,0.1884801,0,0.3543182,1.7,2.872306
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.022844,1.022844,0,0,0,1.022844,77.82816,0,0,0,0.7960606,1.076678,1.022844,0,0,0.5374138,4.070016,0,0.2806171,-0.2806171,5.19438,86.57283,0.1884801,1.125128,0.6368484,0,4.866077
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.200908,1.200908,0,0,0,1.200908,91.95608,0,0,0,1.104308,1.264114,1.200908,0,0,0.8492106,3.789399,0,0.1598058,-0.1598058,5.02593,83.76533,0.1884801,1.320999,0.8834466,0,4.893708
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1650287,0.1650287,0,0,0,0.1650287,945.2054,0.359373,0,0,1.55986,0.1737144,0.1650287,0,0,1.026773,3.629594,1.026773,0,1.026773,6.000012,100,0.1881283,0.1815316,1.247888,0,5.189454
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.061954,1.061954,0,0,0,1.061954,153.3219,0.5103612,0,0,1.628208,1.117846,1.061954,0,0,0,4.553689,0,0,0,6.000012,100,0.1881283,1.168149,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.8757595,0.8757595,0,0,0,0.8757595,180.3352,0.6574503,0,0,1.579302,0.9218522,0.8757595,0,0,0,4.553689,0,0,0,6.000012,100,0.1881283,0.9633355,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4115381,0.4115381,0,0,0,0.4115381,355.5142,1.029878,0,0,1.463076,0.433198,0.4115381,0,0,0,4.553689,0,0,0,6.000012,100,0.1881283,0.4526919,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1881283,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.067695,1.067695,0,0,0,1.067695,97.99955,0,0,0,1.046336,1.123889,1.067695,0,0,0,4.553689,0,0.07755318,-0.07755318,5.918264,98.63754,0.1881283,1.174464,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1813504,0.1813504,0,0,0,0.1813504,492.1523,0.6154546,0,0,0.8925199,0.1908951,0.1813504,0,0,0.0861702,4.476136,0.0861702,0,0.0861702,6.000012,100,0.1880989,0.1994854,0.714016,0,5.368656
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.438589,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.3585888,0.7024477,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1880989,3.782448,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.80228,1.80228,1.7,0,0.5202,1.80228,2.357311,2.775558E-17,0,0,0.04248536,0.1076636,0.1022804,0,0,1.154216,3.514894,0,0.06517822,-0.06517822,4.836322,80.60521,0.1880989,1.982508,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.086194,1.086194,0,0,0,1.086194,0,0,0,0,0,1.143363,1.086194,0,0,1.226637,3.449716,0,1.143363,-1.143363,3.631113,60.51842,0.1880989,1.194814,0,0,3.449716
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.9618108,0.9618108,0,0,0,0.9618108,0,0,0,0,0,1.012432,0.9618108,0,0,2.497039,2.306354,0,1.012432,-1.012432,2.563915,42.73183,0.1880989,1.057992,0,0,2.306354
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1572982,0.1572982,0,0,0,0.1572982,0,0,2.775558E-17,0,0,0.165577,0.1572982,0,0,3.621964,1.293921,0,0.165577,-0.165577,2.389381,39.82294,0.1880989,0.173028,0,0,1.293921
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1351781,0.1351781,0,0,0,0.1351781,0,0,2.775558E-17,0,0,0.1422928,0.1351781,0,0,3.805939,1.128344,0,0.1422928,-0.1422928,2.239392,37.32312,0.1880989,0.1486959,0,0,1.128344
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.34389,0.34389,0,0,0,0.34389,0,0,5.551115E-17,0,0,0.3619895,0.34389,0,0,3.964042,0.9860513,0,0.3619895,-0.3619895,1.857821,30.96363,0.1880989,0.378279,0,0,0.9860513
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2541054,0.2541054,0,0,0,0.2541054,0,0,0,0,0,0.2674794,0.2541054,0,0,4.366252,0.6240618,0,0.2674794,-0.2674794,1.575873,26.2645,0.1880989,0.279516,0,0,0.6240618
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2658767,0.2658767,0,0,0,0.2658767,0,0,0,0,0,0.2798702,0.2658767,0,0,4.663452,0.3565824,0,0.2798702,-0.2798702,1.280864,21.34769,0.1880989,0.2924643,0,0,0.3565824
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1001402,0.1001402,1.552772,0,0.4800067,0.1001402,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.974419,0.07671219,1.38,0,1.38,2.590047,43.16737,0.1882484,0.1101542,0,1.7,0.07671219
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3268839,0.3268839,1.7,0,0.5202,0.3268839,0,0,0,0,0,0,0,1.373116,1.30446,3.594419,1.318712,1.30446,0,1.30446,3.827567,63.79265,0.1885038,0.3595723,0,1.7,1.318712
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01376524,0.01376524,1.466397,0,0.4564263,0.01376524,0,0,0,0,0,0,0,1.452632,1.38,2.289958,2.492726,1.38,0,1.38,5.13675,85.61233,0.1886044,0.01514176,0,1.7,2.492726
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2535922,0.2535922,0,0,0,0.2535922,0,0,0,0,0,0.2669391,0.2535922,0,0,0.9099584,3.734726,0,0.2669391,-0.2669391,4.855371,80.92269,0.1886044,0.2789514,0,0,3.734726
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4971547,0.4971547,0,0,0,0.4971547,7.610777,0,5.551115E-17,0,0.03783734,0.5233208,0.4971547,0,0,1.206557,3.467787,0,0.4854834,-0.4854834,4.343626,72.39363,0.1886044,0.5468702,0.03026987,0,3.505625
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,1.745983,2.982304,0.2834167,0,0.2834167,4.612499,76.87484,0.188508,0,0.2267334,0,3.265721
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4434881,0.4434881,0,0,0,0.4434881,117.6289,0,0,0,0.5216702,0.4668296,0.4434881,0,0,1.462567,3.237379,0.05484058,0,0.05484058,4.664526,77.74194,0.1884893,0.4878369,0.4173361,0,3.759049
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3088484,0.3088484,0,0,0,0.3088484,220.1456,0,0,0,0.679916,0.3251036,0.3088484,0,0,1.407726,3.286736,0.3548124,0,0.3548124,5.001131,83.35201,0.1883688,0.3397332,0.5439328,0,3.966651
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.90107,1.90107,1.694653,0,0.5187401,1.90107,66.81474,2.220446E-16,0,0,1.270195,0.2172813,0.2064173,0,0,1.052914,3.606067,1.052914,0,1.052914,6.000012,100,0.1885578,2.091177,1.016156,1.7,4.876262
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.816175,1.816175,0.854952,0,0.2895019,1.816175,55.71125,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,1.997793,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.7301624,0.7301624,0,0,0,0.7301624,180.6015,0.5500926,0,0,1.318685,0.7685921,0.7301624,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,0.8031787,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5170097,0.5170097,0,0,0,0.5170097,224.6071,0.61702,0,0,1.161241,0.5442207,0.5170097,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,0.5687107,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.8595467,0.8595467,0,0,0,0.8595467,111.9829,0.05775895,0,0,0.962545,0.904786,0.8595467,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,0.9455014,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4188316,0.4188316,0,0,0,0.4188316,183.6795,0.3284324,0,0,0.7693077,0.4408754,0.4188316,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,0.4607148,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1444319,0.1444319,0,0,0,0.1444319,155.0249,0.07187189,0,0,0.2239055,0.1520336,0.1444319,0,0,0,4.553689,0,0,0,6.000012,100,0.1885578,0.1588751,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.111125,1.111125,0,0,0,1.111125,5.251529,0,2.220446E-16,0,0.05835107,1.169606,1.111125,0,0,0,4.553689,0,1.111255,-1.111255,4.828647,80.47729,0.1885578,1.222238,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6079622,0.6079622,0,0,0,0.6079622,5.39173,0,0,0,0.03277968,0.6399602,0.6079622,0,0,1.234727,3.442434,0,0.6071805,-0.6071805,4.188622,69.81023,0.1885578,0.6687585,0.02622375,0,3.475214
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.233913,3.08,1.7,0,0.5202,3.08,0,0,0.1539135,0.4773048,0,1.452632,1.38,0,0,1.909372,2.835254,0,1.452632,-1.452632,2.657414,44.29015,0.1885578,3.557305,0,1.7,2.835254
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.523407,1.382622,1.38,0,1.38,3.966597,66.10982,0.1886502,0,0,1.7,1.382622
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.358544,1.358544,1.7,0,0.5202,1.358544,0,0,0,0,0,0,0,0.3414555,0.3243828,2.143407,2.624622,0.3243828,0,0.3243828,4.274333,71.23875,0.1887262,1.494399,0,1.7,2.624622
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1957984,0.1957984,1.64843,0,0.5061214,0.1957984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.819025,2.916567,1.38,0,1.38,5.583517,93.05843,0.1889241,0.2153782,0,1.7,2.916567
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.159947,0.159947,0,0,0,0.159947,0,0,2.775558E-17,0,0,0.1683653,0.159947,0,0,0.4390246,4.158567,0,0.1683653,-0.1683653,5.406044,90.10056,0.1889241,0.1759417,0,0,4.158567
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2487243,0.2487243,0,0,0,0.2487243,0,0,2.775558E-17,0,0,0.261815,0.2487243,0,0,0.6260972,3.990201,0,0.261815,-0.261815,5.130067,85.50094,0.1889241,0.2735967,0,0,3.990201
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1270669,0.1270669,0,0,0,0.1270669,0,0,0,0,0,0.1337547,0.1270669,0,0,0.9170028,3.728386,0,0.1337547,-0.1337547,4.989077,83.15112,0.1889241,0.1397736,0,0,3.728386
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065619,3.594632,0,0,0,4.989077,83.15112,0.1889241,0,0,0,3.594632
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1301668,0.1301668,0,0,0,0.1301668,0,0,0,0,0,0.1370176,0.1301668,0,0,1.065619,3.594632,0,0.1370176,-0.1370176,4.844648,80.74397,0.1889241,0.1431834,0,0,3.594632
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05926844,0.05926844,0,0,0,0.05926844,0,0,6.938894E-18,0,0,0.06238783,0.05926844,0,0,1.217861,3.457614,0,0.06238783,-0.06238783,4.778885,79.64793,0.1889241,0.06519528,0,0,3.457614
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1874034,0.1874034,0,0,0,0.1874034,0,0,2.775558E-17,0,0,0.1972667,0.1874034,0,0,1.287181,3.395226,0,0.1972667,-0.1972667,4.570948,76.18231,0.1889241,0.2061437,0,0,3.395226
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03358984,0.03358984,0,0,0,0.03358984,33.02861,0,6.938894E-18,0,0.01109426,0.03535772,0.03358984,0,0,1.506366,3.19796,0,0.02426347,-0.02426347,4.545372,75.75604,0.1889241,0.03694882,0.008875407,0,3.209054
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3308792,0.3308792,0,0,0,0.3308792,143.5061,0,0,0,0.4748316,0.3482938,0.3308792,0,0,1.533325,3.173696,0.1265378,0,0.1265378,4.665416,77.75678,0.1888814,0.3639671,0.3798653,0,3.648528
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.258132,1.258132,1.6873,0,0.516733,1.258132,75.90868,0,0,0,0.9550319,0,0,0.4291679,0.4077095,1.406788,3.28758,1.362741,0,1.362741,5.958226,99.30357,0.1891052,1.383946,0.7640255,1.7,4.242612
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4784442,0.4784442,0,0,0,0.4784442,251.4009,0.6551413,0,0,1.202813,0.5036255,0.4784442,0,0,0.04404618,4.514047,0.04404618,0,0.04404618,6.000012,100,0.1890903,0.5262886,0.9622504,0,5.71686
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3484958,0.3484958,0,0,0,0.3484958,458.0424,1.229421,0,0,1.596258,0.3668377,0.3484958,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,0.3833453,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.339071,1.339071,0.425,0,0.172125,1.339071,139.2126,0.9019754,0,0,1.864156,0.9621804,0.9140714,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,1.472979,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.660905,2.660905,1.280905,0,0.4057872,2.660905,60.39907,0.1545306,0,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,2.926996,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.80811,0.80811,0,0,0,0.80811,163.0685,0.4671306,0,0,1.317773,0.8506421,0.80811,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,0.888921,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1592476,0.1592476,0,0,0,0.1592476,573.5724,0.7457712,0,0,0.9134003,0.167629,0.1592476,0,0,0,4.553689,0,0,0,6.000012,100,0.1890903,0.1751724,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4985623,0.4985623,0,0,0,0.4985623,72.60639,0,0,0,0.3619881,0.5248024,0.4985623,0,0,0,4.553689,0,0.1628143,-0.1628143,5.828391,97.13965,0.1890903,0.5484186,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.436125,1.436125,1.569218,0,0.4844964,1.436125,2.841509,0,0,0,0.04080763,0,0,0.1330923,0.1264377,0.1809048,4.390874,0.1672454,0,0.1672454,5.987053,99.78403,0.1891269,1.579738,0.0326461,1.7,4.431682
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.901351,0.901351,0,0,0,0.901351,0,0,1.110223E-16,0,0,0.9487906,0.901351,0,0,0.01365948,4.541395,0,0.9487906,-0.9487906,4.98694,83.11551,0.1891269,0.9914861,0,0,4.541395
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.130076,2.130076,1.7,0,0.5202,2.130076,0,0,0,0,0,0.452712,0.4300764,0,0,1.067871,3.592605,0,0.452712,-0.452712,4.50974,75.16219,0.1891269,2.343084,0,1.7,3.592605
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.127972,2.127972,1.7,0,0.5202,2.127972,0,0,0,0,0,0.4504967,0.4279719,0,0,1.570885,3.139893,0,0.4504967,-0.4504967,4.034875,67.24778,0.1891269,2.340769,0,1.7,3.139893
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3284924,0.3284924,1.7,0,0.5202,0.3284924,0,0,0,0,0,0,0,1.371508,1.302932,2.071436,2.689396,1.302932,0,1.302932,5.270945,87.84891,0.1893765,0.3613417,0,1.7,2.689396
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2536626,0.2536626,0,0,0,0.2536626,0,0,0,0,0,0.2670133,0.2536626,0,0,0.7685043,3.862035,0,0.2670133,-0.2670133,4.989488,83.15797,0.1893765,0.2790289,0,0,3.862035
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1479972,0.1479972,0,0,0,0.1479972,0,0,2.775558E-17,0,0,0.1557866,0.1479972,0,0,1.065186,3.595022,0,0.1557866,-0.1557866,4.825274,80.42108,0.1893765,0.1627969,0,0,3.595022
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238282,3.439235,0,0,0,4.825274,80.42108,0.1893765,0,0,0,3.439235
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1865574,0.1865574,0,0,0,0.1865574,0,0,2.775558E-17,0,0,0.1963762,0.1865574,0,0,1.238282,3.439235,0,0.1963762,-0.1963762,4.618276,76.97112,0.1893765,0.2052132,0,0,3.439235
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.06961291,0.06961291,0,0,0,0.06961291,0,0,1.387779E-17,0,0,0.07327675,0.06961291,0,0,1.456478,3.242859,0,0.07327675,-0.07327675,4.541036,75.68377,0.1893765,0.07657421,0,0,3.242859
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06289887,0.06289887,0,0,0,0.06289887,0,0,0,0,0,0.06620934,0.06289887,0,0,1.537896,3.169582,0,0.06620934,-0.06620934,4.471245,74.52059,0.1893765,0.06918876,0,0,3.169582
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1666176,0.1666176,0,0,0,0.1666176,0,0,2.775558E-17,0,0,0.1753869,0.1666176,0,0,1.611462,3.103373,0,0.1753869,-0.1753869,4.286371,71.43937,0.1893765,0.1832793,0,0,3.103373
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.415883,0.415883,0,0,0,0.415883,9.393122,0,5.551115E-17,0,0.0390644,0.4377716,0.415883,0,0,1.806337,2.927986,0,0.3987072,-0.3987072,3.866096,64.43481,0.1893765,0.4574713,0.03125152,0,2.96705
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.249345,2.529279,0.3369296,0,0.3369296,4.185736,69.76212,0.1892631,0,0.2695437,0,2.866208
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.7882724,0.7882724,0,0,0,0.7882724,79.60273,0,0,0,0.6274863,0.8297604,0.7882724,0,0,1.912415,2.832515,0,0.2022741,-0.2022741,3.97252,66.20854,0.1892631,0.8670996,0.5019891,0,3.460002
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3036209,0.3036209,0,0,0,0.3036209,358.0659,0,0,0,1.087163,0.319601,0.3036209,0,0,2.137164,2.630241,0.7675619,0,0.7675619,4.700694,78.34473,0.1890052,0.333983,0.8697303,0,3.717404
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.2086886,0,0,1.578291,0,0,0,0,1.369602,3.321047,1.369602,0,1.369602,6.000012,100,0.1885467,0,1.262632,0,4.899338
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.079701,2.079701,0.6997008,0,0.2471183,2.079701,78.24973,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,2.287671,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.019679,1.019679,0,0,0,1.019679,162.879,0.5874966,0,0,1.660843,1.073346,1.019679,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,1.121647,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.8116425,0.8116425,0,0,0,0.8116425,159.6472,0.4414036,0,0,1.295764,0.8543605,0.8116425,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,0.8928067,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.252185,0.252185,0,0,0,0.252185,351.4059,0.6207352,0,0,0.8861932,0.2654579,0.252185,0,0,0,4.553689,0,0,0,6.000012,100,0.1885467,0.2774035,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3514051,0.3514051,0,0,0,0.3514051,101.1098,5.551115E-17,0,0,0.3553051,0.3699001,0.3514051,0,0,0,4.553689,0,0.01459494,-0.01459494,5.984628,99.74359,0.1885467,0.3865456,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.4781564,0.4781564,0,0,0,0.4781564,7.257921,0,0,0,0.03470422,0.5033225,0.4781564,0,0,0.0162166,4.539094,0,0.4686184,-0.4686184,5.490661,91.51083,0.1885467,0.5259721,0.02776337,0,4.573798
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3955818,0.3955818,0,0,0,0.3955818,0,0,5.551115E-17,0,0,0.4164019,0.3955818,0,0,0.5369037,4.070476,0,0.4164019,-0.4164019,5.051734,84.1954,0.1885467,0.4351399,0,0,4.070476
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9995724,3.654074,0,0,0,5.051734,84.1954,0.1885467,0,0,0,3.654074
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9995724,3.654074,0,0,0,5.051734,84.1954,0.1885467,0,0,0,3.654074
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3380649,0.3380649,0,0,0,0.3380649,0,0,5.551115E-17,0,0,0.3558578,0.3380649,0,0,0.9995724,3.654074,0,0.3558578,-0.3558578,4.676627,77.94363,0.1885467,0.3718714,0,0,3.654074
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1008971,0.1008971,0,0,0,0.1008971,0,0,1.387779E-17,0,0,0.1062074,0.1008971,0,0,1.39497,3.298216,0,0.1062074,-0.1062074,4.564675,76.07776,0.1885467,0.1109868,0,0,3.298216
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3416927,0.3416927,0,0,0,0.3416927,0,0,5.551115E-17,0,0,0.3596765,0.3416927,0,0,1.512978,3.192008,0,0.3596765,-0.3596765,4.185543,69.7589,0.1885467,0.3758619,0,0,3.192008
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1394469,0.1394469,0,0,0,0.1394469,0,0,0,0,0,0.1467862,0.1394469,0,0,1.912619,2.832332,0,0.1467862,-0.1467862,4.030816,67.18014,0.1885467,0.1533916,0,0,2.832332
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3087431,0.3087431,0,0,0,0.3087431,0,0,0,0,0,0.3249928,0.3087431,0,0,2.075715,2.685546,0,0.3249928,-0.3249928,3.688244,61.47061,0.1885467,0.3396175,0,0,2.685546
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3273769,0.3273769,0,0,0,0.3273769,0,0,5.551115E-17,0,0,0.3446073,0.3273769,0,0,2.436818,2.360553,0,0.3446073,-0.3446073,3.324996,55.41649,0.1885467,0.3601146,0,0,2.360553
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1975264,0.1975264,0,0,0,0.1975264,0,0,2.775558E-17,0,0,0.2079225,0.1975264,0,0,2.819715,2.015946,0,0.2079225,-0.2079225,3.105826,51.76367,0.1885467,0.217279,0,0,2.015946
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1476937,0.1476937,0,0,0,0.1476937,0,0,0,0,0,0.155467,0.1476937,0,0,3.05074,1.808023,0,0.155467,-0.155467,2.94195,49.0324,0.1885467,0.162463,0,0,1.808023
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2332428,0.2332428,0,0,0,0.2332428,13.04862,0,5.551115E-17,0,0.03043495,0.2455187,0.2332428,0,0,3.223481,1.652556,0,0.2150838,-0.2150838,2.715231,45.25377,0.1885467,0.2565671,0.02434796,0,1.682991
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.481551,1.481551,1.7,0,0.5202,1.481551,18.5987,0,0,0,0.2755491,0,0,0.2184492,0.2075267,3.462463,1.437473,0.4830759,0,0.4830759,3.173517,52.89185,0.1886433,1.629706,0.2204393,1.7,1.713022
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6018834,0.6018834,1.7,0,0.5202,0.6018834,59.5681,0,0,0,0.3585305,0,0,1.098117,1.043211,2.979387,1.872241,1.401741,0,1.401741,4.503326,75.05528,0.1888592,0.6620717,0.2868244,1.7,2.230771
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.136172,2.136172,1.7,0,0.5202,2.136172,29.35333,0,0,0,0.6270375,0.4591279,0.4361716,0,0,1.577646,3.133808,0.1679096,0,0.1679096,4.662619,77.71016,0.1888887,2.349789,0.50163,1.7,3.760845
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.77913,0.77913,1.163683,0,0.3737855,0.77913,128.9827,0,0,0,1.004943,0,0,0.3845533,0.3653256,1.409736,3.284927,1.370269,0,1.370269,5.96257,99.37597,0.1888275,0.857043,0.8039544,1.7,4.28987
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01962845,0.01962845,0,0,0,0.01962845,6646.002,1.244378,0,0,1.304507,0.02066153,0.01962845,0,0,0.0394673,4.518168,0.0394673,0,0.0394673,6.000012,100,0.1888144,0.02159129,1.043606,0,5.822675
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.3869697,0.3869697,0,0,0,0.3869697,319.7896,0.8301524,0,0,1.237489,0.4073365,0.3869697,0,0,0,4.553689,0,0,0,6.000012,100,0.1888144,0.4256667,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.781201,1.781201,0.425,0,0.172125,1.781201,92.36632,0.2176497,0,0,1.64523,1.42758,1.356201,0,0,0,4.553689,0,0,0,6.000012,100,0.1888144,1.959321,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.234827,1.234827,0,0,0,1.234827,133.4703,0.3483098,0,0,1.648128,1.299818,1.234827,0,0,0,4.553689,0,0,0,6.000012,100,0.1888144,1.35831,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888144,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.184844,1.184844,0,0,0,1.184844,60.74271,0,0,0,0.7197062,1.247204,1.184844,0,0,0,4.553689,0,0.5274978,-0.5274978,5.44398,90.73283,0.1888144,1.303328,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.011843,1.011843,0,0,0,1.011843,37.81092,0,0,0,0.3825874,1.065098,1.011843,0,0,0.5861087,4.026191,0,0.682511,-0.682511,4.724551,78.74236,0.1888144,1.113028,0.3060699,0,4.408779
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.6657848,0.6657848,0,0,0,0.6657848,5.448218,0,1.110223E-16,0,0.0362734,0.7008261,0.6657848,0,0,1.344454,3.34368,0,0.6645527,-0.6645527,4.024051,67.06738,0.1888144,0.7323633,0.02901872,0,3.379953
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.19474,1.19474,0,0,0,1.19474,0,0,2.220446E-16,0,0,1.257621,1.19474,0,0,2.082846,2.679127,0,1.257621,-1.257621,2.698402,44.97328,0.1888144,1.314214,0,0,2.679127
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.480202,1.421507,0,0,0,2.698402,44.97328,0.1888144,0,0,0,1.421507
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.794392,1.794392,1.7,0,0.5202,1.794392,0,0,0,0,0,0.09936037,0.09439235,0,0,3.480202,1.421507,0,0.09936037,-0.09936037,2.593667,43.2277,0.1888144,1.973832,0,1.7,1.421507
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2931436,0.2931436,1.7,0,0.5202,0.2931436,0,0,0,0,0,0,0,1.406856,1.336514,3.590603,1.322146,1.336514,0,1.336514,3.861595,64.35979,0.1890504,0.322458,0,1.7,1.322146
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2771952,0.2771952,1.7,0,0.5202,0.2771952,0,0,0,0,0,0,0,1.422805,1.351665,2.254089,2.525008,1.351665,0,1.351665,5.143897,85.73144,0.1892803,0.3049147,0,1.7,2.525008
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9024248,3.741507,0,0,0,5.143897,85.73144,0.1892803,0,0,0,3.741507
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3236806,0.3236806,0,0,0,0.3236806,0,0,5.551115E-17,0,0,0.3407165,0.3236806,0,0,0.9024248,3.741507,0,0.3407165,-0.3407165,4.78475,79.74567,0.1892803,0.3560487,0,0,3.741507
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.207062,0.207062,0,0,0,0.207062,0,0,2.775558E-17,0,0,0.21796,0.207062,0,0,1.280999,3.40079,0,0.21796,-0.21796,4.555,75.91651,0.1892803,0.2277682,0,0,3.40079
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523176,3.18283,0,0,0,4.555,75.91651,0.1892803,0,0,0,3.18283
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1979464,0.1979464,0,0,0,0.1979464,0,0,2.775558E-17,0,0,0.2083647,0.1979464,0,0,1.523176,3.18283,0,0.2083647,-0.2083647,4.335364,72.25593,0.1892803,0.2177411,0,0,3.18283
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0167632,0.0167632,0,0,0,0.0167632,0,0,0,0,0,0.01764548,0.0167632,0,0,1.754693,2.974466,0,0.01764548,-0.01764548,4.316764,71.94593,0.1892803,0.01843953,0,0,2.974466
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2420645,0.2420645,0,0,0,0.2420645,6.905844,0,5.551115E-17,0,0.0167166,0.2548048,0.2420645,0,0,1.774299,2.95682,0,0.2380882,-0.2380882,4.065797,67.76315,0.1892803,0.266271,0.01337328,0,2.973537
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.369449,1.369449,1.7,0,0.5202,1.369449,34.02271,0,0,0,0.4659234,0,0,0.3305514,0.3140239,2.038841,2.718732,0.7799473,0,0.7799473,4.80572,80.09518,0.1894323,1.506393,0.3727387,1.7,3.184655
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.282972,1.282972,1.7,0,0.5202,1.282972,62.96326,0,0,0,0.8078009,0,0,0.417028,0.3961766,1.258894,3.420684,1.203978,0,1.203978,5.947914,99.1317,0.1896614,1.411269,0.6462407,1.7,4.228485
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.863686,0.863686,0,0,0,0.863686,141.2256,0.2556864,0,0,1.219746,0.9091432,0.863686,0,0,0.05491635,4.504264,0.05491635,0,0.05491635,6.000012,100,0.1896432,0.9500546,0.9757968,0,5.72401
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5216625,0.5216625,0,0,0,0.5216625,299.3626,1.012544,0,0,1.561663,0.5491184,0.5216625,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,0.5738288,1.24933,0,6.115352
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.774393,1.774393,0.425,0,0.172125,1.774393,103.8972,0.4231316,0,0,1.843546,1.420414,1.349393,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,1.951833,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.9695681,0.9695681,0,0,0,0.9695681,196.7474,0.8870019,0,0,1.9076,1.020598,0.9695681,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,1.066525,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.960361,1.960361,0.5803607,0,0.2145385,1.960361,96.88276,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,2.156397,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.8685812,0.8685812,0,0,0,0.8685812,188.1326,0.7197886,0,0,1.634085,0.914296,0.8685812,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,0.9554393,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.507438,2.507438,1.21819,0,0.3886659,2.507438,54.1231,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,2.758182,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.288201,1.288201,0.4708109,0,0.1846314,1.288201,66.79163,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,1.417021,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01097226,0.01097226,0,0,0,0.01097226,3711.999,0.3957406,0,0,0.4072903,0.01154975,0.01097226,0,0,0,4.553689,0,0,0,6.000012,100,0.1896432,0.01206949,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.786728,1.786728,1.7,0,0.5202,1.786728,2.501671,9.714451E-17,0,0,0.04469807,0.09129306,0.0867284,0,0,0,4.553689,0,0.04659498,-0.04659498,5.950897,99.18141,0.1896432,1.965401,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.8454592,0.8454592,0,0,0,0.8454592,0,0,1.110223E-16,0,0,0.8899571,0.8454592,0,0,0.0517722,4.507094,0,0.8899571,-0.8899571,5.012799,83.54649,0.1896432,0.9300051,0,0,4.507094
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.411103,1.411103,1.7,0,0.5202,1.411103,0,0,0,0,0,0,0,0.2888969,0.274452,1.040613,3.617137,0.274452,0,0.274452,5.273168,87.88595,0.1897053,1.552213,0,1.7,3.617137
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3176288,0.3176288,0,0,0,0.3176288,0,0,5.551115E-17,0,0,0.3343461,0.3176288,0,0,0.7661614,3.864144,0,0.3343461,-0.3343461,4.920736,82.0121,0.1897053,0.3493917,0,0,3.864144
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3586282,0.3586282,0,0,0,0.3586282,0,0,0,0,0,0.3775033,0.3586282,0,0,1.137657,3.529798,0,0.3775033,-0.3775033,4.522812,75.38005,0.1897053,0.394491,0,0,3.529798
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.557105,3.152294,0,0,0,4.522812,75.38005,0.1897053,0,0,0,3.152294
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4395204,0.4395204,0,0,0,0.4395204,0,0,5.551115E-17,0,0,0.462653,0.4395204,0,0,1.557105,3.152294,0,0.462653,-0.462653,4.035133,67.25208,0.1897053,0.4834724,0,0,3.152294
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.07407571,0.07407571,0,0,0,0.07407571,0,0,1.387779E-17,0,0,0.07797444,0.07407571,0,0,2.071164,2.689641,0,0.07797444,-0.07797444,3.952941,65.88222,0.1897053,0.08148329,0,0,2.689641
