Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4230811,0.4230811,0,0,0,0.4230811,0,0,5.551115E-17,0,0,0.4453485,0.4230811,0,0,2.157802,2.611667,0,0.4453485,-0.4453485,3.483502,58.05826,0.1897053,0.4653892,0,0,2.611667
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.514612,0.514612,0,0,0,0.514612,0,0,1.110223E-16,0,0,0.5416968,0.514612,0,0,2.652634,2.166318,0,0.5416968,-0.5416968,2.912504,48.54163,0.1897053,0.5660732,0,0,2.166318
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1437893,0.1437893,0,0,0,0.1437893,0,0,2.775558E-17,0,0,0.1513572,0.1437893,0,0,3.254519,1.624622,0,0.1513572,-0.1513572,2.752959,45.88256,0.1897053,0.1581683,0,0,1.624622
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422694,1.473264,0,0,0,2.752959,45.88256,0.1897053,0,0,0,1.473264
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.422694,1.473264,0.02189665,0,0.02189665,2.773732,46.22878,0.189698,0,0.01751732,0,1.495161
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.6629105,0.6629105,0,0,0,0.6629105,63.99634,0,1.110223E-16,0,0.4242384,0.6978005,0.6629105,0,0,3.400797,1.492971,0,0.273562,-0.273562,2.485373,41.42279,0.189698,0.7292015,0.3393907,0,1.91721
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.16953,1.16953,0,0,0,1.16953,73.45443,0,0,0,0.8590716,1.231084,1.16953,0,0,3.704755,1.219409,0,0.3720126,-0.3720126,2.093237,34.88721,0.189698,1.286483,0.6872573,0,2.078481
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,0,0,0,0,0,0,0,1.175204,0,0,0,0,4.118103,0.8473966,1.175204,0,1.175204,3.208133,53.46878,0.1893099,0,0.940163,0,2.0226
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.955953,1.955953,1.7,0,0.5202,1.955953,80.42061,0,0,0,1.572989,0.2694239,0.2559527,0,0,2.942899,1.90508,1.303565,0,1.303565,4.444803,74.07991,0.1894735,2.151548,1.258391,1.7,3.478069
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.19175,2.19175,1.7,0,0.5202,2.19175,79.04453,0,0,0,1.732459,0.517632,0.4917504,0,0,1.639334,3.078289,1.214827,0,1.214827,5.597289,93.28797,0.1895415,2.410925,1.385967,1.7,4.810747
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.22642,0,0,1.650927,0,0,0,0,0.4245071,4.171633,0.4245071,0,0.4245071,6.000012,100,0.1894021,0,1.320741,0,5.822559
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.7964383,0.7964383,0,0,0,0.7964383,203.8049,0.784824,0,0,1.62318,0.8383561,0.7964383,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,0.8760821,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.6130176,0.6130176,0,0,0,0.6130176,233.7117,0.7874121,0,0,1.432694,0.6452816,0.6130176,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,0.6743193,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.573804,1.573804,0.425,0,0.172125,1.573804,82.41687,0.08781277,0,0,1.29708,1.209267,1.148804,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,1.731184,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.829188,1.829188,0.9671023,0,0.3201189,1.829188,49.60992,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,2.012107,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04387601,0.04387601,0,0,0,0.04387601,964.7303,0.3770998,0,0,0.4232851,0.04618527,0.04387601,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,0.04826361,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894021,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4212066,0.4212066,0,0,0,0.4212066,0,0,5.551115E-17,0,0,0.4433754,0.4212066,0,0,0,4.553689,0,0.4433754,-0.4433754,5.532653,92.2107,0.1894021,0.4633273,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.221524,2.221524,1.7,0,0.5202,2.221524,0,0,0,0,0,0.5489732,0.5215245,0,0,0.4926393,4.110313,0,0.5489732,-0.5489732,4.953985,82.56625,0.1894021,2.443677,0,1.7,4.110313
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.290169,2.290169,1.7,0,0.5202,2.290169,0,0,0,0,0,0.6212306,0.5901691,0,0,1.10261,3.56134,0,0.6212306,-0.6212306,4.29915,71.65236,0.1894021,2.519186,0,1.7,3.56134
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3595376,0.3595376,1.7,0,0.5202,0.3595376,0,0,0,0,0,0,0,1.340462,1.273439,1.792866,2.94011,1.273439,0,1.273439,5.507241,91.78716,0.1896538,0.3954914,0,1.7,2.94011
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3452689,0.3452689,0,0,0,0.3452689,0,0,5.551115E-17,0,0,0.363441,0.3452689,0,0,0.5194265,4.086205,0,0.363441,-0.363441,5.12414,85.40217,0.1896538,0.3797958,0,0,4.086205
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9232498,3.722764,0,0,0,5.12414,85.40217,0.1896538,0,0,0,3.722764
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9232498,3.722764,0,0,0,5.12414,85.40217,0.1896538,0,0,0,3.722764
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9232498,3.722764,0,0,0,5.12414,85.40217,0.1896538,0,0,0,3.722764
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3284364,0.3284364,0,0,0,0.3284364,0,0,5.551115E-17,0,0,0.3457226,0.3284364,0,0,0.9232498,3.722764,0,0.3457226,-0.3457226,4.759717,79.32845,0.1896538,0.3612801,0,0,3.722764
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2882135,0.2882135,0,0,0,0.2882135,0,0,0,0,0,0.3033827,0.2882135,0,0,1.307386,3.377042,0,0.3033827,-0.3033827,4.439923,73.99857,0.1896538,0.3170349,0,0,3.377042
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1517774,0.1517774,0,0,0,0.1517774,0,0,0,0,0,0.1597656,0.1517774,0,0,1.644478,3.073659,0,0.1597656,-0.1597656,4.271515,71.19179,0.1896538,0.1669551,0,0,3.073659
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0007025103,0.0007025103,0,0,0,0.0007025103,5572.841,0,0,0,0.03914978,0.0007394846,0.0007025103,0,0,1.821995,2.913893,0.03841029,0,0.03841029,4.307955,71.7991,0.1896412,0.0007727614,0.03131982,0,2.953043
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.5586746,0.5586746,0,0,0,0.5586746,31.59857,0,0,0,0.1765332,0.5880786,0.5586746,0,0,1.783585,2.948462,0,0.4115454,-0.4115454,3.874148,64.569,0.1896412,0.6145421,0.1412265,0,3.124996
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.570927,0.570927,0,0,0,0.570927,88.33897,0,0,0,0.5043511,0.6009758,0.570927,0,0,2.240858,2.536917,0,0.09662472,-0.09662472,3.772296,62.87148,0.1896412,0.6280198,0.4034809,0,3.041268
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.248791,1.248791,0,0,0,1.248791,56.06577,0,0,0,0.7001445,1.314517,1.248791,0,0,2.348218,2.440292,0,0.6143727,-0.6143727,3.124691,52.07808,0.1896412,1.37367,0.5601156,0,3.140437
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.6902695,0.6902695,0,0,0,0.6902695,147.7456,0,0,0,1.019843,0.7265995,0.6902695,0,0,3.030855,1.82592,0.2932436,0,0.2932436,3.402886,56.71466,0.1895451,0.7592965,0.8158745,0,2.845763
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1229426,0.1229426,0,0,0,0.1229426,660.5209,0,0,0,0.8120617,0.1294133,0.1229426,0,0,2.737611,2.089839,0.6826484,0,0.6826484,4.050503,67.50826,0.1893218,0.1352369,0.6496493,0,2.901901
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1312567,0.1312567,0,0,0,0.1312567,506.3943,0,0,0,0.6646761,0.1381649,0.1312567,0,0,2.054963,2.704223,0.5265113,0,0.5265113,4.549996,75.83311,0.18915,0.1443823,0.5317409,0,3.368899
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.528451,3.178083,0.1791798,0,0.1791798,4.719981,78.66618,0.1890916,0,0.1433438,0,3.357263
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.539671,1.539671,1.7,0,0.5202,1.539671,12.5076,0,0,0,0.1925759,0,0,0.1603294,0.1523129,1.349272,3.339345,0.3448888,0,0.3448888,5.047171,84.11935,0.1891586,1.693638,0.1540607,1.7,3.53192
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4779248,0.4779248,0,0,0,0.4779248,105.6869,0,0,0,0.505104,0.5030788,0.4779248,0,0,1.004383,3.649745,0.002025233,0,0.002025233,5.049092,84.15137,0.1891579,0.5257173,0.4040832,0,4.154849
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3589205,0.3589205,0,0,0,0.3589205,63.12092,0,0,0,0.2265539,0.3778111,0.3589205,0,0,1.002357,3.651567,0,0.1512571,-0.1512571,4.889653,81.49406,0.1891579,0.3948126,0.1812432,0,3.878121
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.9505569,0.9505569,0,0,0,0.9505569,5.911906,0,0,0,0.05619603,1.000586,0.9505569,0,0,1.170421,3.50031,0,0.9443902,-0.9443902,3.894178,64.90285,0.1891579,1.045613,0.04495683,0,3.556506
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.645689,1.645689,1.7,0,0.5202,1.645689,2.010685,0,0,0,0.03308962,0,0,0.05431121,0.05159565,2.219743,2.55592,0.08468527,0,0.08468527,3.974518,66.24184,0.1891751,1.810258,0.0264717,1.7,2.58901
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.094438,2.094438,1.7,0,0.5202,2.094438,0,0,0,0,0,0.415198,0.3944381,0,0,2.135058,2.632137,0,0.415198,-0.415198,3.536861,58.94756,0.1891751,2.303882,0,1.7,2.632137
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.345775,2.345775,1.7,0,0.5202,2.345775,0,0,0,0,0,0.6797635,0.6457753,0,0,2.596389,2.216939,0,0.6797635,-0.6797635,2.820327,47.00536,0.1891751,2.580353,0,1.7,2.216939
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.351682,1.537175,1.38,0,1.38,4.12951,68.82504,0.1892622,0,0,1.7,1.537175
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.208113,0.208113,1.660745,0,0.5094833,0.208113,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.971682,2.779175,1.38,0,1.38,5.438693,90.64471,0.189457,0.2289243,0,1.7,2.779175
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3610755,0.3610755,0,0,0,0.3610755,0,0,5.551115E-17,0,0,0.3800794,0.3610755,0,0,0.591682,4.021175,0,0.3800794,-0.3800794,5.038054,83.9674,0.189457,0.397183,0,0,4.021175
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1347993,0.1347993,0,0,0,0.1347993,0,0,2.775558E-17,0,0,0.141894,0.1347993,0,0,1.013993,3.641096,0,0.141894,-0.141894,4.888485,81.47459,0.189457,0.1482792,0,0,3.641096
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5523116,0.5523116,0,0,0,0.5523116,0,0,1.110223E-16,0,0,0.5813806,0.5523116,0,0,1.171653,3.499202,0,0.5813806,-0.5813806,4.275656,71.26079,0.189457,0.6075428,0,0,3.499202
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.817631,2.917821,0,0,0,4.275656,71.26079,0.189457,0,0,0,2.917821
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3156961,0.3156961,0,0,0,0.3156961,0,0,0,0,0,0.3323117,0.3156961,0,0,1.817631,2.917821,0,0.3323117,-0.3323117,3.925369,65.42268,0.189457,0.3472657,0,0,2.917821
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1316448,0.1316448,0,0,0,0.1316448,0,0,2.775558E-17,0,0,0.1385735,0.1316448,0,0,2.186866,2.585509,0,0.1385735,-0.1385735,3.779299,62.98819,0.189457,0.1448093,0,0,2.585509
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3165515,0.3165515,0,0,0,0.3165515,0,0,0,0,0,0.3332121,0.3165515,0,0,2.340837,2.446936,0,0.3332121,-0.3332121,3.428063,57.13427,0.189457,0.3482067,0,0,2.446936
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1074257,0.1074257,0,0,0,0.1074257,33.57437,0,1.387779E-17,0,0.0360675,0.1130797,0.1074257,0,0,2.711072,2.113724,0,0.0770122,-0.0770122,3.346885,55.7813,0.189457,0.1181683,0.028854,0,2.149791
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.16429,1.16429,0,0,0,1.16429,24.43616,0,0,0,0.2845078,1.225568,1.16429,0,0,2.796642,2.036711,0,0.9410606,-0.9410606,2.35492,39.24858,0.189457,1.280719,0.2276063,0,2.321219
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,3.842264,1.095651,0.1346084,0,0.1346084,2.482621,41.37693,0.1894133,0,0.1076867,0,1.230259
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.63495,1.63495,1.7,0,0.5202,1.63495,13.63055,0,0,0,0.2228526,0,0,0.06505013,0.06179762,3.707656,1.216799,0.2846503,0,0.2846503,2.752664,45.87764,0.1894647,1.798445,0.1782821,1.7,1.439651
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002636625,0.002636625,1.455268,0,0.4533882,0.002636625,26267.06,0,0,0,0.692564,0,0,1.452632,1.38,3.423006,1.472984,2.072564,0,2.072564,4.71887,78.64768,0.1893279,0.002900288,0.5540512,1.7,2.165548
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2537936,0.2537936,1.137257,0,0.3665712,0.2537936,201.4044,0,0,0,0.5111516,0,0,0.8834634,0.8392903,1.350442,3.338291,1.350442,0,1.350442,6.000012,100,0.1892604,0.2791729,0.4089212,1.7,3.849443
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6595125,0,0,0.6595125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1892604,0,0.52761,0,5.213202
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.11039,1.11039,0,0,0,1.11039,60.0395,0,0,0,0.6666725,1.168831,1.11039,0,0,0,4.553689,0,0.5021589,-0.5021589,5.47069,91.17799,0.1892604,1.221429,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.9568896,0.9568896,0,0,0,0.9568896,72.95077,0,0,0,0.6980584,1.007252,0.9568896,0,0,0.5579543,4.05153,0,0.3091939,-0.3091939,5.144771,85.74601,0.1892604,1.052579,0.5584467,0,4.749588
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5224949,0.5224949,0,0,0,0.5224949,99.52665,0,0,0,0.5200216,0.5499946,0.5224949,0,0,0.9015031,3.742336,0,0.02997297,-0.02997297,5.113177,85.21944,0.1892604,0.5747443,0.4160173,0,4.262358
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.442679,1.442679,1.7,0,0.5202,1.442679,4.353,0,0,0,0.06279983,0,0,0.2573206,0.2444546,0.9348064,3.712363,0.3072544,0,0.3072544,5.404664,90.07755,0.1893251,1.586947,0.05023987,1.7,3.775163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.627552,3.988892,0.2053031,0,0.2053031,5.599432,93.32367,0.189259,0,0.1642425,0,4.194195
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.4222488,4.173665,0.04113209,0,0.04113209,5.638453,93.97403,0.1892457,0,0.03290567,0,4.214797
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01356384,0.01356384,0,0,0,0.01356384,0,0,1.734723E-18,0,0,0.01427773,0.01356384,0,0,0.3811167,4.210684,0,0.01427773,-0.01427773,5.623403,93.72319,0.1892457,0.01492023,0,0,4.210684
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3969809,4.196406,0,0,0,5.623403,93.72319,0.1892457,0,0,0,4.196406
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2607792,0.2607792,0,0,0,0.2607792,0,0,0,0,0,0.2745045,0.2607792,0,0,0.3969809,4.196406,0,0.2745045,-0.2745045,5.33405,88.90065,0.1892457,0.2868572,0,0,4.196406
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3869271,0.3869271,0,0,0,0.3869271,0,0,5.551115E-17,0,0,0.4072917,0.3869271,0,0,0.7019859,3.921902,0,0.4072917,-0.4072917,4.904727,81.74528,0.1892457,0.4256198,0,0,3.921902
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06187439,0.06187439,0,0,0,0.06187439,0,0,1.387779E-17,0,0,0.06513093,0.06187439,0,0,1.154532,3.51461,0,0.06513093,-0.06513093,4.836072,80.60105,0.1892457,0.06806182,0,0,3.51461
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.2269,3.449479,0,0,0,4.836072,80.60105,0.1892457,0,0,0,3.449479
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.046106,0.046106,0,0,0,0.046106,0,0,6.938894E-18,0,0,0.04853263,0.046106,0,0,1.2269,3.449479,0,0.04853263,-0.04853263,4.784914,79.74842,0.1892457,0.0507166,0,0,3.449479
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1889492,0.1889492,0,0,0,0.1889492,0,0,0,0,0,0.1988939,0.1889492,0,0,1.280825,3.400946,0,0.1988939,-0.1988939,4.575262,76.25421,0.1892457,0.2078442,0,0,3.400946
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2083141,0.2083141,0,0,0,0.2083141,0,0,2.775558E-17,0,0,0.219278,0.2083141,0,0,1.501818,3.202052,0,0.219278,-0.219278,4.344123,72.4019,0.1892457,0.2291455,0,0,3.202052
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04806678,0.04806678,0,0,0,0.04806678,0,0,6.938894E-18,0,0,0.05059661,0.04806678,0,0,1.745461,2.982774,0,0.05059661,-0.05059661,4.290789,71.51301,0.1892457,0.05287346,0,0,2.982774
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1181947,0.1181947,0,0,0,0.1181947,0,0,1.387779E-17,0,0,0.1244155,0.1181947,0,0,1.801679,2.932178,0,0.1244155,-0.1244155,4.159644,69.32726,0.1892457,0.1300142,0,0,2.932178
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1760676,0.1760676,0,0,0,0.1760676,8.333301,0,2.775558E-17,0,0.01467224,0.1853343,0.1760676,0,0,1.939918,2.807762,0,0.170662,-0.170662,3.97975,66.32904,0.1892457,0.1936743,0.01173779,0,2.822435
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.08500098,0.08500098,0,0,0,0.08500098,377.6898,0,0,0,0.32104,0.08947472,0.08500098,0,0,2.129543,2.6371,0.2315653,0,0.2315653,4.199432,69.9904,0.1891712,0.09350108,0.256832,0,2.95814
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.123705,1.123705,0,0,0,1.123705,41.55558,0,0,0,0.4669622,1.182848,1.123705,0,0,1.897978,2.845509,0,0.7158855,-0.7158855,3.444823,57.4136,0.1891712,1.236076,0.3735698,0,3.312471
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.687323,1.687323,1.7,0,0.5202,1.687323,42.75249,0,0,0,0.7213725,0,0,0.01267726,0.0120434,2.693406,2.129624,0.7334159,0,0.7334159,4.140602,69.0099,0.1892951,1.856055,0.577098,1.7,2.850996
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.7520556,0.7520556,1.7,0,0.5202,0.7520556,102.4923,0,0,0,0.770799,0,0,0.9479443,0.9005471,1.95999,2.789698,1.671346,0,1.671346,5.726181,95.43615,0.1894143,0.8272612,0.6166392,1.7,3.560497
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.08942205,0.08942205,0,0,0,0.08942205,1113.082,0.6125684,0,0,0.9953407,0.09412847,0.08942205,0,0,0.2886439,4.29391,0.2886439,0,0.2886439,6.000012,100,0.1893218,0.09836425,0.7962726,0,5.28925
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.513866,1.513866,0.425,0,0.172125,1.513866,93.27306,0.2658544,0,0,1.412029,1.146174,1.088866,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,1.665252,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.394288,1.394288,0.425,0,0.172125,1.394288,97.66346,0.3414067,0,0,1.36171,1.020304,0.9692883,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,1.533717,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4293605,0.4293605,0,0,0,0.4293605,351.7984,1.058525,0,0,1.510483,0.4519584,0.4293605,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,0.4722965,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2823449,0.2823449,0,0,0,0.2823449,391.387,0.8078559,0,0,1.105061,0.2972051,0.2823449,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,0.3105794,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3731789,0.3731789,0,0,0,0.3731789,201.5135,0.3591861,0,0,0.752006,0.3928199,0.3731789,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,0.4104968,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.931387,1.931387,1.596075,0,0.4918286,1.931387,18.27493,1.110223E-16,0,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,2.124526,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893218,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.775119,1.775119,1.7,0,0.5202,1.775119,0,0,0,0,0,0.07907256,0.07511893,0,0,0,4.553689,0,0.07907256,-0.07907256,5.916662,98.61084,0.1893218,1.952631,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.878891,2.878891,1.7,0,0.5202,2.878891,0,0,0,0.08677986,0,1.240938,1.178891,0,0,0.0878584,4.474617,0,1.240938,-1.240938,4.608599,76.80983,0.1893218,3.16678,0,1.7,4.474617
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.088375,2.088375,1.7,0,0.5202,2.088375,0,0,0,0,0,0.4088156,0.3883748,0,0,1.466678,3.233679,0,0.4088156,-0.4088156,4.17767,69.62769,0.1893218,2.297212,0,1.7,3.233679
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3397095,0.3397095,1.7,0,0.5202,0.3397095,0,0,0,0,0,0,0,1.360291,1.292276,1.920918,2.824863,1.292276,0,1.292276,5.40363,90.06033,0.1895618,0.3736805,0,1.7,2.824863
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6286416,3.987911,0,0,0,5.40363,90.06033,0.1895618,0,0,0,3.987911
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3975508,0.3975508,0,0,0,0.3975508,0,0,0,0,0,0.4184745,0.3975508,0,0,0.6286416,3.987911,0,0.4184745,-0.4184745,4.962519,82.70849,0.1895618,0.4373059,0,0,3.987911
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093613,3.569437,0,0,0,4.962519,82.70849,0.1895618,0,0,0,3.569437
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3531009,0.3531009,0,0,0,0.3531009,0,0,5.551115E-17,0,0,0.3716851,0.3531009,0,0,1.093613,3.569437,0,0.3716851,-0.3716851,4.570729,76.17866,0.1895618,0.388411,0,0,3.569437
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4762645,0.4762645,0,0,0,0.4762645,0,0,5.551115E-17,0,0,0.5013311,0.4762645,0,0,1.506597,3.197752,0,0.5013311,-0.5013311,4.042279,67.37119,0.1895618,0.523891,0,0,3.197752
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3234228,0.3234228,0,0,0,0.3234228,0,0,5.551115E-17,0,0,0.3404451,0.3234228,0,0,2.063631,2.696421,0,0.3404451,-0.3404451,3.683419,61.39019,0.1895618,0.3557651,0,0,2.696421
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.0877152,0.0877152,0,0,0,0.0877152,0,0,1.387779E-17,0,0,0.0923318,0.0877152,0,0,2.441904,2.355976,0,0.0923318,-0.0923318,3.586092,59.76809,0.1895618,0.09648672,0,0,2.355976
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.4660695,0.4660695,0,0,0,0.4660695,8.769171,0,5.551115E-17,0,0.04087044,0.4905995,0.4660695,0,0,2.544495,2.263644,0,0.4497291,-0.4497291,3.112036,51.86717,0.1895618,0.5126765,0.03269635,0,2.304514
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.664647,2.664647,1.7,0,0.5202,2.664647,12.86294,2.220446E-16,0,0,0.3427518,1.015418,0.9646466,0,0,3.044194,1.813915,0,0.6726657,-0.6726657,2.402985,40.04966,0.1895618,2.931111,0.2742015,1.7,2.156667
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.350825,1.350825,1.7,0,0.5202,1.350825,61.59759,-5.551115E-17,0,0,0.8320758,0,0,0.3491748,0.331716,3.7916,1.141249,1.163792,0,1.163792,3.507054,58.45079,0.1897727,1.485908,0.6656606,1.7,1.973325
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.4942608,0.4942608,1.7,0,0.5202,0.4942608,166.4392,0,0,0,0.8226436,0,0,1.205739,1.145452,2.627808,2.188662,1.968096,0,1.968096,5.374154,89.56905,0.1897949,0.5436869,0.6581149,1.7,3.011305
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.7774047,0.7774047,0,0,0,0.7774047,106.8427,0,0,0,0.8306001,0.8183207,0.7774047,0,0,0.6597122,3.959948,0.01227939,0,0.01227939,5.385803,89.76321,0.189791,0.8551451,0.66448,0,4.790548
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.6842404,0.6842404,0,0,0,0.6842404,155.9932,0,0,0,1.067368,0.7202531,0.6842404,0,0,0.6474328,3.970999,0.3471152,0,0.3471152,5.715106,95.25157,0.1896804,0.7526644,0.8538946,0,5.038368
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4706935,0.4706935,0,0,0,0.4706935,342.2932,0.8153673,0,0,1.611152,0.4954669,0.4706935,0,0,0.3003176,4.283403,0.3003176,0,0.3003176,6.000012,100,0.1895848,0.5177629,1.288921,0,5.894555
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.225071,1.225071,0,0,0,1.225071,119.3189,0.1721932,0,0,1.461741,1.289548,1.225071,0,0,0,4.553689,0,0,0,6.000012,100,0.1895848,1.347578,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895848,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.6707051,0.6707051,0,0,0,0.6707051,144.1609,0.2608893,0,0,0.9668947,0.7060054,0.6707051,0,0,0,4.553689,0,0,0,6.000012,100,0.1895848,0.7377756,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.580329,1.580329,1.035241,0,0.3387208,1.580329,36.30741,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1895848,1.738361,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.52199,1.52199,1.233848,0,0.3929404,1.52199,19.92837,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1895848,1.674189,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.8833781,0.8833781,0,0,0,0.8833781,4.386029,0,1.110223E-16,0,0.03874522,0.9298717,0.8833781,0,0,0,4.553689,0,0.8911265,-0.8911265,5.060682,84.34454,0.1895848,0.9717159,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.100914,1.100914,0,0,0,1.100914,0,0,2.220446E-16,0,0,1.158857,1.100914,0,0,0.9901406,3.662562,0,1.158857,-1.158857,3.839139,63.98553,0.1895848,1.211006,0,0,3.662562
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.887772,2.887772,1.7,0,0.5202,2.887772,0,0,0,0.09654924,0,1.250286,1.187772,0,0,2.27776,2.503705,0,1.250286,-1.250286,2.521222,42.02028,0.1895848,3.176549,0,1.7,2.503705
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.40134,1.40134,1.7,0,0.5202,1.40134,0,0,0,0,0,0,0,0.2986604,0.2837274,3.666967,1.253419,0.2837274,0,0.2837274,2.790389,46.50639,0.1896465,1.541474,0,1.7,1.253419
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1039336,0.1039336,1.556565,0,0.4810423,0.1039336,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.38324,1.508773,1.38,0,1.38,4.099572,68.32607,0.189783,0.1143269,0,1.7,1.508773
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3170558,0.3170558,1.7,0,0.5202,0.3170558,0,0,0,0,0,0,0,1.382944,1.313797,2.00324,2.750773,1.313797,0,1.313797,5.345949,89.09898,0.1900125,0.3487614,0,1.7,2.750773
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1632042,0.1632042,0,0,0,0.1632042,0,0,2.775558E-17,0,0,0.1717939,0.1632042,0,0,0.6894426,3.933191,0,0.1717939,-0.1717939,5.164863,86.08087,0.1900125,0.1795246,0,0,3.933191
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03902766,0.03902766,0,0,0,0.03902766,0,0,6.938894E-18,0,0,0.04108175,0.03902766,0,0,0.8803247,3.761397,0,0.04108175,-0.04108175,5.121559,85.35914,0.1900125,0.04293043,0,0,3.761397
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3215263,0.3215263,0,0,0,0.3215263,0,0,5.551115E-17,0,0,0.3384487,0.3215263,0,0,0.9259711,3.720315,0,0.3384487,-0.3384487,4.764802,79.41322,0.1900125,0.3536789,0,0,3.720315
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2267438,0.2267438,0,0,0,0.2267438,0,0,2.775558E-17,0,0,0.2386777,0.2267438,0,0,1.302025,3.381866,0,0.2386777,-0.2386777,4.513214,75.22009,0.1900125,0.2494182,0,0,3.381866
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1747938,0.1747938,0,0,0,0.1747938,0,0,2.775558E-17,0,0,0.1839935,0.1747938,0,0,1.567223,3.143188,0,0.1839935,-0.1839935,4.319268,71.98766,0.1900125,0.1922732,0,0,3.143188
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3343726,0.3343726,0,0,0,0.3343726,0,0,0,0,0,0.3519712,0.3343726,0,0,1.77166,2.959195,0,0.3519712,-0.3519712,3.948258,65.80416,0.1900125,0.3678099,0,0,2.959195
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2041435,0.2041435,0,0,0,0.2041435,20.96136,0,0,0,0.04279125,0.2148879,0.2041435,0,0,2.162739,2.607224,0,0.1720967,-0.1720967,3.766852,62.78074,0.1900125,0.2245579,0.034233,0,2.650015
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.8548999,0.8548999,0,0,0,0.8548999,44.09607,0,1.110223E-16,0,0.3769773,0.8998947,0.8548999,0,0,2.353957,2.435127,0,0.5229174,-0.5229174,3.215649,53.59404,0.1900125,0.9403899,0.3015818,0,2.812104
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.189483,1.189483,0,0,0,1.189483,56.57434,0,0,0,0.6729421,1.252087,1.189483,0,0,2.934977,1.91221,0,0.5791451,-0.5791451,2.605176,43.41951,0.1900125,1.308431,0.5383537,0,2.585152
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.9637009,0.9637009,0,0,0,0.9637009,82.81687,0,1.110223E-16,0,0.798107,1.014422,0.9637009,0,0,3.578471,1.333065,0,0.2163151,-0.2163151,2.37716,39.61926,0.1900125,1.060071,0.6384856,0,2.131172
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.6334341,0.6334341,0,0,0,0.6334341,152.2491,0,0,0,0.9643976,0.6667727,0.6334341,0,0,3.818821,1.11675,0.2976249,0,0.2976249,2.659512,44.32511,0.1899181,0.6967775,0.7715181,0,2.081147
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.323111,1.323111,1.7,0,0.5202,1.323111,75.15383,0,0,0,0.9943684,0,0,0.3768893,0.3580449,3.521196,1.384612,1.352413,0,1.352413,3.942524,65.7086,0.1901344,1.455422,0.7954947,1.7,2.378981
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.17462,1.17462,1.7,0,0.5202,1.17462,90.54916,0,0,0,1.063609,0,0,0.5253797,0.4991107,2.168783,2.601784,1.562719,0,1.562719,5.42505,90.41731,0.1902833,1.292082,0.8508871,1.7,3.665393
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.309105,1.309105,0.6076207,0,0.2219804,1.309105,102.7013,0,0,0,1.344468,0.7384045,0.7014843,0,0,0.6060637,4.008232,0.6060637,0,0.6060637,6.000012,100,0.1901838,1.440015,1.075575,1.7,5.3527
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2723528,0.2723528,0,0,0,0.2723528,300.3849,0.5314196,0,0,0.8181068,0.2866872,0.2723528,0,0,0,4.553689,0,0,0,6.000012,100,0.1901838,0.2995881,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.4867604,0.4867604,0,0,0,0.4867604,105.1991,0,0,0,0.5120676,0.5123793,0.4867604,0,0,0,4.553689,0,0.0003117648,-0.0003117648,5.999683,99.99452,0.1901838,0.5354364,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1142376,0.1142376,0,0,0,0.1142376,411.8447,0.3498851,0,0,0.4704816,0.1202501,0.1142376,0,0,0.0003464053,4.553377,0.0003464053,0,0.0003464053,6.000012,100,0.1901837,0.1256614,0.3763853,0,5.023859
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.9899597,0.9899597,0,0,0,0.9899597,28.51516,0,0,0,0.2822886,1.042063,0.9899597,0,0,0,4.553689,0,0.7597742,-0.7597742,5.19914,86.65215,0.1901837,1.088956,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.8441936,3.793915,0.02092674,0,0.02092674,5.218993,86.98303,0.1901771,0,0.01674139,0,3.814842
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.433826,1.433826,1.7,0,0.5202,1.433826,0,0,0,0,0,0,0,0.266174,0.2528653,0.8232669,3.812749,0.2528653,0,0.2528653,5.458881,90.98118,0.1902313,1.577209,0,1.7,3.812749
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.097893,1.097893,0,0,0,1.097893,0,0,2.220446E-16,0,0,1.155677,1.097893,0,0,0.5704015,4.040328,0,1.155677,-1.155677,4.240691,70.67804,0.1902313,1.207683,0,0,4.040328
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.07868914,0.07868914,0,0,0,0.07868914,0,0,0,0,0,0.08283067,0.07868914,0,0,1.854487,2.88465,0,0.08283067,-0.08283067,4.153379,69.22285,0.1902313,0.08655806,0,0,2.88465
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5925148,0.5925148,0,0,0,0.5925148,0,0,1.110223E-16,0,0,0.6236998,0.5925148,0,0,1.946522,2.80182,0,0.6236998,-0.6236998,3.495942,58.26559,0.1902313,0.6517663,0,0,2.80182
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1510092,0.1510092,0,0,0,0.1510092,0,0,2.775558E-17,0,0,0.158957,0.1510092,0,0,2.639521,2.17812,0,0.158957,-0.158957,3.328387,55.473,0.1902313,0.1661101,0,0,2.17812
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1534649,0.1534649,0,0,0,0.1534649,0,0,0,0,0,0.161542,0.1534649,0,0,2.81614,2.019163,0,0.161542,-0.161542,3.158107,52.63501,0.1902313,0.1688114,0,0,2.019163
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1057704,0.1057704,0,0,0,0.1057704,0,0,1.387779E-17,0,0,0.1113373,0.1057704,0,0,2.995631,1.857621,0,0.1113373,-0.1113373,3.040747,50.67901,0.1902313,0.1163475,0,0,1.857621
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.07851425,0.07851425,0,0,0,0.07851425,0,0,0,0,0,0.08264658,0.07851425,0,0,3.119339,1.746284,0,0.08264658,-0.08264658,2.95363,49.22706,0.1902313,0.08636567,0,0,1.746284
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211169,1.663637,0,0,0,2.95363,49.22706,0.1902313,0,0,0,1.663637
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2931632,0.2931632,0,0,0,0.2931632,0,0,0,0,0,0.3085928,0.2931632,0,0,3.211169,1.663637,0,0.3085928,-0.3085928,2.628344,43.80565,0.1902313,0.3224795,0,0,1.663637
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2677549,0.2677549,0,0,0,0.2677549,0,0,5.551115E-17,0,0,0.2818473,0.2677549,0,0,3.55405,1.355044,0,0.2818473,-0.2818473,2.331251,38.85411,0.1902313,0.2945304,0,0,1.355044
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.867213,1.073197,0.01257091,0,0.01257091,2.343177,39.05287,0.1902273,0,0.01005673,0,1.085768
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.674482,1.674482,1.7,0,0.5202,1.674482,25.73834,0,0,0,0.4309839,0,0,0.02551821,0.0242423,3.854643,1.084511,0.4552262,0,0.4552262,2.775043,46.25061,0.1903024,1.84193,0.3447871,1.7,1.515494
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.355273,2.355273,1.7,0,0.5202,2.355273,36.51855,0,0,0,0.8601116,0.6897613,0.6552733,0,0,3.399416,1.494214,0.1703503,0,0.1703503,2.936651,48.94408,0.1903301,2.590801,0.6880893,1.7,2.354326
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.729876,1.729876,1.7,0,0.5202,1.729876,73.73193,0,0,0,1.275471,0.03144858,0.02987616,0,0,3.229066,1.647529,1.244022,0,1.244022,4.116834,68.61377,0.1905313,1.902864,1.020377,1.7,2.923
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0.8568186,0,0.2900115,0,0,0,0,0,1.171066,0,0,0.8568186,0.8139777,1.985044,2.76715,1.985044,0,1.985044,6.000012,100,0.1901239,0,0.9368529,1.7,3.938216
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.7161862,0.7161862,0,0,0,0.7161862,215.8554,0.7920467,0,0,1.545927,0.7538803,0.7161862,0,0,0,4.553689,0,0,0,6.000012,100,0.1901239,0.7878048,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.002371,1.002371,0,0,0,1.002371,179.2772,0.7418956,0,0,1.797023,1.055128,1.002371,0,0,0,4.553689,0,0,0,6.000012,100,0.1901239,1.102608,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4627729,0.4627729,0,0,0,0.4627729,279.2034,0.8049482,0,0,1.292078,0.4871294,0.4627729,0,0,0,4.553689,0,0,0,6.000012,100,0.1901239,0.5090502,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901239,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.194129,1.194129,0,0,0,1.194129,94.68001,0,0,0,1.130602,1.256978,1.194129,0,0,0,4.553689,0,0.1263765,-0.1263765,5.866799,97.77979,0.1901239,1.313542,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.279008,2.279008,1.7,0,0.5202,2.279008,31.12872,0,0,0,0.709426,0.6094825,0.5790084,0,0,0.1404183,4.427312,0.09994356,0,0.09994356,5.961614,99.36004,0.19014,2.506909,0.5675409,1.7,5.136739
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2273389,0.2273389,0,0,0,0.2273389,141.9688,0.0429715,0,0,0.3227504,0.2393041,0.2273389,0,0,0.04047474,4.517262,0.04047474,0,0.04047474,6.000012,100,0.1901273,0.2500728,0.2582003,0,4.840012
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.051704,2.051704,1.7,0,0.5202,2.051704,2.220215,0,0,0,0.04555224,0.3702144,0.3517037,0,0,0,4.553689,0,0.3246622,-0.3246622,5.657788,94.29628,0.1901273,2.256874,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.175057,1.175057,0,0,0,1.175057,0,0,2.220446E-16,0,0,1.236902,1.175057,0,0,0.3607357,4.229027,0,1.236902,-1.236902,4.353979,72.56617,0.1901273,1.292562,0,0,4.229027
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.54272,1.54272,1.7,0,0.5202,1.54272,0,0,0,0,0,0,0,0.1572796,0.1494156,1.735071,2.992125,0.1494156,0,0.1494156,4.495727,74.92863,0.1901591,1.696992,0,1.7,2.992125
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05031357,0.05031357,1.502945,0,0.466404,0.05031357,0,0,0,0,0,0,0,1.452632,1.38,1.585655,3.126599,1.38,0,1.38,5.80491,96.74831,0.1902652,0.05534492,0,1.7,3.126599
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.409043,0.409043,0,0,0,0.409043,0,0,5.551115E-17,0,0,0.4305716,0.409043,0,0,0.2056554,4.368599,0,0.4305716,-0.4305716,5.351048,89.18395,0.1902652,0.4499474,0,0,4.368599
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2910064,0.2910064,0,0,0,0.2910064,0,0,5.551115E-17,0,0,0.3063226,0.2910064,0,0,0.6840684,3.938027,0,0.3063226,-0.3063226,5.028155,83.80242,0.1902652,0.3201071,0,0,3.938027
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4827181,0.4827181,0,0,0,0.4827181,0,0,5.551115E-17,0,0,0.5081243,0.4827181,0,0,1.024427,3.631705,0,0.5081243,-0.5081243,4.492546,74.87561,0.1902652,0.5309899,0,0,3.631705
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3394994,0.3394994,0,0,0,0.3394994,0,0,5.551115E-17,0,0,0.3573678,0.3394994,0,0,1.589009,3.12358,0,0.3573678,-0.3573678,4.115847,68.59731,0.1902652,0.3734494,0,0,3.12358
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2144667,0.2144667,0,0,0,0.2144667,0,0,2.775558E-17,0,0,0.2257544,0.2144667,0,0,1.986085,2.766213,0,0.2257544,-0.2257544,3.877881,64.63121,0.1902652,0.2359133,0,0,2.766213
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05672362,0.05672362,0,0,0,0.05672362,0,0,6.938894E-18,0,0,0.05970907,0.05672362,0,0,2.236923,2.540458,0,0.05970907,-0.05970907,3.814942,63.58223,0.1902652,0.06239598,0,0,2.540458
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04888313,0.04888313,0,0,0,0.04888313,0,0,6.938894E-18,0,0,0.05145592,0.04888313,0,0,2.303266,2.480749,0,0.05145592,-0.05145592,3.760702,62.67825,0.1902652,0.05377144,0,0,2.480749
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3079762,0.3079762,0,0,0,0.3079762,0,0,5.551115E-17,0,0,0.3241855,0.3079762,0,0,2.36044,2.429293,0,0.3241855,-0.3241855,3.418981,56.9829,0.1902652,0.3387738,0,0,2.429293
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003376435,0.003376435,0,0,0,0.003376435,651.0187,0,0,0,0.02198122,0.003554142,0.003376435,0,0,2.720646,2.105108,0.01842708,0,0.01842708,3.436462,57.27426,0.1902595,0.003714078,0.01758498,0,2.127089
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,2.702219,2.121692,0.249201,0,0.249201,3.672875,61.21446,0.1901816,0,0.1993608,0,2.370893
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.9165338,0.9165338,0,0,0,0.9165338,39.44423,0,1.110223E-16,0,0.3615197,0.9647723,0.9165338,0,0,2.453017,2.345973,0,0.6032526,-0.6032526,3.036991,50.61642,0.1901816,1.008187,0.2892158,0,2.707493
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.9403362,0.9403362,0,0,0,0.9403362,43.12623,0,1.110223E-16,0,0.4055315,0.9898275,0.9403362,0,0,3.123298,1.74272,0,0.584296,-0.584296,2.421089,40.3514,0.1901816,1.03437,0.3244252,0,2.148252
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,3.772516,1.158424,0.3016325,0,0.3016325,2.707243,45.12062,0.1900874,0,0.241306,0,1.460057
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.209351,1.209351,0,0,0,1.209351,32.4565,0,2.220446E-16,0,0.3925131,1.273001,1.209351,0,0,3.470884,1.429894,0,0.8804882,-0.8804882,1.779127,29.65205,0.1900874,1.330286,0.3140105,0,1.822407
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1045107,0.1045107,0,0,0,0.1045107,136.6963,0,0,0,0.1428622,0.1100112,0.1045107,0,0,4.449204,0.5494055,0.03285094,0,0.03285094,1.810292,30.17147,0.1900771,0.1149617,0.1142897,0,0.6922677
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.09537009,0.09537009,0,0,0,0.09537009,167.4844,0,0,0,0.15973,0.1003896,0.09537009,0,0,4.416353,0.5789714,0.05934045,0,0.05934045,1.866587,31.10972,0.1900586,0.1049071,0.127784,0,0.7387014
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.9206058,0.9206058,1.7,0,0.5202,0.9206058,20.61454,0,0,0,0.1897786,0,0,0.7793941,0.7404245,4.357012,0.6323777,0.9302031,0,0.9302031,2.749055,45.8175,0.190246,1.012666,0.1518229,1.7,0.8221564
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.531263,1.531263,1.7,0,0.5202,1.531263,21.12937,0,0,0,0.3235462,0,0,0.1687367,0.1602999,3.426809,1.469561,0.4838461,0,0.4838461,3.208072,53.46776,0.1903318,1.68439,0.258837,1.7,1.793107
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,2.942963,1.905022,1.543833,0,1.543833,4.672681,77.87786,0.190361,0,0.1310667,1.7,2.068855
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.026693,2.026693,1.7,0,0.5202,2.026693,13.34905,1.665335E-16,0,0,0.2705443,0.3438878,0.3266934,0,0,1.39913,3.294472,0,0.07334355,-0.07334355,4.59537,76.58935,0.190361,2.229363,0.2164354,1.7,3.565016
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.022309,2.022309,1.7,0,0.5202,2.022309,2.065203,0,0,0,0.04176477,0.3392722,0.3223086,0,0,1.480623,3.221128,0,0.2975074,-0.2975074,4.28177,71.36269,0.190361,2.22454,0.03341182,1.7,3.262893
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.9229291,0.9229291,1.7,0,0.5202,0.9229291,0,0,0,0,0,0,0,0.7770709,0.7382174,1.811187,2.923621,0.7382174,0,0.7382174,4.982104,83.0349,0.1905163,1.015222,0,1.7,2.923621
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.370433,1.370433,1.7,0,0.5202,1.370433,0,0,0,0,0,0,0,0.3295671,0.3130887,1.072969,3.588017,0.3130887,0,0.3130887,5.279126,87.98526,0.1905821,1.507476,0,1.7,3.588017
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.085278,1.085278,0,0,0,1.085278,0,0,2.220446E-16,0,0,1.142398,1.085278,0,0,0.7598805,3.869797,0,1.142398,-1.142398,4.074933,67.91541,0.1905821,1.193806,0,0,3.869797
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.08881859,0.08881859,0,0,0,0.08881859,0,0,1.387779E-17,0,0,0.09349325,0.08881859,0,0,2.029212,2.727398,0,0.09349325,-0.09349325,3.976382,66.2729,0.1905821,0.09770045,0,0,2.727398
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3036837,0.3036837,0,0,0,0.3036837,0,0,0,0,0,0.3196671,0.3036837,0,0,2.133093,2.633905,0,0.3196671,-0.3196671,3.639424,60.65694,0.1905821,0.3340521,0,0,2.633905
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2011909,0.2011909,0,0,0,0.2011909,0,0,2.775558E-17,0,0,0.2117799,0.2011909,0,0,2.488279,2.314238,0,0.2117799,-0.2117799,3.416188,56.93635,0.1905821,0.22131,0,0,2.314238
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2992299,0.2992299,0,0,0,0.2992299,0,0,0,0,0,0.3149789,0.2992299,0,0,2.72359,2.102458,0,0.3149789,-0.3149789,3.084171,51.40275,0.1905821,0.3291529,0,0,2.102458
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1608058,0.1608058,0,0,0,0.1608058,0,0,2.775558E-17,0,0,0.1692693,0.1608058,0,0,3.073566,1.787479,0,0.1692693,-0.1692693,2.905746,48.429,0.1905821,0.1768864,0,0,1.787479
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1201541,0.1201541,0,0,0,0.1201541,0,0,0,0,0,0.126478,0.1201541,0,0,3.261643,1.61821,0,0.126478,-0.126478,2.772426,46.20701,0.1905821,0.1321696,0,0,1.61821
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3350236,0.3350236,0,0,0,0.3350236,0,0,0,0,0,0.3526564,0.3350236,0,0,3.402174,1.491732,0,0.3526564,-0.3526564,2.400693,40.01148,0.1905821,0.3685259,0,0,1.491732
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1500394,0.1500394,0,0,0,0.1500394,0,0,2.775558E-17,0,0,0.1579363,0.1500394,0,0,3.794015,1.139076,0,0.1579363,-0.1579363,2.234214,37.23683,0.1905821,0.1650434,0,0,1.139076
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4220344,0.4220344,0,0,0,0.4220344,1.535081,0,5.551115E-17,0,0.006478569,0.4442468,0.4220344,0,0,3.9695,0.9811393,0,0.4377682,-0.4377682,1.772766,29.54604,0.1905821,0.4642379,0.005182855,0,0.9876179
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.081171,2.081171,1.7,0,0.5202,2.081171,18.27551,1.110223E-16,0,0.0008200376,0.3803447,0.4012326,0.381171,0,0,4.455909,0.5433711,0,0.02088797,-0.02088797,1.750748,29.17908,0.1905821,2.289288,0.3042757,1.7,0.9237158
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.6183124,0.6183124,1.7,0,0.5202,0.6183124,129.4254,0,0,0,0.800253,0,0,1.081688,1.027603,4.479117,0.5224832,1.827856,0,1.827856,3.484805,58.07996,0.1906445,0.6801436,0.6402025,1.7,1.322736
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4048223,0.4048223,1.7,0,0.5202,0.4048223,285.8158,0,0,0,1.157046,0,0,1.295178,1.230419,2.651261,2.167554,2.387465,0,2.387465,5.749753,95.82902,0.1905337,0.4453045,0.9256366,1.7,3.3246
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.842783,1.842783,0.9958611,0,0.3279701,1.842783,62.69285,0,0,0,1.155293,0.8914965,0.8469216,0,0,0.2637966,4.316272,0.2637966,0,0.2637966,6.000012,100,0.1905754,2.027061,0.9242344,1.7,5.471565
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.929031,1.929031,0.5490314,0,0.2059856,1.929031,76.93186,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,2.121935,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.325469,1.325469,0.425,0,0.172125,1.325469,112.5811,0.544366,0,0,1.492228,0.9478619,0.9004687,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,1.458016,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.835586,1.835586,0.5485502,0,0.2058542,1.835586,73.8061,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,2.019145,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.706828,1.706828,0.425,0,0.172125,1.706828,85.22095,0.1052823,0,0,1.454575,1.349293,1.281828,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,1.877511,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.22868,2.22868,1.170111,0,0.3755403,2.22868,49.99745,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,2.451548,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.431807,1.431807,0.8353206,0,0.2841425,1.431807,43.85231,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1905754,1.574988,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.6842864,0.6842864,0,0,0,0.6842864,42.21233,0,1.110223E-16,0,0.2888532,0.7203014,0.6842864,0,0,0,4.553689,0,0.4314483,-0.4314483,5.545226,92.42024,0.1905754,0.7527151,0.2310826,0,4.842542
