Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.848784,1.848784,1.7,0,0.5202,1.848784,2.306972,1.665335E-16,0,0,0.04265093,0.1566148,0.148784,0,0,0.479387,4.122241,0,0.1139638,-0.1139638,5.425097,90.41811,0.1905754,2.033662,0.03412075,1.7,4.164892
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.676257,1.676257,1.7,0,0.5202,1.676257,0,0,0,0,0,0,0,0.0237432,0.02255604,0.6060134,4.008277,0.02255604,0,0.02255604,5.446496,90.77475,0.1905801,1.843882,0,1.7,4.008277
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.986302,1.986302,1.7,0,0.5202,1.986302,0,0,0,0,0,0.3013709,0.2863024,0,0,0.5834574,4.028577,0,0.3013709,-0.3013709,5.128823,85.48021,0.1905801,2.184933,0,1.7,4.028577
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.269167,2.269167,1.7,0,0.5202,2.269167,0,0,0,0,0,0.5991231,0.5691669,0,0,0.918314,3.727206,0,0.5991231,-0.5991231,4.497292,74.95471,0.1905801,2.496083,0,1.7,3.727206
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1714535,0.1714535,1.624085,0,0.4994752,0.1714535,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.584006,3.128083,1.38,0,1.38,5.806475,96.77438,0.1907428,0.1885989,0,1.7,3.128083
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.08810578,0.08810578,0,0,0,0.08810578,0,0,0,0,0,0.09274293,0.08810578,0,0,0.2040062,4.370083,0,0.09274293,-0.09274293,5.708715,95.14506,0.1907428,0.09691636,0,0,4.370083
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1604201,0.1604201,0,0,0,0.1604201,0,0,0,0,0,0.1688633,0.1604201,0,0,0.3070539,4.27734,0,0.1688633,-0.1688633,5.530717,92.17844,0.1907428,0.1764621,0,0,4.27734
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3396989,0.3396989,0,0,0,0.3396989,0,0,5.551115E-17,0,0,0.3575777,0.3396989,0,0,0.4946798,4.108477,0,0.3575777,-0.3575777,5.153798,85.89645,0.1907428,0.3736688,0,0,4.108477
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2848656,0.2848656,0,0,0,0.2848656,0,0,0,0,0,0.2998585,0.2848656,0,0,0.8919884,3.750899,0,0.2998585,-0.2998585,4.837719,80.62849,0.1907428,0.3133521,0,0,3.750899
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1779209,0.1779209,0,0,0,0.1779209,0,0,2.775558E-17,0,0,0.1872852,0.1779209,0,0,1.225164,3.451041,0,0.1872852,-0.1872852,4.640303,77.33823,0.1907428,0.195713,0,0,3.451041
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.146188,0.146188,0,0,0,0.146188,0,0,0,0,0,0.1538821,0.146188,0,0,1.433259,3.263756,0,0.1538821,-0.1538821,4.478097,74.6348,0.1907428,0.1608068,0,0,3.263756
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.08759258,0.08759258,0,0,0,0.08759258,0,0,1.387779E-17,0,0,0.09220272,0.08759258,0,0,1.604239,3.109874,0,0.09220272,-0.09220272,4.380907,73.01497,0.1907428,0.09635184,0,0,3.109874
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.706687,3.017671,0.03601351,0,0.03601351,4.415072,73.58439,0.1907317,0,0.02881081,0,3.053684
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.6968171,0.6968171,0,0,0,0.6968171,51.92236,0,1.110223E-16,0,0.3618039,0.7334917,0.6968171,0,0,1.670673,3.050083,0,0.3716878,-0.3716878,4.023279,67.05451,0.1907317,0.7664989,0.2894431,0,3.411887
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.154998,1.154998,0,0,0,1.154998,62.13729,0,0,0,0.7176847,1.215788,1.154998,0,0,2.08366,2.678395,0,0.4981029,-0.4981029,3.498232,58.30375,0.1907317,1.270498,0.5741477,0,3.39608
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.289526,1.289526,1.7,0,0.5202,1.289526,76.22801,0,0,0,0.9829801,0,0,0.4104739,0.3899502,2.637107,2.180292,1.37293,0,1.37293,4.800708,80.01164,0.190933,1.418479,0.7863841,1.7,3.163272
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.160505,1.160505,0,0,0,1.160505,83.54742,0,0,0,0.9695722,1.221585,1.160505,0,0,1.264177,3.41593,0,0.2520123,-0.2520123,4.535064,75.58425,0.190933,1.276556,0.7756578,0,4.385502
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4364969,0.4364969,0,0,0,0.4364969,299.6537,0,0,0,1.307979,0.4594704,0.4364969,0,0,1.544191,3.163917,0.8485084,0,0.8485084,5.34003,89.00032,0.1906722,0.4801466,1.046383,0,4.471896
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.09584,0,0,1.791522,0,0,0,0,0.6956824,3.927575,0.6956824,0,0.6956824,6.000012,100,0.190459,0,1.433218,0,5.719097
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.079046,2.079046,0.699046,0,0.2469395,2.079046,78.65454,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190459,2.286951,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190459,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.861266,1.861266,0.6611913,0,0.2366052,1.861266,67.86974,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.190459,2.047392,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.8390874,0.8390874,0,0,0,0.8390874,98.86548,0,0,0,0.8295677,0.8832498,0.8390874,0,0,0,4.553689,0,0.05368209,-0.05368209,5.943426,99.0569,0.190459,0.922996,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.172747,2.172747,1.7,0,0.5202,2.172747,15.52695,2.220446E-16,0,0,0.3373615,0.4976286,0.4727472,0,0,0.05964677,4.500007,0,0.1602672,-0.1602672,5.77449,96.2413,0.190459,2.390022,0.2698892,1.7,4.837368
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3608485,0.3608485,0,0,0,0.3608485,9.86644,0,5.551115E-17,0,0.0356029,0.3798405,0.3608485,0,0,0.2377214,4.33974,0,0.3442376,-0.3442376,5.411632,90.19368,0.190459,0.3969333,0.02848232,0,4.375342
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.058088,3.058088,1.7,0,0.5202,3.058088,0,0,0,0.2838967,0,1.429566,1.358088,0,0,0.6202076,3.995502,0,1.429566,-1.429566,3.904736,65.0788,0.190459,3.363897,0,1.7,3.995502
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.208615,2.565936,1.38,0,1.38,5.213919,86.89848,0.1905374,0,0,1.7,2.565936
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.155783,0.155783,0,0,0,0.155783,0,0,2.775558E-17,0,0,0.1639821,0.155783,0,0,0.8286146,3.807936,0,0.1639821,-0.1639821,5.041067,84.01762,0.1905374,0.1713613,0,0,3.807936
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2717335,0.2717335,0,0,0,0.2717335,0,0,5.551115E-17,0,0,0.2860352,0.2717335,0,0,1.010817,3.643954,0,0.2860352,-0.2860352,4.739559,78.99249,0.1905374,0.2989068,0,0,3.643954
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1831027,0.1831027,0,0,0,0.1831027,0,0,2.775558E-17,0,0,0.1927397,0.1831027,0,0,1.328634,3.357919,0,0.1927397,-0.1927397,4.536394,75.60641,0.1905374,0.201413,0,0,3.357919
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.123298,0.123298,0,0,0,0.123298,0,0,1.387779E-17,0,0,0.1297874,0.123298,0,0,1.542789,3.165179,0,0.1297874,-0.1297874,4.399586,73.32629,0.1905374,0.1356279,0,0,3.165179
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.686997,3.035391,0,0,0,4.399586,73.32629,0.1905374,0,0,0,3.035391
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1805641,0.1805641,0,0,0,0.1805641,0,0,2.775558E-17,0,0,0.1900675,0.1805641,0,0,1.686997,3.035391,0,0.1900675,-0.1900675,4.199237,69.98714,0.1905374,0.1986205,0,0,3.035391
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3762972,0.3762972,0,0,0,0.3762972,0,0,5.551115E-17,0,0,0.3961023,0.3762972,0,0,1.898183,2.845324,0,0.3961023,-0.3961023,3.781709,63.02835,0.1905374,0.413927,0,0,2.845324
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2834523,0.2834523,0,0,0,0.2834523,0,0,5.551115E-17,0,0,0.2983708,0.2834523,0,0,2.338297,2.449222,0,0.2983708,-0.2983708,3.467198,57.78652,0.1905374,0.3117975,0,0,2.449222
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.3932691,0.3932691,0,0,0,0.3932691,0,0,5.551115E-17,0,0,0.4139674,0.3932691,0,0,2.66982,2.150851,0,0.4139674,-0.4139674,3.030838,50.51387,0.1905374,0.432596,0,0,2.150851
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.318785,0.318785,0,0,0,0.318785,2.156347,0,5.551115E-17,0,0.006874112,0.3355632,0.318785,0,0,3.129784,1.736883,0,0.3286891,-0.3286891,2.684369,44.7394,0.1905374,0.3506635,0.00549929,0,1.743757
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.69584,1.69584,1.7,0,0.5202,1.69584,25.85447,0,0,0,0.4384503,0,0,0.004160289,0.003952274,3.494994,1.408194,0.4424026,0,0.4424026,3.104069,51.73439,0.1906068,1.865424,0.3507603,1.7,1.846645
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.434848,2.434848,1.7,0,0.5202,2.434848,37.98616,0,0,0,0.9249054,0.7735242,0.734848,0,0,3.052592,1.806357,0.1513812,0,0.1513812,3.247682,54.12793,0.1906305,2.678333,0.7399243,1.7,2.731262
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.162934,1.162934,1.7,0,0.5202,1.162934,117.837,0,0,0,1.370366,0,0,0.5370659,0.5102126,2.90121,1.9426,1.880579,0,1.880579,5.031756,83.86243,0.1906756,1.279227,1.096293,1.7,3.312966
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.14131,1.14131,0,0,0,1.14131,140.4818,0,0,0,1.603332,1.201379,1.14131,0,0,1.020632,3.635121,0.4019533,0,0.4019533,5.413082,90.21786,0.1905532,1.255441,1.282666,0,5.238453
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.326539,1.326539,0.4434621,0,0.1771652,1.326539,116.7122,0,0,0,1.548233,0.9295546,0.8830768,0,0,0.6186782,3.996879,0.6186782,0,0.6186782,6.000012,100,0.1903741,1.459193,1.238586,1.7,5.545111
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.250325,1.250325,0,0,0,1.250325,123.9624,0.2338008,0,0,1.549932,1.316131,1.250325,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,1.375357,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.9757247,0.9757247,0,0,0,0.9757247,141.1378,0.3500383,0,0,1.377117,1.027079,0.9757247,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,1.073297,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.9148533,0.9148533,0,0,0,0.9148533,125.7135,0.1870906,0,0,1.150094,0.9630035,0.9148533,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,1.006339,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.824749,1.824749,1.017675,0,0.3339254,1.824749,46.55714,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,2.007224,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.693248,1.693248,1.354765,0,0.4259509,1.693248,21.04224,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,1.862573,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.297227,1.297227,1.253022,0,0.3981751,1.297227,3.586954,2.775558E-17,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,1.42695,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903741,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.06532,1.06532,0,0,0,1.06532,0,0,0,0,0,1.121389,1.06532,0,0,0,4.553689,0,1.121389,-1.121389,4.817964,80.29924,0.1903741,1.171852,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.424605,2.424605,1.7,0,0.5202,2.424605,0,0,0,0,0,0.7627423,0.7246052,0,0,1.245988,3.4323,0,0.7627423,-0.7627423,4.013963,66.89925,0.1903741,2.667066,0,1.7,3.4323
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4348385,0.4348385,1.7,0,0.5202,0.4348385,0,0,0,0,0,0,0,1.265162,1.201903,2.093479,2.669558,1.201903,0,1.201903,5.154189,85.90298,0.1906208,0.4783223,0,1.7,2.669558
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2465838,0.2465838,0,0,0,0.2465838,0,0,0,0,0,0.2595619,0.2465838,0,0,0.8915758,3.751271,0,0.2595619,-0.2595619,4.880587,81.34295,0.1906208,0.2712422,0,0,3.751271
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01897869,0.01897869,0,0,0,0.01897869,0,0,0,0,0,0.01997757,0.01897869,0,0,1.179978,3.491709,0,0.01997757,-0.01997757,4.859529,80.99198,0.1906208,0.02087656,0,0,3.491709
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1892431,0.1892431,0,0,0,0.1892431,0,0,2.775558E-17,0,0,0.1992033,0.1892431,0,0,1.202175,3.471731,0,0.1992033,-0.1992033,4.64955,77.49234,0.1906208,0.2081674,0,0,3.471731
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3353468,0.3353468,0,0,0,0.3353468,0,0,0,0,0,0.3529967,0.3353468,0,0,1.423512,3.272528,0,0.3529967,-0.3529967,4.277459,71.29083,0.1906208,0.3688816,0,0,3.272528
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1196217,0.1196217,0,0,0,0.1196217,0,0,0,0,0,0.1259176,0.1196217,0,0,1.815731,2.919531,0,0.1259176,-0.1259176,4.14473,69.07869,0.1906208,0.1315839,0,0,2.919531
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.955639,2.793614,0,0,0,4.14473,69.07869,0.1906208,0,0,0,2.793614
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1725087,0.1725087,0,0,0,0.1725087,0,0,0,0,0,0.1815881,0.1725087,0,0,1.955639,2.793614,0,0.1815881,-0.1815881,3.953319,65.88852,0.1906208,0.1897596,0,0,2.793614
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1382081,0.1382081,0,0,0,0.1382081,12.72401,0,0,0,0.01758561,0.1454822,0.1382081,0,0,2.157404,2.612025,0,0.1278966,-0.1278966,3.818504,63.64161,0.1906208,0.1520289,0.01406849,0,2.629611
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.299511,2.484129,0.04545002,0,0.04545002,3.861622,64.36024,0.190607,0,0.03636001,0,2.529579
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.060742,1.060742,0,0,0,1.060742,20.77084,0,0,0,0.2203249,1.11657,1.060742,0,0,2.254061,2.525034,0,0.8962453,-0.8962453,2.916896,48.61484,0.190607,1.166816,0.17626,0,2.745359
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.09099582,0.09099582,0,0,0,0.09099582,87.62672,0,1.387779E-17,0,0.07973665,0.09578507,0.09099582,0,0,3.249889,1.628789,0,0.01604842,-0.01604842,2.89998,48.3329,0.190607,0.1000954,0.06378932,0,1.708525
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5188887,0.5188887,0,0,0,0.5188887,52.42469,0,0,0,0.2720258,0.5461987,0.5188887,0,0,3.267721,1.61274,0,0.2741728,-0.2741728,2.610976,43.51619,0.190607,0.5707776,0.2176207,0,1.884766
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.572357,1.338567,0.2631254,0,0.2631254,2.860599,47.67656,0.1905272,0,0.2105003,0,1.601693
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.37595,1.37595,1.7,0,0.5202,1.37595,21.63114,0,0,0,0.2976337,0,0,0.3240495,0.3078471,3.309232,1.57538,0.6054808,0,0.6054808,3.435009,57.25003,0.1906365,1.513546,0.238107,1.7,1.873014
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,2.703751,2.120313,1.513025,0,1.513025,4.87039,81.17301,0.1906734,0,0.1064203,1.7,2.253339
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.9111019,0.9111019,0,0,0,0.9111019,34.62057,0,0,0,0.3154287,0.9590546,0.9111019,0,0,1.190726,3.482036,0,0.6436259,-0.6436259,4.191949,69.86568,0.1906734,1.002212,0.2523429,0,3.797465
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.6366112,0.6366112,0,0,0,0.6366112,48.96053,0,0,0,0.3116882,0.670117,0.6366112,0,0,1.905866,2.83841,0,0.3584288,-0.3584288,3.814132,63.56874,0.1906734,0.7002723,0.2493506,0,3.150098
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.531531,1.531531,1.7,0,0.5202,1.531531,11.29059,0,0,0,0.1729189,0,0,0.1684686,0.1600451,2.30412,2.479981,0.3329641,0,0.3329641,4.13001,68.83335,0.1907327,1.684685,0.1383352,1.7,2.6529
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.6737521,0.6737521,1.7,0,0.5202,0.6737521,5.628525,0,0,0,0.0379223,0,0,1.026248,0.9749355,1.971156,2.779649,1.012858,0,1.012858,5.090891,84.84801,0.190937,0.7411273,0.03033784,1.7,2.817571
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.260637,1.260637,1.7,0,0.5202,1.260637,3.377763,0,0,0,0.04258134,0,0,0.4393628,0.4173946,0.9582978,3.691221,0.459976,0,0.459976,5.527262,92.12086,0.1910283,1.386701,0.03406507,1.7,3.733802
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.556707,1.556707,1.7,0,0.5202,1.556707,0,0,0,0,0,0,0,0.1432929,0.1361282,0.4983219,4.105199,0.1361282,0,0.1361282,5.656405,94.27322,0.1910559,1.712378,0,1.7,4.105199
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.271642,1.271642,1.652898,0,0.5073412,1.271642,0,0,0,0,0,0,0,0.3812564,0.3621936,0.3621936,4.227715,0.3621936,0,0.3621936,6.000012,100,0.1911293,1.398806,0,1.7,4.227715
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.8949774,0.8949774,0,0,0,0.8949774,0,0,1.110223E-16,0,0,0.9420815,0.8949774,0,0,0,4.553689,0,0.9420815,-0.9420815,5.006971,83.44935,0.1911293,0.9844751,0,0,4.553689
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046757,3.611608,0,0,0,5.006971,83.44935,0.1911293,0,0,0,3.611608
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2293777,0.2293777,0,0,0,0.2293777,0,0,2.775558E-17,0,0,0.2414502,0.2293777,0,0,1.046757,3.611608,0,0.2414502,-0.2414502,4.75246,79.20751,0.1911293,0.2523154,0,0,3.611608
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315035,3.370157,0,0,0,4.75246,79.20751,0.1911293,0,0,0,3.370157
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002014123,0.002014123,0,0,0,0.002014123,0,0,0,0,0,0.00212013,0.002014123,0,0,1.315035,3.370157,0,0.00212013,-0.00212013,4.750225,79.17027,0.1911293,0.002215535,0,0,3.370157
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2269611,0.2269611,0,0,0,0.2269611,0,0,2.775558E-17,0,0,0.2389064,0.2269611,0,0,1.317391,3.368037,0,0.2389064,-0.2389064,4.498396,74.97311,0.1911293,0.2496572,0,0,3.368037
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05268959,0.05268959,0,0,0,0.05268959,0,0,6.938894E-18,0,0,0.05546272,0.05268959,0,0,1.582842,3.129131,0,0.05546272,-0.05546272,4.439933,73.99873,0.1911293,0.05795854,0,0,3.129131
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.644468,3.073668,0,0,0,4.439933,73.99873,0.1911293,0,0,0,3.073668
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3453065,0.3453065,0,0,0,0.3453065,0,0,5.551115E-17,0,0,0.3634805,0.3453065,0,0,1.644468,3.073668,0,0.3634805,-0.3634805,4.056791,67.61304,0.1911293,0.3798372,0,0,3.073668
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2036795,0.2036795,0,0,0,0.2036795,16.7377,0,2.775558E-17,0,0.03409128,0.2143995,0.2036795,0,0,2.048335,2.710187,0,0.1803083,-0.1803083,3.866729,64.44536,0.1911293,0.2240475,0.02727302,0,2.744279
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.268735,1.268735,1.7,0,0.5202,1.268735,26.05533,0,0,0,0.3305731,0,0,0.431265,0.4097017,2.248677,2.529879,0.7402748,0,0.7402748,4.569016,76.15011,0.1912628,1.395609,0.2644584,1.7,2.860452
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.8377287,0.8377287,1.7,0,0.5202,0.8377287,24.98969,0,0,0,0.2093458,0,0,0.8622713,0.8191577,1.508403,3.196126,1.028504,0,1.028504,5.54474,92.41214,0.1914601,0.9215016,0.1674767,1.7,3.405472
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.22409,2.22409,1.7,0,0.5202,2.22409,23.66386,3.330669E-16,0,0,0.5263057,0.5516741,0.5240904,0,0,0.4798992,4.121779,0,0.02536846,-0.02536846,5.517999,91.96647,0.1914601,2.446499,0.4210445,1.7,4.648085
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.628865,1.628865,1.501537,0,0.4660196,1.628865,39.42105,0,0,0,0.6421155,0.1340291,0.1273277,0,0,0.5080864,4.096411,0.5080864,0,0.5080864,6.000012,100,0.1915375,1.791751,0.5136924,1.7,4.738527
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0.7290577,0,0,0.7290577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915375,0,0.5832462,0,5.282747
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2433285,0.2433285,0,0,0,0.2433285,168.2071,0.1531605,0,0,0.4092958,0.2561353,0.2433285,0,0,0,4.553689,0,0,0,6.000012,100,0.1915375,0.2676614,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.7992479,0.7992479,0,0,0,0.7992479,46.16848,0,0,0,0.3690006,0.8413136,0.7992479,0,0,0,4.553689,0,0.472313,-0.472313,5.502151,91.70232,0.1915375,0.8791727,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.824411,1.824411,1.7,0,0.5202,1.824411,25.98164,0,0,0,0.474012,0.1309593,0.1244114,0,0,0.5247923,4.081376,0.3430527,0,0.3430527,5.827599,97.12645,0.1915896,2.006853,0.3792096,1.7,4.555388
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.8250175,0.8250175,0,0,0,0.8250175,12.07709,0,1.110223E-16,0,0.09963813,0.8684394,0.8250175,0,0,0.1817395,4.390123,0,0.7688013,-0.7688013,5.017211,83.62002,0.1915896,0.9075192,0.07971051,0,4.489761
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.8435546,0.8435546,0,0,0,0.8435546,37.82952,0,0,0,0.3191127,0.8879522,0.8435546,0,0,1.035963,3.621322,0,0.5688396,-0.5688396,4.417602,73.62654,0.1915896,0.9279101,0.2552901,0,3.940435
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.7519085,0.7519085,0,0,0,0.7519085,27.67042,0,0,0,0.2080562,0.7914826,0.7519085,0,0,1.668007,3.052483,0,0.5834264,-0.5834264,3.802616,63.37681,0.1915896,0.8270994,0.166445,0,3.260539
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.735191,2.735191,1.7,0,0.5202,2.735191,1.661083,0,0,0,0.04543379,1.089674,1.035191,0,0,2.316259,2.469056,0,1.04424,-1.04424,2.70189,45.03141,0.1915896,3.00871,0.03634703,1.7,2.51449
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.54828,0.54828,1.7,0,0.5202,0.54828,0,0,0,0,0,0,0,1.15172,1.094134,3.476526,1.424816,1.094134,0,1.094134,3.739877,62.33115,0.1918092,0.603108,0,1.7,1.424816
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.83522,1.83522,1.7,0,0.5202,1.83522,0,0,0,0,0,0.1423363,0.1352195,0,0,2.382392,2.409536,0,0.1423363,-0.1423363,3.589841,59.83056,0.1918092,2.018741,0,1.7,2.409536
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.17255,1.17255,1.7,0,0.5202,1.17255,0,0,0,0,0,0,0,0.5274497,0.5010772,2.540543,2.2672,0.5010772,0,0.5010772,4.065205,67.75327,0.1919094,1.289805,0,1.7,2.2672
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3679788,0.3679788,1.7,0,0.5202,0.3679788,0,0,0,0,0,0,0,1.332021,1.26542,2.039466,2.718169,1.26542,0,1.26542,5.265687,87.76128,0.1921349,0.4047766,0,1.7,2.718169
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.09604684,0.09604684,0,0,0,0.09604684,0,0,0,0,0,0.1011019,0.09604684,0,0,0.7740461,3.857048,0,0.1011019,-0.1011019,5.159117,85.98511,0.1921349,0.1056515,0,0,3.857048
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1499004,0.1499004,0,0,0,0.1499004,0,0,2.775558E-17,0,0,0.1577899,0.1499004,0,0,0.8863816,3.755945,0,0.1577899,-0.1577899,4.992792,83.21303,0.1921349,0.1648904,0,0,3.755945
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061704,3.598156,0,0,0,4.992792,83.21303,0.1921349,0,0,0,3.598156
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.327312,0.327312,0,0,0,0.327312,0,0,5.551115E-17,0,0,0.344539,0.327312,0,0,1.061704,3.598156,0,0.344539,-0.344539,4.629615,77.1601,0.1921349,0.3600432,0,0,3.598156
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00709506,0.00709506,0,0,0,0.00709506,0,0,8.673617E-19,0,0,0.007468484,0.00709506,0,0,1.444525,3.253617,0,0.007468484,-0.007468484,4.621743,77.0289,0.1921349,0.007804567,0,0,3.253617
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452823,3.246148,0,0,0,4.621743,77.0289,0.1921349,0,0,0,3.246148
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.1903365,0.1903365,0,0,0,0.1903365,0,0,2.775558E-17,0,0,0.2003542,0.1903365,0,0,1.452823,3.246148,0,0.2003542,-0.2003542,4.410551,73.50904,0.1921349,0.2093701,0,0,3.246148
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04560024,0.04560024,0,0,0,0.04560024,60.44815,0,0,0,0.0275645,0.04800025,0.04560024,0,0,1.675439,3.045794,0,0.02043575,-0.02043575,4.38901,73.15002,0.1921349,0.05016026,0.0220516,0,3.073359
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.031804,1.031804,0,0,0,1.031804,35.50148,0,0,0,0.3663059,1.08611,1.031804,0,0,1.698145,3.025358,0,0.7198039,-0.7198039,3.63027,60.50438,0.1921349,1.134985,0.2930447,0,3.391664
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.6706032,0.6706032,0,0,0,0.6706032,91.55,0,0,0,0.6139372,0.7058981,0.6706032,0,0,2.497927,2.305554,0,0.09196089,-0.09196089,3.533335,58.88879,0.1921349,0.7376635,0.4911498,0,2.919492
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.5776371,0.5776371,0,0,0,0.5776371,224.2966,0,0,0,1.29562,0.608039,0.5776371,0,0,2.600106,2.213593,0.6875813,0,0.6875813,4.185632,69.76038,0.1919281,0.6354008,1.036496,0,3.509214
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.609248,2.609248,1.7,0,0.5202,2.609248,53.79429,0,0,0,1.403626,0.9571028,0.9092476,0,0,1.912525,2.832417,0.4465234,0,0.4465234,4.609241,76.82053,0.1919954,2.870173,1.122901,1.7,4.236043
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.9973102,0.9973102,0.920859,0,0.3074945,0.9973102,155.0647,0,0,0,1.546476,0.080475,0.07645125,0,0,1.466002,3.234288,1.466002,0,1.466002,6.000012,100,0.1917909,1.097041,1.237181,1.7,4.780764
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4492828,0.4492828,0,0,0,0.4492828,308.0766,0.911206,0,0,1.384135,0.4729293,0.4492828,0,0,0,4.553689,0,0,0,6.000012,100,0.1917909,0.4942111,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917909,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917909,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917909,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.7845192,0.7845192,0,0,0,0.7845192,99.66154,0,0,0,0.7818639,0.8258097,0.7845192,0,0,0,4.553689,0,0.04394579,-0.04394579,5.953689,99.22795,0.1917909,0.8629711,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.7806182,0.7806182,0,0,0,0.7806182,44.28347,0,0,0,0.3456848,0.8217034,0.7806182,0,0,0.04882865,4.509743,0,0.4760186,-0.4760186,5.451921,90.86517,0.1917909,0.85868,0.2765478,0,4.855428
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.5777382,4.033725,0.04275056,0,0.04275056,5.492478,91.54112,0.1917781,0,0.03420044,0,4.076475
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4263853,0.4263853,0,0,0,0.4263853,0,0,5.551115E-17,0,0,0.4488266,0.4263853,0,0,0.5349876,4.0722,0,0.4488266,-0.4488266,5.019373,83.65606,0.1917781,0.4690238,0,0,4.0722
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033684,3.623374,0,0,0,5.019373,83.65606,0.1917781,0,0,0,3.623374
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.5979915,0.5979915,0,0,0,0.5979915,0,0,1.110223E-16,0,0,0.6294647,0.5979915,0,0,1.033684,3.623374,0,0.6294647,-0.6294647,4.355859,72.59751,0.1917781,0.6577907,0,0,3.623374
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.05579319,0.05579319,0,0,0,0.05579319,0,0,6.938894E-18,0,0,0.05872967,0.05579319,0,0,1.733089,2.993909,0,0.05872967,-0.05872967,4.293953,71.56573,0.1917781,0.06137251,0,0,2.993909
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1932258,0.1932258,0,0,0,0.1932258,0,0,0,0,0,0.2033956,0.1932258,0,0,1.798344,2.935179,0,0.2033956,-0.2033956,4.079555,67.99245,0.1917781,0.2125484,0,0,2.935179
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3047286,0.3047286,0,0,0,0.3047286,0,0,5.551115E-17,0,0,0.320767,0.3047286,0,0,2.024339,2.731783,0,0.320767,-0.320767,3.741437,62.35716,0.1917781,0.3352015,0,0,2.731783
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2889393,0.2889393,0,0,0,0.2889393,0,0,0,0,0,0.3041466,0.2889393,0,0,2.380747,2.411016,0,0.3041466,-0.3041466,3.420838,57.01386,0.1917781,0.3178332,0,0,2.411016
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2433851,0.2433851,0,0,0,0.2433851,0,0,0,0,0,0.2561949,0.2433851,0,0,2.718688,2.10687,0,0.2561949,-0.2561949,3.150785,52.51298,0.1917781,0.2677236,0,0,2.10687
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.403526,0.403526,0,0,0,0.403526,0,0,0,0,0,0.4247642,0.403526,0,0,3.003349,1.850675,0,0.4247642,-0.4247642,2.703044,45.05065,0.1917781,0.4438786,0,0,1.850675
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1866913,0.1866913,0,0,0,0.1866913,0,0,0,0,0,0.1965172,0.1866913,0,0,3.475309,1.425911,0,0.1965172,-0.1965172,2.495897,41.5982,0.1917781,0.2053605,0,0,1.425911
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3965763,0.3965763,0,0,0,0.3965763,0,0,5.551115E-17,0,0,0.4174488,0.3965763,0,0,3.693661,1.229394,0,0.4174488,-0.4174488,2.055867,34.26439,0.1917781,0.436234,0,0,1.229394
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3221329,0.3221329,0,0,0,0.3221329,4.89874,0,5.551115E-17,0,0.01578045,0.3390873,0.3221329,0,0,4.157494,0.8119449,0,0.3233068,-0.3233068,1.715072,28.58448,0.1917781,0.3543462,0.01262436,0,0.8277254
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.0436393,0.0436393,0,0,0,0.0436393,931.7841,0,0,0,0.4066241,0.04593611,0.0436393,0,0,4.516723,0.4886381,0.360688,0,0.360688,2.057251,34.28745,0.1916702,0.04800323,0.3252993,0,0.8952621
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.416026,1.416026,1.7,0,0.5202,1.416026,53.56867,0,0,0,0.7585462,0,0,0.2839741,0.2697754,4.156035,0.8132572,1.028322,0,1.028322,3.032802,50.5466,0.1918378,1.557629,0.606837,1.7,1.571803
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.8773309,0.8773309,1.7,0,0.5202,0.8773309,135.5261,0,0,0,1.189013,0,0,0.8226691,0.7815357,3.127714,1.738747,1.970548,0,1.970548,4.902229,81.70364,0.1918513,0.965064,0.9512101,1.7,2.927759
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2468332,0.2468332,0,0,0,0.2468332,461.9446,0,0,0,1.140233,0.2598244,0.2468332,0,0,1.157165,3.51224,0.8804083,0,0.8804083,5.737457,95.6241,0.1915895,0.2715165,0.9121861,0,4.652473
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.617788,1.617788,0.4286162,0,0.1731122,1.617788,94.4819,1.110223E-16,0,0,1.528517,1.25176,1.189172,0,0,0.276757,4.304608,0.276757,0,0.276757,6.000012,100,0.191509,1.779567,1.222814,1.7,5.833125
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.383813,2.383813,1.003813,0,0.3301409,2.383813,67.97707,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191509,2.622194,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191509,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2850649,0.2850649,0,0,0,0.2850649,542.7808,1.247209,0,0,1.547277,0.3000683,0.2850649,0,0,0,4.553689,0,0,0,6.000012,100,0.191509,0.3135714,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.6772748,0.6772748,0,0,0,0.6772748,168.5209,0.4284288,0,0,1.14135,0.7129209,0.6772748,0,0,0,4.553689,0,0,0,6.000012,100,0.191509,0.7450023,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2543902,0.2543902,0,0,0,0.2543902,323.6731,0.5556135,0,0,0.8233926,0.2677791,0.2543902,0,0,0,4.553689,0,0,0,6.000012,100,0.191509,0.2798292,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4959895,0.4959895,0,0,0,0.4959895,78.94347,0,0,0,0.3915513,0.5220942,0.4959895,0,0,0,4.553689,0,0.1305429,-0.1305429,5.862408,97.7066,0.191509,0.5455884,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.5615627,0.5615627,0,0,0,0.5615627,8.526705,0,0,0,0.0478828,0.5911187,0.5615627,0,0,0.1450476,4.423146,0,0.5432359,-0.5432359,5.289787,88.16294,0.191509,0.617719,0.03830624,0,4.471029
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.291673,3.08,1.7,0,0.5202,3.08,0,0,0.2116728,0.5408401,0,1.452632,1.38,0,0,0.748643,3.87991,0,1.452632,-1.452632,3.758579,62.64285,0.191509,3.62084,0,1.7,3.87991
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.362678,2.427279,1.38,0,1.38,5.067762,84.46252,0.1915824,0,0,1.7,2.427279
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.696251,0.696251,0,0,0,0.696251,0,0,0,0,0,0.7328958,0.696251,0,0,0.9826781,3.669279,0,0.7328958,-0.7328958,4.295222,71.58688,0.1915824,0.7658761,0,0,3.669279
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3500836,0.3500836,0,0,0,0.3500836,0,0,0,0,0,0.368509,0.3500836,0,0,1.797007,2.936383,0,0.368509,-0.368509,3.906779,65.11285,0.1915824,0.3850919,0,0,2.936383
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3100817,0.3100817,0,0,0,0.3100817,0,0,5.551115E-17,0,0,0.3264017,0.3100817,0,0,2.206461,2.567874,0,0.3264017,-0.3264017,3.562721,59.37857,0.1915824,0.3410898,0,0,2.567874
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.210721,0.210721,0,0,0,0.210721,0,0,2.775558E-17,0,0,0.2218116,0.210721,0,0,2.56913,2.241472,0,0.2218116,-0.2218116,3.328911,55.48175,0.1915824,0.2317932,0,0,2.241472
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815587,2.01966,0,0,0,3.328911,55.48175,0.1915824,0,0,0,2.01966
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06295651,0.06295651,0,0,0,0.06295651,0,0,0,0,0,0.06627002,0.06295651,0,0,2.815587,2.01966,0,0.06627002,-0.06627002,3.259057,54.3175,0.1915824,0.06925216,0,0,2.01966
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.381669,0.381669,0,0,0,0.381669,0,0,5.551115E-17,0,0,0.4017569,0.381669,0,0,2.88922,1.95339,0,0.4017569,-0.4017569,2.835568,47.25937,0.1915824,0.419836,0,0,1.95339
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.335617,1.551633,0,0,0,2.835568,47.25937,0.1915824,0,0,0,1.551633
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.335617,1.551633,0,0,0,2.835568,47.25937,0.1915824,0,0,0,1.551633
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2857353,0.2857353,0,0,0,0.2857353,12.2622,0,0,0,0.03503744,0.300774,0.2857353,0,0,3.335617,1.551633,0,0.2657366,-0.2657366,2.555457,42.59086,0.1915824,0.3143089,0.02802995,0,1.586671
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02967324,0.02967324,0,0,0,0.02967324,1023.958,0,0,0,0.3038415,0.03123499,0.02967324,0,0,3.63088,1.285897,0.2726065,0,0.2726065,2.814074,46.90114,0.1915016,0.03264056,0.2430732,0,1.589738
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.358274,1.531243,0.6685781,0,0.6685781,3.448343,57.47227,0.191304,0,0.5348625,0,2.199821
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.701392,0.701392,0,0,0,0.701392,139.5471,0,0,0,0.9787723,0.7383074,0.701392,0,0,2.689695,2.132963,0.2404649,0,0.2404649,3.676468,61.27435,0.191233,0.7715312,0.7830178,0,3.111735
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.44923,2.349382,1.130863,0,1.130863,4.749299,79.15482,0.1908998,0,0.9046905,0,3.480245
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,1.318367,3.367158,1.176216,0,1.176216,5.865155,97.75239,0.1905545,0,0.9409726,0,4.543374
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.030781,0,0,1.172933,0,0,0,0,0.1421516,4.425753,0.1421516,0,0.1421516,6.000012,100,0.1905129,0,0.9383462,0,5.598685
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5553818,0.5553818,0,0,0,0.5553818,211.1024,0.5878121,0,0,1.172425,0.5846125,0.5553818,0,0,0,4.553689,0,0,0,6.000012,100,0.1905129,0.6109201,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05140908,0.05140908,0,0,0,0.05140908,2402.708,1.181095,0,0,1.23521,0.05411483,0.05140908,0,0,0,4.553689,0,0,0,6.000012,100,0.1905129,0.05654999,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.962933,1.962933,0.9353812,0,0.3114591,1.962933,55.10292,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1905129,2.159226,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.710281,1.710281,0.9560711,0,0.3171074,1.710281,46.41956,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1905129,1.881309,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.519967,1.519967,1.166415,0,0.3745312,1.519967,24.48474,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1905129,1.671963,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.783191,1.783191,1.7,0,0.5202,1.783191,2.49503,4.163336E-17,0,0,0.04449115,0.08756922,0.08319076,0,0,0,4.553689,0,0.04307808,-0.04307808,5.954604,99.24319,0.1905129,1.96151,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04786453,4.510611,0,0,0,5.954604,99.24319,0.1905129,0,0,0,4.510611
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2737073,0.2737073,0,0,0,0.2737073,0,0,5.551115E-17,0,0,0.2881129,0.2737073,0,0,0.04786453,4.510611,0,0.2881129,-0.2881129,5.650906,94.18158,0.1905129,0.301078,0,0,4.510611
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.07515499,0.07515499,0,0,0,0.07515499,0,0,0,0,0,0.07911051,0.07515499,0,0,0.36799,4.222498,0,0.07911051,-0.07911051,5.567516,92.79176,0.1905129,0.08267049,0,0,4.222498
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1151987,0.1151987,0,0,0,0.1151987,0,0,1.387779E-17,0,0,0.1212618,0.1151987,0,0,0.4558905,4.143387,0,0.1212618,-0.1212618,5.439695,90.6614,0.1905129,0.1267186,0,0,4.143387
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5906259,4.022126,0,0,0,5.439695,90.6614,0.1905129,0,0,0,4.022126
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04735246,0.04735246,0,0,0,0.04735246,0,0,6.938894E-18,0,0,0.04984469,0.04735246,0,0,0.5906259,4.022126,0,0.04984469,-0.04984469,5.387154,89.78572,0.1905129,0.0520877,0,0,4.022126
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1573267,0.1573267,0,0,0,0.1573267,0,0,2.775558E-17,0,0,0.1656071,0.1573267,0,0,0.6460089,3.972281,0,0.1656071,-0.1656071,5.212589,86.87631,0.1905129,0.1730594,0,0,3.972281
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1853808,0.1853808,0,0,0,0.1853808,0,0,0,0,0,0.1951377,0.1853808,0,0,0.8300167,3.806674,0,0.1951377,-0.1951377,5.006896,83.4481,0.1905129,0.2039189,0,0,3.806674
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1753709,0.1753709,0,0,0,0.1753709,0,0,2.775558E-17,0,0,0.1846009,0.1753709,0,0,1.046836,3.611536,0,0.1846009,-0.1846009,4.812309,80.20499,0.1905129,0.1929079,0,0,3.611536
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1017737,0.1017737,0,0,0,0.1017737,0,0,1.387779E-17,0,0,0.1071302,0.1017737,0,0,1.251949,3.426935,0,0.1071302,-0.1071302,4.699384,78.32291,0.1905129,0.1119511,0,0,3.426935
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4494398,0.4494398,0,0,0,0.4494398,0,0,5.551115E-17,0,0,0.4730946,0.4494398,0,0,1.370982,3.319805,0,0.4730946,-0.4730946,4.200699,70.01151,0.1905129,0.4943838,0,0,3.319805
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1346458,0.1346458,0,0,0,0.1346458,11.47315,0,0,0,0.01544811,0.1417324,0.1346458,0,0,1.896643,2.84671,0,0.1262843,-0.1262843,4.067584,67.79292,0.1905129,0.1481104,0.01235849,0,2.862159
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.036959,2.720426,0.2291618,0,0.2291618,4.284986,71.41628,0.1904458,0,0.1833295,0,2.949588
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.807797,2.926672,0.3216591,0,0.3216591,4.590138,76.50214,0.1903517,0,0.2573273,0,3.248331
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.486138,3.216165,0.70977,0,0.70977,5.263485,87.72457,0.1901443,0,0.567816,0,3.925935
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.138957,0,0,0.9153247,0,0,0,0,0.7763677,3.854958,0.7763677,0,0.7763677,6.000012,100,0.1899181,0,0.7322598,0,4.770283
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.093887,1.093887,0,0,0,1.093887,108.6344,0.03687708,0,0,1.188337,1.15146,1.093887,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,1.203276,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.256119,1.256119,0.425,0,0.172125,1.256119,97.40376,0.3486451,0,0,1.223507,0.8748621,0.8311189,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,1.381731,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.6478001,0.6478001,0,0,0,0.6478001,173.2722,0.4405624,0,0,1.122457,0.6818949,0.6478001,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,0.7125801,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3839391,0.3839391,0,0,0,0.3839391,220.8204,0.4436693,0,0,0.8478158,0.4041465,0.3839391,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,0.4223331,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.334728,1.334728,0.9081901,0,0.3040359,1.334728,33.63888,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.1899181,1.468201,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.067797,1.067797,0,0,0,1.067797,13.65894,0,0,0,0.1458498,1.123997,1.067797,0,0,0,4.553689,0,0.9781476,-0.9781476,4.968954,82.81573,0.1899181,1.174577,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.264273,1.264273,1.7,0,0.5202,1.264273,3.405242,0,0,0,0.04305158,0,0,0.4357266,0.4139403,1.086831,3.575541,0.4569918,0,0.4569918,5.402494,90.0414,0.1900066,1.390701,0.03444126,1.7,3.618593
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.971287,1.971287,1.7,0,0.5202,1.971287,0,0,0,0,0,0.2855647,0.2712865,0,0,0.6298388,3.986834,0,0.2855647,-0.2855647,5.101483,85.02454,0.1900066,2.168415,0,1.7,3.986834
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9471329,3.701269,0,0,0,5.101483,85.02454,0.1900066,0,0,0,3.701269
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.478199,2.478199,1.7,0,0.5202,2.478199,0,0,0,0,0,0.8191568,0.7781989,0,0,0.9471329,3.701269,0,0.8191568,-0.8191568,4.238016,70.63345,0.1900066,2.726019,0,1.7,3.701269
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1740862,0.1740862,1.626718,0,0.500194,0.1740862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.857307,2.882113,1.38,0,1.38,5.547199,92.45312,0.1901629,0.1914948,0,1.7,2.882113
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.5553648,0.5553648,0,0,0,0.5553648,0,0,1.110223E-16,0,0,0.5845946,0.5553648,0,0,0.4773071,4.124113,0,0.5845946,-0.5845946,4.930982,82.18287,0.1901629,0.6109014,0,0,4.124113
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1019642,0.1019642,0,0,0,0.1019642,0,0,0,0,0,0.1073307,0.1019642,0,0,1.126857,3.539518,0,0.1073307,-0.1073307,4.817845,80.29726,0.1901629,0.1121606,0,0,3.539518
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.195244,0.195244,0,0,0,0.195244,0,0,0,0,0,0.20552,0.195244,0,0,1.246113,3.432187,0,0.20552,-0.20552,4.601208,76.68665,0.1901629,0.2147684,0,0,3.432187
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05223811,0.05223811,0,0,0,0.05223811,0,0,0,0,0,0.05498749,0.05223811,0,0,1.474469,3.226667,0,0.05498749,-0.05498749,4.543246,75.72062,0.1901629,0.05746192,0,0,3.226667
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2311003,0.2311003,0,0,0,0.2311003,0,0,2.775558E-17,0,0,0.2432635,0.2311003,0,0,1.535566,3.17168,0,0.2432635,-0.2432635,4.286824,71.44693,0.1901629,0.2542103,0,0,3.17168
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004396297,0.004396297,0,0,0,0.004396297,0,0,8.673617E-19,0,0,0.00462768,0.004396297,0,0,1.805858,2.928416,0,0.00462768,-0.00462768,4.281946,71.36562,0.1901629,0.004835926,0,0,2.928416
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4326909,0.4326909,0,0,0,0.4326909,0,0,5.551115E-17,0,0,0.4554642,0.4326909,0,0,1.811,2.923789,0,0.4554642,-0.4554642,3.801845,63.36395,0.1901629,0.47596,0,0,2.923789
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.317072,2.468324,0.04608788,0,0.04608788,3.845568,64.09267,0.1901495,0,0.0368703,0,2.514412
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.379641,1.379641,1.7,0,0.5202,1.379641,22.54263,0,0,0,0.3110075,0,0,0.3203587,0.3043408,2.270984,2.509804,0.6153482,0,0.6153482,4.429338,73.82216,0.1902561,1.517605,0.248806,1.7,2.820811
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.147331,1.147331,1.7,0,0.5202,1.147331,67.01022,0,0,0,0.7688291,0,0,0.552669,0.5250355,1.655635,3.063617,1.293865,0,1.293865,5.656806,94.27991,0.1904703,1.262064,0.6150633,1.7,3.832446
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0.4306132,0,0,0.7923841,0,0,0,0,0.3617709,4.228095,0.3617709,0,0.3617709,6.000012,100,0.1903654,0,0.6339073,0,5.020479
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.592793,2.592793,1.672885,0,0.5127977,2.592793,37.34675,0,0,0,0.9683239,0.9683239,0.9199077,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,2.852072,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.6588262,0.6588262,0,0,0,0.6588262,137.6372,0.2132884,0,0,0.9067897,0.6935014,0.6588262,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,0.7247089,0.7254318,0,5.460479
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.362943,0.362943,0,0,0,0.362943,362.7897,0.9346746,0,0,1.31672,0.3820452,0.362943,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,0.3992372,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,0,0.812658,0,5.569511
