Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.6963024,0.6963024,0,0,0,0.6963024,168.584,0.4409047,0,0,1.173854,0.7329498,0.6963024,0,0,0,4.553689,0,0,0,6.000012,100,0.1903654,0.7659326,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.7881172,0.7881172,0,0,0,0.7881172,96.71333,0,0,0,0.7622144,0.8295971,0.7881172,0,0,0,4.553689,0,0.0673827,-0.0673827,5.928984,98.81621,0.1903654,0.866929,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.8689184,0.8689184,0,0,0,0.8689184,31.51473,0,1.110223E-16,0,0.2738373,0.914651,0.8689184,0,0,0.07486967,4.486306,0,0.6408137,-0.6408137,5.253508,87.55828,0.1903654,0.9558103,0.2190698,0,4.760143
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.7868849,3.845493,0.02436827,0,0.02436827,5.276625,87.94358,0.1903583,0,0.01949462,0,3.869861
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.862932,1.862932,1.7,0,0.5202,1.862932,0,0,0,0,0,0.1715078,0.1629324,0,0,0.7625166,3.867424,0,0.1715078,-0.1715078,5.09584,84.9305,0.1903583,2.049226,0,1.7,3.867424
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.421082,1.421082,1.7,0,0.5202,1.421082,0,0,0,0,0,0,0,0.2789176,0.2649718,0.9530809,3.695916,0.2649718,0,0.2649718,5.347214,89.12006,0.1904103,1.563191,0,1.7,3.695916
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.0648,1.0648,0,0,0,1.0648,0,0,0,0,0,1.120842,1.0648,0,0,0.6881091,3.934391,0,1.120842,-1.120842,4.165743,69.42892,0.1904103,1.17128,0,0,3.934391
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3639004,0.3639004,0,0,0,0.3639004,0,0,5.551115E-17,0,0,0.3830531,0.3639004,0,0,1.933489,2.813549,0,0.3830531,-0.3830531,3.76197,62.69938,0.1904103,0.4002904,0,0,2.813549
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3451816,0.3451816,0,0,0,0.3451816,0,0,0,0,0,0.3633491,0.3451816,0,0,2.359103,2.430496,0,0.3633491,-0.3633491,3.378966,56.31599,0.1904103,0.3796998,0,0,2.430496
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.434511,0.434511,0,0,0,0.434511,0,0,0,0,0,0.4573801,0.434511,0,0,2.762825,2.067147,0,0.4573801,-0.4573801,2.896846,48.28066,0.1904103,0.4779621,0,0,2.067147
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3708194,0.3708194,0,0,0,0.3708194,0,0,5.551115E-17,0,0,0.3903362,0.3708194,0,0,3.271025,1.609767,0,0.3903362,-0.3903362,2.485395,41.42317,0.1904103,0.4079013,0,0,1.609767
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1075468,0.1075468,0,0,0,0.1075468,0,0,1.387779E-17,0,0,0.1132071,0.1075468,0,0,3.704731,1.219431,0,0.1132071,-0.1132071,2.366064,39.43433,0.1904103,0.1183014,0,0,1.219431
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1456444,0.1456444,0,0,0,0.1456444,0,0,0,0,0,0.1533099,0.1456444,0,0,3.830517,1.106223,0,0.1533099,-0.1533099,2.204462,36.74095,0.1904103,0.1602088,0,0,1.106223
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4699005,0.4699005,0,0,0,0.4699005,0,0,5.551115E-17,0,0,0.4946322,0.4699005,0,0,4.000862,0.9529136,0,0.4946322,-0.4946322,1.683073,28.05117,0.1904103,0.5168906,0,0,0.9529136
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2393773,0.2393773,0,0,0,0.2393773,0,0,0,0,0,0.2519762,0.2393773,0,0,4.550453,0.4582814,0,0.2519762,-0.2519762,1.417467,23.62441,0.1904103,0.2633151,0,0,0.4582814
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2925973,0.2925973,1.7,0,0.5202,0.2925973,8.156528,-2.220446E-16,0,0,0.02386578,0,0,1.407403,1.337033,4.830426,0.2063053,1.360898,0,1.360898,2.708529,45.14206,0.1906042,0.321857,0.01909263,1.7,0.230171
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4048912,0.4048912,1.7,0,0.5202,0.4048912,99.08788,0,0,0,0.4011981,0,0,1.295109,1.230353,3.469528,1.431114,1.631551,0,1.631551,4.256354,70.93909,0.190719,0.4453803,0.3209585,1.7,1.832312
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1915272,0.1915272,1.291124,0,0.4085768,0.1915272,414.2284,2.220446E-16,0,0,0.7933599,0,0,1.099597,1.044617,1.837977,2.89951,1.837977,0,1.837977,6.000012,100,0.1905863,0.2106799,0.6346879,1.7,3.69287
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.54369,1.54369,0.5026478,0,0.1933229,1.54369,70.98794,0,0,0,1.095833,1.095833,1.041042,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,1.698059,0.8766668,1.7,5.649522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.454398,1.454398,0.425,0,0.172125,1.454398,87.85405,0.1941708,0,0,1.277747,1.083577,1.029398,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,1.599837,1.022198,1.7,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005939808,0.005939808,0,0,0,0.005939808,29213.43,1.728969,0,0,1.735222,0.006252429,0.005939808,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,0.006533788,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.135597,1.135597,0,0,0,1.135597,142.7431,0.4256211,0,0,1.620986,1.195365,1.135597,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,1.249156,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1930228,0.1930228,0,0,0,0.1930228,395.7797,0.5607631,0,0,0.763945,0.2031819,0.1930228,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,0.2123251,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.55259,1.55259,1.206423,0,0.3854535,1.55259,23.46956,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1905863,1.707849,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.09072826,0.09072826,0,0,0,0.09072826,54.69773,0,1.387779E-17,0,0.0496263,0.09550343,0.09072826,0,0,0,4.553689,0,0.04587713,-0.04587713,5.951653,99.19402,0.1905863,0.09980109,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05097459,4.507812,0,0,0,5.951653,99.19402,0.1905863,0,0,0,4.507812
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.8736846,0.8736846,0,0,0,0.8736846,0,0,1.110223E-16,0,0,0.919668,0.8736846,0,0,0.05097459,4.507812,0,0.919668,-0.919668,4.982238,83.03713,0.1905863,0.9610531,0,0,4.507812
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.079424,1.079424,0,0,0,1.079424,0,0,0,0,0,1.136236,1.079424,0,0,1.072828,3.588144,0,1.136236,-1.136236,3.78454,63.07555,0.1905863,1.187366,0,0,3.588144
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2470801,0.2470801,0,0,0,0.2470801,0,0,5.551115E-17,0,0,0.2600843,0.2470801,0,0,2.335312,2.451908,0,0.2600843,-0.2600843,3.510388,58.50634,0.1905863,0.2717881,0,0,2.451908
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2028163,0.2028163,0,0,0,0.2028163,0,0,2.775558E-17,0,0,0.2134908,0.2028163,0,0,2.624295,2.191824,0,0.2134908,-0.2134908,3.285348,54.7557,0.1905863,0.2230979,0,0,2.191824
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2073882,0.2073882,0,0,0,0.2073882,0,0,2.775558E-17,0,0,0.2183034,0.2073882,0,0,2.861507,1.978333,0,0.2183034,-0.2183034,3.055237,50.92051,0.1905863,0.228127,0,0,1.978333
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2350843,0.2350843,0,0,0,0.2350843,0,0,2.775558E-17,0,0,0.2474571,0.2350843,0,0,3.104066,1.76003,0,0.2474571,-0.2474571,2.794394,46.57314,0.1905863,0.2585927,0,0,1.76003
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2366298,0.2366298,0,0,0,0.2366298,0,0,0,0,0,0.249084,0.2366298,0,0,3.379018,1.512573,0,0.249084,-0.249084,2.531836,42.19719,0.1905863,0.2602928,0,0,1.512573
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03051569,0.03051569,0,0,0,0.03051569,0,0,3.469447E-18,0,0,0.03212178,0.03051569,0,0,3.655778,1.263489,0,0.03212178,-0.03212178,2.497977,41.63287,0.1905863,0.03356726,0,0,1.263489
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691469,1.231367,0,0,0,2.497977,41.63287,0.1905863,0,0,0,1.231367
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691469,1.231367,0,0,0,2.497977,41.63287,0.1905863,0,0,0,1.231367
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2219661,0.2219661,0,0,0,0.2219661,19.4148,0,2.775558E-17,0,0.04309428,0.2336485,0.2219661,0,0,3.691469,1.231367,0,0.1905543,-0.1905543,2.297115,38.28518,0.1905863,0.2441627,0.03447542,0,1.274461
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.8621569,0.8621569,0,0,0,0.8621569,49.29742,0,0,0,0.4250211,0.9075335,0.8621569,0,0,3.903196,1.040812,0,0.4825124,-0.4825124,1.788502,29.80831,0.1905863,0.9483725,0.3400169,0,1.465834
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.312006,1.312006,1.7,0,0.5202,1.312006,49.89905,0,0,0,0.6546786,0,0,0.3879939,0.3685942,4.439321,0.5583001,1.023273,0,1.023273,2.759264,45.98764,0.1907543,1.443207,0.5237429,1.7,1.212979
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.081546,2.081546,1.7,0,0.5202,2.081546,50.85012,0,0,0,1.058469,0.4016272,0.3815458,0,0,3.416048,1.479246,0.6568413,0,0.6568413,3.382399,56.3732,0.1908508,2.289701,0.8467748,1.7,2.537714
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.576461,1.576461,1.7,0,0.5202,1.576461,81.06634,0,0,0,1.277979,0,0,0.1235388,0.1173619,2.759207,2.070403,1.395341,0,1.395341,4.706135,78.43543,0.1910319,1.734107,1.022383,1.7,3.348382
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.2948665,0,0,1.240239,0,0,0.1301335,0.1236269,1.363866,3.32621,1.363866,0,1.363866,6.000012,100,0.1906408,0,0.992191,1.7,4.566449
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.63432,1.63432,0.425,0,0.172125,1.63432,80.38411,0.04076527,0,0,1.313733,1.272968,1.20932,0,0,0,4.553689,0,0,0,6.000012,100,0.1906408,1.797752,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05654519,0.05654519,0,0,0,0.05654519,2366.317,1.278517,0,0,1.338038,0.05952125,0.05654519,0,0,0,4.553689,0,0,0,6.000012,100,0.1906408,0.06219971,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.263062,1.263062,0.425,0,0.172125,1.263062,106.2415,0.4597255,0,0,1.341895,0.88217,0.8380615,0,0,0,4.553689,0,0,0,6.000012,100,0.1906408,1.389368,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1753721,0.1753721,0,0,0,0.1753721,608.9073,0.8832512,0,0,1.067853,0.1846022,0.1753721,0,0,0,4.553689,0,0,0,6.000012,100,0.1906408,0.1929093,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.7471171,0.7471171,0,0,0,0.7471171,65.94412,0,0,0,0.4926798,0.7864391,0.7471171,0,0,0,4.553689,0,0.2937593,-0.2937593,5.690362,94.83919,0.1906408,0.8218288,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.275516,1.275516,1.335947,0,0.4208134,1.275516,20.60251,0,0,0,0.2627884,0,0,0.06043027,0.05740876,0.3263992,4.25993,0.3201971,0,0.3201971,5.994128,99.90194,0.1906904,1.403068,0.2102307,1.7,4.522718
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.8444399,0.8444399,0,0,0,0.8444399,5.637067,0,1.110223E-16,0,0.04760165,0.8888841,0.8444399,0,0,0.006202054,4.548107,0,0.8412825,-0.8412825,5.107338,85.12214,0.1906904,0.9288839,0.03808132,0,4.595709
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.8099255,0.8099255,0,0,0,0.8099255,0,0,1.110223E-16,0,0,0.8525531,0.8099255,0,0,0.9409603,3.706825,0,0.8525531,-0.8525531,4.208669,70.14434,0.1906904,0.890918,0,0,3.706825
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.888242,2.854271,0,0,0,4.208669,70.14434,0.1906904,0,0,0,2.854271
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.8436718,0.8436718,0,0,0,0.8436718,0,0,1.110223E-16,0,0,0.8880756,0.8436718,0,0,1.888242,2.854271,0,0.8880756,-0.8880756,3.272555,54.54247,0.1906904,0.928039,0,0,2.854271
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.08901685,0.08901685,0,0,0,0.08901685,0,0,0,0,0,0.09370194,0.08901685,0,0,2.874992,1.966196,0,0.09370194,-0.09370194,3.173784,52.8963,0.1906904,0.09791853,0,0,1.966196
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2051844,0.2051844,0,0,0,0.2051844,0,0,2.775558E-17,0,0,0.2159836,0.2051844,0,0,2.979105,1.872494,0,0.2159836,-0.2159836,2.946118,49.10186,0.1906904,0.2257028,0,0,1.872494
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219087,1.65651,0,0,0,2.946118,49.10186,0.1906904,0,0,0,1.65651
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.240326,0.240326,0,0,0,0.240326,0,0,0,0,0,0.2529747,0.240326,0,0,3.219087,1.65651,0,0.2529747,-0.2529747,2.679459,44.65756,0.1906904,0.2643586,0,0,1.65651
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50017,1.403536,0,0,0,2.679459,44.65756,0.1906904,0,0,0,1.403536
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50017,1.403536,0,0,0,2.679459,44.65756,0.1906904,0,0,0,1.403536
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5434254,0.5434254,0,0,0,0.5434254,0,0,0,0,0,0.5720268,0.5434254,0,0,3.50017,1.403536,0,0.5720268,-0.5720268,2.07649,34.60809,0.1906904,0.597768,0,0,1.403536
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.135756,0.8315088,0,0,0,2.07649,34.60809,0.1906904,0,0,0,0.8315088
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.07922933,0.07922933,0,0,0,0.07922933,28.87865,0,0,0,0.02288036,0.0833993,0.07922933,0,0,4.135756,0.8315088,0,0.06051893,-0.06051893,2.012697,33.54488,0.1906904,0.08715227,0.01830429,0,0.8543891
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.7875732,0.7875732,1.7,0,0.5202,0.7875732,30.16824,0,0,0,0.237597,0,0,0.9124268,0.8668054,4.202999,0.7709898,1.104402,0,1.104402,3.060425,51.00698,0.1908921,0.8663306,0.1900776,1.7,1.008587
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.264339,2.264339,1.7,0,0.5202,2.264339,27.48879,0,0,0,0.6224394,0.5940413,0.5643393,0,0,3.098597,1.764952,0.02839805,0,0.02839805,3.087366,51.456,0.1908962,2.490773,0.4979515,1.7,2.387391
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.129706,1.129706,1.7,0,0.5202,1.129706,49.0503,0,0,0,0.5541241,0,0,0.5702943,0.5417796,3.070199,1.79051,1.095904,0,1.095904,4.127031,68.78372,0.1910808,1.242676,0.4432993,1.7,2.344634
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2127415,0.2127415,1.235244,0,0.3933216,0.2127415,471.4254,0,0,0,1.002917,0,0,1.022503,0.9713775,1.974295,2.776824,1.974295,0,1.974295,6.000012,100,0.1908848,0.2340156,0.8023339,1.7,3.779741
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908848,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908848,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908848,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.178384,1.178384,0,0,0,1.178384,71.90631,0,0,0,0.8473324,1.240404,1.178384,0,0,0,4.553689,0,0.3930717,-0.3930717,5.585678,93.09444,0.1908848,1.296222,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4139999,0.4139999,0,0,0,0.4139999,187.2276,0,0,0,0.7751222,0.4357894,0.4139999,0,0,0.4367463,4.160617,0.3393328,0,0.3393328,5.907598,98.45976,0.1907883,0.4553999,0.6200978,0,4.93574
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.553114,1.553114,1.272063,0,0.4033732,1.553114,25.32051,0,0,0,0.3932564,0.2958429,0.2810507,0,0,0.09741356,4.466017,0.09741356,0,0.09741356,6.000012,100,0.1908024,1.708425,0.3146051,1.7,4.859273
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.382294,1.382294,1.093902,0,0.3547351,1.382294,21.96141,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.1908024,1.520524,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4361396,0.4361396,0,0,0,0.4361396,10.60448,0,5.551115E-17,0,0.04625031,0.4590943,0.4361396,0,0,0,4.553689,0,0.4128439,-0.4128439,5.564837,92.74709,0.1908024,0.4797535,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4587155,4.140845,0,0,0,5.564837,92.74709,0.1908024,0,0,0,4.140845
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.8098319,0.8098319,0,0,0,0.8098319,0,0,0,0,0,0.8524547,0.8098319,0,0,0.4587155,4.140845,0,0.8524547,-0.8524547,4.66627,77.77101,0.1908024,0.8908151,0,0,4.140845
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.405887,3.28839,0,0,0,4.66627,77.77101,0.1908024,0,0,0,3.28839
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1491755,0.1491755,0,0,0,0.1491755,0,0,2.775558E-17,0,0,0.1570268,0.1491755,0,0,1.405887,3.28839,0,0.1570268,-0.1570268,4.500749,75.01234,0.1908024,0.164093,0,0,3.28839
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580362,3.131363,0,0,0,4.500749,75.01234,0.1908024,0,0,0,3.131363
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580362,3.131363,0,0,0,4.500749,75.01234,0.1908024,0,0,0,3.131363
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2389667,0.2389667,0,0,0,0.2389667,0,0,0,0,0,0.2515438,0.2389667,0,0,1.580362,3.131363,0,0.2515438,-0.2515438,4.235599,70.59317,0.1908024,0.2628633,0,0,3.131363
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5698929,0.5698929,0,0,0,0.5698929,0,0,0,0,0,0.5998873,0.5698929,0,0,1.859855,2.87982,0,0.5998873,-0.5998873,3.603262,60.05425,0.1908024,0.6268822,0,0,2.87982
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2137701,0.2137701,0,0,0,0.2137701,0,0,2.775558E-17,0,0,0.2250212,0.2137701,0,0,2.526396,2.279932,0,0.2250212,-0.2250212,3.366069,56.10104,0.1908024,0.2351471,0,0,2.279932
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77642,2.054911,0,0,0,3.366069,56.10104,0.1908024,0,0,0,2.054911
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03171897,0.03171897,0,0,0,0.03171897,0,0,6.938894E-18,0,0,0.03338838,0.03171897,0,0,2.77642,2.054911,0,0.03338838,-0.03338838,3.330874,55.51447,0.1908024,0.03489086,0,0,2.054911
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2785164,0.2785164,0,0,0,0.2785164,11.07711,0,5.551115E-17,0,0.03085156,0.2931751,0.2785164,0,0,2.813518,2.021523,0,0.2623236,-0.2623236,3.054361,50.90592,0.1908024,0.306368,0.02468125,0,2.052374
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.104989,1.759199,0.3580585,0,0.3580585,3.394045,56.56731,0.1907007,0,0.2864468,0,2.117258
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.415303,1.415303,1.7,0,0.5202,1.415303,50.04663,0,0,0,0.7083112,0,0,0.2846974,0.2704626,2.74693,2.081452,0.9787738,0,0.9787738,4.322592,72.04305,0.190855,1.556833,0.566649,1.7,2.789763
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.21311,2.21311,1.7,0,0.5202,2.21311,49.35921,0,0,0,1.092374,0.5401161,0.5131103,0,0,1.768156,2.962348,0.5522576,0,0.5522576,4.846509,80.77499,0.1909349,2.434421,0.873899,1.7,4.054722
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.193579,0,0,1.409478,0,0,0,0,1.215899,3.45938,1.215899,0,1.215899,6.000012,100,0.1905906,0,1.127582,0,4.868858
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.6855003,0.6855003,0,0,0,0.6855003,232.4789,0.8720645,0,0,1.593644,0.7215793,0.6855003,0,0,0,4.553689,0,0,0,6.000012,100,0.1905906,0.7540504,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5099651,0.5099651,0,0,0,0.5099651,355.9955,1.278647,0,0,1.815453,0.5368053,0.5099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1905906,0.5609615,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.977469,1.977469,0.5974686,0,0.2192089,1.977469,90.99683,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905906,2.175215,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5273702,0.5273702,0,0,0,0.5273702,291.426,0.9817672,0,0,1.536894,0.5551265,0.5273702,0,0,0,4.553689,0,0,0,6.000012,100,0.1905906,0.5801072,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905906,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.920565,0.920565,0,0,0,0.920565,80.78783,0,0,0,0.7437046,0.9690158,0.920565,0,0,0,4.553689,0,0.2253113,-0.2253113,5.762513,96.04169,0.1905906,1.012622,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.4731563,0.4731563,0,0,0,0.4731563,75.53638,0,5.551115E-17,0,0.3574052,0.4980592,0.4731563,0,0,0.2503459,4.328378,0,0.1406541,-0.1406541,5.614251,93.57066,0.1905906,0.5204719,0.2859241,0,4.685783
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.4066282,4.187724,0.03551604,0,0.03551604,5.647944,94.13222,0.1905805,0,0.02841283,0,4.223239
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.9455494,0.9455494,0,0,0,0.9455494,0,0,1.110223E-16,0,0,0.9953151,0.9455494,0,0,0.3711121,4.219688,0,0.9953151,-0.9953151,4.59879,76.64635,0.1905805,1.040104,0,0,4.219688
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.326556,1.326556,1.7,0,0.5202,1.326556,0,0,0,0,0,0,0,0.3734438,0.3547716,1.477018,3.224373,0.3547716,0,0.3547716,4.935356,82.25576,0.1906482,1.459212,0,1.7,3.224373
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122246,3.543667,0,0,0,4.935356,82.25576,0.1906482,0,0,0,3.543667
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1833926,0.1833926,0,0,0,0.1833926,0,0,2.775558E-17,0,0,0.1930448,0.1833926,0,0,1.122246,3.543667,0,0.1930448,-0.1930448,4.731869,78.86432,0.1906482,0.2017318,0,0,3.543667
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.33674,3.350622,0,0,0,4.731869,78.86432,0.1906482,0,0,0,3.350622
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01465814,0.01465814,0,0,0,0.01465814,0,0,0,0,0,0.01542962,0.01465814,0,0,1.33674,3.350622,0,0.01542962,-0.01542962,4.715604,78.59325,0.1906482,0.01612395,0,0,3.350622
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1166437,0.1166437,0,0,0,0.1166437,0,0,1.387779E-17,0,0,0.1227828,0.1166437,0,0,1.353885,3.335193,0,0.1227828,-0.1227828,4.58618,76.43618,0.1906482,0.128308,0,0,3.335193
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3629471,0.3629471,0,0,0,0.3629471,0,0,5.551115E-17,0,0,0.3820496,0.3629471,0,0,1.49031,3.21241,0,0.3820496,-0.3820496,4.183464,69.72427,0.1906482,0.3992418,0,0,3.21241
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3193888,0.3193888,0,0,0,0.3193888,0,0,5.551115E-17,0,0,0.3361988,0.3193888,0,0,1.914809,2.83036,0,0.3361988,-0.3361988,3.82908,63.81787,0.1906482,0.3513277,0,0,2.83036
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.288364,2.494162,0,0,0,3.82908,63.81787,0.1906482,0,0,0,2.494162
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1302089,0.1302089,0,0,0,0.1302089,0,0,2.775558E-17,0,0,0.137062,0.1302089,0,0,2.288364,2.494162,0,0.137062,-0.137062,3.684604,61.40994,0.1906482,0.1432298,0,0,2.494162
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2848622,0.2848622,0,0,0,0.2848622,16.07392,0,0,0,0.04578852,0.2998549,0.2848622,0,0,2.440655,2.3571,0,0.2540664,-0.2540664,3.416794,56.94645,0.1906482,0.3133484,0.03663081,0,2.402888
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.214023,1.214023,0,0,0,1.214023,23.42081,0,0,0,0.284334,1.277919,1.214023,0,0,2.722951,2.103033,0,0.9935848,-0.9935848,2.369464,39.49099,0.1906482,1.335425,0.2274672,0,2.387367
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,3.826934,1.109449,0.3450175,0,0.3450175,2.696776,44.94618,0.1905508,0,0.276014,0,1.454466
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.717231,0.717231,0,0,0,0.717231,110.9325,0,0,0,0.7956424,0.75498,0.717231,0,0,3.481916,1.419964,0.04066231,0,0.04066231,2.735352,45.58911,0.1905393,0.7889541,0.6365139,0,2.215607
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3317651,0.3317651,0,0,0,0.3317651,391.9607,0,0,0,1.300389,0.3492264,0.3317651,0,0,3.441254,1.45656,0.9511625,0,0.9511625,3.637704,60.62828,0.1902712,0.3649416,1.040311,0,2.756949
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1217769,0.1217769,0,0,0,0.1217769,674.7148,0,0,0,0.8216466,0.1281862,0.1217769,0,0,2.490092,2.312607,0.6934604,0,0.6934604,4.295578,71.59283,0.1900762,0.1339545,0.6573172,0,3.134253
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.377825,1.377825,1.7,0,0.5202,1.377825,62.53409,0,0,0,0.8616101,0,0,0.3221755,0.3060667,1.796631,2.936721,1.167677,0,1.167677,5.403334,90.05538,0.1902592,1.515607,0.6892881,1.7,3.798331
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.418464,1.418464,0.8082085,0,0.2767409,1.418464,89.62712,0,0,0,1.271328,0.6423738,0.6102551,0,0,0.6289544,3.98763,0.6289544,0,0.6289544,6.000012,100,0.1902542,1.56031,1.017063,1.7,5.258958
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.241267,1.241267,0,0,0,1.241267,91.24873,0,0,0,1.132641,1.306597,1.241267,0,0,0,4.553689,0,0.1739565,-0.1739565,5.816646,96.9439,0.1902542,1.365394,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.8637956,0.8637956,0,0,0,0.8637956,102.8119,0,0,0,0.888085,0.9092585,0.8637956,0,0,0.193285,4.379733,0,0.02117349,-0.02117349,5.794327,96.57192,0.1902542,0.9501751,0.710468,0,5.267817
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.3179197,0,0,0.5347308,0,0,0,0,0.2168111,4.358559,0.2168111,0,0.2168111,6.000012,100,0.1901934,0,0.4277846,0,4.89329
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901934,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.8225749,0.8225749,0,0,0,0.8225749,6.250457,0,1.110223E-16,0,0.05141469,0.8658683,0.8225749,0,0,0,4.553689,0,0.8144535,-0.8144535,5.141502,85.69154,0.1901934,0.9048323,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.058187,1.058187,0,0,0,1.058187,0,0,0,0,0,1.113881,1.058187,0,0,0.9049484,3.739235,0,1.113881,-1.113881,3.967369,66.12269,0.1901934,1.164005,0,0,3.739235
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5456837,0.5456837,0,0,0,0.5456837,0,0,0,0,0,0.5744039,0.5456837,0,0,2.142593,2.625355,0,0.5744039,-0.5744039,3.361894,56.03146,0.1901934,0.6002522,0,0,2.625355
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.561927,1.561927,1.7,0,0.5202,1.561927,0,0,0,0,0,0,0,0.1380728,0.1311691,2.78082,2.050951,0.1311691,0,0.1311691,3.486332,58.10542,0.1902183,1.71812,0,1.7,2.050951
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3184547,0.3184547,1.7,0,0.5202,0.3184547,0,0,0,0,0,0,0,1.381545,1.312468,2.649651,2.169003,1.312468,0,1.312468,4.731449,78.85732,0.1904199,0.3503002,0,1.7,2.169003
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05765064,0.05765064,1.465212,0,0.4561028,0.05765064,0,0,0,0,0,0,0,1.407561,1.337183,1.337183,3.350224,1.337183,0,1.337183,6.000012,100,0.1905093,0.06341571,0,1.7,3.350224
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905093,0,0,0,4.553689
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905093,0,0,0,4.553689
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2201273,0.2201273,0,0,0,0.2201273,0,0,2.775558E-17,0,0,0.2317129,0.2201273,0,0,0,4.553689,0,0.2317129,-0.2317129,5.755765,95.92923,0.1905093,0.24214,0,0,4.553689
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2574588,4.321976,0,0,0,5.755765,95.92923,0.1905093,0,0,0,4.321976
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1375879,0.1375879,0,0,0,0.1375879,0,0,0,0,0,0.1448294,0.1375879,0,0,0.2574588,4.321976,0,0.1448294,-0.1448294,5.603102,93.38484,0.1905093,0.1513467,0,0,4.321976
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4183803,4.177146,0,0,0,5.603102,93.38484,0.1905093,0,0,0,4.177146
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,0.4183803,4.177146,0.0369601,0,0.0369601,5.638165,93.96923,0.1904989,0,0.02956808,0,4.214107
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.193788,1.193788,0,0,0,1.193788,36.29883,0,0,0,0.4333311,1.256619,1.193788,0,0,0.3814203,4.210411,0,0.8232878,-0.8232878,4.770343,79.50556,0.1904989,1.313167,0.3466648,0,4.643742
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.804611,2.804611,1.7,0,0.5202,2.804611,20.51263,0,0,0.005072711,0.5752995,1.162749,1.104612,0,0,1.296185,3.387123,0,0.5874495,-0.5874495,4.151117,69.18515,0.1904989,3.085073,0.4602396,1.7,3.962422
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5058275,0.5058275,1.30918,0,0.4135061,0.5058275,218.1123,0,0,0,1.103272,0,0,0.8033524,0.7631848,1.948906,2.799673,1.866457,0,1.866457,5.921794,98.69637,0.1903711,0.5564103,0.8826177,1.7,3.902946
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.514553,1.514553,0.425,0,0.172125,1.514553,91.91999,0.1628297,0,0,1.392177,1.146898,1.089553,0,0,0.08244932,4.479485,0.08244932,0,0.08244932,6.000012,100,0.1903481,1.666009,1.113742,1.7,5.871662
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2622821,0.2622821,0,0,0,0.2622821,537.1139,1.132667,0,0,1.408754,0.2760864,0.2622821,0,0,0,4.553689,0,0,0,6.000012,100,0.1903481,0.2885103,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.889002,1.889002,0.5090025,0,0.1950577,1.889002,81.01727,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903481,2.077903,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.848911,1.848911,0.8190227,0,0.2796932,1.848911,58.63413,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1903481,2.033802,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.199279,1.199279,0,0,0,1.199279,77.22798,0,0,0,0.9261787,1.262399,1.199279,0,0,0,4.553689,0,0.3362199,-0.3362199,5.645605,94.09323,0.1903481,1.319207,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.253275,1.253275,0,0,0,1.253275,81.12344,0,0,0,1.0167,1.319237,1.253275,0,0,0.3735777,4.217469,0,0.302537,-0.302537,5.326703,88.77821,0.1903481,1.378602,0.8133597,0,5.234169
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.557551,2.557551,1.7,0,0.5202,2.557551,16.21493,1.110223E-16,0,0,0.4147052,0.9026854,0.8575511,0,0,0.7097299,3.914932,0,0.4879802,-0.4879802,4.812327,80.20528,0.1903481,2.813306,0.3317642,1.7,4.329637
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.011787,1.011787,0,0,0,1.011787,27.21672,0,2.220446E-16,0,0.2753752,1.065039,1.011787,0,0,1.25193,3.426952,0,0.7896637,-0.7896637,3.979948,66.33234,0.1903481,1.112966,0.2203002,0,3.702327
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3564696,0.3564696,0,0,0,0.3564696,14.27399,0,5.551115E-17,0,0.05088245,0.3752311,0.3564696,0,0,2.129334,2.637288,0,0.3243487,-0.3243487,3.638055,60.63412,0.1903481,0.3921166,0.04070596,0,2.688171
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4053734,0.4053734,0,0,0,0.4053734,0,0,5.551115E-17,0,0,0.4267088,0.4053734,0,0,2.489722,2.312939,0,0.4267088,-0.4267088,3.188264,53.13763,0.1903481,0.4459107,0,0,2.312939
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.082577,2.082577,1.7,0,0.5202,2.082577,0,0,0,0,0,0.4027124,0.3825768,0,0,2.963843,1.886231,0,0.4027124,-0.4027124,2.763768,46.06271,0.1903481,2.290834,0,1.7,1.886231
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.07840685,0.07840685,1.531038,0,0.4740735,0.07840685,0,0,0,0,0,0,0,1.452632,1.38,3.411301,1.483518,1.38,0,1.38,4.072951,67.88238,0.1904545,0.08624753,0,1.7,1.483518
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02015385,0.02015385,1.472785,0,0.4581704,0.02015385,0,0,0,0,0,0,0,1.452632,1.38,2.031301,2.725518,1.38,0,1.38,5.382134,89.70205,0.1905346,0.02216924,0,1.7,2.725518
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1308823,0.1308823,0,0,0,0.1308823,0,0,2.775558E-17,0,0,0.1377709,0.1308823,0,0,0.6513008,3.967518,0,0.1377709,-0.1377709,5.23691,87.28167,0.1905346,0.1439706,0,0,3.967518
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05972371,0.05972371,0,0,0,0.05972371,0,0,6.938894E-18,0,0,0.06286707,0.05972371,0,0,0.8043796,3.829747,0,0.06286707,-0.06286707,5.170643,86.17721,0.1905346,0.06569608,0,0,3.829747
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1698249,0.1698249,0,0,0,0.1698249,0,0,2.775558E-17,0,0,0.178763,0.1698249,0,0,0.8742319,3.76688,0,0.178763,-0.178763,4.98221,83.03667,0.1905346,0.1868073,0,0,3.76688
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072857,3.588117,0,0,0,4.98221,83.03667,0.1905346,0,0,0,3.588117
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2051463,0.2051463,0,0,0,0.2051463,0,0,0,0,0,0.2159435,0.2051463,0,0,1.072857,3.588117,0,0.2159435,-0.2159435,4.754586,79.24294,0.1905346,0.2256609,0,0,3.588117
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312795,3.372174,0,0,0,4.754586,79.24294,0.1905346,0,0,0,3.372174
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2108592,0.2108592,0,0,0,0.2108592,0,0,0,0,0,0.2219571,0.2108592,0,0,1.312795,3.372174,0,0.2219571,-0.2219571,4.520622,75.34355,0.1905346,0.2319452,0,0,3.372174
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.559414,3.150217,0.03223499,0,0.03223499,4.551203,75.85323,0.1905257,0,0.02578799,0,3.182452
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.527179,3.179228,0.4535539,0,0.4535539,4.981482,83.02454,0.1903998,0,0.3628431,0,3.632782
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.898498,1.898498,1.7,0,0.5202,1.898498,46.91477,0,0,0,0.8906759,0.208945,0.1984978,0,0,1.073625,3.587427,0.6817309,0,0.6817309,5.628229,93.80363,0.1904968,2.088347,0.7125407,1.7,4.478103
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.128965,1.128965,0,0,0,1.128965,114.9675,0,0,0,1.297943,1.188385,1.128965,0,0,0.3918939,4.200984,0.1095585,0,0.1095585,5.732165,95.5359,0.1904664,1.241862,1.038355,0,5.498928
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5114344,0.5114344,0,0,0,0.5114344,312.3602,0.77683,0,0,1.597517,0.5383521,0.5114344,0,0,0.2823354,4.299587,0.2823354,0,0.2823354,6.000012,100,0.1903882,0.5625779,1.278014,0,5.897105
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.182164,1.182164,0,0,0,1.182164,148.4781,0.5108714,0,0,1.755254,1.244383,1.182164,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,1.30038,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.735182,0.735182,0,0,0,0.735182,207.2486,0.7497786,0,0,1.523654,0.7738758,0.735182,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,0.8087002,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.6769632,0.6769632,0,0,0,0.6769632,161.0045,0.3773481,0,0,1.089941,0.7125928,0.6769632,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,0.7446594,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.012179,2.012179,1.385755,0,0.4344111,2.012179,32.77014,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1903882,2.213397,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.071221,1.071221,0,0,0,1.071221,34.981,0,2.220446E-16,0,0.3747239,1.127601,1.071221,0,0,0,4.553689,0,0.7528774,-0.7528774,5.206409,86.77332,0.1903882,1.178343,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.8365304,3.800812,0.05112441,0,0.05112441,5.25491,87.58167,0.1903741,0,0.04089953,0,3.851936
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.785406,3.846823,0,0,0,5.25491,87.58167,0.1903741,0,0,0,3.846823
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.135519,1.135519,0,0,0,1.135519,0,0,2.220446E-16,0,0,1.195283,1.135519,0,0,0.785406,3.846823,0,1.195283,-1.195283,3.994972,66.58273,0.1903741,1.249071,0,0,3.846823
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.582622,1.582622,1.7,0,0.5202,1.582622,0,0,0,0,0,0,0,0.1173778,0.1115089,2.113498,2.651541,0.1115089,0,0.1115089,4.100758,68.34583,0.190395,1.740884,0,1.7,2.651541
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02216841,0.02216841,1.4748,0,0.4587204,0.02216841,0,0,0,0,0,0,0,1.452632,1.38,2.001989,2.751899,1.38,0,1.38,5.409941,90.1655,0.1904758,0.02438525,0,1.7,2.751899
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3488666,0.3488666,0,0,0,0.3488666,0,0,5.551115E-17,0,0,0.3672279,0.3488666,0,0,0.6219895,3.993898,0,0.3672279,-0.3672279,5.022849,83.71398,0.1904758,0.3837532,0,0,3.993898
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.06995533,0.06995533,0,0,0,0.06995533,0,0,0,0,0,0.07363719,0.06995533,0,0,1.03002,3.62667,0,0.07363719,-0.07363719,4.945228,82.42031,0.1904758,0.07695087,0,0,3.62667
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1583494,0.1583494,0,0,0,0.1583494,0,0,2.775558E-17,0,0,0.1666836,0.1583494,0,0,1.11184,3.553033,0,0.1666836,-0.1666836,4.769528,79.49198,0.1904758,0.1741844,0,0,3.553033
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.08036164,0.08036164,0,0,0,0.08036164,0,0,0,0,0,0.0845912,0.08036164,0,0,1.297044,3.38635,0,0.0845912,-0.0845912,4.680361,78.00587,0.1904758,0.0883978,0,0,3.38635
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391034,3.301759,0,0,0,4.680361,78.00587,0.1904758,0,0,0,3.301759
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3469388,0.3469388,0,0,0,0.3469388,0,0,0,0,0,0.3651988,0.3469388,0,0,1.391034,3.301759,0,0.3651988,-0.3651988,4.295408,71.58999,0.1904758,0.3816327,0,0,3.301759
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02981052,0.02981052,0,0,0,0.02981052,0,0,0,0,0,0.03137949,0.02981052,0,0,1.79681,2.93656,0,0.03137949,-0.03137949,4.262331,71.03871,0.1904758,0.03279157,0,0,2.93656
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.831676,2.90518,0.04585656,0,0.04585656,4.305835,71.76376,0.1904631,0,0.03668525,0,2.951037
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2475233,0.2475233,0,0,0,0.2475233,92.54833,0,0,0,0.2290787,0.2605508,0.2475233,0,0,1.78582,2.946451,0,0.03147215,-0.03147215,4.27266,71.21086,0.1904631,0.2722756,0.1832629,0,3.17553
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.820789,2.914979,0.5852953,0,0.5852953,4.82792,80.46517,0.1903015,0,0.4682362,0,3.500274
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.6958804,0.6958804,0,0,0,0.6958804,104.7543,0,0,0,0.7289648,0.7325057,0.6958804,0,0,1.235494,3.441745,0,0.00354089,-0.00354089,4.824187,80.40296,0.1903015,0.7654685,0.5831718,0,4.17071
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.239428,3.438204,0.8979896,0,0.8979896,5.676095,94.60139,0.1900542,0,0.7183917,0,4.336194
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.192749,1.192749,0,0,0,1.192749,112.9294,0,0,0,1.346964,1.255525,1.192749,0,0,0.3414383,4.246395,0.09143886,0,0.09143886,5.762842,96.04717,0.190029,1.312023,1.077571,0,5.593358
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.031397,1.031397,0,0,0,1.031397,136.7905,0.07517279,0,0,1.410853,1.085681,1.031397,0,0,0.2499995,4.32869,0.2499995,0,0.2499995,6.000012,100,0.1899603,1.134536,1.128682,0,5.739542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6006752,0.6006752,0,0,0,0.6006752,181.9892,0.4608744,0,0,1.093164,0.6322896,0.6006752,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0.6607427,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.814391,1.814391,0.907524,0,0.303854,1.814391,52.61251,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,1.99583,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1001745,0.1001745,0,0,0,0.1001745,265.27,0.1602861,0,0,0.265733,0.1054469,0.1001745,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0.110192,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.710829,1.710829,1.623995,0,0.4994507,1.710829,5.342693,9.714451E-17,0,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,1.881912,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899603,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.251253,0.251253,0,0,0,0.251253,0,0,0,0,0,0.2644769,0.251253,0,0,0,4.553689,0,0.2644769,-0.2644769,5.721229,95.35362,0.1899603,0.2763783,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2707257,0.2707257,0,0,0,0.2707257,0,0,5.551115E-17,0,0,0.2849744,0.2707257,0,0,0.2938632,4.289212,0,0.2849744,-0.2849744,5.42084,90.34715,0.1899603,0.2977982,0,0,4.289212
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0106114,0.0106114,0,0,0,0.0106114,0,0,1.734723E-18,0,0,0.0111699,0.0106114,0,0,0.6105013,4.004238,0,0.0111699,-0.0111699,5.409065,90.15091,0.1899603,0.01167254,0,0,4.004238
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5567321,0.5567321,0,0,0,0.5567321,0,0,0,0,0,0.5860338,0.5567321,0,0,0.6229123,3.993068,0,0.5860338,-0.5860338,4.791332,79.85537,0.1899603,0.6124053,0,0,3.993068
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3740657,0.3740657,0,0,0,0.3740657,0,0,0,0,0,0.3937533,0.3740657,0,0,1.274061,3.407034,0,0.3937533,-0.3937533,4.376279,72.93784,0.1899603,0.4114723,0,0,3.407034
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.3868765,0.3868765,0,0,0,0.3868765,0,0,5.551115E-17,0,0,0.4072384,0.3868765,0,0,1.711565,3.013281,0,0.4072384,-0.4072384,3.947012,65.7834,0.1899603,0.4255641,0,0,3.013281
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3753471,0.3753471,0,0,0,0.3753471,0,0,0,0,0,0.3951022,0.3753471,0,0,2.164052,2.606042,0,0.3951022,-0.3951022,3.530538,58.84218,0.1899603,0.4128818,0,0,2.606042
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2239866,0.2239866,0,0,0,0.2239866,0,0,2.775558E-17,0,0,0.2357753,0.2239866,0,0,2.603054,2.21094,0,0.2357753,-0.2357753,3.282009,54.70004,0.1899603,0.2463852,0,0,2.21094
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05193356,0.05193356,0,0,0,0.05193356,47.51653,0,6.938894E-18,0,0.02467702,0.0546669,0.05193356,0,0,2.865027,1.975165,0,0.02998988,-0.02998988,3.250397,54.17317,0.1899603,0.05712691,0.01974162,0,1.999842
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.464522,1.464522,1.7,0,0.5202,1.464522,25.80693,0,0,0,0.3779483,0,0,0.2354775,0.2237036,2.898349,1.945175,0.6016519,0,0.6016519,3.821174,63.6861,0.1900558,1.610975,0.3023587,1.7,2.323123
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.032571,1.032571,1.7,0,0.5202,1.032571,74.57671,0,0,0,0.7700571,0,0,0.6674294,0.6340579,2.296697,2.486662,1.404115,0,1.404115,5.153234,85.88707,0.1902287,1.135828,0.6160457,1.7,3.256719
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.134894,1.134894,0,0,0,1.134894,108.9286,0,0,0,1.236224,1.194625,1.134894,0,0,0.8925821,3.750365,0.0415991,0,0.0415991,5.192698,86.54481,0.1902173,1.248383,0.9889793,0,4.986589
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4654245,0.4654245,0,0,0,0.4654245,327.7367,0.1844636,0,0,1.525367,0.4899206,0.4654245,0,0,0.850983,3.787804,0.850983,0,0.850983,6.000012,100,0.1899841,0.511967,1.220294,0,5.313171
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.354256,2.354256,0.9742561,0,0.3220719,2.354256,67.5686,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,2.589682,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.038815,1.038815,0,0,0,1.038815,135.0847,0.3097909,0,0,1.40328,1.093489,1.038815,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,1.142696,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.517557,1.517557,0.425,0,0.172125,1.517557,97.70728,0.3327037,0,0,1.482764,1.15006,1.092557,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,1.669313,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2327151,0.2327151,0,0,0,0.2327151,517.3867,0.9590738,0,0,1.204037,0.2449633,0.2327151,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,0.2559866,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1008034,0.1008034,0,0,0,0.1008034,688.692,0.588116,0,0,0.6942249,0.1061088,0.1008034,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,0.1108837,0.5553799,0,5.247914
