Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899841,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.14893,1.14893,0,0,0,1.14893,4.693808,0,0,0,0.05392858,1.2094,1.14893,0,0,0,4.553689,0,1.155472,-1.155472,4.782038,79.70047,0.1899841,1.263823,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4026852,0.4026852,0,0,0,0.4026852,0,0,0,0,0,0.4238792,0.4026852,0,0,1.283857,3.398217,0,0.4238792,-0.4238792,4.33523,72.25368,0.1899841,0.4429538,0,0,3.398217
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1034258,0.1034258,0,0,0,0.1034258,0,0,1.387779E-17,0,0,0.1088693,0.1034258,0,0,1.754834,2.974338,0,0.1088693,-0.1088693,4.220472,70.34106,0.1899841,0.1137684,0,0,2.974338
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.039358,2.039358,1.7,0,0.5202,2.039358,0,0,0,0,0,0.3572185,0.3393576,0,0,1.8758,2.865469,0,0.3572185,-0.3572185,3.84393,64.06538,0.1899841,2.243293,0,1.7,2.865469
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4999738,0.4999738,1.7,0,0.5202,0.4999738,0,0,0,0,0,0,0,1.200026,1.140025,2.27271,2.50825,1.140025,0,1.140025,4.925453,82.09071,0.1901961,0.5499712,0,1.7,2.50825
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04712999,0.04712999,0,0,0,0.04712999,0,0,6.938894E-18,0,0,0.04961052,0.04712999,0,0,1.132685,3.534273,0,0.04961052,-0.04961052,4.873159,81.21915,0.1901961,0.05184299,0,0,3.534273
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2232002,0.2232002,0,0,0,0.2232002,0,0,2.775558E-17,0,0,0.2349476,0.2232002,0,0,1.187808,3.484662,0,0.2349476,-0.2349476,4.625502,77.09155,0.1901961,0.2455202,0,0,3.484662
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1800904,0.1800904,0,0,0,0.1800904,0,0,0,0,0,0.1895688,0.1800904,0,0,1.44886,3.249715,0,0.1895688,-0.1895688,4.425679,73.76117,0.1901961,0.1980994,0,0,3.249715
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2148426,0.2148426,0,0,0,0.2148426,0,0,2.775558E-17,0,0,0.2261501,0.2148426,0,0,1.659492,3.060146,0,0.2261501,-0.2261501,4.187296,69.78813,0.1901961,0.2363268,0,0,3.060146
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91077,2.833996,0,0,0,4.187296,69.78813,0.1901961,0,0,0,2.833996
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1434838,0.1434838,0,0,0,0.1434838,0,0,0,0,0,0.1510356,0.1434838,0,0,1.91077,2.833996,0,0.1510356,-0.1510356,4.02809,67.13471,0.1901961,0.1578322,0,0,2.833996
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2197999,0.2197999,0,0,0,0.2197999,0,0,2.775558E-17,0,0,0.2313684,0.2197999,0,0,2.078588,2.68296,0,0.2313684,-0.2313684,3.784207,63.06999,0.1901961,0.2417799,0,0,2.68296
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03848938,0.03848938,0,0,0,0.03848938,118.5332,0,0,0,0.04562269,0.04051514,0.03848938,0,0,2.335664,2.451592,0.005107552,0,0.005107552,3.789052,63.15075,0.1901947,0.04233832,0.03649815,0,2.497214
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.035178,1.035178,0,0,0,1.035178,34.9667,0,0,0,0.3619675,1.089661,1.035178,0,0,2.330556,2.456188,0,0.7276934,-0.7276934,3.021996,50.3665,0.1901947,1.138696,0.289574,0,2.818156
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.293642,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.2136422,0.5430065,0.7815881,1.452632,1.38,0,0,3.139104,1.728495,0,0.6710435,-0.6710435,2.314654,38.5775,0.1901947,3.623006,0.6252705,1.7,2.510083
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.9023159,0.9023159,1.7,0,0.5202,0.9023159,109.5459,0,0,0,0.9884501,0,0,0.7976841,0.7577999,3.884708,1.057452,1.74625,0,1.74625,3.971292,66.18807,0.1902731,0.9925475,0.79076,1.7,2.045902
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4251076,0.4251076,0.982038,0,0.3241964,0.4251076,365.1348,0,0,0,1.552216,0,0,0.5569304,0.5290838,2.138458,2.629077,2.0813,0,2.0813,5.945786,99.09624,0.1899483,0.4676184,1.241773,1.7,4.181292
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.504855,1.504855,0.425,0,0.172125,1.504855,117.5881,0.5756828,0,0,1.769531,1.13669,1.079855,0,0,0.05715864,4.502246,0.05715864,0,0.05715864,6.000012,100,0.1899328,1.655341,1.415625,1.7,6.271777
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.18295,1.18295,0,0,0,1.18295,152.8379,0.5627856,0,0,1.807996,1.24521,1.18295,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,1.301245,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.7662724,0.7662724,0,0,0,0.7662724,191.1037,0.6577727,0,0,1.464375,0.8066025,0.7662724,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,0.8428996,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4813678,0.4813678,0,0,0,0.4813678,156.9981,0.2490355,0,0,0.7557384,0.5067029,0.4813678,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,0.5295045,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.413745,1.413745,1.092729,0,0.354415,1.413745,23.90186,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.1899328,1.555119,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.004756,1.004756,0,0,0,1.004756,5.402781,0,2.220446E-16,0,0.05428476,1.057638,1.004756,0,0,0,4.553689,0,1.003353,-1.003353,4.942385,82.37292,0.1899328,1.105231,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.6652363,0.6652363,0,0,0,0.6652363,0,0,1.110223E-16,0,0,0.7002487,0.6652363,0,0,1.114837,3.550336,0,0.7002487,-0.7002487,4.204258,70.07083,0.1899328,0.7317599,0,0,3.550336
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.8073893,0.8073893,0,0,0,0.8073893,0,0,1.110223E-16,0,0,0.8498834,0.8073893,0,0,1.892891,2.850087,0,0.8498834,-0.8498834,3.308403,55.13993,0.1899328,0.8881282,0,0,2.850087
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837206,2.000204,0,0,0,3.308403,55.13993,0.1899328,0,0,0,2.000204
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.09735245,0.09735245,0,0,0,0.09735245,0,0,0,0,0,0.1024763,0.09735245,0,0,2.837206,2.000204,0,0.1024763,-0.1024763,3.200383,53.33961,0.1899328,0.1070877,0,0,2.000204
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2628621,0.2628621,0,0,0,0.2628621,0,0,5.551115E-17,0,0,0.2766969,0.2628621,0,0,2.951068,1.897728,0,0.2766969,-0.2766969,2.908719,48.47855,0.1899328,0.2891482,0,0,1.897728
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03754462,0.03754462,0,0,0,0.03754462,0,0,6.938894E-18,0,0,0.03952065,0.03754462,0,0,3.258509,1.621031,0,0.03952065,-0.03952065,2.86706,47.78424,0.1899328,0.04129909,0,0,1.621031
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01312027,0.01312027,0,0,0,0.01312027,0,0,1.734723E-18,0,0,0.01381081,0.01312027,0,0,3.302421,1.58151,0,0.01381081,-0.01381081,2.852503,47.54161,0.1899328,0.0144323,0,0,1.58151
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317766,1.567699,0,0,0,2.852503,47.54161,0.1899328,0,0,0,1.567699
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03869468,0.03869468,0,0,0,0.03869468,0,0,0,0,0,0.04073125,0.03869468,0,0,3.317766,1.567699,0,0.04073125,-0.04073125,2.809568,46.82604,0.1899328,0.04256415,0,0,1.567699
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4238793,0.4238793,0,0,0,0.4238793,0,0,5.551115E-17,0,0,0.4461887,0.4238793,0,0,3.363023,1.526968,0,0.4461887,-0.4461887,2.339244,38.98732,0.1899328,0.4662672,0,0,1.526968
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3753232,0.3753232,0,0,0,0.3753232,0,0,5.551115E-17,0,0,0.3950771,0.3753232,0,0,3.858788,1.080779,0,0.3950771,-0.3950771,1.922796,32.04654,0.1899328,0.4128555,0,0,1.080779
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.297763,0.6857022,0.04485101,0,0.04485101,1.965345,32.75569,0.1899206,0,0.03588081,0,0.7305532
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.06708748,0.06708748,0,0,0,0.06708748,490.4685,0,0,0,0.3290429,0.0706184,0.06708748,0,0,4.252912,0.7260681,0.2584245,0,0.2584245,2.210508,36.84173,0.1898504,0.07379622,0.2632343,0,1.055111
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.9203359,0.9203359,0,0,0,0.9203359,60.66177,0,0,0,0.558292,0.9687746,0.9203359,0,0,3.994488,0.9586502,0,0.4104826,-0.4104826,1.777822,29.6303,0.1898504,1.01237,0.4466336,0,1.516942
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2830766,0.2830766,0,0,0,0.2830766,142.0724,0,0,0,0.4021737,0.2979754,0.2830766,0,0,4.450579,0.5481675,0.1041983,0,0.1041983,1.876673,31.27782,0.1898221,0.3113842,0.321739,0,0.9503412
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.304211,1.304211,1.7,0,0.5202,1.304211,59.75029,0,0,0,0.7792699,0,0,0.395789,0.3759995,4.346381,0.6419461,1.155269,0,1.155269,2.972658,49.5442,0.190001,1.434632,0.6234159,1.7,1.421216
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.325228,1.325228,1.7,0,0.5202,1.325228,46.12782,0,0,0,0.6112989,0,0,0.3747717,0.3560331,3.191112,1.681689,0.9673321,0,0.9673321,3.89035,64.83903,0.1901521,1.457751,0.4890392,1.7,2.292987
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4174484,0.4174484,1.67722,0,0.513981,0.4174484,246.0176,2.220446E-16,0,0,1.026996,0,0,1.259772,1.196783,2.223779,2.552287,2.223779,0,2.223779,6.000012,100,0.190091,0.4591933,0.8215972,1.7,3.579284
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.9290481,0.9290481,0,0,0,0.9290481,119.7711,0.1347859,0,0,1.112731,0.9779454,0.9290481,0,0,0,4.553689,0,0,0,6.000012,100,0.190091,1.021953,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.590745,2.590745,1.7,0,0.5202,2.590745,31.23182,2.220446E-16,0,0,0.8091369,0.9376265,0.8907452,0,0,0,4.553689,0,0.1284896,-0.1284896,5.864572,97.74268,0.190091,2.84982,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.9209934,0.9209934,0,0,0,0.9209934,26.95943,0,1.110223E-16,0,0.2482946,0.9694667,0.9209934,0,0,0.1427662,4.4252,0,0.7211722,-0.7211722,5.10439,85.07299,0.190091,1.013093,0.1986357,0,4.673494
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,0.9440687,3.704027,0.39149,0,0.39149,5.47579,91.26299,0.1899853,0,0.313192,0,4.095517
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.9719895,0.9719895,0,0,0,0.9719895,27.08239,0,0,0,0.263238,1.023147,0.9719895,0,0,0.5525786,4.056368,0,0.7599089,-0.7599089,4.674776,77.91277,0.1899853,1.069188,0.2105904,0,4.319606
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.396922,3.296459,0.02196537,0,0.02196537,4.695614,78.26007,0.1899794,0,0.01757229,0,3.318425
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.27311,2.27311,1.7,0,0.5202,2.27311,0,0,0,0,0,0.6032736,0.5731099,0,0,1.374956,3.316228,0,0.6032736,-0.6032736,4.059708,67.66166,0.1899794,2.500421,0,1.7,3.316228
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4487326,0.4487326,1.7,0,0.5202,0.4487326,0,0,0,0,0,0,0,1.251267,1.188704,2.04526,2.712955,1.188704,0,1.188704,5.187411,86.45668,0.1901973,0.4936058,0,1.7,2.712955
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.654005,2.654005,1.7,0,0.5202,2.654005,0,0,0,0,0,1.004215,0.9540045,0,0,0.8565564,3.782788,0,1.004215,-1.004215,4.128875,68.81445,0.1901973,2.919405,0,1.7,3.782788
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.36704,0.36704,1.7,0,0.5202,0.36704,0,0,0,0,0,0,0,1.33296,1.266312,1.972351,2.778573,1.266312,0,1.266312,5.330204,88.83656,0.1904038,0.403744,0,1.7,2.778573
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5695213,0.5695213,0,0,0,0.5695213,0,0,0,0,0,0.5994961,0.5695213,0,0,0.7060392,3.918254,0,0.5994961,-0.5994961,4.69828,78.30451,0.1904038,0.6264734,0,0,3.918254
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1638289,0.1638289,0,0,0,0.1638289,0,0,0,0,0,0.1724515,0.1638289,0,0,1.372146,3.318758,0,0.1724515,-0.1724515,4.5165,75.27486,0.1904038,0.1802118,0,0,3.318758
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3541142,0.3541142,0,0,0,0.3541142,0,0,5.551115E-17,0,0,0.3727518,0.3541142,0,0,1.563759,3.146306,0,0.3727518,-0.3727518,4.123585,68.72629,0.1904038,0.3895256,0,0,3.146306
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3752861,0.3752861,0,0,0,0.3752861,0,0,5.551115E-17,0,0,0.395038,0.3752861,0,0,1.977927,2.773554,0,0.395038,-0.395038,3.707179,61.78619,0.1904038,0.4128147,0,0,2.773554
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1803083,0.1803083,0,0,0,0.1803083,0,0,2.775558E-17,0,0,0.1897982,0.1803083,0,0,2.416858,2.378516,0,0.1897982,-0.1897982,3.507114,58.45178,0.1904038,0.1983391,0,0,2.378516
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.476741,0.476741,0,0,0,0.476741,0,0,5.551115E-17,0,0,0.5018326,0.476741,0,0,2.627745,2.188718,0,0.5018326,-0.5018326,2.978136,49.6355,0.1904038,0.5244151,0,0,2.188718
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1179896,0.1179896,0,0,0,0.1179896,0,0,1.387779E-17,0,0,0.1241996,0.1179896,0,0,3.185337,1.686885,0,0.1241996,-0.1241996,2.847218,47.45354,0.1904038,0.1297886,0,0,1.686885
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3125788,0.3125788,0,0,0,0.3125788,4.520578,0,5.551115E-17,0,0.01413037,0.3290303,0.3125788,0,0,3.323337,1.562686,0,0.3148999,-0.3148999,2.515284,41.92132,0.1904038,0.3438367,0.01130429,0,1.576816
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.521611,1.521611,1.7,0,0.5202,1.521611,26.99907,-2.775558E-17,0,0,0.4108207,0,0,0.1783892,0.1694698,3.673226,1.247786,0.5802905,0,0.5802905,3.065796,51.0965,0.1904915,1.673772,0.3286566,1.7,1.658607
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1952951,0.1952951,1.647927,0,0.5059839,0.1952951,370.1855,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,3.092935,1.770047,2.102954,0,2.102954,5.060833,84.34705,0.1904497,0.2148246,0.5783632,1.7,2.493001
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.626136,1.626136,1.398252,0,0.4378228,1.626136,75.63075,0,0,0,1.229859,0.239878,0.2278841,0,0,0.9899811,3.662706,0.9899811,0,0.9899811,6.000012,100,0.1905859,1.78875,0.9838873,1.7,4.892565
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.7129499,0.7129499,0,0,0,0.7129499,235.9666,0.9318504,0,0,1.682324,0.7504736,0.7129499,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,0.7842448,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.708604,1.708604,0.425,0,0.172125,1.708604,94.52487,0.2638935,0,0,1.615056,1.351162,1.283604,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,1.879465,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.085097,1.085097,0,0,0,1.085097,124.7506,0.2114583,0,0,1.353666,1.142208,1.085097,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,1.193607,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.7271102,0.7271102,0,0,0,0.7271102,154.1905,0.3557554,0,0,1.121135,0.7653791,0.7271102,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,0.7998212,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4386307,0.4386307,0,0,0,0.4386307,200.8541,0.4192911,0,0,0.8810076,0.4617165,0.4386307,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,0.4824938,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905859,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.184441,1.184441,0,0,0,1.184441,31.66162,0,0,0,0.3750132,1.24678,1.184441,0,0,0,4.553689,0,0.871767,-0.871767,5.081089,84.68465,0.1905859,1.302885,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.8672604,0.8672604,0,0,0,0.8672604,6.384223,0,1.110223E-16,0,0.05536784,0.9129057,0.8672604,0,0,0.9686301,3.681922,0,0.8575379,-0.8575379,4.177165,69.61927,0.1905859,0.9539865,0.04429427,0,3.73729
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4353133,0.4353133,0,0,0,0.4353133,0,0,0,0,0,0.4582245,0.4353133,0,0,1.92145,2.824384,0,0.4582245,-0.4582245,3.694154,61.5691,0.1905859,0.4788446,0,0,2.824384
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.529746,1.529746,1.7,0,0.5202,1.529746,0,0,0,0,0,0,0,0.1702542,0.1617415,2.430588,2.366159,0.1617415,0,0.1617415,3.847595,64.12646,0.1906151,1.68272,0,1.7,2.366159
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.7087283,0.7087283,1.7,0,0.5202,0.7087283,0,0,0,0,0,0,0,0.9912717,0.9417081,2.268847,2.511727,0.9417081,0,0.9417081,4.740978,79.01614,0.1907855,0.7796012,0,1.7,2.511727
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2095848,0.2095848,1.606573,0,0.4946944,0.2095848,0,0,0,0,0,0,0,1.396988,1.327139,1.327139,3.359264,1.327139,0,1.327139,6.000012,100,0.1909331,0.2305433,0,1.7,3.359264
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909331,0,0,0,4.553689
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909331,0,0,0,4.553689
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06273671,0.06273671,0,0,0,0.06273671,0,0,0,0,0,0.06603865,0.06273671,0,0,0,4.553689,0,0.06603865,-0.06603865,5.930401,98.83982,0.1909331,0.06901038,0,0,4.553689
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.09122983,0.09122983,0,0,0,0.09122983,0,0,1.387779E-17,0,0,0.09603141,0.09122983,0,0,0.07337628,4.48765,0,0.09603141,-0.09603141,5.829175,97.15273,0.1909331,0.1003528,0,0,4.48765
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02299087,0.02299087,0,0,0,0.02299087,0,0,3.469447E-18,0,0,0.02420091,0.02299087,0,0,0.1800778,4.391619,0,0.02420091,-0.02420091,5.803665,96.72756,0.1909331,0.02528995,0,0,4.391619
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2108046,0.2108046,0,0,0,0.2108046,0,0,0,0,0,0.2218996,0.2108046,0,0,0.2069677,4.367418,0,0.2218996,-0.2218996,5.569762,92.82919,0.1909331,0.2318851,0,0,4.367418
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1775825,0.1775825,0,0,0,0.1775825,0,0,2.775558E-17,0,0,0.186929,0.1775825,0,0,0.4535229,4.145518,0,0.186929,-0.186929,5.372722,89.54519,0.1909331,0.1953408,0,0,4.145518
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,0.6612217,3.958589,0.04392283,0,0.04392283,5.414391,90.23967,0.1909213,0,0.03513826,0,4.002512
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.799225,1.799225,1.7,0,0.5202,1.799225,9.378881,0,0,0,0.1687472,0.1044472,0.09922481,0,0,0.6172989,3.99812,0.06429999,0,0.06429999,5.475391,91.25634,0.1909301,1.979147,0.1349977,1.7,4.166867
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.531507,1.531507,1.663657,0,0.5102783,1.531507,27.02526,0,0,0,0.4138937,0,0,0.13215,0.1255425,0.552999,4.05599,0.5394362,0,0.5394362,5.987145,99.78555,0.1910091,1.684657,0.331115,1.7,4.469883
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.329243,1.329243,0.7877799,0,0.2711639,1.329243,43.89894,1.543904E-16,0,0,0.5835234,0.5699607,0.5414626,0,0,0.01356276,4.541482,0.01356276,0,0.01356276,6.000012,100,0.1910109,1.462167,0.4668187,1.7,5.125006
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.4707382,0.4707382,0,0,0,0.4707382,165.8825,0.2853583,0,0,0.7808722,0.4955139,0.4707382,0,0,0,4.553689,0,0,0,6.000012,100,0.1910109,0.5178121,0.6246978,0,5.334561
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.6422339,0.6422339,0,0,0,0.6422339,142.2795,0.2377316,0,0,0.9137673,0.6760357,0.6422339,0,0,0,4.553689,0,0,0,6.000012,100,0.1910109,0.7064573,0.7310138,0,5.467456
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.029837,1.029837,0,0,0,1.029837,92.89046,0,0,0,0.9566206,1.084039,1.029837,0,0,0,4.553689,0,0.1274187,-0.1274187,5.865701,97.76148,0.1910109,1.132821,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.186935,1.186935,0,0,0,1.186935,86.94282,0,0,0,1.031954,1.249405,1.186935,0,0,0.1415764,4.42627,0,0.2174504,-0.2174504,5.636488,93.94128,0.1910109,1.305628,0.8255635,0,5.458225
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.8713027,0.8713027,0,0,0,0.8713027,85.6561,0,0,0,0.7463239,0.9171607,0.8713027,0,0,0.3831879,4.20882,0,0.1708368,-0.1708368,5.45641,90.93999,0.1910109,0.958433,0.5970591,0,4.955144
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3664796,0.3664796,0,0,0,0.3664796,81.48074,0,5.551115E-17,0,0.2986103,0.385768,0.3664796,0,0,0.5730066,4.037983,0,0.08715769,-0.08715769,5.364538,89.40878,0.1910109,0.4031276,0.2388882,0,4.336593
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.8438969,0.8438969,0,0,0,0.8438969,39.85315,0,1.110223E-16,0,0.3363195,0.8883125,0.8438969,0,0,0.6698485,3.950825,0,0.551993,-0.551993,4.782686,79.71127,0.1910109,0.9282866,0.2690556,0,4.287145
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.283174,3.398832,0.2321328,0,0.2321328,5.002907,83.38161,0.1909488,0,0.1857062,0,3.630965
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.8597322,0.8597322,0,0,0,0.8597322,5.068492,0,1.110223E-16,0,0.04357546,0.9049813,0.8597322,0,0,1.051041,3.607752,0,0.8614058,-0.8614058,4.094905,68.24828,0.1909488,0.9457054,0.03486037,0,3.651327
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.007049,1.007049,0,0,0,1.007049,0,0,2.220446E-16,0,0,1.060052,1.007049,0,0,2.008159,2.746346,0,1.060052,-1.060052,2.977513,49.62511,0.1909488,1.107754,0,0,2.746346
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185994,1.686294,0,0,0,2.977513,49.62511,0.1909488,0,0,0,1.686294
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.277282,0.277282,0,0,0,0.277282,0,0,5.551115E-17,0,0,0.2918758,0.277282,0,0,3.185994,1.686294,0,0.2918758,-0.2918758,2.669848,44.49738,0.1909488,0.3050102,0,0,1.686294
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2192842,0.2192842,0,0,0,0.2192842,0,0,0,0,0,0.2308255,0.2192842,0,0,3.510301,1.394418,0,0.2308255,-0.2308255,2.426537,40.4422,0.1909488,0.2412126,0,0,1.394418
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.395595,0.395595,0,0,0,0.395595,0,0,0,0,0,0.4164158,0.395595,0,0,3.766773,1.163593,0,0.4164158,-0.4164158,1.987596,33.12654,0.1909488,0.4351545,0,0,1.163593
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.316465,0.316465,0,0,0,0.316465,0,0,5.551115E-17,0,0,0.333121,0.316465,0,0,4.229457,0.7471771,0,0.333121,-0.333121,1.636456,27.27421,0.1909488,0.3481115,0,0,0.7471771
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1514173,0.1514173,0,0,0,0.1514173,0,0,2.775558E-17,0,0,0.1593866,0.1514173,0,0,4.599592,0.4140561,0,0.1593866,-0.1593866,1.468448,24.47408,0.1909488,0.166559,0,0,0.4140561
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1059652,0.1059652,0,0,0,0.1059652,0,0,1.387779E-17,0,0,0.1115423,0.1059652,0,0,4.776688,0.2546695,0,0.1115423,-0.1115423,1.350872,22.51448,0.1909488,0.1165617,0,0,0.2546695
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1054519,0.1054519,0,0,0,0.1054519,0,0,1.387779E-17,0,0,0.111002,0.1054519,0,0,4.900624,0.1431272,0,0.111002,-0.111002,1.233865,20.56438,0.1909488,0.1159971,0,0,0.1431272
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.02396,0.03212522,0,0,0,1.233865,20.56438,0.1909488,0,0,0,0.03212522
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1380185,0.1380185,1.59065,0,0.4903475,0.1380185,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02396,0.03212522,1.38,0,1.38,2.543048,42.38405,0.1910748,0.1518203,0,1.7,0.03212522
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.64396,1.274125,1.409819,0,1.409819,3.88052,64.6752,0.1911338,0,0.02385509,1.7,1.303944
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5223878,0.5223878,1.7,0,0.5202,0.5223878,72.821,0,0,0,0.380408,0,0,1.177612,1.118732,2.234141,2.542962,1.49914,0,1.49914,5.302729,88.37863,0.1912734,0.5746266,0.3043264,1.7,2.92337
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.7350012,3.892188,0.7282801,0,0.7282801,5.993636,99.89373,0.1910796,0,0.5826241,0,4.620468
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.7677116,0.7677116,0,0,0,0.7677116,117.2721,0.08547306,0,0,0.9003117,0.8081176,0.7677116,0,0,0.006721125,4.54764,0.006721125,0,0.006721125,6.000012,100,0.1910778,0.8444828,0.7202494,0,5.447952
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4045853,0.4045853,0,0,0,0.4045853,322.103,0.8773021,0,0,1.303181,0.4258792,0.4045853,0,0,0,4.553689,0,0,0,6.000012,100,0.1910778,0.4450438,1.042545,0,5.85687
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.248746,1.248746,0,0,0,1.248746,126.7049,0.2677523,0,0,1.582222,1.314469,1.248746,0,0,0,4.553689,0,0,0,6.000012,100,0.1910778,1.37362,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.794131,1.794131,0.5543259,0,0.207431,1.794131,72.7404,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.1910778,1.973544,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.364789,2.364789,0.9847894,0,0.3249475,2.364789,65.91161,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910778,2.601268,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.6379256,0.6379256,0,0,0,0.6379256,184.3129,0.5042788,0,0,1.175779,0.6715006,0.6379256,0,0,0,4.553689,0,0,0,6.000012,100,0.1910778,0.7017182,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.246946,1.246946,0,0,0,1.246946,69.7808,0,2.220446E-16,0,0.8701287,1.312574,1.246946,0,0,0,4.553689,0,0.4424457,-0.4424457,5.533633,92.22704,0.1910778,1.37164,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.06106529,0.06106529,0,0,0,0.06106529,765.3802,0,0,0,0.4673817,0.06427925,0.06106529,0,0,0.4916064,4.111243,0.4031024,0,0.4031024,5.91605,98.60063,0.1909707,0.06717182,0.3739053,0,4.578625
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.013409,1.013409,0,0,0,1.013409,26.87654,0,2.220446E-16,0,0.2723693,1.066746,1.013409,0,0,0.08850391,4.474035,0,0.7943772,-0.7943772,5.078703,84.64487,0.1909707,1.11475,0.2178954,0,4.746405
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.130917,1.130917,0,0,0,1.130917,4.88582,0,2.220446E-16,0,0.05525457,1.190439,1.130917,0,0,0.9711453,3.679658,0,1.135184,-1.135184,3.882113,64.70176,0.1909707,1.244009,0.04420365,0,3.734913
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3759175,0.3759175,0,0,0,0.3759175,0,0,0,0,0,0.3957027,0.3759175,0,0,2.232461,2.544474,0,0.3957027,-0.3957027,3.465006,57.74999,0.1909707,0.4135093,0,0,2.544474
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672131,2.148771,0,0,0,3.465006,57.74999,0.1909707,0,0,0,2.148771
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1517136,0.1517136,0,0,0,0.1517136,0,0,2.775558E-17,0,0,0.1596985,0.1517136,0,0,2.672131,2.148771,0,0.1596985,-0.1596985,3.296669,54.94437,0.1909707,0.166885,0,0,2.148771
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.07741268,0.07741268,0,0,0,0.07741268,0,0,0,0,0,0.08148703,0.07741268,0,0,2.849574,1.989073,0,0.08148703,-0.08148703,3.210774,53.5128,0.1909707,0.08515394,0,0,1.989073
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1087235,0.1087235,0,0,0,0.1087235,0,0,1.387779E-17,0,0,0.1144458,0.1087235,0,0,2.940115,1.907586,0,0.1144458,-0.1144458,3.090138,51.50219,0.1909707,0.1195959,0,0,1.907586
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2616082,0.2616082,0,0,0,0.2616082,0,0,0,0,0,0.2753771,0.2616082,0,0,3.067277,1.79314,0,0.2753771,-0.2753771,2.799865,46.66432,0.1909707,0.287769,0,0,1.79314
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2911228,0.2911228,0,0,0,0.2911228,0,0,0,0,0,0.306445,0.2911228,0,0,3.373251,1.517763,0,0.306445,-0.306445,2.476843,41.28064,0.1909707,0.3202351,0,0,1.517763
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1562277,0.1562277,0,0,0,0.1562277,0,0,2.775558E-17,0,0,0.1644502,0.1562277,0,0,3.713746,1.211318,0,0.1644502,-0.1644502,2.303498,38.39155,0.1909707,0.1718505,0,0,1.211318
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2341987,0.2341987,0,0,0,0.2341987,0,0,2.775558E-17,0,0,0.246525,0.2341987,0,0,3.896468,1.046868,0,0.246525,-0.246525,2.043638,34.06056,0.1909707,0.2576186,0,0,1.046868
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.09511022,0.09511022,0,0,0,0.09511022,0,0,1.387779E-17,0,0,0.100116,0.09511022,0,0,4.170385,0.8003426,0,0.100116,-0.100116,1.938106,32.3017,0.1909707,0.1046212,0,0,0.8003426
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3940354,0.3940354,0,0,0,0.3940354,0,0,0,0,0,0.4147741,0.3940354,0,0,4.281625,0.7002265,0,0.4147741,-0.4147741,1.500896,25.01488,0.1909707,0.4334389,0,0,0.7002265
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2735229,0.2735229,1.7,0,0.5202,0.2735229,11.9037,0,0,0,0.03255934,0,0,1.426477,1.355153,4.742485,0.2854525,1.387713,0,1.387713,2.817395,46.9565,0.1911397,0.3008752,0.02604747,1.7,0.3180118
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4714175,0.4714175,1.7,0,0.5202,0.4714175,26.29309,0,0,0,0.1239502,0,0,1.228583,1.167153,3.354772,1.534394,1.291104,0,1.291104,4.042244,67.3706,0.1913336,0.5185593,0.09916018,1.7,1.658344
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.857434,2.857434,1.7,0,0.5202,2.857434,10.47896,0,0,0.06317688,0.2994292,1.218351,1.157434,0,0,2.063669,2.696387,0,0.9189219,-0.9189219,3.073615,51.22682,0.1913336,3.143177,0.2395433,1.7,2.995816
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.824298,1.824298,1.7,0,0.5202,1.824298,33.24277,0,0,0,0.6064472,0.1308401,0.1242981,0,0,3.084693,1.777465,0.4756071,0,0.4756071,3.524816,58.74681,0.1913973,2.006728,0.4851578,1.7,2.383912
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.107271,2.107271,1.7,0,0.5202,2.107271,35.37013,0,0,0,0.7453446,0.4287064,0.4072711,0,0,2.609086,2.205512,0.3166381,0,0.3166381,3.825205,63.75329,0.1914397,2.317998,0.5962757,1.7,2.950856
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.6612598,0.6612598,1.7,0,0.5202,0.6612598,91.40599,0,0,0,0.6044311,0,0,1.03874,0.9868032,2.292448,2.490486,1.591234,0,1.591234,5.334782,88.91286,0.1915531,0.7273858,0.4835449,1.7,3.094917
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.792052,1.792052,1.263317,0,0.4009854,1.792052,70.18642,1.110223E-16,0,0,1.257777,0.5565636,0.5287354,0,0,0.7012136,3.922597,0.7012136,0,0.7012136,6.000012,100,0.1916466,1.971257,1.006222,1.7,5.180374
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6022564,0.6022564,0,0,0,0.6022564,173.2826,0.4096512,0,0,1.043605,0.6339542,0.6022564,0,0,0,4.553689,0,0,0,6.000012,100,0.1916466,0.6624821,0.8348843,0,5.597294
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.044878,2.044878,0.9505507,0,0.3156004,2.044878,56.33212,0,0,0,1.151923,1.151923,1.094327,0,0,0,4.553689,0,0,0,6.000012,100,0.1916466,2.249365,0.9215384,1.7,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.26295,1.26295,0.8221225,0,0.2805394,1.26295,36.74166,1.110223E-16,0,0,0.4640287,0.4640287,0.4408272,0,0,0,4.553689,0,0,0,6.000012,100,0.1916466,1.389245,0.3712229,1.7,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.107577,1.107577,0,0,0,1.107577,33.94818,0,0,0,0.3760023,1.165871,1.107577,0,0,0,4.553689,0,0.7898683,-0.7898683,5.167418,86.12346,0.1916466,1.218335,0.3008019,0,4.929691
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.767555,1.767555,1.7,0,0.5202,1.767555,13.17829,0,0,0,0.2329335,0.07111044,0.06755492,0,0,0.8776315,3.763821,0.1618231,0,0.1618231,5.320937,88.6821,0.1916682,1.94431,0.1863468,1.7,3.996754
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.424963,1.424963,1.7,0,0.5202,1.424963,4.071604,0,0,0,0.05801883,0,0,0.2750373,0.2612855,0.7158084,3.909461,0.3193043,0,0.3193043,5.623855,93.73074,0.1917218,1.567459,0.04641506,1.7,3.96748
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.962181,2.962181,1.7,0,0.5202,2.962181,0,0,0,0.1783994,0,1.328612,1.262181,0,0,0.3965041,4.196835,0,1.328612,-1.328612,4.223375,70.38945,0.1917218,3.258399,0,1.7,4.196835
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.46655,2.46655,1.7,0,0.5202,2.46655,0,0,0,0,0,0.8068948,0.7665501,0,0,1.87274,2.868223,0,0.8068948,-0.8068948,3.372833,56.21378,0.1917218,2.713205,0,1.7,2.868223
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.084542,2.084542,1.7,0,0.5202,2.084542,0,0,0,0,0,0.4047808,0.3845417,0,0,2.769289,2.061329,0,0.4047808,-0.4047808,2.946157,49.10252,0.1917218,2.292996,0,1.7,2.061329
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.219046,1.656548,1.38,0,1.38,4.25534,70.92219,0.1917867,0,0,1.7,1.656548
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.112315,0.112315,1.564947,0,0.4833304,0.112315,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.839046,2.898548,1.38,0,1.38,5.564523,92.74187,0.1918981,0.1235465,0,1.7,2.898548
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.5356675,0.5356675,0,0,0,0.5356675,0,0,0,0,0,0.5638605,0.5356675,0,0,0.4590458,4.140548,0,0.5638605,-0.5638605,4.970162,82.83586,0.1918981,0.5892343,0,0,4.140548
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1489684,0.1489684,0,0,0,0.1489684,0,0,2.775558E-17,0,0,0.1568088,0.1489684,0,0,1.085557,3.576687,0,0.1568088,-0.1568088,4.804871,80.08102,0.1918981,0.1638652,0,0,3.576687
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1864656,0.1864656,0,0,0,0.1864656,0,0,2.775558E-17,0,0,0.1962796,0.1864656,0,0,1.259789,3.419878,0,0.1962796,-0.1962796,4.597974,76.63274,0.1918981,0.2051122,0,0,3.419878
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2018548,0.2018548,0,0,0,0.2018548,0,0,2.775558E-17,0,0,0.2124787,0.2018548,0,0,1.477878,3.223599,0,0.2124787,-0.2124787,4.374002,72.89988,0.1918981,0.2220403,0,0,3.223599
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03535555,0.03535555,0,0,0,0.03535555,0,0,0,0,0,0.03721637,0.03535555,0,0,1.713965,3.01112,0,0.03721637,-0.03721637,4.334772,72.24606,0.1918981,0.03889111,0,0,3.01112
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1380292,0.1380292,0,0,0,0.1380292,0,0,2.775558E-17,0,0,0.1452939,0.1380292,0,0,1.755317,2.973904,0,0.1452939,-0.1452939,4.181619,69.69351,0.1918981,0.1518321,0,0,2.973904
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2001723,0.2001723,0,0,0,0.2001723,19.08951,0,2.775558E-17,0,0.03821193,0.2107077,0.2001723,0,0,1.916754,2.82861,0,0.1724958,-0.1724958,3.999792,66.66307,0.1918981,0.2201896,0.03056954,0,2.866822
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001600551,0.001600551,0,0,0,0.001600551,19457.4,0,0,0,0.3114255,0.00168479,0.001600551,0,0,2.108417,2.656114,0.3097407,0,0.3097407,4.293638,71.56049,0.1918165,0.001760606,0.2491404,0,2.96754
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.055401,1.055401,0,0,0,1.055401,55.14903,0,0,0,0.5820435,1.110949,1.055401,0,0,1.798676,2.934881,0,0.5289051,-0.5289051,3.736123,62.2686,0.1918165,1.160941,0.4656348,0,3.516924
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.04842652,0.04842652,0,0,0,0.04842652,2401.644,0,0,0,1.163033,0.05097529,0.04842652,0,0,2.386348,2.405976,1.112058,0,1.112058,4.791114,79.85174,0.1915241,0.05326918,0.9304263,0,3.569008
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.443355,1.443355,1.328177,0,0.4186922,1.443355,96.68661,0,0,0,1.395531,0.1212401,0.1151781,0,0,1.274291,3.406827,1.274291,0,1.274291,6.000012,100,0.1915651,1.58769,1.116425,1.7,4.802358
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.808735,0.808735,0,0,0,0.808735,175.2894,0.5663269,0,0,1.417627,0.8513,0.808735,0,0,0,4.553689,0,0,0,6.000012,100,0.1915651,0.8896085,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915651,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.121195,1.121195,0,0,0,1.121195,115.1982,0.1113914,0,0,1.291597,1.180205,1.121195,0,0,0,4.553689,0,0,0,6.000012,100,0.1915651,1.233314,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.896068,2.896068,1.7,0,0.5202,2.896068,34.92982,0,0,0.1056745,1.011591,1.259019,1.196068,0,0,0,4.553689,0,0.2474273,-0.2474273,5.739201,95.65315,0.1915651,3.185674,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2656327,0.2656327,0,0,0,0.2656327,360.4763,0.4030105,0,0,0.9575432,0.2796134,0.2656327,0,0,0.2749193,4.306262,0.2749193,0,0.2749193,6.000012,100,0.191493,0.292196,0.7660345,0,5.263805
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4426241,0.4426241,0,0,0,0.4426241,105.261,0,0,0,0.4659106,0.4659202,0.4426241,0,0,0,4.553689,0,0.000009534809,0,6.000012,100,0.191493,0.4868866,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.121237,2.121237,1.7,0,0.5202,2.121237,16.40046,0,0,0,0.3478925,0.4434073,0.4212369,0,0,0,4.553689,0,0.09551475,-0.09551475,5.899331,98.32198,0.191493,2.333361,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.6665393,0.6665393,0,0,0,0.6665393,8.431942,0,0,0,0.05620221,0.7016203,0.6665393,0,0,0.1061275,4.458174,0,0.6454181,-0.6454181,5.219,86.98316,0.191493,0.7331932,0.04496177,0,4.514376
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8232588,3.812756,0,0,0,5.219,86.98316,0.191493,0,0,0,3.812756
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.901655,1.901655,1.7,0,0.5202,1.901655,0,0,0,0,0,0.2122681,0.2016546,0,0,0.8232588,3.812756,0,0.2122681,-0.2122681,4.99525,83.254,0.191493,2.09182,0,1.7,3.812756
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.736189,1.736189,1.7,0,0.5202,1.736189,0,0,0,0,0,0.03809404,0.03618934,0,0,1.059112,3.600488,0,0.03809404,-0.03809404,4.955095,82.58475,0.191493,1.909808,0,1.7,3.600488
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1690119,0.1690119,0,0,0,0.1690119,0,0,2.775558E-17,0,0,0.1779073,0.1690119,0,0,1.101439,3.562394,0,0.1779073,-0.1779073,4.767565,79.45925,0.191493,0.1859131,0,0,3.562394
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.299114,3.384487,0,0,0,4.767565,79.45925,0.191493,0,0,0,3.384487
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3762627,0.3762627,0,0,0,0.3762627,0,0,0,0,0,0.396066,0.3762627,0,0,1.299114,3.384487,0,0.396066,-0.396066,4.350074,72.50109,0.191493,0.413889,0,0,3.384487
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07348934,0.07348934,0,0,0,0.07348934,0,0,0,0,0,0.0773572,0.07348934,0,0,1.739187,2.988421,0,0.0773572,-0.0773572,4.268533,71.14207,0.191493,0.08083827,0,0,2.988421
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2891942,0.2891942,0,0,0,0.2891942,0,0,5.551115E-17,0,0,0.3044149,0.2891942,0,0,1.825139,2.911063,0,0.3044149,-0.3044149,3.947651,65.79405,0.191493,0.3181136,0,0,2.911063
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2121952,0.2121952,0,0,0,0.2121952,0,0,2.775558E-17,0,0,0.2233634,0.2121952,0,0,2.163378,2.606648,0,0.2233634,-0.2233634,3.712205,61.86997,0.191493,0.2334148,0,0,2.606648
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2416382,0.2416382,0,0,0,0.2416382,0,0,2.775558E-17,0,0,0.2543559,0.2416382,0,0,2.41156,2.383285,0,0.2543559,-0.2543559,3.444091,57.4014,0.191493,0.265802,0,0,2.383285
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2066742,0.2066742,0,0,0,0.2066742,0,0,2.775558E-17,0,0,0.2175518,0.2066742,0,0,2.694177,2.128929,0,0.2175518,-0.2175518,3.214771,53.57941,0.191493,0.2273416,0,0,2.128929
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4373156,0.4373156,0,0,0,0.4373156,9.766114,0,5.551115E-17,0,0.04270874,0.4603322,0.4373156,0,0,2.935902,1.911377,0,0.4176235,-0.4176235,2.774557,46.24253,0.191493,0.4810472,0.034167,0,1.954086
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.771833,1.771833,1.7,0,0.5202,1.771833,14.07671,0,0,0,0.2494158,0.07561374,0.07183306,0,0,3.399928,1.493754,0.173802,0,0.173802,2.93944,48.99057,0.191516,1.949016,0.1995326,1.7,1.74317
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.30731,1.30731,1.7,0,0.5202,1.30731,40.4085,0,0,0,0.5282642,0,0,0.3926903,0.3730558,3.226126,1.650176,0.90132,0,0.90132,3.794508,63.24166,0.1916508,1.438041,0.4226114,1.7,2.17844
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.6779032,0.6779032,1.7,0,0.5202,0.6779032,134.6023,0,0,0,0.9124736,0,0,1.022097,0.970992,2.324806,2.461364,1.883466,0,1.883466,5.58132,93.02181,0.191686,0.7456935,0.7299789,1.7,3.373837
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1489602,0.1489602,0,0,0,0.1489602,952.9782,0.8214179,0,0,1.419558,0.1568002,0.1489602,0,0,0.4413402,4.156483,0.4413402,0,0.4413402,6.000012,100,0.1915708,0.1638562,1.135647,0,5.576041
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.479192,2.479192,1.099192,0,0.3561795,2.479192,58.97258,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,2.727111,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2635769,0.2635769,0,0,0,0.2635769,555.7839,1.187468,0,0,1.464918,0.2774493,0.2635769,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,0.2899345,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.7052681,0.7052681,0,0,0,0.7052681,205.8824,0.7096351,0,0,1.452023,0.7423875,0.7052681,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,0.775795,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.725555,1.725555,0.7467337,0,0.2599583,1.725555,59.71054,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,1.89811,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915708,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.036283,2.036283,1.7,0,0.5202,2.036283,10.21777,0,0,0,0.2080627,0.3539817,0.3362827,0,0,0,4.553689,0,0.1459191,-0.1459191,5.8462,97.43647,0.1915708,2.239911,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5433427,0.5433427,0,0,0,0.5433427,10.02595,0,1.110223E-16,0,0.05447527,0.5719397,0.5433427,0,0,0.1621323,4.40777,0,0.5174645,-0.5174645,5.300745,88.34557,0.1915708,0.597677,0.04358021,0,4.462245
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.489972,2.489972,1.7,0,0.5202,2.489972,0,0,0,0,0,0.8315493,0.7899719,0,0,0.7370928,3.890306,0,0.8315493,-0.8315493,4.424214,73.73676,0.1915708,2.738969,0,1.7,3.890306
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.782502,1.782502,1.7,0,0.5202,1.782502,0,0,0,0,0,0.08684455,0.08250232,0,0,1.661036,3.058756,0,0.08684455,-0.08684455,4.332672,72.21106,0.1915708,1.960753,0,1.7,3.058756
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.9869574,0.9869574,1.7,0,0.5202,0.9869574,0,0,0,0,0,0,0,0.7130426,0.6773905,1.75753,2.971911,0.6773905,0,0.6773905,4.975301,82.92152,0.1916885,1.085653,0,1.7,2.971911
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2578975,0.2578975,0,0,0,0.2578975,0,0,0,0,0,0.271471,0.2578975,0,0,1.08014,3.581563,0,0.271471,-0.271471,4.689146,78.15228,0.1916885,0.2836872,0,0,3.581563
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4059207,0.4059207,0,0,0,0.4059207,0,0,5.551115E-17,0,0,0.4272849,0.4059207,0,0,1.381774,3.310092,0,0.4272849,-0.4272849,4.238748,70.64565,0.1916885,0.4465127,0,0,3.310092
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.235917,0.235917,0,0,0,0.235917,0,0,2.775558E-17,0,0,0.2483337,0.235917,0,0,1.856535,2.882807,0,0.2483337,-0.2483337,3.976981,66.28289,0.1916885,0.2595087,0,0,2.882807
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03541028,0.03541028,0,0,0,0.03541028,0,0,6.938894E-18,0,0,0.03727398,0.03541028,0,0,2.132462,2.634473,0,0.03727398,-0.03727398,3.937691,65.62805,0.1916885,0.03895131,0,0,2.634473
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1429298,0.1429298,0,0,0,0.1429298,0,0,2.775558E-17,0,0,0.1504524,0.1429298,0,0,2.173877,2.597199,0,0.1504524,-0.1504524,3.7791,62.98487,0.1916885,0.1572228,0,0,2.597199
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3645771,0.3645771,0,0,0,0.3645771,0,0,0,0,0,0.3837654,0.3645771,0,0,2.341047,2.446747,0,0.3837654,-0.3837654,3.374576,56.24282,0.1916885,0.4010349,0,0,2.446747
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.06685063,0.06685063,0,0,0,0.06685063,0,0,0,0,0,0.07036909,0.06685063,0,0,2.767453,2.062982,0,0.07036909,-0.07036909,3.3004,55.00656,0.1916885,0.0735357,0,0,2.062982
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845641,1.992612,0,0,0,3.3004,55.00656,0.1916885,0,0,0,1.992612
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.170477,0.170477,0,0,0,0.170477,21.01153,0,2.775558E-17,0,0.03581984,0.1794495,0.170477,0,0,2.845641,1.992612,0,0.1436297,-0.1436297,3.149001,52.48325,0.1916885,0.1875247,0.02865587,0,2.028432
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.061652,1.061652,0,0,0,1.061652,32.82624,0,0,0,0.3485003,1.117528,1.061652,0,0,3.005229,1.848983,0,0.7690277,-0.7690277,2.338375,38.97284,0.1916885,1.167817,0.2788002,0,2.197483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.523926,2.523926,1.7,0,0.5202,2.523926,28.87615,0,0,0,0.7288126,0.8672906,0.8239261,0,0,3.859704,1.079955,0,0.138478,-0.138478,2.192406,36.54003,0.1916885,2.776319,0.5830501,1.7,1.808768
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,4.013569,0.9414771,2.493466,0,2.493466,4.557916,75.96511,0.1914631,0,0.8907726,1.7,2.054943
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.9747259,0.9747259,1.290568,0,0.4084252,0.9747259,121.8432,0,0,0,1.187637,0,0,0.3158425,0.3000504,1.520103,3.185596,1.487688,0,1.487688,5.96926,99.48746,0.1914329,1.072199,0.9501098,1.7,4.373233
