Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.717225,1.717225,0.425,0,0.172125,1.717225,94.76536,0.2346821,0,0,1.627335,1.360237,1.292225,0,0,0.03241542,4.524515,0.03241542,0,0.03241542,6.000012,100,0.1914245,1.888948,1.301868,1.7,6.15185
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914245,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914245,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914245,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.9864568,0.9864568,0,0,0,0.9864568,79.67857,0,0,0,0.7859947,1.038376,0.9864568,0,0,0,4.553689,0,0.2523809,-0.2523809,5.733979,95.56613,0.1914245,1.085103,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.9335778,0.9335778,0,0,0,0.9335778,74.18148,0,0,0,0.6925418,0.9827135,0.9335778,0,0,0.2804232,4.301308,0,0.2901717,-0.2901717,5.428112,90.46835,0.1914245,1.026936,0.5540335,0,4.99385
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.310691,1.310691,1.522326,0,0.471695,1.310691,28.99709,0,0,0,0.3800622,0,0,0.2116353,0.2010535,0.6028361,4.011137,0.5811157,0,0.5811157,5.979406,99.65657,0.191509,1.44176,0.3040497,1.7,4.391199
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0.03726608,0,0,0.05898654,0,0,0,0,0.02172046,4.534141,0.02172046,0,0.02172046,6.000012,100,0.1915034,0,0.04718924,0,4.593127
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.9468408,0.9468408,0,0,0,0.9468408,0,0,1.110223E-16,0,0,0.9966745,0.9468408,0,0,0,4.553689,0,0.9966745,-0.9966745,4.949425,82.49025,0.1915034,1.041525,0,0,4.553689
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.011002,2.011002,1.7,0,0.5202,2.011002,0,0,0,0,0,0.3273709,0.3110024,0,0,1.107416,3.557014,0,0.3273709,-0.3273709,4.604346,76.73894,0.1915034,2.212103,0,1.7,3.557014
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.9487005,0.9487005,1.7,0,0.5202,0.9487005,0,0,0,0,0,0,0,0.7512995,0.7137345,1.471161,3.229644,0.7137345,0,0.7137345,5.281454,88.02405,0.1916265,1.043571,0,1.7,3.229644
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2281591,0.2281591,0,0,0,0.2281591,0,0,2.775558E-17,0,0,0.2401674,0.2281591,0,0,0.757427,3.872005,0,0.2401674,-0.2401674,5.028295,83.80475,0.1916265,0.250975,0,0,3.872005
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2632707,0.2632707,0,0,0,0.2632707,0,0,0,0,0,0.277127,0.2632707,0,0,1.02428,3.631837,0,0.277127,-0.277127,4.736177,78.93613,0.1916265,0.2895977,0,0,3.631837
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.116394,0.116394,0,0,0,0.116394,0,0,1.387779E-17,0,0,0.12252,0.116394,0,0,1.332199,3.35471,0,0.12252,-0.12252,4.60703,76.78368,0.1916265,0.1280334,0,0,3.35471
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1069737,0.1069737,0,0,0,0.1069737,0,0,1.387779E-17,0,0,0.1126039,0.1069737,0,0,1.468332,3.23219,0,0.1126039,-0.1126039,4.488335,74.80544,0.1916265,0.1176711,0,0,3.23219
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3484186,0.3484186,0,0,0,0.3484186,0,0,0,0,0,0.3667564,0.3484186,0,0,1.593447,3.119586,0,0.3667564,-0.3667564,4.10174,68.36219,0.1916265,0.3832605,0,0,3.119586
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1416262,0.1416262,0,0,0,0.1416262,0,0,0,0,0,0.1490802,0.1416262,0,0,2.000955,2.75283,0,0.1490802,-0.1490802,3.944595,65.74313,0.1916265,0.1557888,0,0,2.75283
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3512154,0.3512154,0,0,0,0.3512154,0,0,0,0,0,0.3697004,0.3512154,0,0,2.166599,2.60375,0,0.3697004,-0.3697004,3.554897,59.24817,0.1916265,0.386337,0,0,2.60375
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.07959697,0.07959697,0,0,0,0.07959697,0,0,1.387779E-17,0,0,0.08378629,0.07959697,0,0,2.577378,2.234049,0,0.08378629,-0.08378629,3.466578,57.77619,0.1916265,0.08755667,0,0,2.234049
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.4673041,0.4673041,0,0,0,0.4673041,8.299473,0,0,0,0.03878378,0.4918991,0.4673041,0,0,2.670473,2.150263,0,0.4531153,-0.4531153,2.988953,49.81578,0.1916265,0.5140345,0.03102702,0,2.189047
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.972768,0.972768,0,0,0,0.972768,28.66526,0,1.110223E-16,0,0.2788465,1.023966,0.972768,0,0,3.173935,1.697148,0,0.7451198,-0.7451198,2.203528,36.72539,0.1916265,1.070045,0.2230772,0,1.975994
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5072749,0.5072749,0,0,0,0.5072749,62.59102,0,1.110223E-16,0,0.3175085,0.5339736,0.5072749,0,0,4.001846,0.9520277,0,0.2164651,-0.2164651,1.975354,32.92249,0.1916265,0.5580024,0.2540068,0,1.269536
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.155695,1.155695,1.7,0,0.5202,1.155695,45.10877,0,0,0,0.5213196,0,0,0.5443054,0.5170901,4.242362,0.7355627,1.03841,0,1.03841,2.960475,49.34116,0.1917834,1.271264,0.4170557,1.7,1.256882
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05944562,0.05944562,1.512077,0,0.4688971,0.05944562,1128.966,0,0,0,0.6711208,0,0,1.452632,1.38,3.203953,1.670131,2.051121,0,2.051121,4.90634,81.77216,0.1916979,0.06539018,0.5368966,1.7,2.341252
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.263941,2.263941,1.7,0,0.5202,2.263941,28.31612,0,0,0,0.6410601,0.5936218,0.5639407,0,0,1.152832,3.51614,0.04743831,0,0.04743831,4.951344,82.52222,0.191704,2.490335,0.5128481,1.7,4.1572
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.7771766,0.7771766,0,0,0,0.7771766,161.5796,0,0,0,1.255759,0.8180807,0.7771766,0,0,1.105394,3.558835,0.4376783,0,0.4376783,5.366561,89.44251,0.1915913,0.8548943,1.004607,0,4.814594
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.2931,1.2931,1.092054,0,0.3542308,1.2931,68.00267,0,0,0,0.8793425,0.2116271,0.2010458,0,0,0.6677154,3.952745,0.6677154,0,0.6677154,6.000012,100,0.1916779,1.42241,0.703474,1.7,4.832088
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.70832,1.70832,0.8701907,0,0.293662,1.70832,51.64382,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.1916779,1.879153,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916779,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.011342,1.011342,0,0,0,1.011342,48.15563,0,0,0,0.4870182,1.064571,1.011342,0,0,0,4.553689,0,0.5775525,-0.5775525,5.391218,89.85345,0.1916779,1.112476,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.641725,3.976136,0.1706223,0,0.1706223,5.553085,92.55122,0.191634,0,0.1364978,0,4.146759
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.781541,1.781541,1.7,0,0.5202,1.781541,1.05322,0,0,0,0.01876353,0.0858322,0.08154059,0,0,0.4711027,4.129696,0,0.06706867,-0.06706867,5.482388,91.37296,0.191634,1.959695,0.01501083,1.7,4.14846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.6558914,0.6558914,0,0,0,0.6558914,0,0,0,0,0,0.690412,0.6558914,0,0,0.5456234,4.062628,0,0.690412,-0.690412,4.75463,79.24368,0.191634,0.7214805,0,0,4.062628
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5994958,0.5994958,0,0,0,0.5994958,0,0,1.110223E-16,0,0,0.6310481,0.5994958,0,0,1.312748,3.372216,0,0.6310481,-0.6310481,4.089447,68.15731,0.191634,0.6594453,0,0,3.372216
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013912,2.741168,0,0,0,4.089447,68.15731,0.191634,0,0,0,2.741168
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.5645247,0.5645247,0,0,0,0.5645247,0,0,1.110223E-16,0,0,0.5942364,0.5645247,0,0,2.013912,2.741168,0,0.5942364,-0.5942364,3.463067,57.71766,0.191634,0.6209771,0,0,2.741168
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674175,2.146931,0,0,0,3.463067,57.71766,0.191634,0,0,0,2.146931
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3436536,0.3436536,0,0,0,0.3436536,0,0,5.551115E-17,0,0,0.3617407,0.3436536,0,0,2.674175,2.146931,0,0.3617407,-0.3617407,3.081758,51.36254,0.191634,0.378019,0,0,2.146931
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1245744,0.1245744,0,0,0,0.1245744,0,0,1.387779E-17,0,0,0.1311309,0.1245744,0,0,3.076109,1.785191,0,0.1311309,-0.1311309,2.943534,49.05881,0.191634,0.1370318,0,0,1.785191
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.06609748,0.06609748,0,0,0,0.06609748,0,0,0,0,0,0.06957629,0.06609748,0,0,3.22181,1.65406,0,0.06957629,-0.06957629,2.870194,47.83648,0.191634,0.07270723,0,0,1.65406
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2555226,0.2555226,0,0,0,0.2555226,0,0,5.551115E-17,0,0,0.2689712,0.2555226,0,0,3.299117,1.584483,0,0.2689712,-0.2689712,2.586674,43.11115,0.191634,0.2810749,0,0,1.584483
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2327812,0.2327812,0,0,0,0.2327812,0,0,2.775558E-17,0,0,0.2450328,0.2327812,0,0,3.597974,1.315512,0,0.2450328,-0.2450328,2.328387,38.80637,0.191634,0.2560593,0,0,1.315512
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1305846,0.1305846,0,0,0,0.1305846,0,0,2.775558E-17,0,0,0.1374575,0.1305846,0,0,3.870233,1.070479,0,0.1374575,-0.1374575,2.183494,36.39149,0.191634,0.1436431,0,0,1.070479
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1778847,0.1778847,0,0,0,0.1778847,10.79667,0,2.775558E-17,0,0.01920562,0.1872471,0.1778847,0,0,4.022964,0.9330218,0,0.1680415,-0.1680415,2.006362,33.43931,0.191634,0.1956732,0.0153645,0,0.9522274
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.9211911,0.9211911,1.7,0,0.5202,0.9211911,34.64274,0,0,0,0.3191258,0,0,0.7788089,0.7398685,4.209676,0.7649804,1.058994,0,1.058994,3.011013,50.18344,0.1918019,1.01331,0.2553006,1.7,1.084106
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.7776679,0.7776679,1.7,0,0.5202,0.7776679,73.20232,0,0,0,0.5692709,0,0,0.9223321,0.8762155,3.150682,1.718075,1.445486,0,1.445486,4.382321,73.03854,0.1919484,0.8554347,0.4554167,1.7,2.287346
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.7880418,0.7880418,1.608397,0,0.4951925,0.7880418,106.8044,0,0,0,0.8416635,0,0,0.8203554,0.7793376,1.705196,3.019013,1.621001,0,1.621001,5.920138,98.66877,0.1920122,0.866846,0.6733308,1.7,3.860677
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5941164,0.5941164,0,0,0,0.5941164,221.0751,0.6038635,0,0,1.313444,0.6253857,0.5941164,0,0,0.08419438,4.477914,0.08419438,0,0.08419438,6.000012,100,0.1919906,0.6535281,1.050755,0,5.791358
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.140844,2.140844,0.8420359,0,0.2859758,2.140844,63.8611,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,2.354929,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.8163859,0.8163859,0,0,0,0.8163859,144.555,0.3207732,0,0,1.180127,0.8593536,0.8163859,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,0.8980246,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1837945,0.1837945,0,0,0,0.1837945,456.4142,0.6453962,0,0,0.8388641,0.1934679,0.1837945,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,0.2021739,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.791,1.791,1.136698,0,0.3664185,1.791,38.45555,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,1.9701,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.07508628,0.07508628,0,0,0,0.07508628,518.0712,0.3099622,0,0,0.3890004,0.07903819,0.07508628,0,0,0,4.553689,0,0,0,6.000012,100,0.1919906,0.08259491,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.022698,2.022698,1.7,0,0.5202,2.022698,2.981905,5.551115E-17,0,0,0.06031493,0.339682,0.3226979,0,0,0,4.553689,0,0.2793671,-0.2793671,5.705533,95.09203,0.1919906,2.224968,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.609993,1.609993,1.7,0,0.5202,1.609993,0,0,0,0,0,0,0,0.09000669,0.08550636,0.3104079,4.274322,0.08550636,0,0.08550636,5.786652,96.444,0.1920052,1.770993,0,1.7,4.274322
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05151477,0.05151477,0,0,0,0.05151477,0,0,6.938894E-18,0,0,0.05422608,0.05151477,0,0,0.2249015,4.351277,0,0.05422608,-0.05422608,5.729492,95.49135,0.1920052,0.05666625,0,0,4.351277
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.8441386,0.8441386,0,0,0,0.8441386,0,0,1.110223E-16,0,0,0.8885669,0.8441386,0,0,0.2851527,4.297051,0,0.8885669,-0.8885669,4.792861,79.88085,0.1920052,0.9285524,0,0,4.297051
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.174942,0.174942,0,0,0,0.174942,0,0,2.775558E-17,0,0,0.1841495,0.174942,0,0,1.272449,3.408485,0,0.1841495,-0.1841495,4.59875,76.64568,0.1920052,0.1924362,0,0,3.408485
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2254295,0.2254295,0,0,0,0.2254295,0,0,0,0,0,0.2372943,0.2254295,0,0,1.47706,3.224335,0,0.2372943,-0.2372943,4.34862,72.47685,0.1920052,0.2479725,0,0,3.224335
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1135484,0.1135484,0,0,0,0.1135484,0,0,1.387779E-17,0,0,0.1195246,0.1135484,0,0,1.74072,2.987041,0,0.1195246,-0.1195246,4.22263,70.37702,0.1920052,0.1249032,0,0,2.987041
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3657348,0.3657348,0,0,0,0.3657348,0,0,5.551115E-17,0,0,0.384984,0.3657348,0,0,1.873525,2.867516,0,0.384984,-0.384984,3.816821,63.61356,0.1920052,0.4023083,0,0,2.867516
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1065247,0.1065247,0,0,0,0.1065247,0,0,1.387779E-17,0,0,0.1121313,0.1065247,0,0,2.301285,2.482532,0,0.1121313,-0.1121313,3.698624,61.64362,0.1920052,0.1171772,0,0,2.482532
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.0427785,0.0427785,0,0,0,0.0427785,0,0,0,0,0,0.04503,0.0427785,0,0,2.425876,2.370401,0,0.04503,-0.04503,3.651159,60.85252,0.1920052,0.04705635,0,0,2.370401
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2748582,0.2748582,0,0,0,0.2748582,0,0,0,0,0,0.2893244,0.2748582,0,0,2.475909,2.325371,0,0.2893244,-0.2893244,3.346184,55.76962,0.1920052,0.3023441,0,0,2.325371
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.79738,2.036047,0,0,0,3.346184,55.76962,0.1920052,0,0,0,2.036047
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2441155,0.2441155,0,0,0,0.2441155,3.881559,0,5.551115E-17,0,0.009475487,0.2569636,0.2441155,0,0,2.79738,2.036047,0,0.2474882,-0.2474882,3.085308,51.4217,0.1920052,0.268527,0.00758039,0,2.045522
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01872182,0.01872182,0,0,0,0.01872182,1868.028,0,0,0,0.3497287,0.01970717,0.01872182,0,0,3.072367,1.788558,0.3300216,0,0.3300216,3.398394,56.63979,0.1919206,0.020594,0.279783,0,2.138287
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.123175,1.123175,0,0,0,1.123175,50.7862,0,0,0,0.5704176,1.182289,1.123175,0,0,2.742346,2.085578,0,0.6118714,-0.6118714,2.753425,45.89033,0.1919206,1.235492,0.4563341,0,2.655995
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.422203,1.473706,0.9562113,0,0.9562113,3.660567,61.00933,0.1916761,0,0.764969,0,2.429918
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02404391,0.02404391,0,0,0,0.02404391,5685.936,0,0,0,1.367121,0.02530938,0.02404391,0,0,2.465992,2.334296,1.341812,0,1.341812,4.933521,82.22519,0.191334,0.0264483,1.093697,0,3.701418
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.111138,2.111138,1.7,0,0.5202,2.111138,62.76993,0,0,0,1.32516,0.4327764,0.4111376,0,0,1.12418,3.541927,0.8923832,0,0.8923832,5.78011,96.33498,0.1914488,2.322251,1.060128,1.7,4.867087
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.193135,0,0,1.424932,0,0,0,0,0.2317966,4.345072,0.2317966,0,0.2317966,6.000012,100,0.1913899,0,1.139945,0,5.770004
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913899,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.6211306,0.6211306,0,0,0,0.6211306,206.6494,0.6297407,0,0,1.283562,0.6538217,0.6211306,0,0,0,4.553689,0,0,0,6.000012,100,0.1913899,0.6832436,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.813174,1.813174,0.6444217,0,0.2320271,1.813174,67.85149,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1913899,1.994492,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.176931,1.176931,0,0,0,1.176931,69.96164,0,0,0,0.8234001,1.238875,1.176931,0,0,0,4.553689,0,0.4154745,-0.4154745,5.562063,92.70087,0.1913899,1.294624,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.6686769,0.6686769,0,0,0,0.6686769,57.09369,0,1.110223E-16,0,0.3817723,0.7038704,0.6686769,0,0,0.4616383,4.138215,0,0.3220981,-0.3220981,5.222542,87.0422,0.1913899,0.7355446,0.3054178,0,4.519987
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.8195251,3.816116,0.05996755,0,0.05996755,5.279432,87.99036,0.1913746,0,0.04797404,0,3.876084
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7595575,3.870087,0,0,0,5.279432,87.99036,0.1913746,0,0,0,3.870087
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.5827788,0.5827788,0,0,0,0.5827788,0,0,1.110223E-16,0,0,0.6134513,0.5827788,0,0,0.7595575,3.870087,0,0.6134513,-0.6134513,4.632798,77.21314,0.1913746,0.6410567,0,0,3.870087
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.44117,3.256636,0,0,0,4.632798,77.21314,0.1913746,0,0,0,3.256636
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1856137,0.1856137,0,0,0,0.1856137,0,0,2.775558E-17,0,0,0.1953828,0.1856137,0,0,1.44117,3.256636,0,0.1953828,-0.1953828,4.426847,73.78062,0.1913746,0.2041751,0,0,3.256636
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658262,3.061253,0,0,0,4.426847,73.78062,0.1913746,0,0,0,3.061253
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.3964452,0.3964452,0,0,0,0.3964452,0,0,5.551115E-17,0,0,0.4173107,0.3964452,0,0,1.658262,3.061253,0,0.4173107,-0.4173107,3.986962,66.44924,0.1913746,0.4360897,0,0,3.061253
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2723368,0.2723368,0,0,0,0.2723368,0,0,5.551115E-17,0,0,0.2866703,0.2723368,0,0,2.121941,2.643942,0,0.2866703,-0.2866703,3.684785,61.41296,0.1913746,0.2995705,0,0,2.643942
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440463,2.357272,0,0,0,3.684785,61.41296,0.1913746,0,0,0,2.357272
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3229223,0.3229223,0,0,0,0.3229223,0,0,5.551115E-17,0,0,0.3399182,0.3229223,0,0,2.440463,2.357272,0,0.3399182,-0.3399182,3.32648,55.44122,0.1913746,0.3552145,0,0,2.357272
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.81815,2.017354,0,0,0,3.32648,55.44122,0.1913746,0,0,0,2.017354
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3521725,0.3521725,0,0,0,0.3521725,0,0,5.551115E-17,0,0,0.3707079,0.3521725,0,0,2.81815,2.017354,0,0.3707079,-0.3707079,2.935719,48.92856,0.1913746,0.3873897,0,0,2.017354
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03270776,0.03270776,0,0,0,0.03270776,19.13868,0,6.938894E-18,0,0.006259835,0.03442922,0.03270776,0,0,3.230048,1.646646,0,0.02816939,-0.02816939,2.906026,48.43368,0.1913746,0.03597854,0.005007868,0,1.652906
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.397493,1.397493,1.7,0,0.5202,1.397493,28.48912,0,0,0,0.3981335,0,0,0.302507,0.2873816,3.261347,1.618477,0.6855152,0,0.6855152,3.556363,59.2726,0.1914745,1.537242,0.3185068,1.7,2.01661
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.641959,1.641959,1.7,0,0.5202,1.641959,51.78074,0,0,0,0.8502184,0,0,0.05804126,0.0551392,2.575832,2.23544,0.9053576,0,0.9053576,4.415261,73.58753,0.1915928,1.806155,0.6801747,1.7,3.085659
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5204314,0.5204314,0.9525977,0,0.3161592,0.5204314,233.5683,0,0,0,1.215563,0,0,0.4321663,0.410558,1.670474,3.050262,1.626121,0,1.626121,5.957934,99.29871,0.1913925,0.5724745,0.9724501,1.7,4.265824
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.762743,1.762743,0.425,0,0.172125,1.762743,90.22578,0.1379442,0,0,1.590449,1.408151,1.337743,0,0,0.04435391,4.513771,0.04435391,0,0.04435391,6.000012,100,0.1913812,1.939018,1.272359,1.7,6.104219
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.727182,1.727182,0.425,0,0.172125,1.727182,96.74065,0.3001691,0,0,1.670887,1.370718,1.302182,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,1.899901,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.8328259,0.8328259,0,0,0,0.8328259,219.7701,0.9536432,0,0,1.830302,0.8766589,0.8328259,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,0.9161085,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3691708,0.3691708,0,0,0,0.3691708,468.1441,1.339651,0,0,1.728251,0.3886008,0.3691708,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,0.4060879,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.118642,2.118642,0.8186716,0,0.2795973,2.118642,64.58807,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,2.330506,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.304123,1.304123,0.425,0,0.172125,1.304123,87.34872,0.2137421,0,0,1.139135,0.9253927,0.8791231,0,0,0,4.553689,0,0,0,6.000012,100,0.1913812,1.434535,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.05566,1.05566,0,0,0,1.05566,69.40858,0,2.220446E-16,0,0.7327187,1.111221,1.05566,0,0,0,4.553689,0,0.3785025,-0.3785025,5.601036,93.3504,0.1913812,1.161226,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1062906,0.1062906,0,0,0,0.1062906,371.4678,0,0,0,0.3948352,0.1118848,0.1062906,0,0,0.4205583,4.175187,0.2829504,0,0.2829504,5.869466,97.82423,0.1913097,0.1169196,0.3158681,0,4.570022
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.693874,1.693874,1.7,0,0.5202,1.693874,3.364335,0,0,0,0.05698761,0,0,0.006125737,0.005819451,0.1376079,4.429842,0.06280705,0,0.06280705,5.929049,98.8173,0.191318,1.863262,0.04559008,1.7,4.486829
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2844878,0.2844878,0,0,0,0.2844878,0,0,0,0,0,0.2994609,0.2844878,0,0,0.07480089,4.486368,0,0.2994609,-0.2994609,5.61339,93.55631,0.191318,0.3129366,0,0,4.486368
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4075352,4.186907,0,0,0,5.61339,93.55631,0.191318,0,0,0,4.186907
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.777616,1.777616,1.7,0,0.5202,1.777616,0,0,0,0,0,0.08170053,0.0776155,0,0,0.4075352,4.186907,0,0.08170053,-0.08170053,5.52727,92.12099,0.191318,1.955377,0,1.7,4.186907
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.07299034,0.07299034,0,0,0,0.07299034,0,0,0,0,0,0.07683194,0.07299034,0,0,0.4983135,4.105207,0,0.07683194,-0.07683194,5.446282,90.77119,0.191318,0.08028938,0,0,4.105207
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5836824,4.028375,0,0,0,5.446282,90.77119,0.191318,0,0,0,4.028375
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2265802,0.2265802,0,0,0,0.2265802,0,0,2.775558E-17,0,0,0.2385055,0.2265802,0,0,0.5836824,4.028375,0,0.2385055,-0.2385055,5.194875,86.58109,0.191318,0.2492383,0,0,4.028375
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8486885,3.789869,0,0,0,5.194875,86.58109,0.191318,0,0,0,3.789869
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1508892,0.1508892,0,0,0,0.1508892,0,0,2.775558E-17,0,0,0.1588308,0.1508892,0,0,0.8486885,3.789869,0,0.1588308,-0.1588308,5.027453,83.79072,0.191318,0.1659782,0,0,3.789869
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1476434,0.1476434,0,0,0,0.1476434,0,0,2.775558E-17,0,0,0.1554141,0.1476434,0,0,1.025167,3.631038,0,0.1554141,-0.1554141,4.863632,81.06038,0.191318,0.1624077,0,0,3.631038
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1850965,0.1850965,0,0,0,0.1850965,0,0,2.775558E-17,0,0,0.1948384,0.1850965,0,0,1.197849,3.475625,0,0.1948384,-0.1948384,4.658255,77.63742,0.191318,0.2036061,0,0,3.475625
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2958295,0.2958295,0,0,0,0.2958295,0,0,5.551115E-17,0,0,0.3113995,0.2958295,0,0,1.414337,3.280786,0,0.3113995,-0.3113995,4.330011,72.1667,0.191318,0.3254124,0,0,3.280786
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.760336,2.969387,0.006628384,0,0.006628384,4.336299,72.27151,0.1913163,0,0.005302708,0,2.976015
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.194071,1.194071,0,0,0,1.194071,32.98642,0,0,0,0.3938814,1.256917,1.194071,0,0,1.753708,2.975352,0,0.8630356,-0.8630356,3.426579,57.10954,0.1913163,1.313478,0.3151051,0,3.369233
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.088653,1.088653,0,0,0,1.088653,63.35693,0,0,0,0.6897369,1.14595,1.088653,0,0,2.712636,2.112317,0,0.4562133,-0.4562133,2.945688,49.09471,0.1913163,1.197518,0.5517895,0,2.802053
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.9416791,0.9416791,0,0,0,0.9416791,124.0995,0,0,0,1.168619,0.9912412,0.9416791,0,0,3.21954,1.656103,0.1773782,0,0.1773782,3.113964,51.8993,0.1912714,1.035847,0.9348955,0,2.824723
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.533049,0.533049,0,0,0,0.533049,263.9525,0,0,0,1.406996,0.5611042,0.533049,0,0,3.042161,1.815744,0.8458918,0,0.8458918,3.916448,65.27399,0.1910579,0.5863539,1.125597,0,3.22274
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4408865,0.4408865,0,0,0,0.4408865,302.8731,0,0,0,1.335327,0.464091,0.4408865,0,0,2.19627,2.577046,0.8712357,0,0.8712357,4.742974,79.04942,0.1908385,0.4849751,1.068261,0,3.912373
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.6366689,0.6366689,0,0,0,0.6366689,269.244,0,0,0,1.714193,0.6701778,0.6366689,0,0,1.325034,3.361158,1.044015,0,1.044015,5.733414,95.55672,0.1905762,0.7003357,1.371354,0,5.075352
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6019774,0.6019774,0,0,0,0.6019774,262.8907,0.6678633,0,0,1.582542,0.6336604,0.6019774,0,0,0.2810186,4.300772,0.2810186,0,0.2810186,6.000012,100,0.1905057,0.6621752,1.266034,0,5.883315
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.221141,1.221141,0,0,0,1.221141,122.2161,0.2070189,0,0,1.49243,1.285411,1.221141,0,0,0,4.553689,0,0,0,6.000012,100,0.1905057,1.343255,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.499988,1.499988,0.5406512,0,0.2036978,1.499988,67.32241,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1905057,1.649986,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.8606071,0.8606071,0,0,0,0.8606071,82.03393,0,1.110223E-16,0,0.7059898,0.9059023,0.8606071,0,0,0,4.553689,0,0.1999124,-0.1999124,5.789286,96.48791,0.1905057,0.9466679,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.763978,1.763978,1.61512,0,0.4970277,1.763978,21.47518,5.551115E-17,0,0,0.3788175,0.1566926,0.148858,0,0,0.2221249,4.353776,0.2221249,0,0.2221249,6.000012,100,0.1905342,1.940376,0.303054,1.7,4.732594
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05250495,0.05250495,0,0,0,0.05250495,119.1025,0.007266338,0,0,0.0625347,0.05526837,0.05250495,0,0,0,4.553689,0,0,0,6.000012,100,0.1905342,0.05775544,0.05002776,0,4.616224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.436608,1.436608,1.436608,0,0.448294,1.436608,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905342,1.580269,0,1.7,4.553689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2725213,0.2725213,0,0,0,0.2725213,0,0,5.551115E-17,0,0,0.2868645,0.2725213,0,0,0,4.553689,0,0.2868645,-0.2868645,5.69763,94.96031,0.1905342,0.2997734,0,0,4.553689
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.330429,0.330429,0,0,0,0.330429,0,0,5.551115E-17,0,0,0.34782,0.330429,0,0,0.3187383,4.266824,0,0.34782,-0.34782,5.330996,88.84975,0.1905342,0.3634719,0,0,4.266824
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4455323,0.4455323,0,0,0,0.4455323,0,0,5.551115E-17,0,0,0.4689814,0.4455323,0,0,0.705205,3.919004,0,0.4689814,-0.4689814,4.836646,80.6106,0.1905342,0.4900855,0,0,3.919004
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3321705,0.3321705,0,0,0,0.3321705,0,0,0,0,0,0.3496531,0.3321705,0,0,1.226295,3.450023,0,0.3496531,-0.3496531,4.468079,74.46784,0.1905342,0.3653875,0,0,3.450023
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5064362,0.5064362,0,0,0,0.5064362,0,0,1.110223E-16,0,0,0.5330908,0.5064362,0,0,1.614799,3.10037,0,0.5330908,-0.5330908,3.906152,65.10241,0.1905342,0.5570799,0,0,3.10037
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5263826,0.5263826,0,0,0,0.5263826,0,0,0,0,0,0.5540869,0.5263826,0,0,2.207122,2.567279,0,0.5540869,-0.5540869,3.322093,55.36811,0.1905342,0.5790208,0,0,2.567279
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822774,2.013192,0,0,0,3.322093,55.36811,0.1905342,0,0,0,2.013192
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.242986,0.242986,0,0,0,0.242986,0,0,0,0,0,0.2557747,0.242986,0,0,2.822774,2.013192,0,0.2557747,-0.2557747,3.052483,50.87462,0.1905342,0.2672845,0,0,2.013192
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4114874,0.4114874,0,0,0,0.4114874,0,0,5.551115E-17,0,0,0.4331446,0.4114874,0,0,3.106968,1.757418,0,0.4331446,-0.4331446,2.595909,43.26506,0.1905342,0.4526362,0,0,1.757418
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.07711162,0.07711162,0,0,0,0.07711162,0,0,0,0,0,0.08117013,0.07711162,0,0,3.58824,1.324273,0,0.08117013,-0.08117013,2.510348,41.83905,0.1905342,0.08482279,0,0,1.324273
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2957244,0.2957244,0,0,0,0.2957244,13.51408,0,0,0,0.03996442,0.3112888,0.2957244,0,0,3.678429,1.243103,0,0.2713244,-0.2713244,2.224347,37.07237,0.1905342,0.3252968,0.03197154,0,1.283067
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.6389679,0.6389679,0,0,0,0.6389679,33.35383,0,1.110223E-16,0,0.2131203,0.6725978,0.6389679,0,0,3.979901,0.9717785,0,0.4594775,-0.4594775,1.740015,29.00019,0.1905342,0.7028647,0.1704962,0,1.184899
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.345161,1.345161,1.7,0,0.5202,1.345161,26.67328,0,0,0,0.3587986,0,0,0.3548391,0.3370971,4.490431,0.5123009,0.6958957,0,0.6958957,2.4002,40.00325,0.1906373,1.479677,0.2870389,1.7,0.8710995
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5097657,0.5097657,1.7,0,0.5202,0.5097657,87.88349,0,0,0,0.4479999,0,0,1.190234,1.130723,3.794535,1.138607,1.578722,0,1.578722,3.897907,64.96499,0.1907498,0.5607423,0.3583999,1.7,1.586607
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5288212,0.5288212,1.7,0,0.5202,0.5288212,109.0712,0,0,0,0.5767918,0,0,1.171179,1.11262,2.215813,2.559457,1.689412,0,1.689412,5.500624,91.67688,0.1908343,0.5817034,0.4614335,1.7,3.136249
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.781917,0.781917,0,0,0,0.781917,137.8767,0,0,0,1.078081,0.8230705,0.781917,0,0,0.5264013,4.079928,0.2550109,0,0.2550109,5.742548,95.70895,0.1907706,0.8601086,0.8624651,0,5.158009
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.050956,0,0,1.322347,0,0,0,0,0.2713905,4.309437,0.2713905,0,0.2713905,6.000012,100,0.1907029,0,1.057877,0,5.631784
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5423077,0.5423077,0,0,0,0.5423077,227.8985,0.6650609,0,0,1.235911,0.5708503,0.5423077,0,0,0,4.553689,0,0,0,6.000012,100,0.1907029,0.5965385,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.6107641,0.6107641,0,0,0,0.6107641,223.7721,0.7238104,0,0,1.36672,0.6429096,0.6107641,0,0,0,4.553689,0,0,0,6.000012,100,0.1907029,0.6718405,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907029,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.480673,1.480673,0.9696557,0,0.320816,1.480673,36.32893,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1907029,1.62874,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2910694,0.2910694,0,0,0,0.2910694,102.3823,0,0,0,0.2980036,0.3063888,0.2910694,0,0,0,4.553689,0,0.008385282,-0.008385282,5.991173,99.85268,0.1907029,0.3201763,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.849294,1.849294,1.7,0,0.5202,1.849294,2.367333,5.551115E-17,0,0,0.04377894,0.1571512,0.1492936,0,0,0.00931698,4.545304,0,0.1133722,-0.1133722,5.871668,97.86094,0.1907029,2.034223,0.03502315,1.7,4.589083
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1352861,4.431931,0,0,0,5.871668,97.86094,0.1907029,0,0,0,4.431931
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1352861,4.431931,0,0,0,5.871668,97.86094,0.1907029,0,0,0,4.431931
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.022133,1.022133,0,0,0,1.022133,0,0,0,0,0,1.075929,1.022133,0,0,0.1352861,4.431931,0,1.075929,-1.075929,4.737539,78.95882,0.1907029,1.124346,0,0,4.431931
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1033862,0.1033862,0,0,0,0.1033862,0,0,0,0,0,0.1088276,0.1033862,0,0,1.330763,3.356002,0,0.1088276,-0.1088276,4.622825,77.04692,0.1907029,0.1137248,0,0,3.356002
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.08393612,0.08393612,0,0,0,0.08393612,0,0,1.387779E-17,0,0,0.08835381,0.08393612,0,0,1.451683,3.247174,0,0.08835381,-0.08835381,4.529692,75.49471,0.1907029,0.09232973,0,0,3.247174
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05373075,0.05373075,0,0,0,0.05373075,0,0,0,0,0,0.05655869,0.05373075,0,0,1.549854,3.158821,0,0.05655869,-0.05655869,4.470074,74.50108,0.1907029,0.05910383,0,0,3.158821
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2345275,0.2345275,0,0,0,0.2345275,0,0,2.775558E-17,0,0,0.246871,0.2345275,0,0,1.612697,3.102262,0,0.246871,-0.246871,4.209848,70.164,0.1907029,0.2579802,0,0,3.102262
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1962423,0.1962423,0,0,0,0.1962423,0,0,2.775558E-17,0,0,0.2065708,0.1962423,0,0,1.886998,2.855391,0,0.2065708,-0.2065708,3.992104,66.53493,0.1907029,0.2158665,0,0,2.855391
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3149367,0.3149367,0,0,0,0.3149367,0,0,5.551115E-17,0,0,0.3315123,0.3149367,0,0,2.116521,2.64882,0,0.3315123,-0.3315123,3.642659,60.71087,0.1907029,0.3464303,0,0,2.64882
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3340217,0.3340217,0,0,0,0.3340217,0,0,5.551115E-17,0,0,0.3516018,0.3340217,0,0,2.484868,2.317308,0,0.3516018,-0.3516018,3.272038,54.53386,0.1907029,0.3674239,0,0,2.317308
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.875537,1.965706,0,0,0,3.272038,54.53386,0.1907029,0,0,0,1.965706
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3387038,0.3387038,0,0,0,0.3387038,2.762376,0,5.551115E-17,0,0.009356272,0.3565304,0.3387038,0,0,2.875537,1.965706,0,0.3471741,-0.3471741,2.906085,48.43465,0.1907029,0.3725742,0.007485018,0,1.975062
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.0686815,0.0686815,0,0,0,0.0686815,30.82543,0,0,0,0.02117136,0.07229631,0.0686815,0,0,3.261286,1.618532,0,0.05112495,-0.05112495,2.852194,47.53648,0.1907029,0.07554965,0.01693709,0,1.639703
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.178958,1.178958,0,0,0,1.178958,6.602473,0,2.220446E-16,0,0.07784039,1.241009,1.178958,0,0,3.318091,1.567407,0,1.163168,-1.163168,1.626107,27.10174,0.1907029,1.296854,0.06227231,0,1.645247
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.013498,2.013498,1.7,0,0.5202,2.013498,3.526491,0,0,0.1173294,0.07100581,0.3299974,0.3134975,0,0,4.6105,0.4042387,0,0.2589915,-0.2589915,1.353106,22.55173,0.1907029,2.214847,0.05680465,1.7,0.4752445
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.993946,1.957436,1.7,0,0.5202,1.957436,6.423635,0,0.03650973,0.3314657,0.1257386,0.2709857,0.2574364,0,0,4.898269,0.1452471,0,0.1452471,-0.1452471,1.200002,20,0.1907029,2.193341,0.1005908,1.7,0.2709857
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.9813828,0.9813828,1.7,0,0.5202,0.9813828,33.40568,0,0,0,0.3278376,0,0,0.7186171,0.6826863,5.059654,0,1.010524,0,1.010524,2.158669,35.97775,0.1908593,1.079521,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.0097,1.0097,1.7,0,0.5202,1.0097,37.04199,0,0,0,0.374013,0,0,0.6902999,0.655785,4.04913,0.9094715,1.029798,0,1.029798,3.135622,52.26026,0.1910166,1.11067,0.2992104,1.7,1.283485
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.941432,1.941432,1.7,0,0.5202,1.941432,13.76172,0,0,0,0.2671744,0.2541393,0.2414323,0,0,3.019332,1.83629,0.01303514,0,0.01303514,3.147988,52.46636,0.1910183,2.135576,0.2137395,1.7,2.103464
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.9719943,0.9719943,1.7,0,0.5202,0.9719943,12.79494,0,0,0,0.1243661,0,0,0.7280056,0.6916054,3.006297,1.848021,0.8159715,0,0.8159715,3.922086,65.36797,0.1911496,1.069194,0.0994929,1.7,1.972387
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.8534977,0.8534977,1.7,0,0.5202,0.8534977,23.16953,0,0,0,0.1977514,0,0,0.8465023,0.8041772,2.190326,2.582396,1.001929,0,1.001929,4.8726,81.20982,0.1913087,0.9388475,0.1582011,1.7,2.780147
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.697609,0.697609,0,0,0,0.697609,4.905072,0,0,0,0.03421822,0.7343253,0.697609,0,0,1.188397,3.484131,0,0.700107,-0.700107,4.134622,68.91022,0.1913087,0.7673699,0.02737458,0,3.51835
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,1.966294,2.784024,0.00463611,0,0.00463611,4.13902,68.98353,0.1913075,0,0.003708888,0,2.788661
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.8017038,0.8017038,0,0,0,0.8017038,8.210052,0,0,0,0.06582029,0.8438987,0.8017038,0,0,1.961658,2.788197,0,0.7780784,-0.7780784,3.318853,55.31411,0.1913075,0.8818741,0.05265624,0,2.854017
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.904149,2.904149,1.7,0,0.5202,2.904149,0,0,0,0.1145634,0,1.267525,1.204149,0,0,2.82619,2.010118,0,1.267525,-1.267525,1.982765,33.04602,0.1913075,3.194563,0,1.7,2.010118
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.9706507,0.9706507,1.7,0,0.5202,0.9706507,0,0,0,0,0,0,0,0.7293494,0.6928819,4.23455,0.7425937,0.6928819,0,0.6928819,2.64009,44.00142,0.1914228,1.067716,0,1.7,0.7425937
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.078251,2.078251,1.7,0,0.5202,2.078251,0,0,0,0,0,0.3981588,0.3782509,0,0,3.541668,1.366187,0,0.3981588,-0.3981588,2.220394,37.00649,0.1914228,2.286076,0,1.7,1.366187
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3145182,0.3145182,1.7,0,0.5202,0.3145182,0,0,0,0,0,0,0,1.385482,1.316208,3.984067,0.9680285,1.316208,0,1.316208,3.469058,57.81752,0.1915978,0.3459701,0,1.7,0.9680285
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3462204,0.3462204,1.7,0,0.5202,0.3462204,0,0,0,0,0,0,0,1.35378,1.286091,2.667859,2.152616,1.286091,0,1.286091,4.689151,78.15236,0.1917796,0.3808425,0,1.7,2.152616
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2724806,0.2724806,1.7,0,0.5202,0.2724806,0,0,0,0,0,0,0,1.427519,1.356143,1.381769,3.310097,1.356143,0,1.356143,5.975702,99.59483,0.1919435,0.2997286,0,1.7,3.310097
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2414176,0.2414176,0,0,0,0.2414176,0,0,0,0,0,0.2541238,0.2414176,0,0,0.02562537,4.530626,0,0.2541238,-0.2541238,5.707832,95.13034,0.1919435,0.2655593,0,0,4.530626
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.07706468,0.07706468,0,0,0,0.07706468,0,0,1.387779E-17,0,0,0.08112071,0.07706468,0,0,0.3079851,4.276502,0,0.08112071,-0.08112071,5.622323,93.70519,0.1919435,0.08477115,0,0,4.276502
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2593039,0.2593039,0,0,0,0.2593039,0,0,5.551115E-17,0,0,0.2729515,0.2593039,0,0,0.3981192,4.195382,0,0.2729515,-0.2729515,5.334607,88.90993,0.1919435,0.2852343,0,0,4.195382
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2294259,0.2294259,0,0,0,0.2294259,0,0,2.775558E-17,0,0,0.2415009,0.2294259,0,0,0.7013987,3.92243,0,0.2415009,-0.2415009,5.080042,84.66721,0.1919435,0.2523685,0,0,3.92243
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.553427,0.553427,0,0,0,0.553427,0,0,0,0,0,0.5825548,0.553427,0,0,0.9697331,3.680929,0,0.5825548,-0.5825548,4.465976,74.43279,0.1919435,0.6087697,0,0,3.680929
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.09585623,0.09585623,0,0,0,0.09585623,15.99588,0,1.387779E-17,0,0.01533305,0.1009013,0.09585623,0,0,1.617016,3.098374,0,0.08556825,-0.08556825,4.375779,72.9295,0.1919435,0.1054419,0.01226644,0,3.113708
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.099895,1.099895,0,0,0,1.099895,3.24116,0,0,0,0.03564935,1.157784,1.099895,0,0,1.712092,3.012806,0,1.122135,-1.122135,3.192945,53.21565,0.1919435,1.209884,0.02851948,0,3.048455
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.694818,1.694818,1.7,0,0.5202,1.694818,15.79685,0,0,0,0.2677278,0,0,0.005181829,0.004922737,2.958908,1.890672,0.2726506,0,0.2726506,3.451604,57.52662,0.1919776,1.8643,0.2141823,1.7,2.158399
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.7053077,0.7053077,1.7,0,0.5202,0.7053077,60.09666,0,0,0,0.4238664,0,0,0.9946923,0.9449577,2.686258,2.136057,1.368824,0,1.368824,4.750185,79.16959,0.1921376,0.7758384,0.3390931,1.7,2.559923
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.406565,1.406565,1.7,0,0.5202,1.406565,22.16884,0,0,0,0.3118191,0,0,0.2934349,0.2787632,1.317433,3.367999,0.5905823,0,0.5905823,5.310461,88.5075,0.192222,1.547222,0.2494553,1.7,3.679818
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.088282,1.088282,0,0,0,1.088282,35.7207,0,0,0,0.3887418,1.14556,1.088282,0,0,0.7268512,3.899523,0,0.7568178,-0.7568178,4.512704,75.21159,0.192222,1.19711,0.3109934,0,4.288265
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.07605325,0.07605325,0,0,0,0.07605325,459.8541,0,0,0,0.349734,0.08005606,0.07605325,0,0,1.56776,3.142705,0.2696779,0,0.2696779,4.768543,79.47556,0.1921551,0.08365858,0.2797872,0,3.492439
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.7191738,0.7191738,0,0,0,0.7191738,85.18578,0,0,0,0.6126338,0.7570251,0.7191738,0,0,1.298082,3.385415,0,0.1443912,-0.1443912,4.616342,76.93887,0.1921551,0.7910912,0.4901071,0,3.998049
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1481767,0.1481767,0,0,0,0.1481767,113.052,0,0,0,0.1675168,0.1559755,0.1481767,0,0,1.458517,3.241024,0.01154124,0,0.01154124,4.627291,77.12136,0.1921522,0.1629944,0.1340134,0,3.408541
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.250756,0.250756,0,0,0,0.250756,125.9728,0,0,0,0.3158844,0.2639537,0.250756,0,0,1.446975,3.251411,0.05193076,0,0.05193076,4.676557,77.94245,0.1921394,0.2758316,0.2527075,0,3.567296
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.8963868,0.8963868,0,0,0,0.8963868,49.25897,0,1.110223E-16,0,0.4415509,0.9435651,0.8963868,0,0,1.395045,3.298149,0,0.5020142,-0.5020142,4.147387,69.12298,0.1921394,0.9860255,0.3532408,0,3.7397
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.324105,1.324105,1.7,0,0.5202,1.324105,14.28484,5.551115E-17,0,0,0.1891463,0,0,0.3758948,0.3571001,1.952838,2.796135,0.5462464,0,0.5462464,4.665602,77.75988,0.1922213,1.456516,0.1513171,1.7,2.985281
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.8562244,0.8562244,1.7,0,0.5202,0.8562244,6.899052,0,0,0,0.05907137,0,0,0.8437756,0.8015868,1.406592,3.287756,0.8606582,0,0.8606582,5.482094,91.36805,0.1923597,0.9418468,0.04725709,1.7,3.346828
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.401376,1.401376,1.7,0,0.5202,1.401376,0,0,0,0,0,0,0,0.2986245,0.2836932,0.5459335,4.062349,0.2836932,0,0.2836932,5.751229,95.85362,0.192406,1.541513,0,1.7,4.062349
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.9155627,0.9155627,0,0,0,0.9155627,0,0,1.110223E-16,0,0,0.9637502,0.9155627,0,0,0.2622403,4.317673,0,0.9637502,-0.9637502,4.735347,78.92229,0.192406,1.007119,0,0,4.317673
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.232918,1.232918,0,0,0,1.232918,0,0,2.220446E-16,0,0,1.297809,1.232918,0,0,1.333074,3.353922,0,1.297809,-1.297809,3.367337,56.12217,0.192406,1.35621,0,0,3.353922
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3751053,0.3751053,0,0,0,0.3751053,0,0,5.551115E-17,0,0,0.3948477,0.3751053,0,0,2.775083,2.056114,0,0.3948477,-0.3948477,2.951131,49.18541,0.192406,0.4126159,0,0,2.056114
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02899855,0.02899855,0,0,0,0.02899855,0,0,3.469447E-18,0,0,0.03052479,0.02899855,0,0,3.213803,1.661266,0,0.03052479,-0.03052479,2.918955,48.64915,0.192406,0.03189841,0,0,1.661266
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.312685,0.312685,0,0,0,0.312685,0,0,5.551115E-17,0,0,0.3291421,0.312685,0,0,3.24772,1.630741,0,0.3291421,-0.3291421,2.572008,42.86672,0.192406,0.3439535,0,0,1.630741
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1781699,0.1781699,0,0,0,0.1781699,0,0,2.775558E-17,0,0,0.1875473,0.1781699,0,0,3.613433,1.301599,0,0.1875473,-0.1875473,2.374316,39.57186,0.192406,0.1959869,0,0,1.301599
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3459907,0.3459907,0,0,0,0.3459907,0,0,5.551115E-17,0,0,0.3642007,0.3459907,0,0,3.821819,1.114052,0,0.3642007,-0.3642007,1.990415,33.17352,0.192406,0.3805898,0,0,1.114052
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2701899,0.2701899,0,0,0,0.2701899,0,0,0,0,0,0.2844104,0.2701899,0,0,4.226486,0.7498512,0,0.2844104,-0.2844104,1.69062,28.17694,0.192406,0.2972089,0,0,0.7498512
