Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06130344,0.06130344,0,0,0,0.06130344,0,0,6.938894E-18,0,0,0.06452994,0.06130344,0,0,4.542498,0.4654408,0,0.06452994,-0.06452994,1.622599,27.04327,0.192406,0.06743378,0,0,0.4654408
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1437556,0.1437556,0,0,0,0.1437556,0,0,2.775558E-17,0,0,0.1513217,0.1437556,0,0,4.614198,0.4009108,0,0.1513217,-0.1513217,1.463092,24.38482,0.192406,0.1581312,0,0,0.4009108
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2510911,0.2510911,1.7,0,0.5202,0.2510911,15.18446,-2.220446E-16,0,0,0.03812682,0,0,1.448909,1.376464,4.782333,0.2495891,1.41459,0,1.41459,2.805091,46.75142,0.1925531,0.2762002,0.03050145,1.7,0.2877159
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.1924,1.1924,1.7,0,0.5202,1.1924,28.99322,0,0,0,0.345715,0,0,0.5076005,0.4822204,3.367743,1.52272,0.8279355,0,0.8279355,3.590539,59.8422,0.1926739,1.311639,0.276572,1.7,1.868435
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.761969,1.761969,1.7,0,0.5202,1.761969,38.10379,0,0,0,0.6713771,0.06523053,0.061969,0,0,2.539807,2.267862,0.6061466,0,0.6061466,4.16558,69.4262,0.1927481,1.938166,0.5371016,1.7,2.939239
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2991458,0.2991458,1.269635,0,0.4027104,0.2991458,338.1949,0,0,0,1.011696,0,0,0.9704894,0.9219649,1.933661,2.813394,1.933661,0,1.933661,6.000012,100,0.1925991,0.3290604,0.8093567,1.7,3.82509
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925991,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.6527381,0.6527381,0,0,0,0.6527381,166.1785,0.3976173,0,0,1.08471,0.6870927,0.6527381,0,0,0,4.553689,0,0,0,6.000012,100,0.1925991,0.7180119,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.737132,1.737132,0.9530671,0,0.3162873,1.737132,47.51116,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1925991,1.910845,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.098606,1.098606,0,0,0,1.098606,68.19499,0,0,0,0.7491946,1.156428,1.098606,0,0,0,4.553689,0,0.4072333,-0.4072333,5.57075,92.84566,0.1925991,1.208467,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3567742,0.3567742,0,0,0,0.3567742,119.2402,0,0,0,0.4254181,0.3755518,0.3567742,0,0,0.4524814,4.146456,0.04986635,0,0.04986635,5.618058,93.63411,0.1925869,0.3924516,0.3403345,0,4.571874
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.46654,1.46654,1.498169,0,0.4651001,1.46654,25.18319,0,0,0,0.3693215,0,0,0.03162887,0.03004743,0.4026151,4.191335,0.3993689,0,0.3993689,5.996933,99.94868,0.1926368,1.613194,0.2954572,1.7,4.560657
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.548877,2.548877,1.7,0,0.5202,2.548877,4.748749,0,0,0,0.1210398,0.8935544,0.8488768,0,0,0.003246121,4.550767,0,0.7725147,-0.7725147,5.182631,86.377,0.1926368,2.803764,0.09683181,1.7,4.671807
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.8615958,3.778253,0.08208914,0,0.08208914,5.260507,87.67494,0.1926166,0,0.06567131,0,3.860342
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.660629,0.660629,0,0,0,0.660629,7.809499,0,0,0,0.05159182,0.6953989,0.660629,0,0,0.7795067,3.852133,0,0.6438071,-0.6438071,4.581875,76.36443,0.1926166,0.7266919,0.04127346,0,3.903725
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.792763,1.792763,1.7,0,0.5202,1.792763,0,0,0,0,0,0.09764561,0.09276333,0,0,1.494848,3.208326,0,0.09764561,-0.09764561,4.478947,74.64897,0.1926166,1.97204,0,1.7,3.208326
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.246864,2.246864,1.7,0,0.5202,2.246864,0,0,0,0,0,0.5756458,0.5468635,0,0,1.603343,3.11068,0,0.5756458,-0.5756458,3.872163,64.53593,0.1926166,2.47155,0,1.7,3.11068
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.293183,1.293183,1.7,0,0.5202,1.293183,0,0,0,0,0,0,0,0.406817,0.3864762,2.242949,2.535034,0.3864762,0,0.3864762,4.238807,70.64664,0.1926792,1.422501,0,1.7,2.535034
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1953452,0.1953452,1.647977,0,0.5059977,0.1953452,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.856473,2.882863,1.38,0,1.38,5.54799,92.46631,0.1928131,0.2148797,0,1.7,2.882863
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4154595,0.4154595,0,0,0,0.4154595,0,0,5.551115E-17,0,0,0.4373258,0.4154595,0,0,0.4764733,4.124863,0,0.4373258,-0.4373258,5.087008,84.78329,0.1928131,0.4570055,0,0,4.124863
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9623909,3.687537,0,0,0,5.087008,84.78329,0.1928131,0,0,0,3.687537
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2911372,0.2911372,0,0,0,0.2911372,0,0,5.551115E-17,0,0,0.3064603,0.2911372,0,0,0.9623909,3.687537,0,0.3064603,-0.3064603,4.76397,79.39935,0.1928131,0.320251,0,0,3.687537
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.2974434,0.2974434,0,0,0,0.2974434,0,0,0,0,0,0.3130983,0.2974434,0,0,1.302902,3.381077,0,0.3130983,-0.3130983,4.433936,73.89878,0.1928131,0.3271877,0,0,3.381077
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.06022394,0.06022394,0,0,0,0.06022394,0,0,0,0,0,0.06339362,0.06022394,0,0,1.650789,3.067979,0,0.06339362,-0.06339362,4.367113,72.78507,0.1928131,0.06624633,0,0,3.067979
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04170456,0.04170456,0,0,0,0.04170456,0,0,0,0,0,0.04389953,0.04170456,0,0,1.721227,3.004585,0,0.04389953,-0.04389953,4.320839,72.01384,0.1928131,0.04587501,0,0,3.004585
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3350753,0.3350753,0,0,0,0.3350753,0,0,0,0,0,0.3527109,0.3350753,0,0,1.770004,2.960685,0,0.3527109,-0.3527109,3.949049,65.81735,0.1928131,0.3685829,0,0,2.960685
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1969758,0.1969758,0,0,0,0.1969758,16.96091,2.775558E-17,0,0,0.0334089,0.207343,0.1969758,0,0,2.161905,2.607975,0,0.1739341,-0.1739341,3.765706,62.76165,0.1928131,0.2166734,0.02672712,0,2.641383
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.242351,1.242351,0,0,0,1.242351,26.27565,0,2.220446E-16,0,0.3264358,1.307738,1.242351,0,0,2.355165,2.434041,0,0.9813021,-0.9813021,2.731323,45.52196,0.1928131,1.366586,0.2611486,0,2.760476
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.254881,1.254881,1.7,0,0.5202,1.254881,47.40565,0,0,0,0.5948843,0,0,0.4451192,0.4228633,3.445501,1.452738,1.017748,0,1.017748,3.696843,61.61393,0.1929534,1.380369,0.4759075,1.7,2.047623
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.023335,1.023335,1.7,0,0.5202,1.023335,68.46126,0,0,0,0.700588,0,0,0.6766649,0.6428317,2.427753,2.368711,1.34342,0,1.34342,4.971323,82.85522,0.1931155,1.125669,0.5604704,1.7,3.069299
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.805044,1.805044,1.7,0,0.5202,1.805044,54.02556,0,0,0,0.9751852,0.1105728,0.1050442,0,0,1.084333,3.577789,0.8646124,0,0.8646124,5.791566,96.52592,0.1932198,1.985549,0.7801482,1.7,4.552974
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.9353772,0.9353772,0,0,0,0.9353772,171.2758,0.3977463,0,0,1.602075,0.9846076,0.9353772,0,0,0.2197209,4.35594,0.2197209,0,0.2197209,6.000012,100,0.193166,1.028915,1.28166,0,5.958015
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193166,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193166,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.7043943,0.7043943,0,0,0,0.7043943,203.1702,0.6896517,0,0,1.431119,0.7414678,0.7043943,0,0,0,4.553689,0,0,0,6.000012,100,0.193166,0.7748338,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193166,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.718182,0.718182,0,0,0,0.718182,77.17134,0,0,0,0.5542307,0.7559811,0.718182,0,0,0,4.553689,0,0.2017504,-0.2017504,5.787348,96.45561,0.193166,0.7900003,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.4739798,0.4739798,0,0,0,0.4739798,79.09993,0,0,0,0.3749177,0.4989261,0.4739798,0,0,0.2241671,4.351939,0,0.1240084,-0.1240084,5.656632,94.27702,0.193166,0.5213778,0.2999341,0,4.726856
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.056222,1.056222,0,0,0,1.056222,5.932997,0,0,0,0.06266562,1.111813,1.056222,0,0,0.3619542,4.22793,0,1.049147,-1.049147,4.550734,75.84541,0.193166,1.161844,0.0501325,0,4.290596
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.012104,2.012104,1.7,0,0.5202,2.012104,0,0,0,0,0,0.3285306,0.3121041,0,0,1.527673,3.178783,0,0.3285306,-0.3285306,4.204432,70.07373,0.193166,2.213315,0,1.7,3.178783
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.6607907,0.6607907,1.7,0,0.5202,0.6607907,0,0,0,0,0,0,0,1.039209,0.9872488,1.892707,2.850252,0.9872488,0,0.9872488,5.141019,85.68347,0.1933238,0.7268698,0,1.7,2.850252
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.460782,1.460782,1.7,0,0.5202,1.460782,0,0,0,0,0,0,0,0.2392178,0.2272569,0.9054584,3.738776,0.2272569,0,0.2272569,5.356614,89.27671,0.1933601,1.606861,0,1.7,3.738776
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.07262325,0.07262325,0,0,0,0.07262325,0,0,1.387779E-17,0,0,0.07644553,0.07262325,0,0,0.6782015,3.943308,0,0.07644553,-0.07644553,5.276033,87.93371,0.1933601,0.07988557,0,0,3.943308
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.228031,0.228031,0,0,0,0.228031,0,0,2.775558E-17,0,0,0.2400326,0.228031,0,0,0.763141,3.866862,0,0.2400326,-0.2400326,5.023016,83.71677,0.1933601,0.2508341,0,0,3.866862
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2543515,0.2543515,0,0,0,0.2543515,0,0,5.551115E-17,0,0,0.2677384,0.2543515,0,0,1.029844,3.626829,0,0.2677384,-0.2677384,4.740795,79.0131,0.1933601,0.2797866,0,0,3.626829
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2277299,0.2277299,0,0,0,0.2277299,0,0,2.775558E-17,0,0,0.2397157,0.2277299,0,0,1.327331,3.359091,0,0.2397157,-0.2397157,4.488112,74.80173,0.1933601,0.2505029,0,0,3.359091
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2386968,0.2386968,0,0,0,0.2386968,0,0,2.775558E-17,0,0,0.2512598,0.2386968,0,0,1.593682,3.119375,0,0.2512598,-0.2512598,4.223262,70.38755,0.1933601,0.2625665,0,0,3.119375
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3689669,0.3689669,0,0,0,0.3689669,0,0,5.551115E-17,0,0,0.3883862,0.3689669,0,0,1.872859,2.868115,0,0.3883862,-0.3883862,3.813867,63.56432,0.1933601,0.4058636,0,0,2.868115
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.304399,2.479729,0,0,0,3.813867,63.56432,0.1933601,0,0,0,2.479729
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1774927,0.1774927,0,0,0,0.1774927,0,0,0,0,0,0.1868344,0.1774927,0,0,2.304399,2.479729,0,0.1868344,-0.1868344,3.616926,60.28198,0.1933601,0.1952419,0,0,2.479729
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3161846,0.3161846,0,0,0,0.3161846,11.20494,0,5.551115E-17,0,0.03542831,0.3328259,0.3161846,0,0,2.511993,2.292895,0,0.2973976,-0.2973976,3.303441,55.05724,0.1933601,0.3478031,0.02834265,0,2.328323
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5401764,0.5401764,0,0,0,0.5401764,51.4743,0,0,0,0.278052,0.5686067,0.5401764,0,0,2.842435,1.995497,0,0.2905547,-0.2905547,2.99717,49.95273,0.1933601,0.5941941,0.2224416,0,2.273549
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.8944744,0.8944744,0,0,0,0.8944744,41.29861,0,0,0,0.3694055,0.9415521,0.8944744,0,0,3.165274,1.704943,0,0.5721465,-0.5721465,2.394074,39.90116,0.1933601,0.9839219,0.2955244,0,2.074348
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.6764804,0.6764804,0,0,0,0.6764804,94.09263,0,1.110223E-16,0,0.6365181,0.7120845,0.6764804,0,0,3.800992,1.132796,0,0.07556644,-0.07556644,2.31442,38.5736,0.1933601,0.7441283,0.5092145,0,1.769314
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.6900284,0.6900284,0,0,0,0.6900284,106.41,0,0,0,0.7342588,0.7263457,0.6900284,0,0,3.884955,1.05723,0.00791319,0,0.00791319,2.321928,38.69872,0.1933582,0.7590312,0.5874071,0,1.791489
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.244582,2.244582,1.7,0,0.5202,2.244582,27.57946,0,0,0,0.6190437,0.5732446,0.5445824,0,0,3.877042,1.064352,0.04579914,0,0.04579914,2.365376,39.42286,0.1933637,2.469041,0.495235,1.7,1.683395
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.786465,1.786465,1.7,0,0.5202,1.786465,69.42282,0,0,0,1.240215,0.09101618,0.08646537,0,0,3.831242,1.105571,1.149198,0,1.149198,3.455602,57.59325,0.1935015,1.965112,0.9921717,1.7,2.345785
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3809308,0.3809308,1.698249,0,0.5197219,0.3809308,375.5517,0,0,0,1.430592,0,0,1.317318,1.251452,2.682044,2.139849,2.682044,0,2.682044,6.000012,100,0.1933341,0.4190239,1.144474,1.7,3.570441
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.970817,1.970817,0.9895793,0,0.3262552,1.970817,52.4088,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1933341,2.167898,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933341,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.176593,1.176593,0,0,0,1.176593,60.26371,0,0,0,0.7090587,1.238519,1.176593,0,0,0,4.553689,0,0.5294603,-0.5294603,5.441912,90.69835,0.1933341,1.294252,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.082196,1.082196,0,0,0,1.082196,30.28025,0,0,0,0.3276916,1.139153,1.082196,0,0,0.5882893,4.024229,0,0.8114619,-0.8114619,4.586556,76.44244,0.1933341,1.190415,0.2621533,0,4.35192
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1019243,0.1019243,0,0,0,0.1019243,64.70865,0,0,0,0.06595384,0.1072887,0.1019243,0,0,1.489914,3.212767,0,0.0413349,-0.0413349,4.542985,75.71627,0.1933341,0.1121167,0.05276308,0,3.278721
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.21448,1.21448,0,0,0,1.21448,0,0,2.220446E-16,0,0,1.2784,1.21448,0,0,1.535841,3.171432,0,1.2784,-1.2784,3.195433,53.25712,0.1933341,1.335928,0,0,3.171432
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.051313,3.051313,1.7,0,0.5202,3.051313,0,0,0,0.276444,0,1.422434,1.351313,0,0,2.956285,1.893032,0,1.422434,-1.422434,1.696056,28.26754,0.1933341,3.356444,0,1.7,1.893032
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.15914,1.15914,1.7,0,0.5202,1.15914,0,0,0,0,0,0,0,0.5408605,0.5138175,4.536768,0.4705976,0.5138175,0,0.5138175,2.183506,36.39169,0.1934157,1.275054,0,1.7,0.4705976
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6247505,0.6247505,1.7,0,0.5202,0.6247505,0,0,0,0,0,0,0,1.07525,1.021487,4.022951,0.9330333,1.021487,0,1.021487,3.152574,52.54279,0.1935775,0.6872255,0,1.7,0.9330333
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2879384,0.2879384,1.7,0,0.5202,0.2879384,0,0,0,0,0,0,0,1.412062,1.341458,3.001464,1.852372,1.341458,0,1.341458,4.425193,73.75307,0.1937372,0.3167323,0,1.7,1.852372
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1801226,0.1801226,1.632754,0,0.5018419,0.1801226,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.660005,3.059684,1.38,0,1.38,5.734376,95.57274,0.1938613,0.1981349,0,1.7,3.059684
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.07461584,0.07461584,0,0,0,0.07461584,0,0,1.387779E-17,0,0,0.07854299,0.07461584,0,0,0.2800052,4.301684,0,0.07854299,-0.07854299,5.651584,94.19288,0.1938613,0.08207742,0,0,4.301684
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3672751,4.223141,0,0,0,5.651584,94.19288,0.1938613,0,0,0,4.223141
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1249157,0.1249157,0,0,0,0.1249157,0,0,0,0,0,0.1314902,0.1249157,0,0,0.3672751,4.223141,0,0.1314902,-0.1314902,5.512981,91.88284,0.1938613,0.1374072,0,0,4.223141
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2466768,0.2466768,0,0,0,0.2466768,0,0,2.775558E-17,0,0,0.2596598,0.2466768,0,0,0.5133753,4.091651,0,0.2596598,-0.2596598,5.239276,87.32109,0.1938613,0.2713445,0,0,4.091651
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1129481,0.1129481,0,0,0,0.1129481,0,0,1.387779E-17,0,0,0.1188928,0.1129481,0,0,0.8018862,3.831991,0,0.1188928,-0.1188928,5.113952,85.23236,0.1938613,0.124243,0,0,3.831991
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3098659,0.3098659,0,0,0,0.3098659,12.06906,0,5.551115E-17,0,0.03739789,0.3261746,0.3098659,0,0,0.9339893,3.713099,0,0.2887768,-0.2887768,4.809555,80.15908,0.1938613,0.3408525,0.02991831,0,3.750496
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.071974,1.071974,0,0,0,1.071974,22.58781,0,0,0,0.2421355,1.128394,1.071974,0,0,1.254852,3.424322,0,0.8862583,-0.8862583,3.875356,64.58914,0.1938613,1.179172,0.1937084,0,3.666457
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.121983,2.121983,1.7,0,0.5202,2.121983,23.54657,0,0,0,0.4996544,0.444193,0.4219834,0,0,2.239584,2.538064,0.05546137,0,0.05546137,3.927972,65.46606,0.1938679,2.334182,0.3997235,1.7,3.037718
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.864077,1.864077,1.7,0,0.5202,1.864077,47.45551,0,0,0,0.8846073,0.1727126,0.164077,0,0,2.184123,2.587979,0.7118948,0,0.7118948,4.603334,76.72208,0.193952,2.050485,0.7076858,1.7,3.472586
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.9917058,0.9917058,1.435421,0,0.4479701,0.9917058,101.3565,0,0,0,1.005159,0,0,0.4437157,0.4215299,1.472228,3.228684,1.426688,0,1.426688,5.95681,99.27996,0.1939893,1.090876,0.8041268,1.7,4.233842
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.192162,2.192162,0.8491395,0,0.2879151,2.192162,66.56658,0,0,0,1.459247,1.413708,1.343023,0,0,0.04553925,4.512703,0.04553925,0,0.04553925,6.000012,100,0.1939923,2.411378,1.167398,1.7,5.971951
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.9625438,0.9625438,0,0,0,0.9625438,105.4941,0.002222732,0,0,1.015427,1.013204,0.9625438,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,1.058798,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5313979,0.5313979,0,0,0,0.5313979,170.3028,0.3456194,0,0,0.9049857,0.5593662,0.5313979,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,0.5845377,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.995241,1.995241,0.6152411,0,0.2240608,1.995241,74.82792,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,2.194765,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.9437894,0.9437894,0,0,0,0.9437894,123.5308,0.1724078,0,0,1.16587,0.9934625,0.9437894,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,1.038168,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.619212,0.619212,0,0,0,0.619212,138.8866,0.2082006,0,0,0.8600028,0.6518021,0.619212,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,0.6811332,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939923,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.085297,2.085297,1.7,0,0.5202,2.085297,2.41685,1.110223E-16,0,0,0.0503985,0.4055757,0.3852969,0,0,0,4.553689,0,0.3551772,-0.3551772,5.625622,93.76019,0.1939923,2.293827,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.906079,1.906079,1.7,0,0.5202,1.906079,0,0,0,0,0,0.2169251,0.2060789,0,0,0.3946413,4.198512,0,0.2169251,-0.2169251,5.396963,89.94921,0.1939923,2.096687,0,1.7,4.198512
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.542616,1.542616,1.7,0,0.5202,1.542616,0,0,0,0,0,0,0,0.1573836,0.1495144,0.6356692,3.981587,0.1495144,0,0.1495144,5.538805,92.31323,0.1940157,1.696878,0,1.7,3.981587
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.313077,1.313077,1.7,0,0.5202,1.313077,0,5.551115E-17,0,0,0,0,0,0.3869234,0.3675773,0.4861548,4.116149,0.3675773,0,0.3675773,5.887519,98.12513,0.1940733,1.444384,0,1.7,4.116149
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02754116,0.02754116,0,0,0,0.02754116,0,0,3.469447E-18,0,0,0.0289907,0.02754116,0,0,0.1185775,4.446969,0,0.0289907,-0.0289907,5.856961,97.61581,0.1940733,0.03029528,0,0,4.446969
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1507894,4.417978,0,0,0,5.856961,97.61581,0.1940733,0,0,0,4.417978
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1507894,4.417978,0,0,0,5.856961,97.61581,0.1940733,0,0,0,4.417978
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5331604,0.5331604,0,0,0,0.5331604,0,0,1.110223E-16,0,0,0.5612215,0.5331604,0,0,0.1507894,4.417978,0,0.5612215,-0.5612215,5.265381,87.75618,0.1940733,0.5864765,0,0,4.417978
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3555561,0.3555561,0,0,0,0.3555561,0,0,0,0,0,0.3742695,0.3555561,0,0,0.7743689,3.856757,0,0.3742695,-0.3742695,4.870866,81.18095,0.1940733,0.3911117,0,0,3.856757
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2320598,0.2320598,0,0,0,0.2320598,0,0,2.775558E-17,0,0,0.2442735,0.2320598,0,0,1.190224,3.482487,0,0.2442735,-0.2442735,4.613379,76.8895,0.1940733,0.2552658,0,0,3.482487
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461639,3.238214,0,0,0,4.613379,76.8895,0.1940733,0,0,0,3.238214
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4028256,0.4028256,0,0,0,0.4028256,0,0,5.551115E-17,0,0,0.4240269,0.4028256,0,0,1.461639,3.238214,0,0.4240269,-0.4240269,4.166416,69.44012,0.1940733,0.4431081,0,0,3.238214
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,1.93278,2.814187,0.01494931,0,0.01494931,4.180598,69.6765,0.1940696,0,0.01195945,0,2.829136
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,1.917831,2.827641,0.1289392,0,0.1289392,4.30292,71.7152,0.1940383,0,0.1031514,0,2.956581
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.656685,1.656685,1.7,0,0.5202,1.656685,28.5796,-6.938894E-18,0,0,0.4734741,0,0,0.04331474,0.041149,1.788891,2.943687,0.5146231,0,0.5146231,4.791135,79.85209,0.1941005,1.822354,0.3787793,1.7,3.417161
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.9041108,0.9041108,1.374321,0,0.4312897,0.9041108,86.19628,0,0,0,0.7793099,0,0,0.4702105,0.4467,1.274268,3.406847,1.22601,0,1.22601,5.95423,99.23697,0.1941628,0.9945219,0.623448,1.7,4.186157
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4292763,0.4292763,0,0,0,0.4292763,198.6252,0.3525225,0,0,0.8526507,0.4518698,0.4292763,0,0,0.04825845,4.510256,0.04825845,0,0.04825845,6.000012,100,0.1941511,0.4722039,0.6821206,0,5.362907
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.8547116,0.8547116,0,0,0,0.8547116,113.7676,0.07268858,0,0,0.972385,0.8996964,0.8547116,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0.9401827,0.777908,0,5.526074
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.5614533,0.5614533,0,0,0,0.5614533,265.8351,0.9015366,0,0,1.49254,0.5910034,0.5614533,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0.6175986,1.194032,0,6.046229
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.46986,1.46986,0.5214034,0,0.1984431,1.46986,67.92316,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,1.616846,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.183885,0.183885,0,0,0,0.183885,488.8307,0.705323,0,0,0.8988861,0.1935631,0.183885,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0.2022735,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3159699,0.3159699,0,0,0,0.3159699,184.1137,0.249144,0,0,0.581744,0.3325999,0.3159699,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0.347567,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.06442758,0.06442758,0,0,0,0.06442758,547.1068,0.2846691,0,0,0.3524877,0.06781851,0.06442758,0,0,0,4.553689,0,0,0,6.000012,100,0.1941511,0.07087034,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.250443,1.250443,0,0,0,1.250443,5.614891,0,2.220446E-16,0,0.07021099,1.316255,1.250443,0,0,0,4.553689,0,1.246044,-1.246044,4.686566,78.10928,0.1941511,1.375487,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.6986331,0.6986331,0,0,0,0.6986331,0,0,1.110223E-16,0,0,0.7354033,0.6986331,0,0,1.384494,3.307645,0,0.7354033,-0.7354033,3.911383,65.18958,0.1941511,0.7684965,0,0,3.307645
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.125307,0.125307,0,0,0,0.125307,0,0,2.775558E-17,0,0,0.1319021,0.125307,0,0,2.201609,2.572241,0,0.1319021,-0.1319021,3.772346,62.8723,0.1941511,0.1378377,0,0,2.572241
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.4848434,0.4848434,0,0,0,0.4848434,0,0,0,0,0,0.5103615,0.4848434,0,0,2.348166,2.440339,0,0.5103615,-0.5103615,3.234377,53.90618,0.1941511,0.5333278,0,0,2.440339
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4613332,0.4613332,0,0,0,0.4613332,0,0,5.551115E-17,0,0,0.4856139,0.4613332,0,0,2.915235,1.929978,0,0.4856139,-0.4856139,2.722495,45.37483,0.1941511,0.5074666,0,0,1.929978
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2160522,0.2160522,0,0,0,0.2160522,0,0,2.775558E-17,0,0,0.2274234,0.2160522,0,0,3.454806,1.444364,0,0.2274234,-0.2274234,2.48277,41.37942,0.1941511,0.2376575,0,0,1.444364
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3294774,0.3294774,0,0,0,0.3294774,0,0,0,0,0,0.3468183,0.3294774,0,0,3.707499,1.21694,0,0.3468183,-0.3468183,2.117192,35.28645,0.1941511,0.3624251,0,0,1.21694
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2569698,0.2569698,0,0,0,0.2569698,0,0,0,0,0,0.2704946,0.2569698,0,0,4.092852,0.870122,0,0.2704946,-0.2704946,1.832065,30.53436,0.1941511,0.2826668,0,0,0.870122
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1777818,0.1777818,0,0,0,0.1777818,0,0,0,0,0,0.1871387,0.1777818,0,0,4.393402,0.5996274,0,0.1871387,-0.1871387,1.634804,27.24667,0.1941511,0.19556,0,0,0.5996274
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1892378,0.1892378,0,0,0,0.1892378,0,0,0,0,0,0.1991977,0.1892378,0,0,4.601334,0.4124887,0,0.1991977,-0.1991977,1.424831,23.74713,0.1941511,0.2081616,0,0,0.4124887
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.822664,0.2132909,0,0,0,1.424831,23.74713,0.1941511,0,0,0,0.2132909
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4015601,0.4015601,1.7,0,0.5202,0.4015601,0,0,0,0,0,0,0,1.29844,1.233518,4.822664,0.2132909,1.233518,0,1.233518,2.595049,43.25072,0.1943345,0.4417161,0,1.7,0.2132909
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3426343,0.3426343,1.7,0,0.5202,0.3426343,4.428825,2.220446E-16,0,0,0.01517467,0,0,1.357366,1.289497,3.589147,1.323457,1.304672,0,1.304672,3.832769,63.87936,0.1945,0.3768977,0.01213974,1.7,1.338632
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04177494,0.04177494,1.494407,0,0.464073,0.04177494,803.369,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,2.284474,2.497662,1.715607,0,1.715607,5.460337,91.00543,0.1944885,0.04595244,0.2684855,1.7,2.833269
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.04565174,0,0,0.6145192,0,0,0,0,0.5688675,4.041708,0.5688675,0,0.5688675,6.000012,100,0.1943514,0,0.4916154,0,4.656228
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.562822,2.562822,1.597383,0,0.4921856,2.562822,39.6536,0,0,0,1.016251,1.016251,0.9654387,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,2.819104,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,1.448012,0,0,1.448012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0,1.15841,0,6.001701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.418338,1.418338,0.425,0,0.172125,1.418338,116.2788,0.6036076,0,0,1.649226,1.045619,0.9933377,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,1.560171,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.63907,0.63907,0,0,0,0.63907,245.3304,0.8951281,0,0,1.567833,0.6727053,0.63907,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0.7029771,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1590966,0.1590966,0,0,0,0.1590966,664.4893,0.8897098,0,0,1.05718,0.1674701,0.1590966,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0.1750063,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943514,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.006097,1.006097,0,0,0,1.006097,35.75981,0,0,0,0.3597784,1.059049,1.006097,0,0,0,4.553689,0,0.6992711,-0.6992711,5.262916,87.71508,0.1943514,1.106707,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.7769679,3.854418,0.05270362,0,0.05270362,5.312914,88.5484,0.1943387,0,0.0421629,0,3.907121
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.508658,1.508658,1.7,0,0.5202,1.508658,0,2.775558E-17,0,0,0,0,0,0.1913417,0.1817746,0.7242643,3.901851,0.1817746,0,0.1817746,5.485361,91.4225,0.1943668,1.659524,0,1.7,3.901851
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04148124,0.04148124,0,0,0,0.04148124,0,0,0,0,0,0.04366447,0.04148124,0,0,0.5424896,4.065448,0,0.04366447,-0.04366447,5.439335,90.6554,0.1943668,0.04562937,0,0,4.065448
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5910057,4.021784,0,0,0,5.439335,90.6554,0.1943668,0,0,0,4.021784
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07069951,0.07069951,0,0,0,0.07069951,0,0,0,0,0,0.07442054,0.07069951,0,0,0.5910057,4.021784,0,0.07442054,-0.07442054,5.360888,89.34796,0.1943668,0.07776947,0,0,4.021784
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1549945,0.1549945,0,0,0,0.1549945,0,0,0,0,0,0.1631521,0.1549945,0,0,0.6736952,3.947363,0,0.1631521,-0.1631521,5.188911,86.48168,0.1943668,0.170494,0,0,3.947363
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8549753,3.784211,0,0,0,5.188911,86.48168,0.1943668,0,0,0,3.784211
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2578613,0.2578613,0,0,0,0.2578613,0,0,5.551115E-17,0,0,0.2714329,0.2578613,0,0,0.8549753,3.784211,0,0.2714329,-0.2714329,4.902796,81.7131,0.1943668,0.2836474,0,0,3.784211
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03755192,0.03755192,0,0,0,0.03755192,0,0,6.938894E-18,0,0,0.03952834,0.03755192,0,0,1.156567,3.512778,0,0.03952834,-0.03952834,4.861129,81.01866,0.1943668,0.04130711,0,0,3.512778
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04221791,0.04221791,0,0,0,0.04221791,0,0,6.938894E-18,0,0,0.0444399,0.04221791,0,0,1.200488,3.47325,0,0.0444399,-0.0444399,4.814285,80.23793,0.1943668,0.0464397,0,0,3.47325
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249866,3.42881,0,0,0,4.814285,80.23793,0.1943668,0,0,0,3.42881
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2099995,0.2099995,0,0,0,0.2099995,0,0,2.775558E-17,0,0,0.2210521,0.2099995,0,0,1.249866,3.42881,0,0.2210521,-0.2210521,4.581276,76.35445,0.1943668,0.2309995,0,0,3.42881
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.495479,3.207758,0.01736238,0,0.01736238,4.597747,76.62897,0.1943626,0,0.01388991,0,3.22512
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3081118,0.3081118,0,0,0,0.3081118,42.3671,0,0,0,0.1305381,0.3243283,0.3081118,0,0,1.478117,3.223384,0,0.1937902,-0.1937902,4.393475,73.22443,0.1943626,0.338923,0.1044305,0,3.353922
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5268776,0.5268776,0,0,0,0.5268776,21.22198,0,1.110223E-16,0,0.1118139,0.554608,0.5268776,0,0,1.693439,3.029594,0,0.4427942,-0.4427942,3.926729,65.44534,0.1943626,0.5795654,0.08945108,0,3.141408
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3828786,0.3828786,0,0,0,0.3828786,50.88269,0,0,0,0.194819,0.4030302,0.3828786,0,0,2.185433,2.5868,0,0.2082112,-0.2082112,3.707255,61.78746,0.1943626,0.4211665,0.1558552,0,2.781619
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.384758,1.384758,1.7,0,0.5202,1.384758,13.64209,0,0,0,0.1889099,0,0,0.3152422,0.2994801,2.416778,2.378588,0.48839,0,0.48839,4.170582,69.50957,0.1944309,1.523234,0.1511279,1.7,2.567498
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.777431,2.777431,1.7,0,0.5202,2.777431,6.948099,0,0,0,0.1929787,1.134138,1.077432,0,0,1.928388,2.818139,0,0.9411598,-0.9411598,3.178513,52.97511,0.1944309,3.055175,0.154383,1.7,3.011118
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2422961,0.2422961,1.694928,0,0.5188152,0.2422961,220.6438,2.220446E-16,0,0,0.5346111,0,0,1.452632,1.38,2.974121,1.87698,1.914611,0,1.914611,4.994872,83.2477,0.1944469,0.2665257,0.4276889,1.7,2.411591
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.384815,1.384815,1.7,0,0.5202,1.384815,34.18488,0,0,0,0.4733974,0,0,0.315185,0.2994258,1.05951,3.60013,0.7728232,0,0.7728232,5.728037,95.46709,0.1945478,1.523296,0.3787179,1.7,4.073527
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.018356,1.018356,0,0,0,1.018356,29.59724,0,0,0,0.3014051,1.071953,1.018356,0,0,0.2866872,4.295671,0,0.7705481,-0.7705481,4.915808,81.92996,0.1945478,1.120191,0.2411241,0,4.597075
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.228241,1.228241,0,0,0,1.228241,17.03579,0,0,0,0.2092405,1.292885,1.228241,0,0,1.142852,3.525122,0,1.083645,-1.083645,3.773546,62.89231,0.1945478,1.351065,0.1673924,0,3.734363
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.240019,1.240019,0,0,0,1.240019,1.15634,0,2.220446E-16,0,0.01433885,1.305284,1.240019,0,0,2.346901,2.441478,0,1.290945,-1.290945,2.412771,40.21276,0.1945478,1.364021,0.01147108,0,2.455817
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3610054,0.3610054,0,0,0,0.3610054,19.30499,0,0,0,0.06969205,0.3800057,0.3610054,0,0,3.781284,1.150533,0,0.3103136,-0.3103136,2.085671,34.76112,0.1945478,0.3971059,0.05575364,0,1.220225
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.674317,0.674317,0,0,0,0.674317,4.94339,0,1.110223E-16,0,0.03333412,0.7098074,0.674317,0,0,4.126077,0.8402193,0,0.6764733,-0.6764733,1.372606,22.87672,0.1945478,0.7417487,0.0266673,0,0.8735535
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.877714,0.1637461,0,0,0,1.372606,22.87672,0.1945478,0,0,0,0.1637461
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.868146,1.855559,1.7,0,0.5202,1.855559,0,0,0.01258737,0.199402,0,0.1637461,0.1555588,0,0,4.877714,0.1637461,0,0.1637461,-0.1637461,1.200002,20,0.1945478,2.054961,0,1.7,0.1637461
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.8688499,0.8688499,1.7,0,0.5202,0.8688499,0,0,0,0,0,0,0,0.8311501,0.7895926,5.059654,0,0.7895926,0,0.7895926,1.949076,32.48453,0.1946693,0.9557349,0,1.7,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2081201,0.2081201,1.660752,0,0.5094852,0.2081201,0,0,0,0,0,0,0,1.452632,1.38,4.270062,0.7106333,1.38,0,1.38,3.258259,54.3042,0.1948,0.2289321,0,1.7,0.7106333
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03288136,0.03288136,1.485513,0,0.461645,0.03288136,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.890062,1.952633,1.38,0,1.38,4.567441,76.12387,0.194865,0.03616949,0,1.7,1.952633
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2966645,0.2966645,1.7,0,0.5202,0.2966645,0,0,0,0,0,0,0,1.403335,1.333169,1.510062,3.194633,1.333169,0,1.333169,5.832197,97.20308,0.1950208,0.3263309,0,1.7,3.194633
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1452063,0.1452063,0,0,0,0.1452063,0,0,2.775558E-17,0,0,0.1528487,0.1452063,0,0,0.1768931,4.394485,0,0.1528487,-0.1528487,5.67108,94.51781,0.1950208,0.1597269,0,0,4.394485
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2877936,0.2877936,0,0,0,0.2877936,0,0,5.551115E-17,0,0,0.3029406,0.2877936,0,0,0.346725,4.241636,0,0.3029406,-0.3029406,5.351752,89.19569,0.1950208,0.3165729,0,0,4.241636
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04410907,0.04410907,0,0,0,0.04410907,0,0,6.938894E-18,0,0,0.0464306,0.04410907,0,0,0.6833256,3.938696,0,0.0464306,-0.0464306,5.30281,88.38,0.1950208,0.04851998,0,0,3.938696
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2087539,0.2087539,0,0,0,0.2087539,0,0,2.775558E-17,0,0,0.2197409,0.2087539,0,0,0.7349152,3.892265,0,0.2197409,-0.2197409,5.071183,84.51955,0.1950208,0.2296292,0,0,3.892265
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.429992,0.429992,0,0,0,0.429992,0,0,0,0,0,0.4526232,0.429992,0,0,0.9790718,3.672524,0,0.4526232,-0.4526232,4.594076,76.56779,0.1950208,0.4729912,0,0,3.672524
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.343729,0.343729,0,0,0,0.343729,10.73737,0,0,0,0.03690746,0.36182,0.343729,0,0,1.481986,3.219901,0,0.3249126,-0.3249126,4.251588,70.85966,0.1950208,0.3781019,0.02952597,0,3.256809
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.920469,1.920469,1.7,0,0.5202,1.920469,4.215887,1.110223E-16,0,0,0.08096479,0.2320723,0.2204687,0,0,1.843,2.894989,0,0.1511075,-0.1511075,4.092307,68.20498,0.1950208,2.112516,0.06477183,1.7,2.975953
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.010898,2.743881,1.491049,0,1.491049,5.506841,91.78049,0.1950464,0,0.0888395,1.7,2.85493
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.013008,2.013008,1.7,0,0.5202,2.013008,11.28837,5.551115E-17,0,0,0.2272358,0.329482,0.3130079,0,0,0.5198483,4.085825,0,0.1022462,-0.1022462,5.399064,89.98421,0.1950464,2.214309,0.1817886,1.7,4.313061
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.117626,1.117626,0,0,0,1.117626,42.79336,0,0,0,0.4782698,1.176449,1.117626,0,0,0.6334552,3.983579,0,0.6981788,-0.6981788,4.663118,77.71848,0.1950464,1.229389,0.3826159,0,4.461849
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5321245,0.5321245,0,0,0,0.5321245,106.5688,0,0,0,0.5670786,0.560131,0.5321245,0,0,1.409209,3.2854,0.006947556,0,0.006947556,4.66971,77.82834,0.1950447,0.5853369,0.4536629,0,3.852479
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.270815,1.270815,1.7,0,0.5202,1.270815,27.29033,0,0,0,0.3468097,0,0,0.4291847,0.4077254,1.402262,3.291653,0.7545351,0,0.7545351,5.385524,89.75856,0.1951462,1.397897,0.2774478,1.7,3.638463
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.607121,1.607121,1.7,0,0.5202,1.607121,12.14619,-1.387779E-17,0,0,0.1952039,0,0,0.09287946,0.08823549,0.6477268,3.970735,0.2834393,0,0.2834393,5.654418,94.24012,0.1951818,1.767833,0.1561631,1.7,4.165939
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.7876421,0.7876421,0,0,0,0.7876421,58.85567,0,0,0,0.463572,0.8290969,0.7876421,0,0,0.3642875,4.22583,0,0.3655249,-0.3655249,5.269122,87.81851,0.1951818,0.8664063,0.3708576,0,4.689402
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.5078,2.5078,1.7,0,0.5202,2.5078,19.14588,0,0,0,0.4801403,0.8503159,0.8078001,0,0,0.7704263,3.860305,0,0.3701756,-0.3701756,4.878922,81.31521,0.1951818,2.75858,0.3841122,1.7,4.340446
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.443135,1.443135,1.7,0,0.5202,1.443135,36.95184,0,0,0,0.5332652,0,0,0.2568645,0.2440213,1.181732,3.49013,0.7772865,0,0.7772865,5.616321,93.60516,0.1952794,1.587449,0.4266121,1.7,4.023395
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.6555359,0.6555359,0,0,0,0.6555359,35.57056,0,0,0,0.2331778,0.6900378,0.6555359,0,0,0.404446,4.189688,0,0.45686,-0.45686,5.134748,85.57896,0.1952794,0.7210895,0.1865423,0,4.422865
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.9120682,3.732827,0.06170429,0,0.06170429,5.193286,86.5546,0.1952647,0,0.04936343,0,3.794532
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.524963,1.524963,1.7,0,0.5202,1.524963,0,0,0,0,0,0,0,0.175037,0.1662852,0.8503639,3.788361,0.1662852,0,0.1662852,5.351038,89.18378,0.1952899,1.677459,0,1.7,3.788361
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.671541,1.671541,1.7,0,0.5202,1.671541,0,0,0,0,0,0,0,0.02845907,0.02703611,0.6840788,3.938018,0.02703611,0,0.02703611,5.376687,89.61127,0.195294,1.838695,0,1.7,3.938018
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6570426,3.962351,0,0,0,5.376687,89.61127,0.195294,0,0,0,3.962351
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.233522,0.233522,0,0,0,0.233522,0,0,0,0,0,0.2458126,0.233522,0,0,0.6570426,3.962351,0,0.2458126,-0.2458126,5.117578,85.29279,0.195294,0.2568742,0,0,3.962351
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4228689,0.4228689,0,0,0,0.4228689,0,0,5.551115E-17,0,0,0.4451252,0.4228689,0,0,0.9301678,3.716538,0,0.4451252,-0.4451252,4.648374,77.47275,0.195294,0.4651558,0,0,3.716538
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.196525,0.196525,0,0,0,0.196525,0,0,2.775558E-17,0,0,0.2068684,0.196525,0,0,1.424751,3.271413,0,0.2068684,-0.2068684,4.430316,73.83845,0.195294,0.2161775,0,0,3.271413
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2238049,0.2238049,0,0,0,0.2238049,0,0,2.775558E-17,0,0,0.2355841,0.2238049,0,0,1.654605,3.064544,0,0.2355841,-0.2355841,4.181988,69.69967,0.195294,0.2461854,0,0,3.064544
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2246805,0.2246805,0,0,0,0.2246805,0,0,2.775558E-17,0,0,0.2365058,0.2246805,0,0,1.916365,2.82896,0,0.2365058,-0.2365058,3.932689,65.54469,0.195294,0.2471486,0,0,2.82896
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3209494,0.3209494,0,0,0,0.3209494,0,0,0,0,0,0.3378415,0.3209494,0,0,2.17915,2.592454,0,0.3378415,-0.3378415,3.576573,59.60943,0.195294,0.3530443,0,0,2.592454
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1284492,0.1284492,0,0,0,0.1284492,0,0,0,0,0,0.1352097,0.1284492,0,0,2.554529,2.254613,0,0.1352097,-0.1352097,3.43405,57.23405,0.195294,0.1412941,0,0,2.254613
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2836332,0.2836332,0,0,0,0.2836332,0,0,5.551115E-17,0,0,0.2985613,0.2836332,0,0,2.704762,2.119403,0,0.2985613,-0.2985613,3.119338,51.98887,0.195294,0.3119965,0,0,2.119403
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1676972,0.1676972,0,0,0,0.1676972,18.68302,0,0,0,0.03133091,0.1765234,0.1676972,0,0,3.036497,1.820842,0,0.1451925,-0.1451925,2.966292,49.4381,0.195294,0.1844669,0.02506473,0,1.852173
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.5602394,0.5602394,0,0,0,0.5602394,53.14392,0,0,0,0.2977332,0.5897257,0.5602394,0,0,3.197822,1.67565,0,0.2919925,-0.2919925,2.658505,44.30833,0.195294,0.6162633,0.2381865,0,1.973383
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.8448969,0.8448969,0,0,0,0.8448969,91.95208,0,0,0,0.7769002,0.8893651,0.8448969,0,0,3.522258,1.383657,0,0.1124649,-0.1124649,2.539957,42.33252,0.195294,0.9293866,0.6215202,0,2.160557
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.7124887,0.7124887,0,0,0,0.7124887,129.0374,0,0,0,0.9193769,0.749988,0.7124887,0,0,3.647219,1.271192,0.1693888,0,0.1693888,2.700653,45.01079,0.1952536,0.7837375,0.7355015,0,2.190569
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.224808,1.224808,0,0,0,1.224808,106.875,0,0,0,1.309013,1.289271,1.224808,0,0,3.47783,1.423642,0.01974202,0,0.01974202,2.719382,45.32294,0.1952489,1.347288,1.04721,0,2.732655
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.762694,0.762694,0,0,0,0.762694,165.4481,0,0,0,1.261863,0.8028358,0.762694,0,0,3.458088,1.44141,0.4590271,0,0.4590271,3.154853,52.58078,0.1951395,0.8389634,1.00949,0,2.703273
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,2.999061,1.854534,1.026969,0,1.026969,4.129121,68.81855,0.1948952,0,0.8215749,0,2.881503
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5574268,0.5574268,0,0,0,0.5574268,177.6568,0,0,0,0.9903065,0.5867651,0.5574268,0,0,1.972092,2.778806,0.4035414,0,0.4035414,4.511954,75.19909,0.1947994,0.6131695,0.7922452,0,3.769113
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.833739,0.833739,0,0,0,0.833739,138.4913,0,0,0,1.154656,0.8776201,0.833739,0,0,1.568551,3.141993,0.2770357,0,0.2770357,4.774773,79.5794,0.1947336,0.917113,0.9237246,0,4.296649
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0,0,0,0.757199,0,0,0,0,1.291515,3.391325,0.757199,0,0.757199,5.493115,91.55174,0.1945542,0,0.6057592,0,4.148524
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.6471584,0.6471584,0,0,0,0.6471584,109.0729,0,0,0,0.7058743,0.6812193,0.6471584,0,0,0.5343159,4.072804,0.02465493,0,0.02465493,5.516505,91.94157,0.1945484,0.7118742,0.5646994,0,4.778679
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1897091,0.1897091,0,0,0,0.1897091,177.1052,0,0,0,0.3359846,0.1996938,0.1897091,0,0,0.509661,4.094994,0.1362908,0,0.1362908,5.645802,94.09651,0.1945161,0.20868,0.2687877,0,4.430979
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6059594,0.6059594,0,0,0,0.6059594,11.87774,1.110223E-16,0,0,0.07197428,0.637852,0.6059594,0,0,0.3733702,4.217656,0,0.5658777,-0.5658777,5.049314,84.15508,0.1945161,0.6665553,0.05757943,0,4.28963
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.9471861,0.9471861,0,0,0,0.9471861,0,0,0,0,0,0.9970379,0.9471861,0,0,1.002123,3.651778,0,0.9970379,-0.9970379,3.998344,66.63894,0.1945161,1.041905,0,0,3.651778
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.286873,1.286873,1.7,0,0.5202,1.286873,0,0,0,0,0,0,0,0.4131271,0.3924707,2.109943,2.65474,0.3924707,0,0.3924707,4.370675,72.84443,0.1945757,1.41556,0,1.7,2.65474
