Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.717472,3.007964,1.38,0,1.38,5.679858,94.6641,0.1946281,0,0,1.7,3.007964
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2910327,0.2910327,0,0,0,0.2910327,0,0,0,0,0,0.3063502,0.2910327,0,0,0.3374724,4.249964,0,0.3063502,-0.3063502,5.356936,89.28209,0.1946281,0.320136,0,0,4.249964
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02505019,0.02505019,0,0,0,0.02505019,0,0,0,0,0,0.02636862,0.02505019,0,0,0.6778615,3.943614,0,0.02636862,-0.02636862,5.329141,88.81884,0.1946281,0.02755521,0,0,3.943614
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03453531,0.03453531,0,0,0,0.03453531,0,0,0,0,0,0.03635296,0.03453531,0,0,0.70716,3.917245,0,0.03635296,-0.03635296,5.290822,88.18018,0.1946281,0.03798885,0,0,3.917245
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3183785,0.3183785,0,0,0,0.3183785,0,0,0,0,0,0.3351353,0.3183785,0,0,0.7475522,3.880892,0,0.3351353,-0.3351353,4.937558,82.29247,0.1946281,0.3502164,0,0,3.880892
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1455452,0.1455452,0,0,0,0.1455452,0,0,0,0,0,0.1532055,0.1455452,0,0,1.119925,3.545757,0,0.1532055,-0.1532055,4.776065,79.60093,0.1946281,0.1600997,0,0,3.545757
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2928168,0.2928168,0,0,0,0.2928168,0,0,5.551115E-17,0,0,0.3082283,0.2928168,0,0,1.290153,3.392551,0,0.3082283,-0.3082283,4.451164,74.18592,0.1946281,0.3220985,0,0,3.392551
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04445988,0.04445988,0,0,0,0.04445988,0,0,0,0,0,0.04679987,0.04445988,0,0,1.632629,3.084323,0,0.04679987,-0.04679987,4.401833,73.36374,0.1946281,0.04890586,0,0,3.084323
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2270102,0.2270102,0,0,0,0.2270102,0,0,2.775558E-17,0,0,0.2389581,0.2270102,0,0,1.684629,3.037523,0,0.2389581,-0.2389581,4.149949,69.16568,0.1946281,0.2497112,0,0,3.037523
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4281244,0.4281244,0,0,0,0.4281244,8.354112,0,5.551115E-17,0,0.03576599,0.4506573,0.4281244,0,0,1.950138,2.798565,0,0.4148913,-0.4148913,3.712615,61.8768,0.1946281,0.4709369,0.02861279,0,2.834331
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.38954,1.38954,1.7,0,0.5202,1.38954,15.37712,0,0,0,0.2136712,0,0,0.3104596,0.2949366,2.411128,2.383674,0.5086079,0,0.5086079,4.195123,69.91858,0.194697,1.528494,0.170937,1.7,2.597345
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.32632,1.32632,1.7,0,0.5202,1.32632,37.86231,-5.551115E-17,0,0,0.5021752,0,0,0.3736805,0.3549964,1.90252,2.841421,0.8571717,0,0.8571717,5.008307,83.47162,0.1948075,1.458951,0.4017402,1.7,3.343596
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,0,0,0,0,0.0328381,0,0,1.078187,0,0,0,0,1.045349,3.612875,1.045349,0,1.045349,6.000012,100,0.194561,0,0.8625492,0,4.691062
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.635874,1.635874,0.425,0,0.172125,1.635874,80.59683,0.04385845,0,0,1.318463,1.274604,1.210874,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,1.799461,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.7765939,0.7765939,0,0,0,0.7765939,174.6088,0.5385342,0,0,1.356001,0.8174672,0.7765939,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,0.8542532,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.767766,1.767766,1.021629,0,0.3350048,1.767766,44.42937,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,1.944543,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.5803716,0.5803716,0,0,0,0.5803716,151.3027,0.2672003,0,0,0.8781177,0.6109174,0.5803716,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,0.6384087,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.77285,1.77285,1.326097,0,0.4181245,1.77285,26.52602,0,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,1.950135,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.311104,1.311104,1.164741,0,0.3740743,1.311104,11.75088,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.194561,1.442214,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.8305069,0.8305069,0,0,0,0.8305069,6.118866,0,0,0,0.05081761,0.8742178,0.8305069,0,0,0,4.553689,0,0.8234002,-0.8234002,5.132072,85.53436,0.194561,0.9135576,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9148892,3.730289,0,0,0,5.132072,85.53436,0.194561,0,0,0,3.730289
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.583926,0.583926,0,0,0,0.583926,0,0,1.110223E-16,0,0,0.614659,0.583926,0,0,0.9148892,3.730289,0,0.614659,-0.614659,4.484165,74.73592,0.194561,0.6423185,0,0,3.730289
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.597844,3.11563,0,0,0,4.484165,74.73592,0.194561,0,0,0,3.11563
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3496697,0.3496697,0,0,0,0.3496697,0,0,5.551115E-17,0,0,0.3680733,0.3496697,0,0,1.597844,3.11563,0,0.3680733,-0.3680733,4.096181,68.26955,0.194561,0.3846366,0,0,3.11563
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006814,2.747556,0,0,0,4.096181,68.26955,0.194561,0,0,0,2.747556
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1596434,0.1596434,0,0,0,0.1596434,0,0,0,0,0,0.1680457,0.1596434,0,0,2.006814,2.747556,0,0.1680457,-0.1680457,3.919045,65.31729,0.194561,0.1756077,0,0,2.747556
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1694506,0.1694506,0,0,0,0.1694506,0,0,2.775558E-17,0,0,0.178369,0.1694506,0,0,2.193531,2.579511,0,0.178369,-0.178369,3.731028,62.18368,0.194561,0.1863956,0,0,2.579511
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2694735,0.2694735,0,0,0,0.2694735,0,0,5.551115E-17,0,0,0.2836564,0.2694735,0,0,2.391719,2.401142,0,0.2836564,-0.2836564,3.432028,57.20035,0.194561,0.2964209,0,0,2.401142
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4338254,0.4338254,0,0,0,0.4338254,0,0,5.551115E-17,0,0,0.4566583,0.4338254,0,0,2.706893,2.117485,0,0.4566583,-0.4566583,2.950668,49.1777,0.194561,0.4772079,0,0,2.117485
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.06495995,0.06495995,0,0,0,0.06495995,0,0,0,0,0,0.0683789,0.06495995,0,0,3.214291,1.660827,0,0.0683789,-0.0683789,2.87859,47.97641,0.194561,0.07145595,0,0,1.660827
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1370303,0.1370303,0,0,0,0.1370303,0,0,0,0,0,0.1442424,0.1370303,0,0,3.290267,1.592448,0,0.1442424,-0.1442424,2.726545,45.44233,0.194561,0.1507333,0,0,1.592448
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.450537,1.448206,0.0171021,0,0.0171021,2.74277,45.71274,0.1945569,0,0.01368168,0,1.465308
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.364766,1.364766,1.7,0,0.5202,1.364766,29.02324,0,0,0,0.3960994,0,0,0.3352335,0.3184718,3.433435,1.463598,0.7145712,0,0.7145712,3.420671,57.01108,0.1946498,1.501243,0.3168795,1.7,1.859697
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.7340361,0.7340361,1.7,0,0.5202,0.7340361,114.9454,0,0,0,0.8437409,0,0,0.9659638,0.9176657,2.718863,2.106712,1.761407,0,1.761407,5.091689,84.86131,0.1947028,0.8074397,0.6749927,1.7,2.950453
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.8024839,0.8024839,0,0,0,0.8024839,108.1434,0,0,0,0.8678332,0.8447199,0.8024839,0,0,0.957457,3.691978,0.02311324,0,0.02311324,5.113616,85.22676,0.1946974,0.8827323,0.6942666,0,4.559811
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.009652223,0,0,0.943996,0,0,0,0,0.9343438,3.71278,0.9343438,0,0.9343438,6.000012,100,0.1944781,0,0.7551968,0,4.656775
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.9479487,0.9479487,0,0,0,0.9479487,144.0191,0.3673867,0,0,1.365227,0.9978408,0.9479487,0,0,0,4.553689,0,0,0,6.000012,100,0.1944781,1.042744,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944781,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.583465,2.583465,1.446653,0,0.4510362,2.583465,46.31936,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.1944781,2.841811,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.83885,1.83885,1.035426,0,0.3387713,1.83885,45.99121,1.110223E-16,0,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1944781,2.022735,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.00526,1.00526,0,0,0,1.00526,80.77045,0,2.220446E-16,0,0.8119528,1.058168,1.00526,0,0,0,4.553689,0,0.2462152,-0.2462152,5.740479,95.67445,0.1944781,1.105786,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.335971,0,0,0.6095434,0,0,0,0,0.2735725,4.307474,0.2735725,0,0.2735725,6.000012,100,0.194414,0,0.4876347,0,4.917017
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.8880357,0.8880357,0,0,0,0.8880357,38.03817,0,0,0,0.3377925,0.9347744,0.8880357,0,0,0,4.553689,0,0.5969819,-0.5969819,5.370738,89.51212,0.194414,0.9768392,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.261685,1.261685,1.7,0,0.5202,1.261685,5.875994,0,0,0,0.07413655,0,0,0.4383149,0.4163991,0.6633133,3.956707,0.4905356,0,0.4905356,5.836101,97.26815,0.194485,1.387854,0.05930924,1.7,4.030844
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.5807733,0.5807733,0,0,0,0.5807733,0,0,1.110223E-16,0,0,0.6113403,0.5807733,0,0,0.1727776,4.398189,0,0.6113403,-0.6113403,5.191691,86.52802,0.194485,0.6388506,0,0,4.398189
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8520446,3.786849,0,0,0,5.191691,86.52802,0.194485,0,0,0,3.786849
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.432422,0.432422,0,0,0,0.432422,0,0,5.551115E-17,0,0,0.455181,0.432422,0,0,0.8520446,3.786849,0,0.455181,-0.455181,4.711889,78.53132,0.194485,0.4756641,0,0,3.786849
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2472554,0.2472554,0,0,0,0.2472554,0,0,0,0,0,0.2602689,0.2472554,0,0,1.357801,3.331668,0,0.2602689,-0.2602689,4.437541,73.95887,0.194485,0.271981,0,0,3.331668
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.187555,0.187555,0,0,0,0.187555,0,0,2.775558E-17,0,0,0.1974263,0.187555,0,0,1.646989,3.071399,0,0.1974263,-0.1974263,4.229435,70.49046,0.194485,0.2063105,0,0,3.071399
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1151237,0.1151237,0,0,0,0.1151237,0,0,1.387779E-17,0,0,0.1211829,0.1151237,0,0,1.866351,2.873973,0,0.1211829,-0.1211829,4.101697,68.36149,0.194485,0.1266361,0,0,2.873973
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2769313,0.2769313,0,0,0,0.2769313,0,0,5.551115E-17,0,0,0.2915066,0.2769313,0,0,2.000999,2.75279,0,0.2915066,-0.2915066,3.794423,63.24025,0.194485,0.3046244,0,0,2.75279
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.007893448,0.007893448,0,0,0,0.007893448,0,0,1.734723E-18,0,0,0.008308892,0.007893448,0,0,2.324895,2.461283,0,0.008308892,-0.008308892,3.785664,63.09428,0.194485,0.008682792,0,0,2.461283
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02224501,0.02224501,0,0,0,0.02224501,0,0,3.469447E-18,0,0,0.02341581,0.02224501,0,0,2.334127,2.452974,0,0.02341581,-0.02341581,3.760982,62.68291,0.194485,0.02446952,0,0,2.452974
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5013903,0.5013903,0,0,0,0.5013903,0,0,0,0,0,0.5277793,0.5013903,0,0,2.360145,2.429559,0,0.5277793,-0.5277793,3.204654,53.41079,0.194485,0.5515293,0,0,2.429559
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.08163806,0.08163806,0,0,0,0.08163806,0,0,0,0,0,0.0859348,0.08163806,0,0,2.946566,1.901779,0,0.0859348,-0.0859348,3.11407,51.90107,0.194485,0.08980187,0,0,1.901779
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2959858,0.2959858,0,0,0,0.2959858,12.07173,0,5.551115E-17,0,0.03573062,0.311564,0.2959858,0,0,3.042049,1.815844,0,0.2758334,-0.2758334,2.823317,47.05518,0.194485,0.3255844,0.02858449,0,1.851575
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.318905,1.318905,1.7,0,0.5202,1.318905,12.03157,0,0,0,0.158685,0,0,0.3810951,0.3620404,3.348531,1.540011,0.5207254,0,0.5207254,3.31732,55.28856,0.1945572,1.450795,0.126948,1.7,1.698696
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.047257,1.047257,1.7,0,0.5202,1.047257,29.26928,0,0,0,0.3065246,0,0,0.6527429,0.6201057,2.827806,2.008664,0.9266303,0,0.9266303,4.196399,69.93984,0.1946847,1.151983,0.2452197,1.7,2.315188
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.185553,1.185553,1.7,0,0.5202,1.185553,42.12473,0,0,0,0.4994109,0,0,0.5144472,0.4887249,1.901175,2.842631,0.9881358,0,0.9881358,5.133827,85.56361,0.1948139,1.304108,0.3995287,1.7,3.342042
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.830672,2.830672,1.7,0,0.5202,2.830672,30.7176,0,0,0.03373941,0.8695146,1.190181,1.130672,0,0,0.9130395,3.731953,0,0.3206666,-0.3206666,4.795815,79.93008,0.1948139,3.113739,0.6956117,1.7,4.601468
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04560133,0.04560133,0.425,0,0.172125,0.04560133,2516.861,0.2513845,0,0,1.147722,0,0,0.1280141,0.1216134,1.269336,3.411287,1.269336,0,1.269336,6.000012,100,0.1945174,0.05016146,0.9181778,1.7,4.559009
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.135229,1.135229,0,0,0,1.135229,102.5266,0,0,0,1.163912,1.194978,1.135229,0,0,0,4.553689,0,0.03106567,-0.03106567,5.967266,99.45423,0.1945174,1.248752,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.08550263,0.08550263,0,0,0,0.08550263,1121.708,0.8345702,0,0,0.9590904,0.09000278,0.08550263,0,0,0.03451741,4.522623,0.03451741,0,0.03451741,6.000012,100,0.1945094,0.0940529,0.7672723,0,5.481714
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.189417,1.189417,0,0,0,1.189417,68.33789,0,2.220446E-16,0,0.8128225,1.252018,1.189417,0,0,0,4.553689,0,0.4391955,-0.4391955,5.537059,92.28414,0.1945094,1.308359,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.162817,1.162817,0,0,0,1.162817,84.51199,0,0,0,0.9827195,1.224018,1.162817,0,0,0.4879949,4.114493,0,0.241298,-0.241298,5.282709,88.04498,0.1945094,1.279098,0.7861756,0,5.097213
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.827839,1.827839,1.7,0,0.5202,1.827839,29.27617,0,0,0,0.5351213,0.1345677,0.1278393,0,0,0.7561038,3.873195,0.4005536,0,0.4005536,5.662707,94.37827,0.1945543,2.010623,0.4280971,1.7,4.408317
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.260383,1.260383,1.408254,0,0.4405534,1.260383,15.85996,0,0,0,0.1998962,0,0,0.1478713,0.1404777,0.3555502,4.233694,0.3403739,0,0.3403739,5.985614,99.76004,0.1945978,1.386421,0.159917,1.7,4.43359
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2888126,0.2888126,0,0,0,0.2888126,23.03114,0,0,0,0.06651683,0.3040133,0.2888126,0,0,0.01517626,4.54003,0,0.2374965,-0.2374965,5.735271,95.58766,0.1945978,0.3176939,0.05321347,0,4.606547
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1518626,0.1518626,0,0,0,0.1518626,0,0,0,0,0,0.1598554,0.1518626,0,0,0.2790612,4.302534,0,0.1598554,-0.1598554,5.566769,92.7793,0.1945978,0.1670489,0,0,4.302534
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.067287,1.067287,0,0,0,1.067287,0,0,2.220446E-16,0,0,1.12346,1.067287,0,0,0.4566783,4.142678,0,1.12346,-1.12346,4.382538,73.04216,0.1945978,1.174015,0,0,4.142678
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.133489,1.133489,0,0,0,1.133489,0,0,2.220446E-16,0,0,1.193146,1.133489,0,0,1.704967,3.019219,0,1.193146,-1.193146,3.124852,52.08076,0.1945978,1.246838,0,0,3.019219
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6358719,0.6358719,0,0,0,0.6358719,0,0,1.110223E-16,0,0,0.6693388,0.6358719,0,0,3.030685,1.826073,0,0.6693388,-0.6693388,2.419307,40.3217,0.1945978,0.6994591,0,0,1.826073
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.774395,1.156734,0,0,0,2.419307,40.3217,0.1945978,0,0,0,1.156734
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.774395,1.156734,0,0,0,2.419307,40.3217,0.1945978,0,0,0,1.156734
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.774395,1.156734,0,0,0,2.419307,40.3217,0.1945978,0,0,0,1.156734
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.774395,1.156734,0,0,0,2.419307,40.3217,0.1945978,0,0,0,1.156734
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1683208,0.1683208,0,0,0,0.1683208,0,0,2.775558E-17,0,0,0.1771798,0.1683208,0,0,3.774395,1.156734,0,0.1771798,-0.1771798,2.232543,37.20898,0.1945978,0.1851529,0,0,1.156734
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001831448,0.001831448,0,0,0,0.001831448,0,0,2.168404E-19,0,0,0.001927841,0.001831448,0,0,3.971261,0.979554,0,0.001927841,-0.001927841,2.230511,37.17511,0.1945978,0.002014593,0,0,0.979554
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2277727,0.2277727,0,0,0,0.2277727,0,0,0,0,0,0.2397607,0.2277727,0,0,3.973403,0.9776262,0,0.2397607,-0.2397607,1.977781,32.96295,0.1945978,0.25055,0,0,0.9776262
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,4.239804,0.7378654,0.02710302,0,0.02710302,2.003493,33.39148,0.1945914,0,0.02168242,0,0.7649685
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.212701,0.7622582,0.2622637,0,0.2622637,2.252298,37.53823,0.1945303,0,0.209811,0,1.024522
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.545579,0.545579,0,0,0,0.545579,51.20746,0,0,0,0.2793772,0.5742937,0.545579,0,0,3.950437,0.9982955,0,0.2949165,-0.2949165,1.941429,32.35709,0.1945303,0.6001369,0.2235017,0,1.277673
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.079914,1.079914,1.7,0,0.5202,1.079914,77.59058,0,0,0,0.8379118,0,0,0.6200856,0.5890813,4.278122,0.703379,1.426993,0,1.426993,3.295193,54.91978,0.1946608,1.187906,0.6703295,1.7,1.541291
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.5442314,0.5442314,1.7,0,0.5202,0.5442314,216.012,0,0,0,1.175605,0,0,1.155769,1.09798,2.851129,1.987673,2.273585,0,2.273585,5.452106,90.86825,0.1945942,0.5986544,0.9404839,1.7,3.163278
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.763659,2.763659,1.7,0,0.5202,2.763659,35.44787,0,0,0,0.9796582,1.119641,1.063659,0,0,0.5775439,4.033899,0,0.1399831,-0.1399831,5.304551,88.409,0.1945942,3.040025,0.7837266,1.7,5.013558
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.3595305,0,0,1.092611,0,0,0,0,0.7330806,3.893916,0.7330806,0,0.7330806,6.000012,100,0.1944243,0,0.8740889,0,4.986527
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4859124,0.4859124,0,0,0,0.4859124,303.7307,0.9643784,0,0,1.475865,0.5114867,0.4859124,0,0,0,4.553689,0,0,0,6.000012,100,0.1944243,0.5345036,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1691405,0.1691405,0,0,0,0.1691405,574.3394,0.7933979,0,0,0.9714406,0.1780427,0.1691405,0,0,0,4.553689,0,0,0,6.000012,100,0.1944243,0.1860546,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.008541767,0.008541767,0,0,0,0.008541767,8222.086,0.69332,0,0,0.7023113,0.008991333,0.008541767,0,0,0,4.553689,0,0,0,6.000012,100,0.1944243,0.009395943,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1521655,0.1521655,0,0,0,0.1521655,272.3804,0.2542947,0,0,0.4144689,0.1601742,0.1521655,0,0,0,4.553689,0,0,0,6.000012,100,0.1944243,0.167382,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944243,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.09433198,0.09433198,0,0,0,0.09433198,81.45679,0,0,0,0.0768398,0.09929682,0.09433198,0,0,0,4.553689,0,0.02245701,-0.02245701,5.97634,99.60547,0.1944243,0.1037652,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.561438,2.561438,1.7,0,0.5202,2.561438,0,0,0,0,0,0.9067773,0.8614385,0,0,0.02495224,4.531232,0,0.9067773,-0.9067773,5.020513,83.67505,0.1944243,2.817582,0,1.7,4.531232
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.882364,1.882364,1.7,0,0.5202,1.882364,0,0,0,0,0,0.1919624,0.1823642,0,0,1.032483,3.624455,0,0.1919624,-0.1919624,4.818167,80.30262,0.1944243,2.070601,0,1.7,3.624455
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.46746,1.46746,1.7,0,0.5202,1.46746,0,0,0,0,0,0,0,0.2325397,0.2209127,1.245774,3.432492,0.2209127,0,0.2209127,5.027743,83.79556,0.1944572,1.614206,0,1.7,3.432492
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024861,3.631314,0,0,0,5.027743,83.79556,0.1944572,0,0,0,3.631314
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.08580879,0.08580879,0,0,0,0.08580879,0,0,1.387779E-17,0,0,0.09032504,0.08580879,0,0,1.024861,3.631314,0,0.09032504,-0.09032504,4.932532,82.2087,0.1944572,0.09438967,0,0,3.631314
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1160848,0.1160848,0,0,0,0.1160848,0,0,0,0,0,0.1221946,0.1160848,0,0,1.125223,3.540989,0,0.1221946,-0.1221946,4.803728,80.06197,0.1944572,0.1276933,0,0,3.540989
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1456721,0.1456721,0,0,0,0.1456721,0,0,0,0,0,0.153339,0.1456721,0,0,1.260994,3.418794,0,0.153339,-0.153339,4.642094,77.36808,0.1944572,0.1602393,0,0,3.418794
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1280051,0.1280051,0,0,0,0.1280051,0,0,0,0,0,0.1347422,0.1280051,0,0,1.431371,3.265455,0,0.1347422,-0.1347422,4.500063,75.00091,0.1944572,0.1408056,0,0,3.265455
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1938546,0.1938546,0,0,0,0.1938546,0,0,2.775558E-17,0,0,0.2040575,0.1938546,0,0,1.581084,3.130713,0,0.2040575,-0.2040575,4.284968,71.41599,0.1944572,0.21324,0,0,3.130713
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1721014,0.1721014,0,0,0,0.1721014,0,0,0,0,0,0.1811593,0.1721014,0,0,1.807815,2.926656,0,0.1811593,-0.1811593,4.094009,68.23335,0.1944572,0.1893115,0,0,2.926656
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2359941,0.2359941,0,0,0,0.2359941,0,0,2.775558E-17,0,0,0.2484149,0.2359941,0,0,2.009103,2.745496,0,0.2484149,-0.2484149,3.832157,63.86916,0.1944572,0.2595935,0,0,2.745496
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.28512,2.497081,0.02490513,0,0.02490513,3.855784,64.26294,0.1944514,0,0.01992411,0,2.521986
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2650428,0.2650428,0,0,0,0.2650428,60.31455,0,0,0,0.1598593,0.2789924,0.2650428,0,0,2.260215,2.519496,0,0.119133,-0.119133,3.730207,62.16999,0.1944514,0.291547,0.1278875,0,2.679355
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.392585,2.400363,0.1863884,0,0.1863884,3.907031,65.11704,0.1944083,0,0.1491107,0,2.586751
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.9451962,0.9451962,0,0,0,0.9451962,26.41603,0,1.110223E-16,0,0.2496833,0.9949434,0.9451962,0,0,2.206196,2.568112,0,0.7452601,-0.7452601,3.121457,52.02419,0.1944083,1.039716,0.1997467,0,2.817796
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.034263,1.822852,0.4628635,0,0.4628635,3.560568,59.34269,0.1943012,0,0.3702908,0,2.285716
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.571399,2.239429,0.6081985,0,0.6081985,4.137556,68.95913,0.1941607,0,0.4865589,0,2.847628
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5073329,0.5073329,0,0,0,0.5073329,131.0059,0,0,0,0.664636,0.5340346,0.5073329,0,0,1.963201,2.786808,0.1306014,0,0.1306014,4.261456,71.02412,0.1941305,0.5580662,0.5317088,0,3.451444
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.095908,1.095908,0,0,0,1.095908,28.89955,0,2.220446E-16,0,0.3167124,1.153587,1.095908,0,0,1.8326,2.904349,0,0.8368749,-0.8368749,3.379312,56.32175,0.1941305,1.205499,0.25337,0,3.221062
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,2.76246,2.067474,0.6898251,0,0.6898251,4.033737,67.22882,0.1939715,0,0.55186,0,2.757299
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1497645,0.1497645,0,0,0,0.1497645,173.417,0,0,0,0.2597172,0.1576469,0.1497645,0,0,2.072635,2.688317,0.1020703,0,0.1020703,4.13057,68.84269,0.1939479,0.164741,0.2077737,0,2.948034
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.7519354,0.7519354,0,0,0,0.7519354,10.47701,0,0,0,0.07878038,0.791511,0.7519354,0,0,1.970565,2.78018,0,0.7127306,-0.7127306,3.379286,56.32132,0.1939479,0.8271289,0.0630243,0,2.858961
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.095872,1.095872,0,0,0,1.095872,3.008682,0,2.220446E-16,0,0.03297131,1.15355,1.095872,0,0,2.762488,2.06745,0,1.120578,-1.120578,2.198092,36.6348,0.1939479,1.205459,0.02637705,0,2.100421
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,4.007575,0.9468713,0.03000016,0,0.03000016,2.226553,37.10914,0.193941,0,0.02400013,0,0.9768714
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5264921,0.5264921,0,0,0,0.5264921,0,0,1.110223E-16,0,0,0.5542023,0.5264921,0,0,3.977575,0.9738714,0,0.5542023,-0.5542023,1.642373,27.37282,0.193941,0.5791413,0,0,0.9738714
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.593355,0.4196692,0,0,0,1.642373,27.37282,0.193941,0,0,0,0.4196692
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.8835934,0.8835934,1.7,0,0.5202,0.8835934,0,0,0,0,0,0,0,0.8164067,0.7755863,4.593355,0.4196692,0.7755863,0,0.7755863,2.378158,39.63589,0.1940564,0.9719527,0,1.7,0.4196692
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.817769,1.117697,1.38,0,1.38,3.687341,61.45557,0.1941084,0,0,1.7,1.117697
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.437769,2.359697,1.38,0,1.38,4.996524,83.27524,0.1941603,0,0,1.7,2.359697
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01572003,0.01572003,0,0,0,0.01572003,0,0,3.469447E-18,0,0,0.0165474,0.01572003,0,0,1.057769,3.601697,0,0.0165474,-0.0165474,4.979082,82.98453,0.1941603,0.01729204,0,0,3.601697
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076155,3.58515,0,0,0,4.979082,82.98453,0.1941603,0,0,0,3.58515
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2443432,0.2443432,0,0,0,0.2443432,0,0,5.551115E-17,0,0,0.2572034,0.2443432,0,0,1.076155,3.58515,0,0.2572034,-0.2572034,4.707966,78.46593,0.1941603,0.2687775,0,0,3.58515
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361936,3.327946,0,0,0,4.707966,78.46593,0.1941603,0,0,0,3.327946
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4458435,0.4458435,0,0,0,0.4458435,0,0,5.551115E-17,0,0,0.4693089,0.4458435,0,0,1.361936,3.327946,0,0.4693089,-0.4693089,4.213271,70.22104,0.1941603,0.4904278,0,0,3.327946
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.212536,0.212536,0,0,0,0.212536,0,0,2.775558E-17,0,0,0.2237221,0.212536,0,0,1.883391,2.858637,0,0.2237221,-0.2237221,3.977447,66.29065,0.1941603,0.2337896,0,0,2.858637
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2590294,0.2590294,0,0,0,0.2590294,9.497965,0,5.551115E-17,0,0.02460252,0.2726625,0.2590294,0,0,2.131971,2.634915,0,0.24806,-0.24806,3.715969,61.93269,0.1941603,0.2849323,0.01968201,0,2.659518
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.8717151,0.8717151,0,0,0,0.8717151,11.60124,0,2.220446E-16,0,0.1011297,0.9175948,0.8717151,0,0,2.407593,2.386855,0,0.816465,-0.816465,2.855339,47.58889,0.1941603,0.9588866,0.08090379,0,2.487985
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.03387,2.03387,1.7,0,0.5202,2.03387,9.103436,2.220446E-16,0,0,0.1851521,0.3514421,0.33387,0,0,3.314776,1.57039,0,0.16629,-0.16629,2.680054,44.66747,0.1941603,2.237257,0.1481216,1.7,1.755542
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,3.499543,1.4041,1.623633,0,1.623633,4.220367,70.33931,0.1941561,0,0.1949061,1.7,1.647733
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.6219717,0.6219717,1.419606,0,0.4436525,0.6219717,166.6145,0,0,0,1.036295,0,0,0.7976344,0.7577527,1.875911,2.865369,1.794048,0,1.794048,5.92235,98.70564,0.1941012,0.6841689,0.8290363,1.7,3.901665
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.36204,0,0,1.443903,0,0,0,0,0.08186248,4.480013,0.08186248,0,0.08186248,6.000012,100,0.1940825,0,1.155122,0,5.923915
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.9231858,0.9231858,0,0,0,0.9231858,157.0592,0.4781739,0,0,1.449948,0.9717745,0.9231858,0,0,0,4.553689,0,0,0,6.000012,100,0.1940825,1.015504,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.043317,1.043317,0,0,0,1.043317,90.20449,0,0,0,0.9411186,1.098228,1.043317,0,0,0,4.553689,0,0.1571096,-0.1571096,5.834404,97.23987,0.1940825,1.147648,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.050673,2.050673,1.297495,0,0.4103162,2.050673,47.17404,2.775558E-17,0,0,0.9673854,0.7928192,0.7531782,0,0,0.1745662,4.396579,0.1745662,0,0.1745662,6.000012,100,0.1941018,2.255741,0.7739083,1.7,5.363965
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941018,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2564927,0.2564927,0,0,0,0.2564927,177.3162,0.1848108,0,0,0.4548031,0.2699923,0.2564927,0,0,0,4.553689,0,0,0,6.000012,100,0.1941018,0.282142,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.8756846,0.8756846,0,0,0,0.8756846,14.69852,0,1.110223E-16,0,0.1287127,0.9217733,0.8756846,0,0,0,4.553689,0,0.7930606,-0.7930606,5.164053,86.06738,0.1941018,0.9632531,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.8811784,3.760628,0.07829994,0,0.07829994,5.238335,87.3054,0.1940839,0,0.06263995,0,3.838928
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8028785,3.831098,0,0,0,5.238335,87.3054,0.1940839,0,0,0,3.831098
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.183211,1.183211,0,0,0,1.183211,0,0,2.220446E-16,0,0,1.245486,1.183211,0,0,0.8028785,3.831098,0,1.245486,-1.245486,3.925477,65.42449,0.1940839,1.301533,0,0,3.831098
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186752,2.585613,0,0,0,3.925477,65.42449,0.1940839,0,0,0,2.585613
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186752,2.585613,0,0,0,3.925477,65.42449,0.1940839,0,0,0,2.585613
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5001014,0.5001014,0,0,0,0.5001014,0,0,1.110223E-16,0,0,0.5264226,0.5001014,0,0,2.186752,2.585613,0,0.5264226,-0.5264226,3.370579,56.17621,0.1940839,0.5501115,0,0,2.585613
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771666,2.05919,0,0,0,3.370579,56.17621,0.1940839,0,0,0,2.05919
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1528378,0.1528378,0,0,0,0.1528378,0,0,2.775558E-17,0,0,0.1608819,0.1528378,0,0,2.771666,2.05919,0,0.1608819,-0.1608819,3.200995,53.34981,0.1940839,0.1681216,0,0,2.05919
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1453118,0.1453118,0,0,0,0.1453118,0,0,0,0,0,0.1529598,0.1453118,0,0,2.950423,1.898308,0,0.1529598,-0.1529598,3.039761,50.66258,0.1940839,0.159843,0,0,1.898308
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2070989,0.2070989,0,0,0,0.2070989,0,0,2.775558E-17,0,0,0.2179988,0.2070989,0,0,3.120378,1.745348,0,0.2179988,-0.2179988,2.80997,46.83274,0.1940839,0.2278088,0,0,1.745348
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362599,1.527349,0,0,0,2.80997,46.83274,0.1940839,0,0,0,1.527349
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03466497,0.03466497,0,0,0,0.03466497,0,0,0,0,0,0.03648944,0.03466497,0,0,3.362599,1.527349,0,0.03648944,-0.03648944,2.771507,46.19169,0.1940839,0.03813146,0,0,1.527349
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1106302,0.1106302,0,0,0,0.1106302,2.915615,0,1.387779E-17,0,0.00322555,0.1164528,0.1106302,0,0,3.403143,1.49086,0,0.1132272,-0.1132272,2.652155,44.20249,0.1940839,0.1216932,0.00258044,0,1.494086
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.7289093,0.7289093,0,0,0,0.7289093,2.107537,0,1.110223E-16,0,0.01536203,0.7672729,0.7289093,0,0,3.528951,1.377633,0,0.7519109,-0.7519109,1.859571,30.99279,0.1940839,0.8018002,0.01228962,0,1.392995
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.375005,2.375005,1.7,0,0.5202,2.375005,4.828295,0,0,0.2962823,0.1146723,0.7105319,0.6750053,0,0,4.364408,0.6257219,0,0.5958596,-0.5958596,1.23148,20.52462,0.1940839,2.612506,0.09173781,1.7,0.7403941
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.808496,1.808496,1.7,0,0.5202,1.808496,14.48181,0,0,0.211215,0.261903,0.1142064,0.108496,0,0,5.026474,0.02986223,0.1476967,0,0.1476967,1.371597,22.85991,0.1941003,1.989346,0.2095224,1.7,0.2917652
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.878778,0.1627892,1.464162,0,1.464162,2.760623,46.01029,0.1941326,0,0.06732937,1.7,0.2469509
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4022846,0.4022846,1.7,0,0.5202,0.4022846,149.5975,0,0,0,0.6018076,0,0,1.297715,1.23283,3.414616,1.480535,1.834637,0,1.834637,4.501113,75.01839,0.1941685,0.442513,0.4814461,1.7,2.082342
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4425881,0.4425881,1.062811,0,0.3462475,0.4425881,209.4751,0,0,0,0.9271119,0,0,0.6202233,0.5892121,1.579978,3.131708,1.516324,0,1.516324,5.939624,98.99354,0.1940503,0.4868469,0.7416896,1.7,4.05882
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.09992625,0.09992625,0,0,0,0.09992625,624.8645,0.4555636,0,0,0.6244037,0.1051855,0.09992625,0,0,0.06365449,4.4964,0.06365449,0,0.06365449,6.000012,100,0.1940358,0.1099189,0.4995229,0,5.120803
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.050758,1.050758,0,0,0,1.050758,53.96627,0,0,0,0.567055,1.106061,1.050758,0,0,0,4.553689,0,0.5390062,-0.5390062,5.431849,90.53065,0.1940358,1.155834,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.560321,2.560321,1.7,0,0.5202,2.560321,15.69398,0,0,0,0.4018163,0.9056012,0.8603211,0,0,0.5988958,4.014683,0,0.5037849,-0.5037849,4.900814,81.68006,0.1940358,2.816353,0.321453,1.7,4.416499
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3943657,0.3943657,0,0,0,0.3943657,41.16924,0,0,0,0.1623574,0.4151218,0.3943657,0,0,1.158657,3.510898,0,0.2527645,-0.2527645,4.634377,77.23946,0.1940358,0.4338023,0.1298859,0,3.673255
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.439506,3.258133,0.07018783,0,0.07018783,4.700963,78.34922,0.1940199,0,0.05615027,0,3.328321
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.111381,2.111381,1.7,0,0.5202,2.111381,3.741579,1.110223E-16,0,0,0.07899899,0.4330328,0.4113812,0,0,1.369318,3.321302,0,0.3540338,-0.3540338,4.327778,72.12949,0.1940199,2.322519,0.06319919,1.7,3.400301
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4268278,0.4268278,1.7,0,0.5202,0.4268278,0,0,0,0,0,0,0,1.273172,1.209514,1.762689,2.967268,1.209514,0,1.209514,5.475224,91.25354,0.194197,0.4695106,0,1.7,2.967268
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.075443,1.075443,0,0,0,1.075443,0,0,0,0,0,1.132045,1.075443,0,0,0.5531757,4.055831,0,1.132045,-1.132045,4.281943,71.36558,0.194197,1.182987,0,0,4.055831
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.848738,2.848738,1.7,0,0.5202,2.848738,0,0,0,0.05361195,0,1.209198,1.148738,0,0,1.811003,2.923786,0,1.209198,-1.209198,3.007337,50.12218,0.194197,3.133612,0,1.7,2.923786
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4376484,0.4376484,1.7,0,0.5202,0.4376484,0,0,0,0,0,0,0,1.262352,1.199234,3.154557,1.714588,1.199234,0,1.199234,4.14503,69.08369,0.1943721,0.4814132,0,1.7,1.714588
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2259506,0.2259506,1.678582,0,0.5143529,0.2259506,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.955323,2.793898,1.38,0,1.38,5.454213,90.90337,0.1945027,0.2485456,0,1.7,2.793898
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01262938,0.01262938,0,0,0,0.01262938,0,0,1.734723E-18,0,0,0.01329408,0.01262938,0,0,0.5753227,4.035898,0,0.01329408,-0.01329408,5.4402,90.66982,0.1945027,0.01389231,0,0,4.035898
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3658261,0.3658261,0,0,0,0.3658261,0,0,5.551115E-17,0,0,0.3850801,0.3658261,0,0,0.590094,4.022604,0,0.3850801,-0.3850801,5.03429,83.90466,0.1945027,0.4024087,0,0,4.022604
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4346321,0.4346321,0,0,0,0.4346321,0,0,5.551115E-17,0,0,0.4575074,0.4346321,0,0,1.017961,3.637524,0,0.4575074,-0.4575074,4.552034,75.86709,0.1945027,0.4780953,0,0,3.637524
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003993556,0.003993556,0,0,0,0.003993556,0,0,0,0,0,0.004203744,0.003993556,0,0,1.526302,3.180017,0,0.004203744,-0.004203744,4.547603,75.79324,0.1945027,0.004392912,0,0,3.180017
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.06680001,0.06680001,0,0,0,0.06680001,0,0,1.387779E-17,0,0,0.07031579,0.06680001,0,0,1.530973,3.175813,0,0.07031579,-0.07031579,4.473484,74.55791,0.1945027,0.07348001,0,0,3.175813
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1242167,0.1242167,0,0,0,0.1242167,0,0,1.387779E-17,0,0,0.1307544,0.1242167,0,0,1.609102,3.105497,0,0.1307544,-0.1307544,4.335657,72.2608,0.1945027,0.1366383,0,0,3.105497
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2515397,0.2515397,0,0,0,0.2515397,7.066168,0,5.551115E-17,0,0.01777422,0.2647786,0.2515397,0,0,1.754385,2.974743,0,0.2470044,-0.2470044,4.075291,67.92139,0.1945027,0.2766937,0.01421937,0,2.992517
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.1224,2.1224,1.7,0,0.5202,2.1224,10.34567,0,0,0,0.2195765,0.4446312,0.4223997,0,0,2.028834,2.727738,0,0.2250547,-0.2250547,3.838063,63.96758,0.1945027,2.33464,0.1756612,1.7,2.947315
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.5790594,0.5790594,1.7,0,0.5202,0.5790594,123.4752,2.220446E-16,0,0,0.7149945,0,0,1.120941,1.064893,2.278895,2.502684,1.779888,0,1.779888,5.526613,92.11003,0.1945498,0.6369654,0.5719956,1.7,3.217678
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.7966436,0.7966436,0,0,0,0.7966436,92.99966,0,1.110223E-16,0,0.7408758,0.8385721,0.7966436,0,0,0.4990066,4.104583,0,0.09769633,-0.09769633,5.423632,90.39368,0.1945498,0.8763079,0.5927007,0,4.845459
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.7602252,0.7602252,0,0,0,0.7602252,68.9345,0,0,0,0.5240575,0.8002371,0.7602252,0,0,0.6075581,4.006886,0,0.2761796,-0.2761796,5.132513,85.54171,0.1945498,0.8362477,0.419246,0,4.530944
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.803779,2.803779,1.7,0,0.5202,2.803779,26.37827,0,0,0.004156569,0.7395884,1.161872,1.103779,0,0,0.9144243,3.730707,0,0.4222839,-0.4222839,4.687387,78.12296,0.1945498,3.084157,0.5916707,1.7,4.470295
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.390098,1.390098,1.7,0,0.5202,1.390098,54.84504,0,0,0,0.7623999,0,0,0.3099019,0.2944068,1.383629,3.308423,1.056807,0,1.056807,5.689961,94.8325,0.1946754,1.529108,0.6099198,1.7,4.070823
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.431862,1.431862,0.7457588,0,0.2596921,1.431862,73.26378,0,0,0,1.049037,0.7222144,0.6861036,0,0,0.3268221,4.259549,0.3268221,0,0.3268221,6.000012,100,0.1947109,1.575049,0.8392292,1.7,5.308586
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.048393,1.048393,0,0,0,1.048393,90.16916,0,0,0,0.9453269,1.103571,1.048393,0,0,0,4.553689,0,0.1582444,-0.1582444,5.833208,97.21993,0.1947109,1.153232,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.7719723,0.7719723,0,0,0,0.7719723,103.5991,0,0,0,0.799756,0.8126024,0.7719723,0,0,0.1758271,4.395444,0,0.0128464,-0.0128464,5.819666,96.99425,0.1947109,0.8491695,0.6398048,0,5.1952
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.286193,1.286193,0.9368831,0,0.3118691,1.286193,43.36793,0,0,0,0.5577951,0.3676942,0.3493095,0,0,0.1901009,4.382598,0.1901009,0,0.1901009,6.000012,100,0.1947315,1.414812,0.4462361,1.7,4.940393
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1947315,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.9218,2.9218,1.7,0,0.5202,2.9218,2.498929,0,0,0.1339796,0.07301369,1.286105,1.2218,0,0,0,4.553689,0,1.213091,-1.213091,4.721302,78.6882,0.1947315,3.213979,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.9939179,0.9939179,1.7,0,0.5202,0.9939179,0,0,0,0,0,0,0,0.7060821,0.670778,1.347879,3.340598,0.670778,0,0.670778,5.357657,89.29411,0.1948284,1.09331,0,1.7,3.340598
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.9536138,0.9536138,0,0,0,0.9536138,0,0,0,0,0,1.003804,0.9536138,0,0,0.6771011,3.944298,0,1.003804,-1.003804,4.299555,71.65911,0.1948284,1.048975,0,0,3.944298
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.180871,1.180871,0,0,0,1.180871,0,0,2.220446E-16,0,0,1.243022,1.180871,0,0,1.792439,2.940494,0,1.243022,-1.243022,2.989295,49.82148,0.1948284,1.298958,0,0,2.940494
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2896971,0.2896971,0,0,0,0.2896971,0,0,0,0,0,0.3049443,0.2896971,0,0,3.173574,1.697472,0,0.3049443,-0.3049443,2.667856,44.46417,0.1948284,0.3186668,0,0,1.697472
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1310811,0.1310811,0,0,0,0.1310811,0,0,0,0,0,0.1379802,0.1310811,0,0,3.512401,1.392528,0,0.1379802,-0.1379802,2.522412,42.04011,0.1948284,0.1441893,0,0,1.392528
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2826675,0.2826675,0,0,0,0.2826675,0,0,5.551115E-17,0,0,0.2975447,0.2826675,0,0,3.665713,1.254548,0,0.2975447,-0.2975447,2.208772,36.81279,0.1948284,0.3109342,0,0,1.254548
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2781298,0.2781298,0,0,0,0.2781298,0,0,5.551115E-17,0,0,0.2927682,0.2781298,0,0,3.996318,0.9570028,0,0.2927682,-0.2927682,1.900167,31.66939,0.1948284,0.3059427,0,0,0.9570028
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2098758,0.2098758,0,0,0,0.2098758,0,0,2.775558E-17,0,0,0.2209219,0.2098758,0,0,4.321616,0.6642346,0,0.2209219,-0.2209219,1.667295,27.7882,0.1948284,0.2308633,0,0,0.6642346
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2876099,0.2876099,0,0,0,0.2876099,0,0,5.551115E-17,0,0,0.3027472,0.2876099,0,0,4.567085,0.4433128,0,0.3027472,-0.3027472,1.348171,22.46948,0.1948284,0.3163709,0,0,0.4433128
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3714296,0.3714296,1.7,0,0.5202,0.3714296,0,0,0,0,0,0,0,1.32857,1.262142,4.903471,0.1405656,1.262142,0,1.262142,2.545544,42.42566,0.1949915,0.4085725,0,1.7,0.1405656
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.07298972,0.07298972,1.525621,0,0.4725946,0.07298972,0,0,0,0,0,0,0,1.452632,1.38,3.641329,1.276493,1.38,0,1.38,3.854728,64.24533,0.1950664,0.0802887,0,1.7,1.276493
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2415813,0.2415813,1.694213,0,0.5186201,0.2415813,13.68131,2.220446E-16,0,0,0.03305149,0,0,1.452632,1.38,2.261328,2.518493,1.413051,0,1.413051,5.195266,86.58759,0.1951927,0.2657395,0.02644119,1.7,2.551545
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.6700676,0.6700676,0,0,0,0.6700676,52.49805,0,0,0,0.3517724,0.7053344,0.6700676,0,0,0.848277,3.79024,0,0.3535619,-0.3535619,4.822579,80.37615,0.1951927,0.7370744,0.2814179,0,4.142012
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.5723566,0.5723566,0,0,0,0.5723566,141.5872,0,0,0,0.8103835,0.6024806,0.5723566,0,0,1.241124,3.436678,0.2079029,0,0.2079029,5.019813,83.66338,0.1951458,0.6295922,0.6483068,0,4.247061
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.113634,2.113634,1.7,0,0.5202,2.113634,55.68317,0,0,0,1.176939,0.4354045,0.4136343,0,0,1.033221,3.62379,0.7415341,0,0.7415341,5.723294,95.38804,0.1952254,2.324998,0.9415509,1.7,4.800729
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.469305,1.469305,0.8143532,0,0.2784184,1.469305,66.7737,0,0,0,0.981109,0.6894224,0.6549513,0,0,0.2916866,4.291171,0.2916866,0,0.2916866,6.000012,100,0.1952566,1.616235,0.7848873,1.7,5.27228
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.7294631,0.7294631,0,0,0,0.7294631,208.1352,0.7504135,0,0,1.518269,0.7678559,0.7294631,0,0,0,4.553689,0,0,0,6.000012,100,0.1952566,0.8024094,1.214615,0,6.071958
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.236412,1.236412,0,0,0,1.236412,100.4361,0,0,0,1.241805,1.301486,1.236412,0,0,0,4.553689,0,0.05968184,-0.05968184,5.937102,98.9515,0.1952566,1.360053,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.9535586,0.9535586,0,0,0,0.9535586,167.8522,0.53051,0,0,1.600569,1.003746,0.9535586,0,0,0.06631315,4.494007,0.06631315,0,0.06631315,6.000012,100,0.1952417,1.048914,1.280455,0,6.094576
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1436549,0.1436549,0,0,0,0.1436549,913.6332,1.161263,0,0,1.312479,0.1512157,0.1436549,0,0,0,4.553689,0,0,0,6.000012,100,0.1952417,0.1580204,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.028782,1.028782,0,0,0,1.028782,115.4726,0.1050326,0,0,1.187961,1.082928,1.028782,0,0,0,4.553689,0,0,0,6.000012,100,0.1952417,1.13166,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.683563,2.683563,1.7,0,0.5202,2.683563,29.99476,0,0,0,0.8049281,1.035329,0.9835625,0,0,0,4.553689,0,0.2304009,-0.2304009,5.757148,95.95228,0.1952417,2.951919,0.6439425,1.7,5.358617
