Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.28145,1.28145,1.108879,0,0.358824,1.28145,34.15306,1.110223E-16,0,0,0.4376542,0.1816532,0.1725706,0,0,0.256001,4.323288,0.256001,0,0.256001,6.000012,100,0.1952691,1.409595,0.3501234,1.7,4.760942
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.245298,1.245298,0,0,0,1.245298,5.73948,0,4.440892E-16,0,0.07147364,1.31084,1.245298,0,0,0,4.553689,0,1.239367,-1.239367,4.693605,78.22659,0.1952691,1.369828,0.05717891,0,4.625163
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.7433003,0.7433003,0,0,0,0.7433003,0,0,0,0,0,0.7824214,0.7433003,0,0,1.377074,3.314322,0,0.7824214,-0.7824214,3.86886,64.48087,0.1952691,0.8176304,0,0,3.314322
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.988721,1.988721,1.7,0,0.5202,1.988721,0,0,0,0,0,0.3039164,0.2887205,0,0,2.246431,2.531901,0,0.3039164,-0.3039164,3.548504,59.14162,0.1952691,2.187593,0,1.7,2.531901
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.6227899,0.6227899,1.7,0,0.5202,0.6227899,0,0,0,0,0,0,0,1.07721,1.02335,2.584116,2.227985,1.02335,0,1.02335,4.519339,75.32217,0.1954152,0.685069,0,1.7,2.227985
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.560766,3.148999,1.38,0,1.38,5.828522,97.14184,0.1954635,0,0,1.7,3.148999
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1871815,0.1871815,0,0,0,0.1871815,0,0,2.775558E-17,0,0,0.1970331,0.1871815,0,0,0.1807664,4.390999,0,0.1970331,-0.1970331,5.620831,93.68033,0.1954635,0.2058996,0,0,4.390999
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3996921,4.193966,0,0,0,5.620831,93.68033,0.1954635,0,0,0,4.193966
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.224216,0.224216,0,0,0,0.224216,0,0,2.775558E-17,0,0,0.2360169,0.224216,0,0,0.3996921,4.193966,0,0.2360169,-0.2360169,5.372047,89.53394,0.1954635,0.2466376,0,0,4.193966
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2987409,0.2987409,0,0,0,0.2987409,0,0,5.551115E-17,0,0,0.3144641,0.2987409,0,0,0.6619331,3.957949,0,0.3144641,-0.3144641,5.040573,84.00938,0.1954635,0.328615,0,0,3.957949
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.252626,0.252626,0,0,0,0.252626,0,0,0,0,0,0.2659221,0.252626,0,0,1.011338,3.643485,0,0.2659221,-0.2659221,4.760266,79.33762,0.1954635,0.2778886,0,0,3.643485
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2312613,0.2312613,0,0,0,0.2312613,0,0,2.775558E-17,0,0,0.2434329,0.2312613,0,0,1.306807,3.377563,0,0.2434329,-0.2434329,4.503665,75.06094,0.1954635,0.2543874,0,0,3.377563
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1214721,0.1214721,0,0,0,0.1214721,0,0,1.387779E-17,0,0,0.1278654,0.1214721,0,0,1.577288,3.13413,0,0.1278654,-0.1278654,4.368884,72.81458,0.1954635,0.1336193,0,0,3.13413
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1888343,0.1888343,0,0,0,0.1888343,16.41031,0,0,0,0.0309883,0.1987729,0.1888343,0,0,1.71936,3.006265,0,0.1677846,-0.1677846,4.192023,69.86691,0.1954635,0.2077177,0.02479064,0,3.037253
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,1.905788,2.83848,0.1540309,0,0.1540309,4.33815,72.30235,0.1954289,0,0.1232247,0,2.992511
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.451303,1.451303,1.7,0,0.5202,1.451303,34.09613,0,0,0,0.4948384,0,0,0.2486965,0.2362617,1.751757,2.977108,0.7311,0,0.7311,5.031732,83.86203,0.1955152,1.596434,0.3958707,1.7,3.471946
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.9880499,0.9880499,0,0,0,0.9880499,52.23598,0,0,0,0.5161175,1.040052,0.9880499,0,0,1.020657,3.635098,0,0.523935,-0.523935,4.479456,74.65745,0.1955152,1.086855,0.412894,0,4.151216
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.9940869,0.9940869,0,0,0,0.9940869,78.93428,0,0,0,0.7846754,1.046407,0.9940869,0,0,1.602807,3.111163,0,0.2617319,-0.2617319,4.203567,70.0593,0.1955152,1.093496,0.6277403,0,3.895838
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.297442,1.297442,1.7,0,0.5202,1.297442,41.31078,0,0,0,0.5359836,0,0,0.4025575,0.3824297,1.89362,2.849431,0.9184132,0,0.9184132,5.07485,84.58066,0.1956264,1.427187,0.4287868,1.7,3.385415
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.8565452,0.8565452,0,0,0,0.8565452,68.54897,0,0,0,0.5871529,0.9016265,0.8565452,0,0,0.9752067,3.676003,0,0.3144736,-0.3144736,4.743365,79.05593,0.1956264,0.9421997,0.4697223,0,4.263156
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.324622,3.361529,0.2936819,0,0.2936819,5.021976,83.69944,0.1955606,0,0.2349455,0,3.655211
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,1.03094,3.625843,0.09174715,0,0.09174715,5.109015,85.15009,0.19554,0,0.07339772,0,3.71759
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.296787,1.296787,1.7,0,0.5202,1.296787,24.05482,0,0,0,0.3119398,0,0,0.4032132,0.3830526,0.9391928,3.708416,0.6949924,0,0.6949924,5.768343,96.13886,0.1956274,1.426466,0.2495518,1.7,4.020355
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.072353,2.072353,1.7,0,0.5202,2.072353,6.807528,1.110223E-16,0,0,0.1410761,0.391951,0.3723535,0,0,0.2442005,4.333909,0,0.250875,-0.250875,5.503898,91.73145,0.1956274,2.279589,0.1128608,1.7,4.474985
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.9646688,0.9646688,0,0,0,0.9646688,5.175061,0,0,0,0.0499222,1.015441,0.9646688,0,0,0.5229504,4.083034,0,0.9655187,-0.9655187,4.486152,74.76904,0.1956274,1.061136,0.03993776,0,4.132956
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,1.595749,3.117515,0.06921753,0,0.06921753,4.551817,75.86346,0.1956119,0,0.05537402,0,3.186732
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.074121,2.074121,1.7,0,0.5202,2.074121,0,0,0,0,0,0.3938112,0.3741206,0,0,1.526531,3.179811,0,0.3938112,-0.3938112,4.136703,68.94492,0.1956119,2.281533,0,1.7,3.179811
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.689424,1.689424,1.7,0,0.5202,1.689424,0,0,0,0,0,0,0,0.01057615,0.01004734,1.964099,2.786,0.01004734,0,0.01004734,4.146235,69.10378,0.1956133,1.858366,0,1.7,2.786
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.9872308,0.9872308,1.7,0,0.5202,0.9872308,0,0,0,0,0,0,0,0.7127692,0.6771307,1.954052,2.795042,0.6771307,0,0.6771307,4.788618,79.81014,0.1957092,1.085954,0,1.7,2.795042
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1820855,0.1820855,1.526213,0,0.4727562,0.1820855,0,0,0,0,0,0,0,1.344128,1.276921,1.276921,3.40446,1.276921,0,1.276921,6.000012,100,0.1958053,0.200294,0,1.7,3.40446
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.07473061,0.07473061,0,0,0,0.07473061,0,0,1.387779E-17,0,0,0.0786638,0.07473061,0,0,0,4.553689,0,0.0786638,-0.0786638,5.917093,98.61802,0.1958053,0.08220367,0,0,4.553689
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08740422,4.475025,0,0,0,5.917093,98.61802,0.1958053,0,0,0,4.475025
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1432631,0.1432631,0,0,0,0.1432631,0,0,2.775558E-17,0,0,0.1508033,0.1432631,0,0,0.08740422,4.475025,0,0.1508033,-0.1508033,5.758132,95.96868,0.1958053,0.1575895,0,0,4.475025
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1907428,0.1907428,0,0,0,0.1907428,0,0,2.775558E-17,0,0,0.2007819,0.1907428,0,0,0.2549635,4.324222,0,0.2007819,-0.2007819,5.54649,92.44131,0.1958053,0.2098171,0,0,4.324222
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1074478,0.1074478,0,0,0,0.1074478,0,0,1.387779E-17,0,0,0.113103,0.1074478,0,0,0.4780545,4.12344,0,0.113103,-0.113103,5.427269,90.4543,0.1958053,0.1181926,0,0,4.12344
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.0455511,0.0455511,0,0,0,0.0455511,0,0,0,0,0,0.04794852,0.0455511,0,0,0.6037245,4.010337,0,0.04794852,-0.04794852,5.376727,89.61193,0.1958053,0.05010621,0,0,4.010337
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2445014,0.2445014,0,0,0,0.2445014,0,0,5.551115E-17,0,0,0.2573699,0.2445014,0,0,0.6570006,3.962389,0,0.2573699,-0.2573699,5.105435,85.09041,0.1958053,0.2689515,0,0,3.962389
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1903702,0.1903702,0,0,0,0.1903702,11.41499,0,2.775558E-17,0,0.02173074,0.2003897,0.1903702,0,0,0.9429671,3.705019,0,0.1786589,-0.1786589,4.917112,81.9517,0.1958053,0.2094072,0.01738459,0,3.726749
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.569341,1.569341,1.7,0,0.5202,1.569341,18.22886,0,0,0,0.2860729,0,0,0.1306592,0.1241263,1.141477,3.52636,0.4101991,0,0.4101991,5.306261,88.43751,0.195853,1.726275,0.2288583,1.7,3.812433
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.691238,1.691238,1.7,0,0.5202,1.691238,28.37719,0,0,0,0.4799258,0,0,0.008762334,0.008324218,0.7312779,3.895539,0.48825,0,0.48825,5.769455,96.1574,0.1959047,1.860361,0.3839406,1.7,4.375464
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.217511,1.217511,0,0,0,1.217511,51.05776,0,0,0,0.6216337,1.28159,1.217511,0,0,0.243028,4.334964,0,0.6599566,-0.6599566,5.0738,84.56316,0.1959047,1.339262,0.497307,0,4.956597
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.6430598,0.6430598,0,0,0,0.6430598,111.4509,0,0,0,0.7166961,0.6769051,0.6430598,0,0,0.9763131,3.675007,0.03979101,0,0.03979101,5.111549,85.19231,0.1958958,0.7073658,0.5733569,0,4.391703
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.319351,0.319351,0,0,0,0.319351,190.729,0,0,0,0.609095,0.336159,0.319351,0,0,0.9365221,3.710819,0.272936,0,0.272936,5.370479,89.5078,0.1958348,0.3512862,0.487276,0,4.319914
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2982249,0.2982249,0,0,0,0.2982249,317.4999,0,0,0,0.9468635,0.3139209,0.2982249,0,0,0.6635861,3.956461,0.6329427,0,0.6329427,5.970941,99.51549,0.1956935,0.3280473,0.7574908,0,4.903325
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4460467,0.4460467,0,0,0,0.4460467,201.2109,0.3973283,0,0,0.8974946,0.4695229,0.4460467,0,0,0.0306434,4.52611,0.0306434,0,0.0306434,6.000012,100,0.1956866,0.4906514,0.7179957,0,5.423604
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.075136,1.075136,0,0,0,1.075136,111.2666,0.0645457,0,0,1.196268,1.131723,1.075136,0,0,0,4.553689,0,0,0,6.000012,100,0.1956866,1.18265,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.07204852,0.07204852,0,0,0,0.07204852,876.1023,0.5553781,0,0,0.6312187,0.07584054,0.07204852,0,0,0,4.553689,0,0,0,6.000012,100,0.1956866,0.07925337,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.8105605,0.8105605,0,0,0,0.8105605,86.48554,0,1.110223E-16,0,0.7010176,0.8532215,0.8105605,0,0,0,4.553689,0,0.1522039,-0.1522039,5.839575,97.32606,0.1956866,0.8916165,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.235428,2.235428,1.7,0,0.5202,2.235428,16.78094,0,4.440892E-16,0,0.3751259,0.5636081,0.5354277,0,0,0.1691155,4.401485,0,0.1884823,-0.1884823,5.640897,94.01476,0.1956866,2.458971,0.3001007,1.7,4.776611
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.528851,1.528851,1.7,0,0.5202,1.528851,3.15835,0,0,0,0.04828646,0,0,0.1711495,0.162592,0.3785402,4.213003,0.2108784,0,0.2108784,5.840954,97.34904,0.1957146,1.681736,0.03862916,1.7,4.261289
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.689049,1.689049,1.7,0,0.5202,1.689049,0,0,0,0,0,0,0,0.01095081,0.01040327,0.1676618,4.402793,0.01040327,0,0.01040327,5.850823,97.51353,0.1957161,1.857954,0,1.7,4.402793
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.330834,1.330834,1.496369,0,0.4646087,1.330834,0,0,0,0,0,0,0,0.1655352,0.1572585,0.1572585,4.412156,0.1572585,0,0.1572585,6.000012,100,0.1957383,1.463917,0,1.7,4.412156
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.3978543,0.3978543,0,0,0,0.3978543,0,0,5.551115E-17,0,0,0.418794,0.3978543,0,0,0,4.553689,0,0.418794,-0.418794,5.558564,92.64256,0.1957383,0.4376397,0,0,4.553689
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4653267,4.134895,0,0,0,5.558564,92.64256,0.1957383,0,0,0,4.134895
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01407912,0.01407912,0,0,0,0.01407912,0,0,1.734723E-18,0,0,0.01482013,0.01407912,0,0,0.4653267,4.134895,0,0.01482013,-0.01482013,5.542943,92.38219,0.1957383,0.01548704,0,0,4.134895
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.421892,0.421892,0,0,0,0.421892,0,0,0,0,0,0.4440969,0.421892,0,0,0.4817935,4.120075,0,0.4440969,-0.4440969,5.074823,84.58022,0.1957383,0.4640812,0,0,4.120075
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.022906,0.022906,0,0,0,0.022906,0,0,0,0,0,0.02411158,0.022906,0,0,0.9752344,3.675978,0,0.02411158,-0.02411158,5.049407,84.15662,0.1957383,0.0251966,0,0,3.675978
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002025,3.651866,0,0,0,5.049407,84.15662,0.1957383,0,0,0,3.651866
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2919803,0.2919803,0,0,0,0.2919803,0,0,5.551115E-17,0,0,0.3073477,0.2919803,0,0,1.002025,3.651866,0,0.3073477,-0.3073477,4.725435,78.75709,0.1957383,0.3211783,0,0,3.651866
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01463196,0.01463196,0,0,0,0.01463196,0,0,1.734723E-18,0,0,0.01540206,0.01463196,0,0,1.343523,3.344519,0,0.01540206,-0.01540206,4.709199,78.4865,0.1957383,0.01609516,0,0,3.344519
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2107088,0.2107088,0,0,0,0.2107088,0,0,2.775558E-17,0,0,0.2217988,0.2107088,0,0,1.360636,3.329117,0,0.2217988,-0.2217988,4.475403,74.5899,0.1957383,0.2317797,0,0,3.329117
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,1.607079,3.107318,0.02044555,0,0.02044555,4.494799,74.91317,0.1957337,0,0.01635644,0,3.127763
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.146348,0.146348,0,0,0,0.146348,207.5172,0,0,0,0.3036972,0.1540505,0.146348,0,0,1.586633,3.125719,0.1496467,0,0.1496467,4.636767,77.27929,0.1957003,0.1609828,0.2429578,0,3.429416
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.267335,0.267335,0,0,0,0.267335,286.2359,0,0,0,0.7652088,0.2814052,0.267335,0,0,1.436987,3.260401,0.4838035,0,0.4838035,5.095743,84.92888,0.1955925,0.2940685,0.612167,0,4.025609
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.5612231,0.5612231,0,0,0,0.5612231,216.1956,0,0,0,1.213339,0.5907612,0.5612231,0,0,0.9531832,3.695824,0.6225783,0,0.6225783,5.686373,94.77269,0.1954539,0.6173454,0.9706716,0,4.909163
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3437955,0.3437955,0,0,0,0.3437955,426.0377,0.7722036,0,0,1.464698,0.36189,0.3437955,0,0,0.3306049,4.256145,0.3306049,0,0.3306049,6.000012,100,0.1953804,0.378175,1.171759,0,5.720843
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.723295,1.723295,0.425,0,0.172125,1.723295,102.7061,0.4033034,0,0,1.76993,1.366626,1.298295,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,1.895624,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4504413,0.4504413,0,0,0,0.4504413,389.4373,1.280038,0,0,1.754186,0.4741488,0.4504413,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,0.4954855,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01083521,0.01083521,0,0,0,0.01083521,16285.95,1.753212,0,0,1.764617,0.01140549,0.01083521,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,0.01191873,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.043709,1.043709,0,0,0,1.043709,163.687,0.6097746,0,0,1.708416,1.098641,1.043709,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,1.14808,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4978361,0.4978361,0,0,0,0.4978361,261.419,0.7774002,0,0,1.301438,0.524038,0.4978361,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,0.5476197,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953804,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.9324579,0.9324579,0,0,0,0.9324579,45.11218,0,0,0,0.4206521,0.9815346,0.9324579,0,0,0,4.553689,0,0.5608825,-0.5608825,5.40879,90.14632,0.1953804,1.025704,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.6232028,3.992806,0.07744773,0,0.07744773,5.482263,91.37087,0.1953631,0,0.06195818,0,4.070254
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5457551,4.06251,0,0,0,5.482263,91.37087,0.1953631,0,0,0,4.06251
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.286476,1.286476,1.7,0,0.5202,1.286476,0,0,0,0,0,0,0,0.4135242,0.392848,0.5457551,4.06251,0.392848,0,0.392848,5.854951,97.58233,0.1954185,1.415123,0,1.7,4.06251
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.663791,1.663791,1.7,0,0.5202,1.663791,0,0,0,0,0,0,0,0.03620918,0.03439872,0.1529071,4.416072,0.03439872,0,0.03439872,5.887585,98.12622,0.1954234,1.83017,0,1.7,4.416072
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4424416,0.4424416,0,0,0,0.4424416,0,0,5.551115E-17,0,0,0.465728,0.4424416,0,0,0.1185084,4.447031,0,0.465728,-0.465728,5.396665,89.94423,0.1954234,0.4866857,0,0,4.447031
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.145025,0.145025,0,0,0,0.145025,0,0,0,0,0,0.1526579,0.145025,0,0,0.6359839,3.981303,0,0.1526579,-0.1526579,5.235749,87.26231,0.1954234,0.1595275,0,0,3.981303
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2518508,0.2518508,0,0,0,0.2518508,0,0,5.551115E-17,0,0,0.2651061,0.2518508,0,0,0.8056038,3.828645,0,0.2651061,-0.2651061,4.956303,82.60488,0.1954234,0.2770358,0,0,3.828645
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4393645,0.4393645,0,0,0,0.4393645,0,0,5.551115E-17,0,0,0.462489,0.4393645,0,0,1.100166,3.56354,0,0.462489,-0.462489,4.468797,74.4798,0.1954234,0.483301,0,0,3.56354
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2502075,0.2502075,0,0,0,0.2502075,0,0,0,0,0,0.2633764,0.2502075,0,0,1.614043,3.101051,0,0.2633764,-0.2633764,4.191174,69.85275,0.1954234,0.2752283,0,0,3.101051
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.53053,0.53053,0,0,0,0.53053,0,0,0,0,0,0.5584526,0.53053,0,0,1.906683,2.837674,0,0.5584526,-0.5584526,3.602513,60.04176,0.1954234,0.5835829,0,0,2.837674
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527186,2.279222,0,0,0,3.602513,60.04176,0.1954234,0,0,0,2.279222
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.06744558,0.06744558,0,0,0,0.06744558,0,0,0,0,0,0.07099535,0.06744558,0,0,2.527186,2.279222,0,0.07099535,-0.07099535,3.527677,58.7945,0.1954234,0.07419014,0,0,2.279222
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4435061,0.4435061,0,0,0,0.4435061,3.06182,0,0,0,0.01357936,0.4668485,0.4435061,0,0,2.60607,2.208226,0,0.4532692,-0.4532692,3.04989,50.83139,0.1954234,0.4878567,0.01086349,0,2.221806
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.260823,3.08,1.7,0,0.5202,3.08,8.027422,2.220446E-16,0.1808233,0.5069057,0.2472446,1.452632,1.38,0,0,3.109702,1.754957,0,1.205387,-1.205387,1.7793,29.65494,0.1954234,3.586906,0.1977957,1.7,2.002202
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.6459593,0.6459593,1.7,0,0.5202,0.6459593,76.00854,0,0,0,0.4909842,0,0,1.054041,1.001339,4.449021,0.5495701,1.492323,0,1.492323,3.195042,53.2506,0.1955313,0.7105551,0.3927874,1.7,1.040554
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6045632,0.6045632,1.7,0,0.5202,0.6045632,106.0756,0,0,0,0.6412938,0,0,1.095437,1.040665,2.956698,1.892661,1.681959,0,1.681959,4.790688,79.84464,0.1955969,0.6650196,0.5130351,1.7,2.533955
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.6674581,0.6674581,0.8406995,0,0.2856109,0.6674581,163.6627,0,0,0,1.09238,0,0,0.1732414,0.1645793,1.274739,3.406424,1.256959,0,1.256959,5.983144,99.71887,0.1954614,0.7342039,0.8739039,1.7,4.498804
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.359284,1.359284,0.5959814,0,0.2188029,1.359284,60.41832,1.769418E-16,0,0,0.8212568,0.8034767,0.7633029,0,0,0.01778004,4.537687,0.01778004,0,0.01778004,6.000012,100,0.1954633,1.495213,0.6570054,1.7,5.358943
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.7961214,0.7961214,0,0,0,0.7961214,148.8511,0.3470132,0,0,1.185036,0.8380225,0.7961214,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,0.8757335,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5963162,0.5963162,0,0,0,0.5963162,175.4233,0.4183761,0,0,1.046077,0.6277012,0.5963162,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,0.6559478,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4042455,0.4042455,0,0,0,0.4042455,194.2899,0.3598866,0,0,0.7854082,0.4255216,0.4042455,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,0.4446701,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.433022,1.433022,0.865622,0,0.2924148,1.433022,41.67858,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,1.576324,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954633,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.8585284,0.8585284,0,0,0,0.8585284,9.403522,0,1.110223E-16,0,0.08073191,0.9037141,0.8585284,0,0,0,4.553689,0,0.8229821,-0.8229821,5.132513,85.54171,0.1954633,0.9443812,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.584149,1.584149,1.7,0,0.5202,1.584149,0,0,0,0,0,0,0,0.1158509,0.1100584,0.9144246,3.730707,0.1100584,0,0.1100584,5.236923,87.28188,0.1954787,1.742564,0,1.7,3.730707
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8043662,3.829759,0,0,0,5.236923,87.28188,0.1954787,0,0,0,3.829759
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.965814,1.965814,1.7,0,0.5202,1.965814,0,0,0,0,0,0.2798043,0.265814,0,0,0.8043662,3.829759,0,0.2798043,-0.2798043,4.941984,82.36623,0.1954787,2.162395,0,1.7,3.829759
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.11526,3.549955,0,0,0,4.941984,82.36623,0.1954787,0,0,0,3.549955
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.11526,3.549955,0,0,0,4.941984,82.36623,0.1954787,0,0,0,3.549955
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.386999,0.386999,0,0,0,0.386999,0,0,5.551115E-17,0,0,0.4073674,0.386999,0,0,1.11526,3.549955,0,0.4073674,-0.4073674,4.512581,75.20953,0.1954787,0.4256989,0,0,3.549955
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56789,3.142588,0,0,0,4.512581,75.20953,0.1954787,0,0,0,3.142588
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56789,3.142588,0,0,0,4.512581,75.20953,0.1954787,0,0,0,3.142588
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1432721,0.1432721,0,0,0,0.1432721,0,0,2.775558E-17,0,0,0.1508127,0.1432721,0,0,1.56789,3.142588,0,0.1508127,-0.1508127,4.35361,72.56002,0.1954787,0.1575993,0,0,3.142588
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1994034,0.1994034,0,0,0,0.1994034,0,0,0,0,0,0.2098983,0.1994034,0,0,1.73546,2.991775,0,0.2098983,-0.2098983,4.132358,68.87249,0.1954787,0.2193438,0,0,2.991775
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1366761,0.1366761,0,0,0,0.1366761,0,0,2.775558E-17,0,0,0.1438695,0.1366761,0,0,1.96868,2.781877,0,0.1438695,-0.1438695,3.980706,66.34497,0.1954787,0.1503437,0,0,2.781877
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1935883,0.1935883,0,0,0,0.1935883,9.783501,0,0,0,0.01893971,0.2037771,0.1935883,0,0,2.128535,2.638007,0,0.1848374,-0.1848374,3.78587,63.09771,0.1954787,0.2129471,0.01515177,0,2.656947
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.08017065,0.08017065,0,0,0,0.08017065,363.5719,0,0,0,0.2914779,0.08439016,0.08017065,0,0,2.33391,2.45317,0.2070878,0,0.2070878,3.982331,66.37205,0.1954329,0.08818771,0.2331823,0,2.744648
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,2.126822,2.639549,0.8101115,0,0.8101115,4.75087,79.18102,0.195254,0,0.6480892,0,3.44966
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.947752,0.947752,0,0,0,0.947752,139.0686,0,0,0,1.318026,0.9976337,0.947752,0,0,1.316711,3.368649,0.3203922,0,0.3203922,5.054821,84.24685,0.1951834,1.042527,1.054421,0,4.686675
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.0277498,0.0277498,0,0,0,0.0277498,5393.562,0.4711734,0,0,1.496702,0.02921031,0.0277498,0,0,0.9963187,3.657002,0.9963187,0,0.9963187,6.000012,100,0.194964,0.03052478,1.197362,0,5.153705
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2879735,0.2879735,0,0,0,0.2879735,576.1837,1.356126,0,0,1.659256,0.30313,0.2879735,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,0.3167709,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.492325,1.492325,0.425,0,0.172125,1.492325,105.6278,0.4528098,0,0,1.57631,1.1235,1.067325,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,1.641557,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.8998512,0.8998512,0,0,0,0.8998512,158.7424,0.4812332,0,0,1.428445,0.9472117,0.8998512,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,0.9898363,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1202286,0.1202286,0,0,0,0.1202286,832.6172,0.8744875,0,0,1.001044,0.1265564,0.1202286,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,0.1322515,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.219414,2.219414,1.407469,0,0.4403391,2.219414,38.5092,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.194964,2.441356,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.090426,1.090426,0,0,0,1.090426,47.59691,0,0,0,0.5190094,1.147817,1.090426,0,0,0,4.553689,0,0.628808,-0.628808,5.33719,88.95299,0.194964,1.199469,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.966465,1.966465,1.7,0,0.5202,1.966465,3.822608,0,0,0,0.07517027,0.2804898,0.2664653,0,0,0.6986756,3.924881,0,0.2053196,-0.2053196,5.120764,85.3459,0.194964,2.163112,0.06013621,1.7,4.000051
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.840676,1.840676,1.7,0,0.5202,1.840676,0,0,0,0,0,0.1480801,0.1406761,0,0,0.9268084,3.719561,0,0.1480801,-0.1480801,4.964674,82.74441,0.194964,2.024744,0,1.7,3.719561
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.9938914,0.9938914,0,0,0,0.9938914,0,0,2.220446E-16,0,0,1.046201,0.9938914,0,0,1.091342,3.571481,0,1.046201,-1.046201,3.861881,64.36456,0.194964,1.093281,0,0,3.571481
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253788,2.52528,0,0,0,3.861881,64.36456,0.194964,0,0,0,2.52528
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253788,2.52528,0,0,0,3.861881,64.36456,0.194964,0,0,0,2.52528
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253788,2.52528,0,0,0,3.861881,64.36456,0.194964,0,0,0,2.52528
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06107867,0.06107867,0,0,0,0.06107867,0,0,1.387779E-17,0,0,0.06429333,0.06107867,0,0,2.253788,2.52528,0,0.06429333,-0.06429333,3.79411,63.23504,0.194964,0.06718653,0,0,2.52528
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2058938,0.2058938,0,0,0,0.2058938,0,0,0,0,0,0.2167303,0.2058938,0,0,2.325225,2.460986,0,0.2167303,-0.2167303,3.565656,59.42748,0.194964,0.2264832,0,0,2.460986
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.628203,0.628203,0,0,0,0.628203,0,0,1.110223E-16,0,0,0.6612663,0.628203,0,0,2.566036,2.244256,0,0.6612663,-0.6612663,2.86862,47.81024,0.194964,0.6910232,0,0,2.244256
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.33439,0.33439,0,0,0,0.33439,0,0,5.551115E-17,0,0,0.3519894,0.33439,0,0,3.300777,1.58299,0,0.3519894,-0.3519894,2.497591,41.62643,0.194964,0.3678289,0,0,1.58299
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.08306984,0.08306984,0,0,0,0.08306984,0,0,0,0,0,0.08744194,0.08306984,0,0,3.691876,1.231001,0,0.08744194,-0.08744194,2.405419,40.09024,0.194964,0.09137683,0,0,1.231001
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1963383,0.1963383,0,0,0,0.1963383,0,0,2.775558E-17,0,0,0.2066718,0.1963383,0,0,3.789034,1.143559,0,0.2066718,-0.2066718,2.187568,36.45939,0.194964,0.2159721,0,0,1.143559
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2726592,0.2726592,0,0,0,0.2726592,5.324691,0,0,0,0.01451826,0.2870097,0.2726592,0,0,4.018669,0.9368867,0,0.2724915,-0.2724915,1.900337,31.67221,0.194964,0.2999251,0.01161461,0,0.951405
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3816157,0.3816157,0,0,0,0.3816157,99.50095,0,0,0,0.3797113,0.4017008,0.3816157,0,0,4.321437,0.6643953,0,0.02198948,-0.02198948,1.877158,31.2859,0.194964,0.4197773,0.303769,0,1.044107
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.980314,1.980314,1.7,0,0.5202,1.980314,43.69423,0,0,0,0.8652831,0.2950678,0.2803144,0,0,4.34587,0.6424058,0.5702153,0,0.5702153,2.418111,40.30178,0.1950239,2.178346,0.6922265,1.7,1.507689
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.339275,1.339275,1.7,0,0.5202,1.339275,83.59892,0,0,0,1.11962,0,0,0.3607247,0.3426885,3.775655,1.1556,1.462308,0,1.462308,3.805379,63.42285,0.1951382,1.473203,0.8956957,1.7,2.275219
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5007436,0.5007436,1.394558,0,0.4368143,0.5007436,274.0903,0,0,0,1.37249,0,0,0.8938142,0.8491235,2.313347,2.471677,2.221613,0,2.221613,5.912986,98.54957,0.1949817,0.550818,1.097992,1.7,3.844167
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.281863,1.281863,0.425,0,0.172125,1.281863,128.5173,0.6537205,0,0,1.647415,0.9019611,0.8568631,0,0,0.09173356,4.471129,0.09173356,0,0.09173356,6.000012,100,0.1949616,1.410049,1.317932,1.7,6.118544
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.212399,1.212399,0,0,0,1.212399,155.8666,0.6135153,0,0,1.889724,1.276209,1.212399,0,0,0,4.553689,0,0,0,6.000012,100,0.1949616,1.333639,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.7764227,0.7764227,0,0,0,0.7764227,204.636,0.7715533,0,0,1.58884,0.8172871,0.7764227,0,0,0,4.553689,0,0,0,6.000012,100,0.1949616,0.8540651,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949616,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.043503,1.043503,0,0,0,1.043503,123.4811,0.1901051,0,0,1.288529,1.098424,1.043503,0,0,0,4.553689,0,0,0,6.000012,100,0.1949616,1.147853,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949616,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.5832146,0.5832146,0,0,0,0.5832146,59.11735,0,1.110223E-16,0,0.344781,0.6139101,0.5832146,0,0,0,4.553689,0,0.2691291,-0.2691291,5.716325,95.2719,0.1949616,0.641536,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.46313,1.46313,1.668432,0,0.511582,1.46313,5.667615,0,0,0,0.08292456,0,0,0.2053023,0.1950372,0.2990323,4.28456,0.2779618,0,0.2779618,5.980023,99.66685,0.1949975,1.609443,0.06633965,1.7,4.367485
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.6680107,0.6680107,0,0,0,0.6680107,0,0,1.110223E-16,0,0,0.7031691,0.6680107,0,0,0.0210705,4.534726,0,0.7031691,-0.7031691,5.238817,87.31345,0.1949975,0.7348117,0,0,4.534726
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8023695,3.831556,0,0,0,5.238817,87.31345,0.1949975,0,0,0,3.831556
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.7811714,0.7811714,0,0,0,0.7811714,0,0,0,0,0,0.8222857,0.7811714,0,0,0.8023695,3.831556,0,0.8222857,-0.8222857,4.372052,72.86739,0.1949975,0.8592886,0,0,3.831556
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1700487,0.1700487,0,0,0,0.1700487,0,0,0,0,0,0.1789986,0.1700487,0,0,1.71602,3.009271,0,0.1789986,-0.1789986,4.183371,69.72271,0.1949975,0.1870535,0,0,3.009271
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1993756,0.1993756,0,0,0,0.1993756,0,0,0,0,0,0.2098691,0.1993756,0,0,1.914908,2.830272,0,0.2098691,-0.2098691,3.96215,66.0357,0.1949975,0.2193132,0,0,2.830272
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1669404,0.1669404,0,0,0,0.1669404,0,0,2.775558E-17,0,0,0.1757267,0.1669404,0,0,2.148096,2.620403,0,0.1757267,-0.1757267,3.776917,62.9485,0.1949975,0.1836344,0,0,2.620403
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343348,2.444676,0,0,0,3.776917,62.9485,0.1949975,0,0,0,2.444676
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2132693,0.2132693,0,0,0,0.2132693,0,0,2.775558E-17,0,0,0.224494,0.2132693,0,0,2.343348,2.444676,0,0.224494,-0.224494,3.54028,59.00455,0.1949975,0.2345963,0,0,2.444676
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1975692,0.1975692,0,0,0,0.1975692,0,0,2.775558E-17,0,0,0.2079676,0.1975692,0,0,2.592785,2.220182,0,0.2079676,-0.2079676,3.321063,55.35094,0.1949975,0.2173262,0,0,2.220182
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4654949,0.4654949,0,0,0,0.4654949,0,0,5.551115E-17,0,0,0.4899946,0.4654949,0,0,2.82386,2.012215,0,0.4899946,-0.4899946,2.804563,46.74263,0.1949975,0.5120444,0,0,2.012215
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2331547,0.2331547,0,0,0,0.2331547,0,0,2.775558E-17,0,0,0.245426,0.2331547,0,0,3.368299,1.52222,0,0.245426,-0.245426,2.545861,42.43094,0.1949975,0.2564701,0,0,1.52222
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01227102,0.01227102,0,0,0,0.01227102,92.21194,0,0,0,0.01131534,0.01291686,0.01227102,0,0,3.640994,1.276794,0,0.001601518,-0.001601518,2.544173,42.40281,0.1949975,0.01349812,0.009052276,0,1.288109
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.041664,1.041664,0,0,0,1.041664,9.227218,0,2.220446E-16,0,0.09611662,1.096489,1.041664,0,0,3.642774,1.275192,0,1.000372,-1.000372,1.489689,24.82809,0.1949975,1.145831,0.07689329,0,1.371309
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.9349257,0.9349257,1.7,0,0.5202,0.9349257,22.37249,0,0,0,0.2091662,0,0,0.7650743,0.7268206,4.754298,0.2748205,0.9359868,0,0.9359868,2.377644,39.62732,0.1951206,1.028418,0.1673329,1.7,0.4839866
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.818311,1.117209,1.587414,0,1.587414,3.883597,64.72648,0.1951228,0,0.1659311,1.7,1.324622
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.7696894,0.7696894,1.7,0,0.5202,0.7696894,66.14211,0,0,0,0.5090888,0,0,0.9303107,0.8837951,2.230898,2.545881,1.392884,0,1.392884,5.205002,86.74986,0.1952513,0.8466583,0.407271,1.7,3.05497
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,0.8380138,3.799477,0.6849874,0,0.6849874,5.854838,97.58044,0.195102,0,0.5479899,0,4.484464
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05420726,0.05420726,0,0,0,0.05420726,843.046,0.2469054,0,0,0.4569921,0.05706027,0.05420726,0,0,0.1530264,4.415965,0.1530264,0,0.1530264,6.000012,100,0.1950686,0.05962798,0.3655937,0,4.872957
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.5624246,0.5624246,0,0,0,0.5624246,37.41298,0,0,0,0.2104198,0.5920259,0.5624246,0,0,0,4.553689,0,0.3816061,-0.3816061,5.597764,93.29588,0.1950686,0.6186671,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.318075,1.318075,1.293444,0,0.4092102,1.318075,34.13568,0,0,0,0.4499338,0.02592695,0.0246306,0,0,0.4240068,4.172083,0.4240068,0,0.4240068,6.000012,100,0.1951127,1.449882,0.359947,1.7,4.622016
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.3287201,0,0,0.3287201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951127,0,0.2629761,0,4.882409
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951127,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.550721,1.550721,1.456753,0,0.4537937,1.550721,6.378536,8.326673E-17,0,0,0.09891331,0.09891331,0.09396765,0,0,0,4.553689,0,0,0,6.000012,100,0.1951127,1.705793,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5954595,0.5954595,0,0,0,0.5954595,13.7429,0,1.110223E-16,0,0.08183342,0.6267994,0.5954595,0,0,0,4.553689,0,0.544966,-0.544966,5.425567,90.42594,0.1951127,0.6550054,0.06546674,0,4.635522
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.415099,1.415099,1.7,0,0.5202,1.415099,0,0,0,0,0,0,0,0.2849014,0.2706563,0.6055178,4.008723,0.2706563,0,0.2706563,5.682334,94.70538,0.1951502,1.556609,0,1.7,4.008723
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4083565,0.4083565,0,0,0,0.4083565,0,0,5.551115E-17,0,0,0.4298489,0.4083565,0,0,0.3348615,4.252314,0,0.4298489,-0.4298489,5.229234,87.15372,0.1951502,0.4491922,0,0,4.252314
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.395953,2.395953,1.7,0,0.5202,2.395953,0,0,0,0,0,0.7325819,0.6959528,0,0,0.8124714,3.822465,0,0.7325819,-0.7325819,4.457025,74.2836,0.1951502,2.635548,0,1.7,3.822465
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1985307,0.1985307,1.651162,0,0.5068673,0.1985307,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.626451,3.089883,1.38,0,1.38,5.766208,96.10327,0.1952645,0.2183838,0,1.7,3.089883
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2464513,4.331883,0,0,0,5.766208,96.10327,0.1952645,0,0,0,4.331883
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3701468,0.3701468,0,0,0,0.3701468,0,0,5.551115E-17,0,0,0.3896282,0.3701468,0,0,0.2464513,4.331883,0,0.3896282,-0.3896282,5.355504,89.25822,0.1952645,0.4071615,0,0,4.331883
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3978423,0.3978423,0,0,0,0.3978423,0,0,5.551115E-17,0,0,0.4187813,0.3978423,0,0,0.6793715,3.942255,0,0.4187813,-0.4187813,4.914069,81.90099,0.1952645,0.4376265,0,0,3.942255
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2880164,0.2880164,0,0,0,0.2880164,0,0,5.551115E-17,0,0,0.3031752,0.2880164,0,0,1.144684,3.523473,0,0.3031752,-0.3031752,4.594495,76.57476,0.1952645,0.3168181,0,0,3.523473
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.457264,0.457264,0,0,0,0.457264,0,0,5.551115E-17,0,0,0.4813305,0.457264,0,0,1.481545,3.220298,0,0.4813305,-0.4813305,4.087128,68.11866,0.1952645,0.5029904,0,0,3.220298
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3860452,0.3860452,0,0,0,0.3860452,0,0,0,0,0,0.4063633,0.3860452,0,0,2.016357,2.738967,0,0.4063633,-0.4063633,3.658783,60.9796,0.1952645,0.4246497,0,0,2.738967
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05723444,0.05723444,0,0,0,0.05723444,0,0,0,0,0,0.06024677,0.05723444,0,0,2.467872,2.332604,0,0.06024677,-0.06024677,3.595277,59.92117,0.1952645,0.06295788,0,0,2.332604
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01820322,0.01820322,0,0,0,0.01820322,101.9454,0,0,0,0.01855735,0.01916129,0.01820322,0,0,2.534813,2.272357,0,0.0006039443,-0.0006039443,3.594641,59.91056,0.1952645,0.02002355,0.01484588,0,2.290915
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.8577551,0.8577551,0,0,0,0.8577551,33.527,0,0,0,0.2875796,0.9029001,0.8577551,0,0,2.535484,2.271754,0,0.6153206,-0.6153206,2.946036,49.1005,0.1952645,0.9435306,0.2300637,0,2.559333
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.4890273,0.4890273,0,0,0,0.4890273,135.9325,0,0,0,0.6647472,0.5147656,0.4890273,0,0,3.219173,1.656433,0.1499816,0,0.1499816,3.088321,51.47191,0.1952319,0.53793,0.5317977,0,2.32118
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.023025,1.023025,0,0,0,1.023025,77.21507,0,0,0,0.7899293,1.076868,1.023025,0,0,3.069192,1.791416,0,0.2869388,-0.2869388,2.785861,46.43092,0.1952319,1.125327,0.6319434,0,2.581346
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.250656,1.250656,0,0,0,1.250656,115.1693,0,0,0,1.440371,1.31648,1.250656,0,0,3.388013,1.504478,0.1238913,0,0.1238913,2.903394,48.38981,0.1952049,1.375721,1.152297,0,2.944849
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,3.264121,1.61598,1.350047,0,1.350047,4.184162,69.73589,0.1949119,0,1.080038,0,2.966027
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.22597,1.22597,0,0,0,1.22597,122.2755,0,0,0,1.49906,1.290494,1.22597,0,0,1.914074,2.831022,0.208566,0,0.208566,4.382025,73.0336,0.1948667,1.348567,1.199248,0,4.330082
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.7881149,0.7881149,0,0,0,0.7881149,201.9521,0,0,0,1.591615,0.8295946,0.7881149,0,0,1.705508,3.018732,0.76202,0,0.76202,5.10494,85.08218,0.1947018,0.8669264,1.273292,0,4.610346
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.695908,1.695908,1.522015,0,0.4716101,1.695908,66.42655,1.110223E-16,0,0,1.126533,0.1830449,0.1738926,0,0,0.9434881,3.70455,0.9434881,0,0.9434881,6.000012,100,0.1947997,1.865498,0.9012264,1.7,4.831083
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.912834,0.912834,0,0,0,0.912834,78.04174,1.110223E-16,0,0,0.7123916,0.9608778,0.912834,0,0,0,4.553689,0,0.2484863,-0.2484863,5.738084,95.63455,0.1947997,1.004117,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.40266,0.40266,0,0,0,0.40266,147.4688,0,0,0,0.5937977,0.4238526,0.40266,0,0,0.2760959,4.305202,0.169945,0,0.169945,5.899309,98.32161,0.1947629,0.442926,0.4750381,0,4.899
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.7012421,0.7012421,0,0,0,0.7012421,49.99636,0,1.110223E-16,0,0.3505955,0.7381496,0.7012421,0,0,0.1061509,4.458153,0,0.3875541,-0.3875541,5.49079,91.51299,0.1947629,0.7713664,0.2804764,0,4.808749
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.238537,1.238537,0,0,0,1.238537,6.83592,0,0,0,0.08466541,1.303723,1.238537,0,0,0.5367665,4.070599,0,1.219058,-1.219058,4.205791,70.09637,0.1947629,1.362391,0.06773233,0,4.155264
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.566832,2.566832,1.7,0,0.5202,2.566832,0,0,0,0,0,0.9124545,0.8668318,0,0,1.891275,2.851541,0,0.9124545,-0.9124545,3.243979,54.06621,0.1947629,2.823515,0,1.7,2.851541
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.147199,1.147199,1.7,0,0.5202,1.147199,0,0,0,0,0,0,0,0.5528008,0.5251607,2.905114,1.939087,0.5251607,0,0.5251607,3.74219,62.36972,0.1948355,1.261919,0,1.7,1.939087
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2685219,0.2685219,1.7,0,0.5202,0.2685219,0,0,0,0,0,0,0,1.431478,1.359904,2.379953,2.411731,1.359904,0,1.359904,5.032309,83.87164,0.1949703,0.2953741,0,1.7,2.411731
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020049,3.635645,0,0,0,5.032309,83.87164,0.1949703,0,0,0,3.635645
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.009530909,0.009530909,0,0,0,0.009530909,0,0,0,0,0,0.01003254,0.009530909,0,0,1.020049,3.635645,0,0.01003254,-0.01003254,5.021734,83.69539,0.1949703,0.010484,0,0,3.635645
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4319175,0.4319175,0,0,0,0.4319175,0,0,0,0,0,0.45465,0.4319175,0,0,1.031196,3.625612,0,0.45465,-0.45465,4.54249,75.70802,0.1949703,0.4751093,0,0,3.625612
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2419649,0.2419649,0,0,0,0.2419649,0,0,0,0,0,0.2546999,0.2419649,0,0,1.536363,3.170963,0,0.2546999,-0.2546999,4.274013,71.23341,0.1949703,0.2661614,0,0,3.170963
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1482766,0.1482766,0,0,0,0.1482766,0,0,2.775558E-17,0,0,0.1560806,0.1482766,0,0,1.819363,2.916263,0,0.1560806,-0.1560806,4.109489,68.49136,0.1949703,0.1631043,0,0,2.916263
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.03733197,0.03733197,0,0,0,0.03733197,0,0,6.938894E-18,0,0,0.03929681,0.03733197,0,0,1.992786,2.760182,0,0.03929681,-0.03929681,4.068067,67.80098,0.1949703,0.04106516,0,0,2.760182
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2743614,0.2743614,0,0,0,0.2743614,0,0,0,0,0,0.2888015,0.2743614,0,0,2.036449,2.720885,0,0.2888015,-0.2888015,3.763644,62.72727,0.1949703,0.3017975,0,0,2.720885
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2430048,0.2430048,0,0,0,0.2430048,0,0,2.775558E-17,0,0,0.2557945,0.2430048,0,0,2.357339,2.432084,0,0.2557945,-0.2557945,3.494013,58.23343,0.1949703,0.2673053,0,0,2.432084
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.0984045,0.0984045,0,0,0,0.0984045,22.94194,0,0,0,0.0225759,0.1035837,0.0984045,0,0,2.641555,2.176289,0,0.08100779,-0.08100779,3.408623,56.81027,0.1949703,0.108245,0.01806072,0,2.198865
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.731564,2.095281,0.168788,0,0.168788,3.568749,59.47903,0.1949338,0,0.1350304,0,2.264069
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.562776,2.24719,0.5419936,0,0.5419936,4.08293,68.04869,0.194817,0,0.4335949,0,2.789184
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.062758,1.062758,0,0,0,1.062758,90.68831,2.220446E-16,0,0,0.9637971,1.118692,1.062758,0,0,2.020782,2.734985,0,0.1548954,-0.1548954,3.919656,65.32746,0.194817,1.169034,0.7710377,0,3.698782
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.135863,1.135863,0,0,0,1.135863,123.2504,0,0,0,1.399956,1.195645,1.135863,0,0,2.192888,2.58009,0.2043106,0,0.2043106,4.113482,68.55789,0.194773,1.249449,1.119965,0,3.980045
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.065014,1.065014,0,0,0,1.065014,134.3629,0,0,0,1.430984,1.121067,1.065014,0,0,1.988578,2.763969,0.3099168,0,0.3099168,4.407495,73.45809,0.1947062,1.171515,1.144787,0,4.194953
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.738062,0.738062,0,0,0,0.738062,121.8634,0,0,0,0.8994275,0.7769074,0.738062,0,0,1.678661,3.042894,0.1225201,0,0.1225201,4.523727,75.3953,0.1946799,0.8118683,0.719542,0,3.942322
