Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.001594,1.001594,0,0,0,1.001594,112.1707,0,0,0,1.123495,1.05431,1.001594,0,0,1.556141,3.153162,0.06918546,0,0.06918546,4.589362,76.48922,0.194665,1.101754,0.8987961,0,4.276658
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.442481,0.442481,0,0,0,0.442481,304.5415,0,0,0,1.347538,0.4657695,0.442481,0,0,1.486955,3.215429,0.8817688,0,0.8817688,5.425882,90.43118,0.1944755,0.4867291,1.078031,0,4.562967
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.3501275,0,0,0.955314,0,0,0,0,0.6051865,4.009021,0.6051865,0,0.6051865,6.000012,100,0.1943456,0,0.7642512,0,4.964335
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943456,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943456,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1460206,0.1460206,0,0,0,0.1460206,57.50153,0,2.775558E-17,0,0.08396405,0.1537059,0.1460206,0,0,0,4.553689,0,0.06974181,-0.06974181,5.926497,98.77477,0.1943456,0.1606226,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.704194,1.704194,1.7,0,0.5202,1.704194,0,0,0,0,0,0.004414865,0.004194122,0,0,0.0774909,4.483947,0,0.004414865,-0.004414865,5.921844,98.6972,0.1943456,1.874614,0,1.7,4.483947
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.687299,1.687299,1.7,0,0.5202,1.687299,0,0,0,0,0,0,0,0.01270106,0.01206601,0.0823963,4.479532,0.01206601,0,0.01206601,5.933291,98.88799,0.1943473,1.856029,0,1.7,4.479532
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.628356,0.628356,0,0,0,0.628356,0,0,0,0,0,0.6614274,0.628356,0,0,0.07033029,4.490392,0,0.6614274,-0.6614274,5.236085,87.26791,0.1943473,0.6911917,0,0,4.490392
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.07499117,0.07499117,0,0,0,0.07499117,0,0,1.387779E-17,0,0,0.07893808,0.07499117,0,0,0.8052496,3.828964,0,0.07893808,-0.07893808,5.152877,85.88111,0.1943473,0.0824903,0,0,3.828964
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1241832,0.1241832,0,0,0,0.1241832,0,0,1.387779E-17,0,0,0.1307192,0.1241832,0,0,0.8929586,3.750026,0,0.1307192,-0.1307192,5.015087,83.58462,0.1943473,0.1366016,0,0,3.750026
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01173789,0.01173789,0,0,0,0.01173789,0,0,1.734723E-18,0,0,0.01235568,0.01173789,0,0,1.038202,3.619307,0,0.01235568,-0.01235568,5.002063,83.36755,0.1943473,0.01291168,0,0,3.619307
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.223893,0.223893,0,0,0,0.223893,0,0,2.775558E-17,0,0,0.2356769,0.223893,0,0,1.051931,3.606951,0,0.2356769,-0.2356769,4.753638,79.22713,0.1943473,0.2462823,0,0,3.606951
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1044229,0.1044229,0,0,0,0.1044229,0,0,1.387779E-17,0,0,0.1099188,0.1044229,0,0,1.313794,3.371274,0,0.1099188,-0.1099188,4.637773,77.29607,0.1943473,0.1148651,0,0,3.371274
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.0903647,0.0903647,0,0,0,0.0903647,0,0,1.387779E-17,0,0,0.09512074,0.0903647,0,0,1.435926,3.261356,0,0.09512074,-0.09512074,4.537507,75.62497,0.1943473,0.09940117,0,0,3.261356
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1845574,0.1845574,0,0,0,0.1845574,0,0,0,0,0,0.194271,0.1845574,0,0,1.541616,3.166235,0,0.194271,-0.194271,4.332727,72.21198,0.1943473,0.2030132,0,0,3.166235
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1036672,0.1036672,0,0,0,0.1036672,0,0,1.387779E-17,0,0,0.1091234,0.1036672,0,0,1.757472,2.971964,0,0.1091234,-0.1091234,4.217701,70.29488,0.1943473,0.114034,0,0,2.971964
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.5611739,0.5611739,0,0,0,0.5611739,1.962777,0,1.110223E-16,0,0.01101459,0.5907093,0.5611739,0,0,1.87872,2.862841,0,0.5796947,-0.5796947,3.606649,60.1107,0.1943473,0.6172912,0.008811671,0,2.873855
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.7354112,0.7354112,0,0,0,0.7354112,17.04675,0,2.220446E-16,0,0.1253637,0.7741171,0.7354112,0,0,2.522826,2.283146,0,0.6487533,-0.6487533,2.922803,48.71329,0.1943473,0.8089523,0.100291,0,2.408509
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.335253,1.335253,1.7,0,0.5202,1.335253,17.01244,-5.551115E-17,0,0,0.2271592,0,0,0.3647468,0.3465095,3.243663,1.634392,0.5736687,0,0.5736687,3.467033,57.78377,0.1944185,1.468778,0.1817273,1.7,1.861552
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4554055,0.4554055,1.7,0,0.5202,0.4554055,54.1634,0,0,0,0.2466631,0,0,1.244594,1.182365,2.669994,2.150694,1.429028,0,1.429028,4.822728,80.37864,0.1945384,0.500946,0.1973305,1.7,2.397357
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.371712,1.371712,1.7,0,0.5202,1.371712,24.32033,0,0,0,0.3336049,0,0,0.3282878,0.3118734,1.240966,3.43682,0.6454782,0,0.6454782,5.435082,90.58453,0.1946156,1.508883,0.2668839,1.7,3.770424
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.271101,1.271101,1.06899,0,0.3479342,1.271101,63.58556,1.110223E-16,0,0,0.8082365,0.2127487,0.2021113,0,0,0.5954878,4.01775,0.5954878,0,0.5954878,6.000012,100,0.1946768,1.398211,0.6465892,1.7,4.825986
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.08612047,0.08612047,0,0,0,0.08612047,838.7723,0.6317015,0,0,0.7223547,0.09065313,0.08612047,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0.09473252,0.5778837,0,5.276043
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1141375,0.1141375,0,0,0,0.1141375,854.4044,0.8550513,0,0,0.9751961,0.1201448,0.1141375,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0.1255513,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3630247,0.3630247,0,0,0,0.3630247,145.7522,0.1469854,0,0,0.5291167,0.3821313,0.3630247,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0.3993272,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3956571,0.3956571,0,0,0,0.3956571,132.6119,0.1082071,0,0,0.5246882,0.4164811,0.3956571,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0.4352228,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.458401,1.458401,1.26643,0,0.4018355,1.458401,13.85589,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,1.604241,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946768,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04638086,0.04638086,0,0,0,0.04638086,0,0,6.938894E-18,0,0,0.04882196,0.04638086,0,0,0,4.553689,0,0.04882196,-0.04882196,5.948549,99.14229,0.1946768,0.05101895,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.6617821,0.6617821,0,0,0,0.6617821,0,0,1.110223E-16,0,0,0.6966127,0.6617821,0,0,0.05424662,4.504867,0,0.6966127,-0.6966127,5.214255,86.90408,0.1946768,0.7279603,0,0,4.504867
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.126969,0.126969,0,0,0,0.126969,0,0,0,0,0,0.1336516,0.126969,0,0,0.8282607,3.808254,0,0.1336516,-0.1336516,5.073374,84.55606,0.1946768,0.1396659,0,0,3.808254
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1298784,0.1298784,0,0,0,0.1298784,0,0,0,0,0,0.1367141,0.1298784,0,0,0.9767625,3.674603,0,0.1367141,-0.1367141,4.929265,82.15424,0.1946768,0.1428663,0,0,3.674603
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4680933,0.4680933,0,0,0,0.4680933,0,0,5.551115E-17,0,0,0.4927298,0.4680933,0,0,1.128667,3.537889,0,0.4927298,-0.4927298,4.409882,73.49788,0.1946768,0.5149026,0,0,3.537889
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4730828,0.4730828,0,0,0,0.4730828,0,0,0,0,0,0.4979818,0.4730828,0,0,1.676145,3.045159,0,0.4979818,-0.4979818,3.884963,64.74925,0.1946768,0.520391,0,0,3.045159
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229458,2.547177,0,0,0,3.884963,64.74925,0.1946768,0,0,0,2.547177
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.07903177,0.07903177,0,0,0,0.07903177,0,0,0,0,0,0.08319134,0.07903177,0,0,2.229458,2.547177,0,0.08319134,-0.08319134,3.797271,63.28773,0.1946768,0.08693495,0,0,2.547177
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02780341,0.02780341,0,0,0,0.02780341,0,0,3.469447E-18,0,0,0.02926675,0.02780341,0,0,2.321892,2.463986,0,0.02926675,-0.02926675,3.766422,62.77357,0.1946768,0.03058375,0,0,2.463986
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354411,2.434719,0,0,0,3.766422,62.77357,0.1946768,0,0,0,2.434719
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2810443,0.2810443,0,0,0,0.2810443,0,0,5.551115E-17,0,0,0.2958361,0.2810443,0,0,2.354411,2.434719,0,0.2958361,-0.2958361,3.454583,57.57627,0.1946768,0.3091487,0,0,2.434719
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3296421,0.3296421,0,0,0,0.3296421,8.64483,0,5.551115E-17,0,0.028497,0.3469917,0.3296421,0,0,2.683118,2.138883,0,0.3184947,-0.3184947,3.11886,51.9809,0.1946768,0.3626063,0.0227976,0,2.16738
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.109891,1.109891,0,0,0,1.109891,29.07917,0,0,0,0.3227471,1.168307,1.109891,0,0,3.037001,1.820388,0,0.8455594,-0.8455594,2.227562,37.12596,0.1946768,1.22088,0.2581977,0,2.143135
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.078039,2.078039,1.7,0,0.5202,2.078039,21.13817,0,0,0,0.4392595,0.3979357,0.378039,0,0,3.976511,0.9748287,0.04132371,0,0.04132371,2.266765,37.77935,0.1946811,2.285843,0.3514076,1.7,1.414088
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1475295,0.1475295,1.600161,0,0.492944,0.1475295,621.5474,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,3.935188,1.01202,2.296966,0,2.296966,4.445858,74.09749,0.1945816,0.1622824,0.7335725,1.7,1.928986
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.3991676,0,0,1.613681,0,0,0.02583244,0.02454082,1.638222,3.079289,1.638222,0,1.638222,6.000012,100,0.1942327,0,1.290945,1.7,4.69297
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.60421,1.60421,0.425,0,0.172125,1.60421,115.6816,0.6145018,0,0,1.855775,1.241274,1.17921,0,0,0,4.553689,0,0,0,6.000012,100,0.1942327,1.764631,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1784734,0.1784734,0,0,0,0.1784734,928.5601,1.469366,0,0,1.657233,0.1878668,0.1784734,0,0,0,4.553689,0,0,0,6.000012,100,0.1942327,0.1963208,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.307043,1.307043,0.425,0,0.172125,1.307043,104.301,0.4347929,0,0,1.363259,0.928466,0.8820426,0,0,0,4.553689,0,0,0,6.000012,100,0.1942327,1.437747,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.40201,1.40201,0.425,0,0.172125,1.40201,85.26968,0.167058,0,0,1.19549,1.028432,0.97701,0,0,0,4.553689,0,0,0,6.000012,100,0.1942327,1.542211,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.572752,1.572752,0.4520119,0,0.1794993,1.572752,75.01034,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.1942327,1.730028,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.075101,1.075101,0,0,0,1.075101,61.84146,0,0,0,0.6648585,1.131686,1.075101,0,0,0,4.553689,0,0.4668273,-0.4668273,5.507933,91.7987,0.1942327,1.182612,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1727726,0.1727726,0,0,0,0.1727726,231.2384,0,0,0,0.3995166,0.1818659,0.1727726,0,0,0.518697,4.086862,0.2176508,0,0.2176508,5.714415,95.24005,0.1941864,0.1900498,0.3196133,0,4.486378
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.130747,2.130747,1.7,0,0.5202,2.130747,3.99604,0,0,0,0.0851455,0.4534179,0.430747,0,0,0.3010463,4.282747,0,0.3682724,-0.3682724,5.326221,88.77018,0.1941864,2.343822,0.0681164,1.7,4.367893
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7102378,3.914475,0,0,0,5.326221,88.77018,0.1941864,0,0,0,3.914475
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.111481,1.111481,0,0,0,1.111481,0,0,0,0,0,1.16998,1.111481,0,0,0.7102378,3.914475,0,1.16998,-1.16998,4.092954,68.21577,0.1941864,1.222629,0,0,3.914475
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.8264419,0.8264419,0,0,0,0.8264419,0,0,1.110223E-16,0,0,0.8699389,0.8264419,0,0,2.010215,2.744495,0,0.8699389,-0.8699389,3.175958,52.93253,0.1941864,0.9090861,0,0,2.744495
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2983398,0.2983398,0,0,0,0.2983398,0,0,5.551115E-17,0,0,0.3140419,0.2983398,0,0,2.976814,1.874556,0,0.3140419,-0.3140419,2.844929,47.41539,0.1941864,0.3281738,0,0,1.874556
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1569797,0.1569797,0,0,0,0.1569797,0,0,2.775558E-17,0,0,0.1652417,0.1569797,0,0,3.32575,1.560514,0,0.1652417,-0.1652417,2.670749,44.51239,0.1941864,0.1726776,0,0,1.560514
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2177827,0.2177827,0,0,0,0.2177827,0,0,2.775558E-17,0,0,0.2292449,0.2177827,0,0,3.509351,1.395273,0,0.2292449,-0.2292449,2.429104,40.48498,0.1941864,0.239561,0,0,1.395273
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764068,1.166028,0,0,0,2.429104,40.48498,0.1941864,0,0,0,1.166028
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03884131,0.03884131,0,0,0,0.03884131,0,0,6.938894E-18,0,0,0.04088559,0.03884131,0,0,3.764068,1.166028,0,0.04088559,-0.04088559,2.386006,39.76669,0.1941864,0.04272545,0,0,1.166028
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1880109,0.1880109,0,0,0,0.1880109,0,0,2.775558E-17,0,0,0.1979063,0.1880109,0,0,3.809496,1.125142,0,0.1979063,-0.1979063,2.177395,36.28984,0.1941864,0.206812,0,0,1.125142
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3547045,0.3547045,0,0,0,0.3547045,0,0,5.551115E-17,0,0,0.3733732,0.3547045,0,0,4.029392,0.9272358,0,0.3733732,-0.3733732,1.783825,29.73036,0.1941864,0.3901749,0,0,0.9272358
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2142494,0.2142494,0,0,0,0.2142494,0,0,0,0,0,0.2255257,0.2142494,0,0,4.444252,0.5538627,0,0.2255257,-0.2255257,1.5461,25.76828,0.1941864,0.2356743,0,0,0.5538627
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01425273,0.01425273,0,0,0,0.01425273,182.2393,0,0,0,0.02597407,0.01500287,0.01425273,0,0,4.694836,0.328337,0.0109712,0,0.0109712,1.556508,25.94175,0.1941841,0.015678,0.02077926,0,0.3543111
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5652362,0.5652362,1.7,0,0.5202,0.5652362,27.29767,0,0,0,0.1542963,0,0,1.134764,1.078026,4.683864,0.3382111,1.232322,0,1.232322,2.725591,45.42643,0.1943452,0.6217597,0.1234371,1.7,0.4925074
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4609146,0,0,1.452632,1.38,3.451542,1.447301,1.840915,0,1.840915,4.472036,74.53379,0.194295,0,0.3687317,1.7,1.908216
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.031706,1.031706,1.7,0,0.5202,1.031706,41.93791,0,0,0,0.4326757,0,0,0.6682944,0.6348797,1.610628,3.104124,1.067555,0,1.067555,5.484808,91.41329,0.1944257,1.134876,0.3461406,1.7,3.5368
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.321797,1.321797,1.273813,0,0.4038509,1.321797,44.90717,0,0,0,0.5935817,0.05050948,0.047984,0,0,0.5430722,4.064924,0.5430722,0,0.5430722,6.000012,100,0.1944811,1.453977,0.4748653,1.7,4.658505
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.998017,1.998017,1.399084,0,0.4380498,1.998017,31.55409,1.110223E-16,0,0,0.630456,0.630456,0.5989332,0,0,0,4.553689,0,0,0,6.000012,100,0.1944811,2.197819,0.5043648,1.7,5.184145
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0.6280529,0,0,0.6280529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944811,0,0.5024423,0,5.181742
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944811,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.702243,1.702243,1.082148,0,0.3515263,1.702243,38.34541,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.1944811,1.872468,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.155699,1.155699,0,0,0,1.155699,25.47071,0,2.220446E-16,0,0.2943648,1.216526,1.155699,0,0,0,4.553689,0,0.9221608,-0.9221608,5.027969,83.79932,0.1944811,1.271269,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.6127181,0.6127181,0,0,0,0.6127181,45.26702,0,0,0,0.2773592,0.6449664,0.6127181,0,0,1.024623,3.631528,0,0.3676072,-0.3676072,4.640477,77.34113,0.1944811,0.6739899,0.2218874,0,3.908887
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.047849,1.047849,0,0,0,1.047849,25.90152,0,2.220446E-16,0,0.2714089,1.102999,1.047849,0,0,1.433076,3.263921,0,0.8315904,-0.8315904,3.763904,62.73161,0.1944811,1.152634,0.2171271,0,3.53533
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,2.357065,2.432331,0.08561877,0,0.08561877,3.845129,64.08536,0.194463,0,0.06849501,0,2.517949
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.528155,1.528155,1.7,0,0.5202,1.528155,0,0,0,0,0,0,0,0.1718446,0.1632524,2.271446,2.509387,0.1632524,0,0.1632524,4.000004,66.6666,0.1944852,1.680971,0,1.7,2.509387
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.8896835,0.8896835,1.7,0,0.5202,0.8896835,0,0,0,0,0,0,0,0.8103164,0.7698006,2.108194,2.656315,0.7698006,0,0.7698006,4.730301,78.83819,0.1945897,0.9786519,0,1.7,2.656315
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.7543498,0.7543498,1.7,0,0.5202,0.7543498,0,0,0,0,0,0,0,0.9456502,0.8983676,1.338393,3.349135,0.8983676,0,0.8983676,5.582567,93.0426,0.1947114,0.8297848,0,1.7,3.349135
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04350216,0.04350216,0,0,0,0.04350216,0,0,6.938894E-18,0,0,0.04579175,0.04350216,0,0,0.4400254,4.157666,0,0.04579175,-0.04579175,5.534298,92.23812,0.1947114,0.04785237,0,0,4.157666
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.06978137,0.06978137,0,0,0,0.06978137,0,0,1.387779E-17,0,0,0.07345407,0.06978137,0,0,0.4909051,4.111874,0,0.07345407,-0.07345407,5.456871,90.94767,0.1947114,0.0767595,0,0,4.111874
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5725207,4.03842,0,0,0,5.456871,90.94767,0.1947114,0,0,0,4.03842
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.147192,0.147192,0,0,0,0.147192,0,0,2.775558E-17,0,0,0.154939,0.147192,0,0,0.5725207,4.03842,0,0.154939,-0.154939,5.293551,88.22568,0.1947114,0.1619112,0,0,4.03842
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.20121,0.20121,0,0,0,0.20121,0,0,2.775558E-17,0,0,0.2118,0.20121,0,0,0.7446752,3.883481,0,0.2118,-0.2118,5.070294,84.50474,0.1947114,0.221331,0,0,3.883481
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9800085,3.671681,0,0,0,5.070294,84.50474,0.1947114,0,0,0,3.671681
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.08268247,0.08268247,0,0,0,0.08268247,0,0,0,0,0,0.08703417,0.08268247,0,0,0.9800085,3.671681,0,0.08703417,-0.08703417,4.978552,82.9757,0.1947114,0.09095071,0,0,3.671681
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02332765,0.02332765,0,0,0,0.02332765,0,0,3.469447E-18,0,0,0.02455542,0.02332765,0,0,1.076713,3.584647,0,0.02455542,-0.02455542,4.952669,82.54431,0.1947114,0.02566041,0,0,3.584647
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.26638,0.26638,0,0,0,0.26638,6.730808,0,5.551115E-17,0,0.01792953,0.2804,0.26638,0,0,1.103997,3.560092,0,0.2624705,-0.2624705,4.676,77.93318,0.1947114,0.293018,0.01434362,0,3.578021
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4055769,0.4055769,0,0,0,0.4055769,92.58829,0,0,0,0.3755167,0.4269231,0.4055769,0,0,1.395631,3.297621,0,0.05140636,-0.05140636,4.621813,77.03007,0.1947114,0.4461346,0.3004134,0,3.673138
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,1.452749,3.246215,0.5627313,0,0.5627313,5.155667,85.92761,0.1945924,0,0.4501851,0,3.808946
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.7182719,0.7182719,0,0,0,0.7182719,63.49917,0,1.110223E-16,0,0.4560967,0.7560757,0.7182719,0,0,0.8900177,3.752673,0,0.299979,-0.299979,4.839461,80.65753,0.1945924,0.7900991,0.3648774,0,4.20877
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3200173,0.3200173,0,0,0,0.3200173,397.5018,0,0,0,1.272075,0.3368604,0.3200173,0,0,1.223328,3.452694,0.9352145,0,0.9352145,5.726684,95.44454,0.194395,0.3520191,1.01766,0,4.724769
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.278775,2.278775,0.8987754,0,0.3014657,2.278775,77.74442,0.03087572,0,0,1.771621,1.452632,1.38,0,0,0.2881132,4.294387,0.2881132,0,0.2881132,6.000012,100,0.1943343,2.506653,1.417296,1.7,6.066008
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1865853,0.1865853,0,0,0,0.1865853,907.1124,1.496133,0,0,1.692538,0.1964056,0.1865853,0,0,0,4.553689,0,0,0,6.000012,100,0.1943343,0.2052438,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943343,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.7236881,0.7236881,0,0,0,0.7236881,70.98622,0,1.110223E-16,0,0.5137188,0.7617769,0.7236881,0,0,0,4.553689,0,0.2480581,-0.2480581,5.738536,95.64207,0.1943343,0.7960569,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.7408406,0.7408406,0,0,0,0.7408406,89.747,0,0,0,0.6648822,0.7798322,0.7408406,0,0,0.2756201,4.305631,0,0.11495,-0.11495,5.617368,93.62261,0.1943343,0.8149247,0.5319058,0,4.970513
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.8643318,0.8643318,0,0,0,0.8643318,67.77605,0,0,0,0.58581,0.909823,0.8643318,0,0,0.4033423,4.190681,0,0.324013,-0.324013,5.275828,87.93029,0.1943343,0.950765,0.468648,0,4.776491
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.8581117,0.8581117,0,0,0,0.8581117,43.8743,0,1.110223E-16,0,0.3764905,0.9032754,0.8581117,0,0,0.7633568,3.866668,0,0.526785,-0.526785,4.720548,78.67564,0.1943343,0.9439228,0.3011924,0,4.243158
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.12684,1.12684,0,0,0,1.12684,7.437819,0,2.220446E-16,0,0.08381234,1.186148,1.12684,0,0,1.348673,3.339883,0,1.102335,-1.102335,3.558584,59.30962,0.1943343,1.239524,0.06704988,0,3.423695
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57349,2.237547,0,0,0,3.558584,59.30962,0.1943343,0,0,0,2.237547
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6090508,0.6090508,0,0,0,0.6090508,0,0,0,0,0,0.6411061,0.6090508,0,0,2.57349,2.237547,0,0.6411061,-0.6411061,2.882799,48.04656,0.1943343,0.6699558,0,0,2.237547
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28583,1.596442,0,0,0,2.882799,48.04656,0.1943343,0,0,0,1.596442
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28583,1.596442,0,0,0,2.882799,48.04656,0.1943343,0,0,0,1.596442
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28583,1.596442,0,0,0,2.882799,48.04656,0.1943343,0,0,0,1.596442
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2262573,0.2262573,0,0,0,0.2262573,0,0,2.775558E-17,0,0,0.2381656,0.2262573,0,0,3.28583,1.596442,0,0.2381656,-0.2381656,2.631751,43.86243,0.1943343,0.2488831,0,0,1.596442
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.155922,0.155922,0,0,0,0.155922,0,0,2.775558E-17,0,0,0.1641285,0.155922,0,0,3.550459,1.358276,0,0.1641285,-0.1641285,2.458744,40.97899,0.1943343,0.1715142,0,0,1.358276
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.732824,1.194147,0,0,0,2.458744,40.97899,0.1943343,0,0,0,1.194147
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.08386232,0.08386232,0,0,0,0.08386232,0,0,1.387779E-17,0,0,0.08827613,0.08386232,0,0,3.732824,1.194147,0,0.08827613,-0.08827613,2.365693,39.42814,0.1943343,0.09224854,0,0,1.194147
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.07341685,0.07341685,0,0,0,0.07341685,0,0,1.387779E-17,0,0,0.0772809,0.07341685,0,0,3.830909,1.105871,0,0.0772809,-0.0772809,2.284232,38.07045,0.1943343,0.08075854,0,0,1.105871
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2897617,0.2897617,0,0,0,0.2897617,0,0,0,0,0,0.3050123,0.2897617,0,0,3.916776,1.02859,0,0.3050123,-0.3050123,1.962721,32.71194,0.1943343,0.3187379,0,0,1.02859
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.4517235,0.4517235,0,0,0,0.4517235,5.953109,0,5.551115E-17,0,0.02689159,0.4754984,0.4517235,0,0,4.255679,0.723578,0,0.4486068,-0.4486068,1.489848,24.83074,0.1943343,0.4968958,0.02151327,0,0.7504696
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.525718,1.525718,1.7,0,0.5202,1.525718,13.14037,-2.775558E-17,0,0,0.200485,0,0,0.1742822,0.1655681,4.754131,0.2749712,0.366053,0,0.366053,1.837116,30.61854,0.1943771,1.67829,0.160388,1.7,0.4754562
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.931869,1.931869,1.7,0,0.5202,1.931869,31.5801,0,0,0,0.6100864,0.244073,0.2318694,0,0,4.388078,0.604419,0.3660133,0,0.3660133,2.184347,36.4057,0.1944143,2.125056,0.4880691,1.7,1.214505
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.6939573,0.6939573,1.7,0,0.5202,0.6939573,52.13932,0,0,0,0.3618246,0,0,1.006043,0.9557406,4.022064,0.933831,1.317565,0,1.317565,3.434299,57.2382,0.1945556,0.763353,0.2894597,1.7,1.295656
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1151563,0.1151563,1.567788,0,0.4841061,0.1151563,256.0774,2.220446E-16,0,0,0.2948893,0,0,1.452632,1.38,2.704499,2.11964,1.674889,0,1.674889,5.023238,83.72047,0.1945781,0.126672,0.2359114,1.7,2.414529
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.153845,1.153845,0,0,0,1.153845,29.71333,0,2.220446E-16,0,0.3428459,1.214574,1.153845,0,0,1.02961,3.62704,0,0.8717282,-0.8717282,4.104356,68.4058,0.1945781,1.26923,0.2742767,0,3.969886
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.7544355,0.7544355,0,0,0,0.7544355,49.96513,0,0,0,0.3769546,0.7941426,0.7544355,0,0,1.998197,2.755312,0,0.417188,-0.417188,3.664601,61.07657,0.1945781,0.829879,0.3015637,0,3.132267
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.533235,1.533235,1.7,0,0.5202,1.533235,59.78452,0,0,0,0.9166369,0,0,0.1667654,0.1584272,2.461739,2.338124,1.075064,0,1.075064,4.684497,78.07479,0.1946919,1.686558,0.7333096,1.7,3.254761
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0.970735,0,0.3211107,0,0,0,0,0,0.4644766,0,0,0.970735,0.9221982,1.386675,3.305681,1.386675,0,1.386675,6.000012,100,0.1945794,0,0.3715813,1.7,3.770158
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.141714,1.141714,0,0,0,1.141714,37.47756,0,0,0,0.4278863,1.201804,1.141714,0,0,0,4.553689,0,0.7739174,-0.7739174,5.184231,86.40369,0.1945794,1.255885,0.3423091,0,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.270337,1.270337,1.7,0,0.5202,1.270337,24.12512,0,0,0,0.3064702,0,0,0.4296631,0.4081799,0.8599082,3.779772,0.7146502,0,0.7146502,5.862208,97.70328,0.1946651,1.397371,0.2451762,1.7,4.086242
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06054254,0.06054254,0,0,0,0.06054254,302.319,0,0,0,0.1830316,0.063729,0.06054254,0,0,0.145258,4.422957,0.1193026,0,0.1193026,5.975389,99.58961,0.1946401,0.0665968,0.1464253,0,4.605989
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3557681,0.3557681,0,0,0,0.3557681,14.51112,0,0,0,0.05162593,0.3744928,0.3557681,0,0,0.02595536,4.530329,0,0.3228668,-0.3228668,5.635057,93.91743,0.1946401,0.3913449,0.04130074,0,4.581955
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.078997,1.078997,0,0,0,1.078997,0,0,0,0,0,1.135786,1.078997,0,0,0.3846963,4.207462,0,1.135786,-1.135786,4.437833,73.96374,0.1946401,1.186897,0,0,4.207462
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4475519,0.4475519,0,0,0,0.4475519,0,0,5.551115E-17,0,0,0.4711073,0.4475519,0,0,1.646681,3.071676,0,0.4711073,-0.4711073,3.941243,65.68725,0.1946401,0.4923071,0,0,3.071676
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05062193,0.05062193,0,0,0,0.05062193,0,0,6.938894E-18,0,0,0.05328625,0.05062193,0,0,2.170134,2.600569,0,0.05328625,-0.05328625,3.885074,64.75111,0.1946401,0.05568413,0,0,2.600569
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2554264,0.2554264,0,0,0,0.2554264,0,0,0,0,0,0.2688699,0.2554264,0,0,2.229341,2.547282,0,0.2688699,-0.2688699,3.60166,60.02755,0.1946401,0.2809691,0,0,2.547282
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04683359,0.04683359,0,0,0,0.04683359,0,0,6.938894E-18,0,0,0.04929852,0.04683359,0,0,2.528085,2.278413,0,0.04929852,-0.04929852,3.549695,59.16146,0.1946401,0.05151695,0,0,2.278413
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1205031,0.1205031,0,0,0,0.1205031,0,0,2.775558E-17,0,0,0.1268454,0.1205031,0,0,2.582861,2.229114,0,0.1268454,-0.1268454,3.415988,56.93302,0.1946401,0.1325534,0,0,2.229114
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1095085,0.1095085,0,0,0,0.1095085,0,0,1.387779E-17,0,0,0.1152721,0.1095085,0,0,2.7238,2.102269,0,0.1152721,-0.1152721,3.294481,54.9079,0.1946401,0.1204593,0,0,2.102269
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2937571,0.2937571,0,0,0,0.2937571,0,0,0,0,0,0.309218,0.2937571,0,0,2.85188,1.986997,0,0.309218,-0.309218,2.968536,49.47551,0.1946401,0.3231328,0,0,1.986997
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2284081,0.2284081,0,0,0,0.2284081,0,0,2.775558E-17,0,0,0.2404296,0.2284081,0,0,3.195456,1.677779,0,0.2404296,-0.2404296,2.715101,45.2516,0.1946401,0.2512489,0,0,1.677779
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3346815,0.3346815,0,0,0,0.3346815,0,0,5.551115E-17,0,0,0.3522963,0.3346815,0,0,3.4626,1.437349,0,0.3522963,-0.3522963,2.343749,39.0624,0.1946401,0.3681496,0,0,1.437349
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3565335,0.3565335,0,0,0,0.3565335,0,0,0,0,0,0.3752984,0.3565335,0,0,3.85404,1.085053,0,0.3752984,-0.3752984,1.948149,32.46909,0.1946401,0.3921868,0,0,1.085053
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04489706,0.04489706,0,0,0,0.04489706,10.83739,0,0,0,0.00486567,0.04726007,0.04489706,0,0,4.271039,0.7097544,0,0.0423944,-0.0423944,1.903462,31.7243,0.1946401,0.04938677,0.003892536,0,0.7146201
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.7422349,0.7422349,1.7,0,0.5202,0.7422349,9.146802,0,0,0,0.06789076,0,0,0.9577651,0.9098768,4.318143,0.66736,0.9777676,0,0.9777676,2.831053,47.18413,0.1947689,0.8164584,0.05431261,1.7,0.7352508
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4678347,0.4678347,1.7,0,0.5202,0.4678347,52.42241,0,0,0,0.2452502,0,0,1.232165,1.170557,3.340376,1.547351,1.415807,0,1.415807,4.174206,69.56996,0.194888,0.5146182,0.1962002,1.7,1.792601
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.686957,3.08,1.7,0,0.5202,3.08,5.348038,0,0.6069574,0.9756531,0.1647196,1.452632,1.38,0,0,1.924568,2.821577,0,1.287912,-1.287912,2.816628,46.9437,0.194888,4.055653,0.1317757,1.7,2.986297
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.151227,1.151227,1.7,0,0.5202,1.151227,25.74629,0,0,0,0.2963983,0,0,0.548773,0.5213344,3.355582,1.533665,0.8177326,0,0.8177326,3.592397,59.87316,0.1949872,1.26635,0.2371186,1.7,1.830064
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.323798,2.323798,1.7,0,0.5202,2.323798,12.52442,1.110223E-16,0,0,0.2910421,0.6566291,0.6237976,0,0,2.537849,2.269625,0,0.365587,-0.365587,3.207034,53.45047,0.1949872,2.556177,0.2328337,1.7,2.560667
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.944057,1.904038,1.756315,0,1.756315,4.873221,81.22019,0.1949543,0,0.3010521,1.7,2.280353
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.892521,0.892521,0,0,0,0.892521,69.70215,0,0,0,0.6221063,0.9394958,0.892521,0,0,1.187742,3.484721,0,0.3173895,-0.3173895,4.538663,75.64424,0.1949543,0.9817731,0.497685,0,4.106828
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3427715,0.3427715,0,0,0,0.3427715,74.81625,0,5.551115E-17,0,0.2564488,0.3608121,0.3427715,0,0,1.540397,3.167332,0,0.1043633,-0.1043633,4.428655,73.81077,0.1949543,0.3770487,0.205159,0,3.423781
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.933441,1.933441,1.7,0,0.5202,1.933441,21.63427,0,0,0,0.4182859,0.2457277,0.2334413,0,0,1.656356,3.062968,0.1725582,0,0.1725582,4.592358,76.53915,0.1949715,2.126786,0.3346288,1.7,3.481255
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.9831904,0.9831904,1.7,0,0.5202,0.9831904,9.248749,0,0,0,0.09093282,0,0,0.7168096,0.6809691,1.483798,3.218271,0.7719019,0,0.7719019,5.324648,88.74397,0.1950711,1.081509,0.07274625,1.7,3.309204
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.005877,1.005877,0,0,0,1.005877,15.73274,0,2.220446E-16,0,0.158252,1.058818,1.005877,0,0,0.7118958,3.912983,0,0.9005655,-0.9005655,4.375369,72.92267,0.1950711,1.106464,0.1266016,0,4.071235
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.9053814,0.9053814,0,0,0,0.9053814,9.10923,0,1.110223E-16,0,0.08247327,0.953033,0.9053814,0,0,1.712524,3.012417,0,0.8705598,-0.8705598,3.457718,57.62852,0.1950711,0.9959195,0.06597862,0,3.094891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01128439,0.01128439,0,0,0,0.01128439,0,0,0,0,0,0.01187831,0.01128439,0,0,2.679813,2.141857,0,0.01187831,-0.01187831,3.445198,57.41985,0.1950711,0.01241283,0,0,2.141857
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.775931,1.775931,1.7,0,0.5202,1.775931,0,0,0,0,0,0.07992781,0.07593142,0,0,2.693011,2.129979,0,0.07992781,-0.07992781,3.360946,56.01566,0.1950711,1.953525,0,1.7,2.129979
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.78182,2.050051,1.38,0,1.38,4.670129,77.83533,0.1951165,0,0,1.7,2.050051
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02640335,0.02640335,1.479035,0,0.4598765,0.02640335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.40182,3.292051,1.38,0,1.38,5.979312,99.65501,0.1951703,0.02904369,0,1.7,3.292051
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1119648,0.1119648,0,0,0,0.1119648,0,0,1.387779E-17,0,0,0.1178577,0.1119648,0,0,0.02181956,4.534051,0,0.1178577,-0.1178577,5.855079,97.58446,0.1951703,0.1231613,0,0,4.534051
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0617632,0.0617632,0,0,0,0.0617632,0,0,6.938894E-18,0,0,0.06501389,0.0617632,0,0,0.1527725,4.416193,0,0.06501389,-0.06501389,5.786549,96.44228,0.1951703,0.06793952,0,0,4.416193
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.131816,0.131816,0,0,0,0.131816,0,0,0,0,0,0.1387537,0.131816,0,0,0.2250102,4.35118,0,0.1387537,-0.1387537,5.640289,94.00463,0.1951703,0.1449977,0,0,4.35118
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.08583939,0.08583939,0,0,0,0.08583939,0,0,0,0,0,0.09035726,0.08583939,0,0,0.379181,4.212426,0,0.09035726,-0.09035726,5.545044,92.41722,0.1951703,0.09442333,0,0,4.212426
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2408462,0.2408462,0,0,0,0.2408462,0,0,0,0,0,0.2535223,0.2408462,0,0,0.4795779,4.122069,0,0.2535223,-0.2535223,5.277809,87.96329,0.1951703,0.2649308,0,0,4.122069
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4652727,0.4652727,0,0,0,0.4652727,0,0,5.551115E-17,0,0,0.4897608,0.4652727,0,0,0.7612694,3.868546,0,0.4897608,-0.4897608,4.761555,79.35909,0.1951703,0.5118,0,0,3.868546
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2029123,0.2029123,0,0,0,0.2029123,0,0,2.775558E-17,0,0,0.2135919,0.2029123,0,0,1.305448,3.378786,0,0.2135919,-0.2135919,4.53641,75.60667,0.1951703,0.2232035,0,0,3.378786
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04960703,0.04960703,0,0,0,0.04960703,19.12224,0,0,0,0.009485977,0.05221792,0.04960703,0,0,1.542772,3.165194,0,0.04273195,-0.04273195,4.491366,74.85596,0.1951703,0.05456773,0.007588781,0,3.17468
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4183398,0.4183398,0,0,0,0.4183398,12.32966,0,5.551115E-17,0,0.05157989,0.4403577,0.4183398,0,0,1.590252,3.122462,0,0.3887778,-0.3887778,4.081558,68.02584,0.1951703,0.4601738,0.04126391,0,3.174042
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.8711624,0.8711624,0,0,0,0.8711624,16.52617,0,1.110223E-16,0,0.1439698,0.9170131,0.8711624,0,0,2.022228,2.733684,0,0.7730433,-0.7730433,3.266699,54.44488,0.1951703,0.9582787,0.1151759,0,2.877654
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.8059561,0.8059561,0,0,0,0.8059561,68.85686,0,0,0,0.5549561,0.8483748,0.8059561,0,0,2.881165,1.960641,0,0.2934188,-0.2934188,2.957409,49.29005,0.1951703,0.8865517,0.4439649,0,2.515597
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.050444,1.050444,0,0,0,1.050444,66.78661,0,0,0,0.7015557,1.10573,1.050444,0,0,3.207186,1.667222,0,0.4041744,-0.4041744,2.531372,42.18944,0.1951703,1.155488,0.5612445,0,2.368778
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.474884,1.474884,1.7,0,0.5202,1.474884,31.09683,0,0,0,0.4586424,0,0,0.2251156,0.2138598,3.656268,1.263048,0.6725022,0,0.6725022,3.169363,52.82261,0.1952441,1.622373,0.3669139,1.7,1.72169
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2613699,0.2613699,1.7,0,0.5202,0.2613699,213.9483,0,0,0,0.5591965,0,0,1.43863,1.366699,2.983766,1.8683,1.925895,0,1.925895,4.996428,83.27363,0.1952555,0.2875069,0.4473572,1.7,2.427496
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.35354,1.35354,1.7,0,0.5202,1.35354,27.67028,0,0,0,0.3745282,0,0,0.3464604,0.3291374,1.057871,3.601605,0.7036656,0,0.7036656,5.663983,94.39954,0.1953359,1.488894,0.2996226,1.7,3.976133
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.057081,1.057081,0,0,0,1.057081,45.12036,0,2.220446E-16,0,0.4769588,1.112717,1.057081,0,0,0.3542053,4.234904,0,0.6357582,-0.6357582,4.993835,83.23042,0.1953359,1.162789,0.381567,0,4.711863
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5957422,0.5957422,0,0,0,0.5957422,94.77065,0,0,0,0.5645887,0.627097,0.5957422,0,0,1.060603,3.599146,0,0.06250828,-0.06250828,4.927946,82.13227,0.1953359,0.6553164,0.451671,0,4.163735
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.15047,1.15047,0,0,0,1.15047,26.29836,0,0,0,0.3025548,1.211021,1.15047,0,0,1.130057,3.536638,0,0.9084666,-0.9084666,3.970338,66.17216,0.1953359,1.265517,0.2420439,0,3.839193
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,2.139464,2.628171,0.09261504,0,0.09261504,4.0582,67.63654,0.1953166,0,0.07409203,0,2.720786
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2421901,0.2421901,0,0,0,0.2421901,31.64462,0,2.775558E-17,0,0.07664013,0.2549369,0.2421901,0,0,2.046849,2.711525,0,0.1782968,-0.1782968,3.870259,64.50419,0.1953166,0.2664091,0.06131211,0,2.788165
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4316621,0.4316621,0,0,0,0.4316621,0,0,5.551115E-17,0,0,0.4543812,0.4316621,0,0,2.244957,2.533228,0,0.4543812,-0.4543812,3.391299,56.52154,0.1953166,0.4748284,0,0,2.533228
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.547521,1.547521,1.7,0,0.5202,1.547521,0,0,0,0,0,0,0,0.1524794,0.1448554,2.749825,2.078847,0.1448554,0,0.1448554,3.528721,58.8119,0.1953357,1.702273,0,1.7,2.078847
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.604969,2.209217,1.38,0,1.38,4.837904,80.63158,0.1953804,0,0,1.7,2.209217
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1136648,0.1136648,0,0,0,0.1136648,0,0,1.387779E-17,0,0,0.1196471,0.1136648,0,0,1.224969,3.451216,0,0.1196471,-0.1196471,4.711785,78.52959,0.1953804,0.1250312,0,0,3.451216
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4139568,0.4139568,0,0,0,0.4139568,0,0,0,0,0,0.435744,0.4139568,0,0,1.357911,3.331569,0,0.435744,-0.435744,4.25247,70.87437,0.1953804,0.4553525,0,0,3.331569
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2868689,0.2868689,0,0,0,0.2868689,0,0,5.551115E-17,0,0,0.3019673,0.2868689,0,0,1.842071,2.895825,0,0.3019673,-0.3019673,3.934169,65.56935,0.1953804,0.3155558,0,0,2.895825
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2297937,0.2297937,0,0,0,0.2297937,0,0,2.775558E-17,0,0,0.2418881,0.2297937,0,0,2.17759,2.593858,0,0.2418881,-0.2418881,3.679196,61.31982,0.1953804,0.2527731,0,0,2.593858
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.006535999,0.006535999,0,0,0,0.006535999,0,0,8.673617E-19,0,0,0.006879998,0.006535999,0,0,2.446354,2.35197,0,0.006879998,-0.006879998,3.671944,61.19895,0.1953804,0.007189598,0,0,2.35197
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.453999,2.34509,0,0,0,3.671944,61.19895,0.1953804,0,0,0,2.34509
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1060334,0.1060334,0,0,0,0.1060334,0,0,0,0,0,0.1116141,0.1060334,0,0,2.453999,2.34509,0,0.1116141,-0.1116141,3.554293,59.23809,0.1953804,0.1166367,0,0,2.34509
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3035632,0.3035632,0,0,0,0.3035632,0,0,5.551115E-17,0,0,0.3195403,0.3035632,0,0,2.578015,2.233476,0,0.3195403,-0.3195403,3.217468,53.62436,0.1953804,0.3339196,0,0,2.233476
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1982013,0.1982013,0,0,0,0.1982013,9.626336,0,2.775558E-17,0,0.01907953,0.208633,0.1982013,0,0,2.933059,1.913936,0,0.1895535,-0.1895535,3.017661,50.29425,0.1953804,0.2180215,0.01526362,0,1.933015
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.334126,2.334126,1.7,0,0.5202,2.334126,14.06938,0,0,0,0.3283972,0.6675016,0.6341265,0,0,3.143674,1.724382,0,0.3391044,-0.3391044,2.660213,44.3368,0.1953804,2.567539,0.2627177,1.7,2.052779
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3159282,0.3159282,1.7,0,0.5202,0.3159282,265.5146,0,0,0,0.8388354,0,0,1.384072,1.314868,3.520457,1.385278,2.153703,0,2.153703,4.703396,78.38978,0.1953444,0.347521,0.6710683,1.7,2.224113
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.425,0,0.172125,0,0,0.3144007,0,0,1.261684,0,0,0.1105993,0.1050693,1.366753,3.323611,1.366753,0,1.366753,6.000012,100,0.1950622,0,1.009347,1.7,4.585295
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.6468581,0.6468581,0,0,0,0.6468581,244.2494,0.8990439,0,0,1.579947,0.6809033,0.6468581,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,0.7115439,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.9658293,0.9658293,0,0,0,0.9658293,162.1848,0.5497654,0,0,1.566428,1.016662,0.9658293,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,1.062412,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.210336,1.210336,0,0,0,1.210336,120.0848,0.1793922,0,0,1.453431,1.274038,1.210336,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,1.33137,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.324888,1.324888,0.5188017,0,0.1977329,1.324888,64.04405,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,1.457377,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.196895,1.196895,0,0,0,1.196895,121.9522,0.1997508,0,0,1.459641,1.25989,1.196895,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,1.316585,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.058187,1.058187,0,0,0,1.058187,112.9088,0.08090515,0,0,1.194786,1.113881,1.058187,0,0,0,4.553689,0,0,0,6.000012,100,0.1950622,1.164006,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.619385,2.619385,1.7,0,0.5202,2.619385,29.75045,2.220446E-16,0,0,0.7792787,0.9677733,0.9193847,0,0,0,4.553689,0,0.1884946,-0.1884946,5.801321,96.68849,0.1950622,2.881323,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.2912242,0,0,0.5006626,0,0,0,0,0.2094385,4.365194,0.2094385,0,0.2094385,6.000012,100,0.1950191,0,0.4005301,0,4.865857
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.631007,3.08,1.7,0,0.5202,3.08,2.736069,0,0.5510072,0.9141079,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1950191,3.994108,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.567411,1.567411,1.7,0,0.5202,1.567411,0,0,0,0,0,0,0,0.1325888,0.1259594,1.520401,3.185328,0.1259594,0,0.1259594,4.677129,77.95199,0.1950356,1.724152,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.683481,1.683481,1.7,0,0.5202,1.683481,0,0,0,0,0,0,0,0.01651924,0.01569328,1.394441,3.298692,0.01569328,0,0.01569328,4.692017,78.20012,0.1950377,1.851829,0,1.7,3.298692
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.29558,1.29558,1.7,0,0.5202,1.29558,0,0,0,0,0,0,0,0.4044204,0.3841994,1.378748,3.312816,0.3841994,0,0.3841994,5.0565,84.27483,0.1950881,1.425138,0,1.7,3.312816
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1762161,0.1762161,0,0,0,0.1762161,0,0,0,0,0,0.1854906,0.1762161,0,0,0.9945487,3.658595,0,0.1854906,-0.1854906,4.860976,81.01611,0.1950881,0.1938377,0,0,3.658595
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.08918424,0.08918424,0,0,0,0.08918424,0,0,1.387779E-17,0,0,0.09387815,0.08918424,0,0,1.200649,3.473104,0,0.09387815,-0.09387815,4.76202,79.36684,0.1950881,0.09810267,0,0,3.473104
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2863967,0.2863967,0,0,0,0.2863967,0,0,5.551115E-17,0,0,0.3014702,0.2863967,0,0,1.304958,3.379226,0,0.3014702,-0.3014702,4.444242,74.07056,0.1950881,0.3150364,0,0,3.379226
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1501612,0.1501612,0,0,0,0.1501612,0,0,2.775558E-17,0,0,0.1580644,0.1501612,0,0,1.639925,3.077756,0,0.1580644,-0.1580644,4.277627,71.29365,0.1950881,0.1651773,0,0,3.077756
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.815553,2.919692,0,0,0,4.277627,71.29365,0.1950881,0,0,0,2.919692
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1570286,0.1570286,0,0,0,0.1570286,0,0,2.775558E-17,0,0,0.1652932,0.1570286,0,0,1.815553,2.919692,0,0.1652932,-0.1652932,4.103393,68.38975,0.1950881,0.1727314,0,0,2.919692
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.186029,0.186029,0,0,0,0.186029,0,0,2.775558E-17,0,0,0.19582,0.186029,0,0,1.999212,2.754398,0,0.19582,-0.19582,3.896981,64.94955,0.1950881,0.2046319,0,0,2.754398
