Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216789,2.558578,0,0,0,3.896981,64.94955,0.1950881,0,0,0,2.558578
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.5349333,0.5349333,0,0,0,0.5349333,2.819434,0,1.110223E-16,0,0.01508209,0.5630877,0.5349333,0,0,2.216789,2.558578,0,0.5480056,-0.5480056,3.319332,55.32209,0.1950881,0.5884266,0.01206567,0,2.57366
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.535658,1.535658,1.7,0,0.5202,1.535658,17.3924,0,0,0,0.2670877,0,0,0.1643421,0.156125,2.825685,2.010573,0.4232127,0,0.4232127,3.720827,62.01366,0.1951348,1.689224,0.2136702,1.7,2.277661
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.34422,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.2642199,0.5986419,0.7002525,1.452632,1.38,0,0,2.402472,2.391464,0,0.752379,-0.752379,2.92775,48.79573,0.1951348,3.678642,0.5602021,1.7,3.091717
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.335258,1.335258,1.7,0,0.5202,1.335258,90.95506,0,0,0,1.214484,0,0,0.3647422,0.3465051,3.238449,1.639085,1.56099,0,1.56099,4.408635,73.4771,0.1952213,1.468783,0.9715876,1.7,2.85357
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.6335098,0.6335098,0.7287691,0,0.2550539,0.6335098,248.96,0,0,0,1.577186,0,0,0.09525923,0.09049626,1.677459,3.043976,1.667682,0,1.667682,5.990737,99.84542,0.1949758,0.6968608,1.261749,1.7,4.621162
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.398882,1.398882,0.425,0,0.172125,1.398882,114.2121,0.5627776,0,0,1.597693,1.025139,0.9738817,0,0,0.009776605,4.54489,0.009776605,0,0.009776605,6.000012,100,0.1949738,1.53877,1.278154,1.7,6.142583
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1165408,0.1165408,0,0,0,0.1165408,1440.354,1.555926,0,0,1.6786,0.1226745,0.1165408,0,0,0,4.553689,0,0,0,6.000012,100,0.1949738,0.1281949,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.731379,1.731379,0.425,0,0.172125,1.731379,104.9835,0.4425263,0,0,1.817662,1.375135,1.306379,0,0,0,4.553689,0,0,0,6.000012,100,0.1949738,1.904516,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.198812,1.198812,0,0,0,1.198812,119.9037,0.1755129,0,0,1.43742,1.261907,1.198812,0,0,0,4.553689,0,0,0,6.000012,100,0.1949738,1.318693,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.067457,1.067457,0,0,0,1.067457,92.17389,0,0,0,0.9839163,1.123639,1.067457,0,0,0,4.553689,0,0.1397222,-0.1397222,5.852732,97.54533,0.1949738,1.174202,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.5844352,0.5844352,0,0,0,0.5844352,142.6933,0.06350826,0,0,0.8339502,0.615195,0.5844352,0,0,0.1552469,4.413967,0.1552469,0,0.1552469,6.000012,100,0.194942,0.6428788,0.6671601,0,5.247917
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.290169,2.290169,1.7,0,0.5202,2.290169,19.96398,3.330669E-16,0,0,0.4572088,0.62123,0.5901685,0,0,0,4.553689,0,0.1640213,-0.1640213,5.827118,97.11845,0.194942,2.519185,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.240041,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.1600405,0.4840446,0.08461694,1.452632,1.38,0,0,0.1822458,4.389668,0,1.368015,-1.368015,4.385104,73.08493,0.194942,3.564044,0.06769355,1.7,4.474285
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.702262,3.021653,1.38,0,1.38,5.694287,94.9046,0.1949868,0,0,1.7,3.021653
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3088788,0.3088788,0,0,0,0.3088788,0,0,5.551115E-17,0,0,0.3251356,0.3088788,0,0,0.3222621,4.263653,0,0.3251356,-0.3251356,5.351564,89.19256,0.1949868,0.3397667,0,0,4.263653
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4737396,0.4737396,0,0,0,0.4737396,0,0,5.551115E-17,0,0,0.4986733,0.4737396,0,0,0.6835238,3.938518,0,0.4986733,-0.4986733,4.825917,80.43179,0.1949868,0.5211136,0,0,3.938518
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2172908,0.2172908,0,0,0,0.2172908,0,0,2.775558E-17,0,0,0.2287272,0.2172908,0,0,1.237605,3.439844,0,0.2287272,-0.2287272,4.584817,76.41346,0.1949868,0.2390199,0,0,3.439844
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2711913,0.2711913,0,0,0,0.2711913,0,0,0,0,0,0.2854645,0.2711913,0,0,1.491747,3.211117,0,0.2854645,-0.2854645,4.283911,71.39838,0.1949868,0.2983104,0,0,3.211117
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.09443488,0.09443488,0,0,0,0.09443488,0,0,1.387779E-17,0,0,0.09940514,0.09443488,0,0,1.808929,2.925653,0,0.09940514,-0.09940514,4.179129,69.65201,0.1949868,0.1038784,0,0,2.925653
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02456214,0.02456214,0,0,0,0.02456214,0,0,0,0,0,0.02585488,0.02456214,0,0,1.919379,2.826247,0,0.02585488,-0.02585488,4.151875,69.19778,0.1949868,0.02701835,0,0,2.826247
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1419473,0.1419473,0,0,0,0.1419473,0,0,0,0,0,0.1494182,0.1419473,0,0,1.948107,2.800393,0,0.1494182,-0.1494182,3.994375,66.57278,0.1949868,0.1561421,0,0,2.800393
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.155453,0.155453,0,0,0,0.155453,0,0,2.775558E-17,0,0,0.1636347,0.155453,0,0,2.114127,2.650974,0,0.1636347,-0.1636347,3.821888,63.69801,0.1949868,0.1709983,0,0,2.650974
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1372995,0.1372995,0,0,0,0.1372995,0,0,2.775558E-17,0,0,0.1445258,0.1372995,0,0,2.295944,2.487339,0,0.1445258,-0.1445258,3.669545,61.15896,0.1949868,0.1510294,0,0,2.487339
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.195344,0.195344,0,0,0,0.195344,0,0,2.775558E-17,0,0,0.2056253,0.195344,0,0,2.456528,2.342814,0,0.2056253,-0.2056253,3.452797,57.5465,0.1949868,0.2148785,0,0,2.342814
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.685,2.137188,0.0242432,0,0.0242432,3.475796,57.92982,0.1949819,0,0.01939456,0,2.161432
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.227927,1.227927,0,0,0,1.227927,25.69106,0,0,0,0.3154676,1.292555,1.227927,0,0,2.660757,2.159007,0,0.9770874,-0.9770874,2.445855,40.76418,0.1949819,1.35072,0.2523741,0,2.474475
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.245096,1.245096,1.7,0,0.5202,1.245096,33.58512,0,0,0,0.4181669,0,0,0.4549044,0.4321592,3.74641,1.18192,0.8503261,0,0.8503261,3.252546,54.20898,0.1950791,1.369605,0.3345335,1.7,1.600087
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.233941,1.233941,1.7,0,0.5202,1.233941,52.12763,0,0,0,0.6432244,0,0,0.4660587,0.4427558,2.896084,1.947213,1.08598,0,1.08598,4.282797,71.3798,0.1951995,1.357335,0.5145795,1.7,2.590438
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.876,0.876,1.7,0,0.5202,0.876,87.76337,0,0,0,0.7688071,0,0,0.8239999,0.7828,1.810104,2.924595,1.551607,0,1.551607,5.75478,95.91282,0.1952873,0.9636,0.6150457,1.7,3.693403
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2365481,0.2365481,0,0,0,0.2365481,455.0692,0.5689629,0,0,1.076458,0.248998,0.2365481,0,0,0.2584968,4.321042,0.2584968,0,0.2584968,6.000012,100,0.1952345,0.2602029,0.8611661,0,5.3975
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.7734199,0.7734199,0,0,0,0.7734199,218.3336,0.8745093,0,0,1.688636,0.8141263,0.7734199,0,0,0,4.553689,0,0,0,6.000012,100,0.1952345,0.850762,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.84045,1.84045,0.4604498,0,0.1818028,1.84045,84.10947,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952345,2.024495,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.593127,2.593127,1.7,0,0.5202,2.593127,30.17206,0,0,0,0.7823998,0.9401338,0.8931271,0,0,0,4.553689,0,0.1577339,-0.1577339,5.833746,97.2289,0.1952345,2.85244,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.8327565,0.8327565,0,0,0,0.8327565,79.55581,0,0,0,0.6625062,0.8765858,0.8327565,0,0,0.1752599,4.395955,0,0.2140796,-0.2140796,5.608086,93.46792,0.1952345,0.9160322,0.530005,0,5.058461
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.6188727,0.6188727,0,0,0,0.6188727,90.14563,0,1.110223E-16,0,0.5578867,0.651445,0.6188727,0,0,0.4131261,4.181875,0,0.09355827,-0.09355827,5.509467,91.82426,0.1952345,0.68076,0.4463094,0,4.739762
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.7700118,0.7700118,0,0,0,0.7700118,58.46507,0,1.110223E-16,0,0.4501879,0.8105388,0.7700118,0,0,0.5170798,4.088317,0,0.3603509,-0.3603509,5.129624,85.49356,0.1952345,0.8470131,0.3601503,0,4.538505
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.9174696,3.727966,0.08056931,0,0.08056931,5.206059,86.76747,0.195218,0,0.06445545,0,3.808536
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.380686,1.380686,1.7,0,0.5202,1.380686,0,0,0,0,0,0,0,0.3193142,0.3033485,0.8369003,3.800479,0.3033485,0,0.3033485,5.49384,91.56382,0.1952574,1.518754,0,1.7,3.800479
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.276907,1.276907,1.7,0,0.5202,1.276907,0,0,0,0,0,0,0,0.4230928,0.4019382,0.5335518,4.073493,0.4019382,0,0.4019382,5.875153,97.91901,0.1953095,1.404598,0,1.7,4.073493
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.19386,1.19386,0,0,0,1.19386,0,0,2.220446E-16,0,0,1.256695,1.19386,0,0,0.1316136,4.435237,0,1.256695,-1.256695,4.550479,75.84117,0.1953095,1.313246,0,0,4.435237
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05458275,0.05458275,0,0,0,0.05458275,0,0,6.938894E-18,0,0,0.05745553,0.05458275,0,0,1.527941,3.178542,0,0.05745553,-0.05745553,4.489916,74.83179,0.1953095,0.06004103,0,0,3.178542
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5153081,0.5153081,0,0,0,0.5153081,0,0,1.110223E-16,0,0,0.5424296,0.5153081,0,0,1.591781,3.121086,0,0.5424296,-0.5424296,3.918145,65.30228,0.1953095,0.5668389,0,0,3.121086
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.004678673,0.004678673,0,0,0,0.004678673,0,0,0,0,0,0.004924919,0.004678673,0,0,2.19448,2.578656,0,0.004924919,-0.004924919,3.912954,65.21577,0.1953095,0.00514654,0,0,2.578656
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.07593912,0.07593912,0,0,0,0.07593912,0,0,1.387779E-17,0,0,0.07993592,0.07593912,0,0,2.199953,2.573732,0,0.07993592,-0.07993592,3.828694,63.81144,0.1953095,0.08353303,0,0,2.573732
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1125406,0.1125406,0,0,0,0.1125406,0,0,1.387779E-17,0,0,0.1184637,0.1125406,0,0,2.28877,2.493796,0,0.1184637,-0.1184637,3.703822,61.73024,0.1953095,0.1237946,0,0,2.493796
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.130709,0.130709,0,0,0,0.130709,0,0,2.775558E-17,0,0,0.1375884,0.130709,0,0,2.420397,2.375332,0,0.1375884,-0.1375884,3.558791,59.31307,0.1953095,0.1437799,0,0,2.375332
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2906737,0.2906737,0,0,0,0.2906737,0,0,0,0,0,0.3059723,0.2906737,0,0,2.573273,2.237744,0,0.3059723,-0.3059723,3.236268,53.93769,0.1953095,0.3197411,0,0,2.237744
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1454302,0.1454302,0,0,0,0.1454302,0,0,0,0,0,0.1530844,0.1454302,0,0,2.913242,1.931771,0,0.1530844,-0.1530844,3.074903,51.24828,0.1953095,0.1599732,0,0,1.931771
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2172147,0.2172147,0,0,0,0.2172147,11.41607,0,2.775558E-17,0,0.02479737,0.228647,0.2172147,0,0,3.083336,1.778687,0,0.2038496,-0.2038496,2.860027,47.66702,0.1953095,0.2389361,0.0198379,0,1.803484
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.747525,1.747525,1.7,0,0.5202,1.747525,14.14468,0,0,0,0.2471818,0.05002664,0.04752531,0,0,3.309835,1.574837,0.1971551,0,0.1971551,3.047064,50.78431,0.1953286,1.922278,0.1977454,1.7,1.822019
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.006555,1.006555,1.7,0,0.5202,1.006555,58.95124,0,0,0,0.5933768,0,0,0.6934448,0.6587725,3.11268,1.752277,1.252149,0,1.252149,4.234958,70.58248,0.1954713,1.107211,0.4747014,1.7,2.345654
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.08633213,0.08633213,1.23618,0,0.393577,0.08633213,889.7913,0,0,0,0.7681757,0,0,1.149847,1.092355,1.860531,2.879211,1.860531,0,1.860531,6.000012,100,0.1953488,0.09496534,0.6145406,1.7,3.647387
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.8154444,0,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.122155,0.122155,0,0,0,0.122155,749.6342,0.7871317,0,0,0.915716,0.1285843,0.122155,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,0.1343706,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.674531,1.674531,0.6678723,0,0.2384291,1.674531,63.27985,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,1.841984,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5309489,0.5309489,0,0,0,0.5309489,175.613,0.3735217,0,0,0.9324153,0.5588936,0.5309489,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,0.5840438,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1388599,0.1388599,0,0,0,0.1388599,157.6649,0.07276504,0,0,0.2189334,0.1461683,0.1388599,0,0,0,4.553689,0,0,0,6.000012,100,0.1953488,0.1527459,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.9505069,0.9505069,0,0,0,0.9505069,52.27719,0,0,0,0.4968983,1.000534,0.9505069,0,0,0,4.553689,0,0.5036353,-0.5036353,5.469134,91.15205,0.1953488,1.045558,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.5595948,4.050054,0.1522374,0,0.1522374,5.613559,93.55913,0.1953178,0,0.1217899,0,4.202291
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.5873802,0.5873802,0,0,0,0.5873802,14.56845,0,1.110223E-16,0,0.08557218,0.618295,0.5873802,0,0,0.4073573,4.187068,0,0.5327228,-0.5327228,5.05202,84.20016,0.1953178,0.6461183,0.06845774,0,4.272639
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5270911,0.5270911,0,0,0,0.5270911,0,0,1.110223E-16,0,0,0.5548328,0.5270911,0,0,0.9992716,3.654345,0,0.5548328,-0.5548328,4.467175,74.45276,0.1953178,0.5798002,0,0,3.654345
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.825167,2.825167,1.7,0,0.5202,2.825167,0,0,4.440892E-16,0.02768416,0,1.184387,1.125167,0,0,1.615752,3.099512,0,1.184387,-1.184387,3.218721,53.64525,0.1953178,3.107684,0,1.7,3.099512
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4377505,0.4377505,1.7,0,0.5202,0.4377505,0,0,0,0,0,0,0,1.262249,1.199137,2.931738,1.915125,1.199137,0,1.199137,4.356323,72.60523,0.1954725,0.4815256,0,1.7,1.915125
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.09361334,0.09361334,1.546245,0,0.4782249,0.09361334,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.732601,2.994348,1.38,0,1.38,5.665505,94.4249,0.1955455,0.1029747,0,1.7,2.994348
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1272325,0.1272325,0,0,0,0.1272325,0,0,0,0,0,0.133929,0.1272325,0,0,0.3526007,4.236348,0,0.133929,-0.133929,5.524332,92.07201,0.1955455,0.1399558,0,0,4.236348
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4114738,0.4114738,0,0,0,0.4114738,0,0,5.551115E-17,0,0,0.4331303,0.4114738,0,0,0.5014107,4.102419,0,0.4331303,-0.4331303,5.067773,84.46271,0.1955455,0.4526212,0,0,4.102419
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4281417,0.4281417,0,0,0,0.4281417,0,0,5.551115E-17,0,0,0.4506755,0.4281417,0,0,0.9826666,3.669289,0,0.4506755,-0.4506755,4.592719,76.54517,0.1955455,0.4709559,0,0,3.669289
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3719532,0.3719532,0,0,0,0.3719532,0,0,0,0,0,0.3915296,0.3719532,0,0,1.483417,3.218614,0,0.3915296,-0.3915296,4.18001,69.6667,0.1955455,0.4091485,0,0,3.218614
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2547389,0.2547389,0,0,0,0.2547389,0,0,0,0,0,0.2681462,0.2547389,0,0,1.91845,2.827084,0,0.2681462,-0.2681462,3.89736,64.95586,0.1955455,0.2802128,0,0,2.827084
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2897085,0.2897085,0,0,0,0.2897085,0,0,0,0,0,0.3049563,0.2897085,0,0,2.21639,2.558938,0,0.3049563,-0.3049563,3.575907,59.59834,0.1955455,0.3186793,0,0,2.558938
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.555231,2.253981,0,0,0,3.575907,59.59834,0.1955455,0,0,0,2.253981
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02141021,0.02141021,0,0,0,0.02141021,57.03199,0,0,0,0.01221067,0.02253707,0.02141021,0,0,2.555231,2.253981,0,0.0103264,-0.0103264,3.565022,59.41692,0.1955455,0.02355123,0.009768536,0,2.266192
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.7396284,0.7396284,0,0,0,0.7396284,13.63087,0,1.110223E-16,0,0.1008178,0.7785563,0.7396284,0,0,2.566705,2.243655,0,0.6777385,-0.6777385,2.850623,47.51029,0.1955455,0.8135913,0.08065421,0,2.344473
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.7207195,0.7207195,0,0,0,0.7207195,39.41261,0,1.110223E-16,0,0.2840544,0.7586522,0.7207195,0,0,3.319747,1.565916,0,0.4745978,-0.4745978,2.350353,39.17248,0.1955455,0.7927915,0.2272435,0,1.849971
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.191547,2.191547,1.7,0,0.5202,2.191547,22.69938,0,0,0,0.4974677,0.5174177,0.4915468,0,0,3.847078,1.091319,0,0.01995004,-0.01995004,2.329324,38.82199,0.1955455,2.410702,0.3979741,1.7,1.588786
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.170682,1.170682,1.7,0,0.5202,1.170682,49.90901,0,0,0,0.584276,0,0,0.5293177,0.5028518,3.869245,1.071369,1.087128,0,1.087128,3.360664,56.01096,0.1956662,1.287751,0.4674208,1.7,1.655645
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.8741322,0.8741322,1.7,0,0.5202,0.8741322,92.92204,0,0,0,0.8122614,0,0,0.8258679,0.7845744,2.782117,2.049784,1.596836,0,1.596836,4.875556,81.25909,0.1957432,0.9615453,0.6498091,1.7,2.862045
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.78894,1.78894,1.7,0,0.5202,1.78894,38.57403,0,0,0,0.6900663,0.09362119,0.08894014,0,0,1.185281,3.486936,0.5964451,0,0.5964451,5.441393,90.6897,0.1958003,1.967834,0.552053,1.7,4.177002
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3432825,0.3432825,0,0,0,0.3432825,318.8457,0.1443555,0,0,1.094542,0.36135,0.3432825,0,0,0.588836,4.023736,0.588836,0,0.588836,6.000012,100,0.195681,0.3776108,0.8756332,0,5.118278
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.81977,1.81977,1.26976,0,0.4027444,1.81977,31.81489,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.195681,2.001747,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.7549004,0.7549004,0,0,0,0.7549004,32.84097,0,0,0,0.2479166,0.794632,0.7549004,0,0,0,4.553689,0,0.5467154,-0.5467154,5.423723,90.39521,0.195681,0.8303905,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.9608822,0.9608822,0,0,0,0.9608822,3.996475,0,1.110223E-16,0,0.03840142,1.011455,0.9608822,0,0,0.6074615,4.006974,0,0.9730535,-0.9730535,4.398035,73.30044,0.195681,1.05697,0.03072114,0,4.045375
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.944142,1.944142,1.7,0,0.5202,1.944142,9.64298,1.665335E-16,0,0,0.1874732,0.2569917,0.2441421,0,0,1.688632,3.03392,0,0.06951842,-0.06951842,4.324756,72.07912,0.195681,2.138556,0.1499786,1.7,3.221393
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.6052703,0.6052703,1.7,0,0.5202,0.6052703,11.23974,0,0,0,0.06803078,0,0,1.09473,1.039993,1.765875,2.964402,1.108024,0,1.108024,5.37592,89.59849,0.1958203,0.6657973,0.05442462,1.7,3.032433
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.923646,1.923646,1.7,0,0.5202,1.923646,0,0,0,0,0,0.2354171,0.2236463,0,0,0.6578507,3.961623,0,0.2354171,-0.2354171,5.127769,85.46264,0.1958203,2.116011,0,1.7,3.961623
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.6380619,0.6380619,0,0,0,0.6380619,0,0,1.110223E-16,0,0,0.671644,0.6380619,0,0,0.9194253,3.726206,0,0.671644,-0.671644,4.419794,73.66308,0.1958203,0.7018681,0,0,3.726206
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.448449,3.08,1.7,0,0.5202,3.08,0,0,0.3684487,0.7132936,0,1.452632,1.38,0,0,1.665697,3.054562,0,1.452632,-1.452632,2.888585,48.14299,0.1958203,3.793293,0,1.7,3.054562
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.525264,0.525264,1.7,0,0.5202,0.525264,0,0,0,0,0,0,0,1.174736,1.115999,3.279732,1.60193,1.115999,0,1.115999,3.947315,65.78845,0.1959626,0.5777904,0,1.7,1.60193
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3232543,0.3232543,1.7,0,0.5202,0.3232543,0,0,0,0,0,0,0,1.376746,1.307908,2.163732,2.60633,1.307908,0,1.307908,5.188106,86.46826,0.196097,0.3555798,0,1.7,2.60633
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01273149,0.01273149,0,0,0,0.01273149,0,0,1.734723E-18,0,0,0.01340157,0.01273149,0,0,0.855824,3.783447,0,0.01340157,-0.01340157,5.17398,86.23282,0.196097,0.01400464,0,0,3.783447
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4842031,0.4842031,0,0,0,0.4842031,0,0,5.551115E-17,0,0,0.5096875,0.4842031,0,0,0.8707146,3.770046,0,0.5096875,-0.5096875,4.636722,77.27854,0.196097,0.5326235,0,0,3.770046
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3159531,0.3159531,0,0,0,0.3159531,0,0,0,0,0,0.3325822,0.3159531,0,0,1.437034,3.260358,0,0.3325822,-0.3325822,4.28615,71.43568,0.196097,0.3475484,0,0,3.260358
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3871417,0.3871417,0,0,0,0.3871417,0,0,5.551115E-17,0,0,0.4075175,0.3871417,0,0,1.80657,2.927776,0,0.4075175,-0.4075175,3.856588,64.27634,0.196097,0.4258558,0,0,2.927776
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3143616,0.3143616,0,0,0,0.3143616,0,0,5.551115E-17,0,0,0.330907,0.3143616,0,0,2.259367,2.520259,0,0.330907,-0.330907,3.507782,58.46291,0.196097,0.3457978,0,0,2.520259
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3603238,0.3603238,0,0,0,0.3603238,0,0,5.551115E-17,0,0,0.3792882,0.3603238,0,0,2.627042,2.189352,0,0.3792882,-0.3792882,3.107977,51.79951,0.196097,0.3963561,0,0,2.189352
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3786201,0.3786201,0,0,0,0.3786201,6.073746,0,5.551115E-17,0,0.02299642,0.3985474,0.3786201,0,0,3.048473,1.810063,0,0.375551,-0.375551,2.712111,45.20176,0.196097,0.4164821,0.01839714,0,1.83306
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.042274,1.042274,0,0,0,1.042274,25.1451,0,2.220446E-16,0,0.2620807,1.09713,1.042274,0,0,3.465752,1.434512,0,0.8350493,-0.8350493,1.831892,30.53147,0.196097,1.146501,0.2096646,0,1.696593
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6497335,0.6497335,1.7,0,0.5202,0.6497335,75.88764,0,0,0,0.4930674,0,0,1.050267,0.9977532,4.393584,0.5994631,1.490821,0,1.490821,3.246209,54.10337,0.1961942,0.7147068,0.3944539,1.7,1.09253
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7967128,0,0,1.452632,1.38,2.902764,1.941202,2.176713,0,2.176713,5.31122,88.52015,0.1960757,0,0.6373702,1.7,2.737914
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.212823,1.212823,0,0,0,1.212823,64.63,0,0,0,0.7838477,1.276656,1.212823,0,0,0.7260509,3.900243,0,0.4928085,-0.4928085,4.791754,79.8624,0.1960757,1.334106,0.6270782,0,4.684091
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.386781,1.386781,1.7,0,0.5202,1.386781,55.409,0,0,0,0.7684013,0,0,0.3132195,0.2975585,1.273616,3.407435,1.06596,0,1.06596,5.803012,96.71667,0.1961859,1.525459,0.614721,1.7,4.175836
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3114639,0.3114639,0,0,0,0.3114639,275.2265,0.3217184,0,0,0.8572313,0.3278567,0.3114639,0,0,0.2076561,4.366798,0.2076561,0,0.2076561,6.000012,100,0.1961441,0.3426103,0.685785,0,5.22403
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961441,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.105662,1.105662,0,0,0,1.105662,72.22224,0,0,0,0.7985343,1.163855,1.105662,0,0,0,4.553689,0,0.3653209,-0.3653209,5.61493,93.58198,0.1961441,1.216229,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.8557462,0.8557462,0,0,0,0.8557462,38.1999,0,1.110223E-16,0,0.3268942,0.9007854,0.8557462,0,0,0.4059122,4.188368,0,0.5738912,-0.5738912,5.009995,83.49976,0.1961441,0.9413208,0.2615153,0,4.515262
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.09069176,0.09069176,0,0,0,0.09069176,368.1152,0,0,0,0.3338501,0.09546501,0.09069176,0,0,1.043569,3.614477,0.2383851,0,0.2383851,5.236147,87.26895,0.1960962,0.09976093,0.2670801,0,3.948327
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.9397492,0.9397492,0,0,0,0.9397492,19.93344,0,0,0,0.1873243,0.9892097,0.9397492,0,0,0.8051839,3.829023,0,0.8018853,-0.8018853,4.390886,73.18129,0.1960962,1.033724,0.1498595,0,4.016348
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.253186,2.253186,1.7,0,0.5202,2.253186,3.501615,0,0,0,0.07889789,0.5823007,0.5531856,0,0,1.696168,3.027138,0,0.5034028,-0.5034028,3.860253,64.33742,0.1960962,2.478504,0.06311831,1.7,3.106036
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.748473,1.748473,1.7,0,0.5202,1.748473,0,0,0,0,0,0.0510246,0.04847337,0,0,2.255504,2.523735,0,0.0510246,-0.0510246,3.806468,63.44101,0.1960962,1.923321,0,1.7,2.523735
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.493769,1.493769,1.7,0,0.5202,1.493769,0,0,0,0,0,0,0,0.2062312,0.1959196,2.312198,2.472711,0.1959196,0,0.1959196,3.992334,66.53876,0.1961209,1.643146,0,1.7,2.472711
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.7348309,0.7348309,1.7,0,0.5202,0.7348309,0,0,0,0,0,0,0,0.9651691,0.9169106,2.116278,2.649038,0.9169106,0,0.9169106,4.862192,81.03637,0.1962366,0.808314,0,1.7,2.649038
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199368,3.474258,0,0,0,4.862192,81.03637,0.1962366,0,0,0,3.474258
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04493789,0.04493789,0,0,0,0.04493789,0,0,6.938894E-18,0,0,0.04730304,0.04493789,0,0,1.199368,3.474258,0,0.04730304,-0.04730304,4.81233,80.20534,0.1962366,0.04943167,0,0,3.474258
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.3897849,0.3897849,0,0,0,0.3897849,0,0,0,0,0,0.4102999,0.3897849,0,0,1.251927,3.426955,0,0.4102999,-0.4102999,4.379836,72.99712,0.1962366,0.4287634,0,0,3.426955
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4416555,0.4416555,0,0,0,0.4416555,0,0,5.551115E-17,0,0,0.4649005,0.4416555,0,0,1.707815,3.016655,0,0.4649005,-0.4649005,3.889788,64.82967,0.1962366,0.485821,0,0,3.016655
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1837526,0.1837526,0,0,0,0.1837526,0,0,2.775558E-17,0,0,0.1934238,0.1837526,0,0,2.224371,2.551754,0,0.1934238,-0.1934238,3.685901,61.43156,0.1962366,0.2021279,0,0,2.551754
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.03928697,0.03928697,0,0,0,0.03928697,0,0,6.938894E-18,0,0,0.0413547,0.03928697,0,0,2.439287,2.358331,0,0.0413547,-0.0413547,3.64231,60.70504,0.1962366,0.04321567,0,0,2.358331
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1013498,0.1013498,0,0,0,0.1013498,0,0,1.387779E-17,0,0,0.106684,0.1013498,0,0,2.485237,2.316976,0,0.106684,-0.106684,3.529855,58.8308,0.1962366,0.1114848,0,0,2.316976
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02683087,0.02683087,0,0,0,0.02683087,0,0,3.469447E-18,0,0,0.02824301,0.02683087,0,0,2.603774,2.210292,0,0.02824301,-0.02824301,3.500084,58.33462,0.1962366,0.02951395,0,0,2.210292
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2606946,0.2606946,0,0,0,0.2606946,3.501773,0,0,0,0.009128934,0.2744154,0.2606946,0,0,2.635155,2.182049,0,0.2652864,-0.2652864,3.220448,53.67402,0.1962366,0.2867641,0.007303147,0,2.191178
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.9406852,0.9406852,0,0,0,0.9406852,27.39466,1.110223E-16,0,0,0.2576975,0.9901949,0.9406852,0,0,2.929918,1.916762,0,0.7324974,-0.7324974,2.448328,40.80537,0.1962366,1.034754,0.206158,0,2.17446
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.085988,1.085988,0,0,0,1.085988,61.26402,0,2.220446E-16,0,0.66532,1.143145,1.085988,0,0,3.743804,1.184265,0,0.4778254,-0.4778254,1.944655,32.41085,0.1962366,1.194587,0.532256,0,1.849585
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.051785,1.051785,1.7,0,0.5202,1.051785,92.23652,0,0,0,0.9701298,0,0,0.6482151,0.6158044,4.274721,0.7064397,1.585934,0,1.585934,3.449204,57.48663,0.1963138,1.156963,0.7761038,1.7,1.676569
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4236342,0.4236342,1.7,0,0.5202,0.4236342,274.8867,0,0,0,1.164514,0,0,1.276366,1.212548,2.688787,2.13378,2.377062,0,2.377062,5.704283,95.07119,0.1962323,0.4659976,0.9316112,1.7,3.298294
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4122118,0.4122118,0,0,0,0.4122118,370.2876,0.7807363,0,0,1.526369,0.4339072,0.4122118,0,0,0.3117257,4.273136,0.3117257,0,0.3117257,6.000012,100,0.19617,0.453433,1.221095,0,5.799505
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19617,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.7169031,0.7169031,0,0,0,0.7169031,197.797,0.6633779,0,0,1.418013,0.7546348,0.7169031,0,0,0,4.553689,0,0,0,6.000012,100,0.19617,0.7885934,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19617,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.273742,1.273742,0.425,0,0.172125,1.273742,81.11374,0.1397671,0,0,1.03318,0.8934131,0.8487424,0,0,0,4.553689,0,0,0,6.000012,100,0.19617,1.401117,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.101745,1.101745,0,0,0,1.101745,41.29221,0,0,0,0.454935,1.159732,1.101745,0,0,0,4.553689,0,0.7047971,-0.7047971,5.257091,87.618,0.19617,1.21192,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.910159,1.910159,1.7,0,0.5202,1.910159,19.672,0,0,0,0.3757664,0.2212202,0.2101592,0,0,0.7831079,3.848892,0.1545462,0,0.1545462,5.403706,90.06158,0.1961845,2.101175,0.3006131,1.7,4.224658
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.338578,1.338578,1.7,0,0.5202,1.338578,6.372868,0,0,0,0.0853058,0,0,0.3614222,0.343351,0.6285617,3.987983,0.4286568,0,0.4286568,5.810366,96.83923,0.1962355,1.472436,0.06824464,1.7,4.073289
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.610774,1.610774,1.7,0,0.5202,1.610774,0,0,0,0,0,0,0,0.08922584,0.08476454,0.1999048,4.373775,0.08476454,0,0.08476454,5.89078,98.17947,0.1962462,1.771852,0,1.7,4.373775
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.713296,1.713296,1.7,0,0.5202,1.713296,0,0,0,0,0,0.01399584,0.01329605,0,0,0.1151403,4.450063,0,0.01399584,-0.01399584,5.876028,97.93359,0.1962462,1.884626,0,1.7,4.450063
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.062597,2.062597,1.7,0,0.5202,2.062597,0,0,0,0,0,0.3816812,0.3625971,0,0,0.1306912,4.436067,0,0.3816812,-0.3816812,5.4737,91.22816,0.1962462,2.268857,0,1.7,4.436067
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05923289,0.05923289,0,0,0,0.05923289,0,0,6.938894E-18,0,0,0.0623504,0.05923289,0,0,0.5547814,4.054386,0,0.0623504,-0.0623504,5.407977,90.13277,0.1962462,0.06515618,0,0,4.054386
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.09175295,0.09175295,0,0,0,0.09175295,0,0,0,0,0,0.09658205,0.09175295,0,0,0.6240596,3.992035,0,0.09658205,-0.09658205,5.30617,88.436,0.1962462,0.1009282,0,0,3.992035
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.08750231,0.08750231,0,0,0,0.08750231,0,0,1.387779E-17,0,0,0.0921077,0.08750231,0,0,0.731373,3.895453,0,0.0921077,-0.0921077,5.209081,86.81783,0.1962462,0.09625255,0,0,3.895453
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4268044,0.4268044,0,0,0,0.4268044,0,0,5.551115E-17,0,0,0.4492678,0.4268044,0,0,0.8337149,3.803345,0,0.4492678,-0.4492678,4.735511,78.92502,0.1962462,0.4694849,0,0,3.803345
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1901675,0.1901675,0,0,0,0.1901675,0,0,0,0,0,0.2001764,0.1901675,0,0,1.332901,3.354078,0,0.2001764,-0.2001764,4.524506,75.40829,0.1962462,0.2091843,0,0,3.354078
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2132779,0.2132779,0,0,0,0.2132779,0,0,2.775558E-17,0,0,0.2245031,0.2132779,0,0,1.55532,3.153901,0,0.2245031,-0.2245031,4.287859,71.46418,0.1962462,0.2346057,0,0,3.153901
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.0796013,0.0796013,0,0,0,0.0796013,0,0,0,0,0,0.08379084,0.0796013,0,0,1.804767,2.929398,0,0.08379084,-0.08379084,4.199536,69.99213,0.1962462,0.08756143,0,0,2.929398
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3812627,0.3812627,0,0,0,0.3812627,0,0,5.551115E-17,0,0,0.4013291,0.3812627,0,0,1.897868,2.845608,0,0.4013291,-0.4013291,3.776498,62.94151,0.1962462,0.4193889,0,0,2.845608
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2278226,0.2278226,0,0,0,0.2278226,8.71808,0,2.775558E-17,0,0.01986175,0.2398132,0.2278226,0,0,2.34379,2.444278,0,0.2199515,-0.2199515,3.544649,59.07736,0.1962462,0.2506048,0.0158894,0,2.46414
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.549863,1.549863,1.7,0,0.5202,1.549863,15.2402,0,0,0,0.2362021,0,0,0.1501375,0.1426306,2.58818,2.224327,0.3788327,0,0.3788327,3.904041,65.06722,0.1962861,1.704849,0.1889617,1.7,2.460529
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4236204,0.4236204,1.7,0,0.5202,0.4236204,152.512,0,0,0,0.646072,0,0,1.27638,1.212561,2.209347,2.565276,1.858633,0,1.858633,5.667295,94.45472,0.1963084,0.4659825,0.5168576,1.7,3.211348
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.6944847,0.6944847,0,0,0,0.6944847,162.617,0.04759892,0,0,1.12935,0.7310365,0.6944847,0,0,0.3507148,4.238046,0.3507148,0,0.3507148,6.000012,100,0.1962385,0.7639332,0.9034802,0,5.367396
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962385,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962385,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.427478,1.427478,0.675788,0,0.2405901,1.427478,55.43013,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.1962385,1.570226,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962385,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.09864423,0.09864423,0,0,0,0.09864423,627.4553,0.5151125,0,0,0.6189485,0.103836,0.09864423,0,0,0,4.553689,0,0,0,6.000012,100,0.1962385,0.1085087,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.8153167,0.8153167,0,0,0,0.8153167,74.17315,0,0,0,0.6047461,0.8582281,0.8153167,0,0,0,4.553689,0,0.253482,-0.253482,5.732819,95.54678,0.1962385,0.8968484,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.958116,1.958116,1.7,0,0.5202,1.958116,13.81039,0,0,0,0.2704235,0.2717012,0.2581161,0,0,0.2816467,4.300207,0,0.001277694,-0.001277694,5.731472,95.52434,0.1962385,2.153928,0.2163388,1.7,4.570631
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.248883,1.248883,0,0,0,1.248883,14.77366,0,0,0,0.1845056,1.314613,1.248883,0,0,0.2830664,4.298929,0,1.130108,-1.130108,4.540234,75.67041,0.1962385,1.373771,0.1476045,0,4.483435
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.138864,2.138864,1.7,0,0.5202,2.138864,3.505202,0,0,0,0.07497151,0.4619623,0.4388642,0,0,1.538742,3.168822,0,0.3869908,-0.3869908,4.132309,68.87169,0.1962385,2.352751,0.05997721,1.7,3.243793
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.8462109,0.8462109,1.7,0,0.5202,0.8462109,0,0,0,0,0,0,0,0.8537891,0.8110996,1.968731,2.781831,0.8110996,0,0.8110996,4.901786,81.69627,0.1963398,0.930832,0,1.7,2.781831
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.157632,3.51182,0,0,0,4.901786,81.69627,0.1963398,0,0,0,3.51182
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.338247,1.338247,1.7,0,0.5202,1.338247,0,0,0,0,0,0,0,0.3617535,0.3436658,1.157632,3.51182,0.3436658,0,0.3436658,5.227816,87.1301,0.1963827,1.472071,0,1.7,3.51182
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2552679,0.2552679,0,0,0,0.2552679,0,0,0,0,0,0.2687031,0.2552679,0,0,0.8139659,3.82112,0,0.2687031,-0.2687031,4.944578,82.40947,0.1963827,0.2807947,0,0,3.82112
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03406938,0.03406938,0,0,0,0.03406938,0,0,0,0,0,0.03586251,0.03406938,0,0,1.112525,3.552417,0,0.03586251,-0.03586251,4.906776,81.77943,0.1963827,0.03747632,0,0,3.552417
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2496461,0.2496461,0,0,0,0.2496461,0,0,2.775558E-17,0,0,0.2627853,0.2496461,0,0,1.152372,3.516554,0,0.2627853,-0.2627853,4.629776,77.16277,0.1963827,0.2746107,0,0,3.516554
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1633894,0.1633894,0,0,0,0.1633894,0,0,2.775558E-17,0,0,0.1719889,0.1633894,0,0,1.444356,3.253769,0,0.1719889,-0.1719889,4.448483,74.14124,0.1963827,0.1797284,0,0,3.253769
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3236057,0.3236057,0,0,0,0.3236057,0,0,5.551115E-17,0,0,0.3406376,0.3236057,0,0,1.635455,3.08178,0,0.3406376,-0.3406376,4.08942,68.15686,0.1963827,0.3559663,0,0,3.08178
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5700111,0.5700111,0,0,0,0.5700111,0,0,0,0,0,0.6000117,0.5700111,0,0,2.013941,2.741142,0,0.6000117,-0.6000117,3.456952,57.61575,0.1963827,0.6270123,0,0,2.741142
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2015522,0.2015522,0,0,0,0.2015522,0,0,2.775558E-17,0,0,0.2121602,0.2015522,0,0,2.68062,2.14113,0,0.2121602,-0.2121602,3.233316,53.88848,0.1963827,0.2217075,0,0,2.14113
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.916354,1.92897,0,0,0,3.233316,53.88848,0.1963827,0,0,0,1.92897
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06040276,0.06040276,0,0,0,0.06040276,27.39887,0,1.387779E-17,0,0.01654967,0.06358185,0.06040276,0,0,2.916354,1.92897,0,0.04703218,-0.04703218,3.183739,53.06222,0.1963827,0.06644303,0.01323974,0,1.94552
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.017092,1.017092,0,0,0,1.017092,18.65444,0,0,0,0.1897328,1.070623,1.017092,0,0,2.968612,1.881938,0,0.8808901,-0.8808901,2.2552,37.58659,0.1963827,1.118801,0.1517863,0,2.071671
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1150111,0.1150111,0,0,0,0.1150111,172.4854,0,0,0,0.1983774,0.1210643,0.1150111,0,0,3.947379,1.001048,0.07731305,0,0.07731305,2.328545,38.80901,0.1963673,0.1265122,0.1587019,0,1.199425
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.300129,2.300129,1.7,0,0.5202,2.300129,13.07326,1.110223E-16,0,0,0.3007017,0.6317146,0.6001289,0,0,3.870066,1.07063,0,0.3310129,-0.3310129,1.979627,32.99372,0.1963673,2.530142,0.2405614,1.7,1.371331
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.387624,1.387624,1.7,0,0.5202,1.387624,31.6821,0,0,0,0.4396286,0,0,0.3123756,0.2967569,4.237858,0.7396168,0.7363855,0,0.7363855,2.678224,44.63697,0.1964452,1.526387,0.3517029,1.7,1.179245
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,3.501472,1.402364,1.567878,0,1.567878,4.165643,69.42724,0.196449,0,0.150302,1.7,1.590241
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.189902,1.189902,1.7,0,0.5202,1.189902,38.82745,0,0,0,0.4620087,0,0,0.5100977,0.4845929,1.933595,2.813453,0.9466016,0,0.9466016,5.063668,84.39429,0.1965521,1.308892,0.369607,1.7,3.275462
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.708602,1.708602,1.7,0,0.5202,1.708602,25.64543,0,0,0,0.4381783,0.009054324,0.008601608,0,0,0.9869934,3.665395,0.4291239,0,0.4291239,5.470771,91.17933,0.1965918,1.879462,0.3505426,1.7,4.103573
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.2750649,0,0,0.8329344,0,0,0,0,0.5578694,4.051607,0.5578694,0,0.5578694,6.000012,100,0.196481,0,0.6663475,0,4.884541
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2466327,0.2466327,0,0,0,0.2466327,248.2436,0.3526366,0,0,0.61225,0.2596134,0.2466327,0,0,0,4.553689,0,0,0,6.000012,100,0.196481,0.271296,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196481,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196481,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.183956,1.183956,0,0,0,1.183956,7.201633,0,2.220446E-16,0,0.08526419,1.24627,1.183956,0,0,0,4.553689,0,1.161005,-1.161005,4.776205,79.60326,0.196481,1.302352,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4852104,0.4852104,0,0,0,0.4852104,0,0,1.110223E-16,0,0,0.5107478,0.4852104,0,0,1.290006,3.392684,0,0.5107478,-0.5107478,4.237829,70.63035,0.196481,0.5337314,0,0,3.392684
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.803807,1.803807,1.7,0,0.5202,1.803807,0,0,0,0,0,0.1092706,0.103807,0,0,1.857504,2.881936,0,0.1092706,-0.1092706,4.122648,68.71066,0.196481,1.984188,0,1.7,2.881936
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.729337,1.729337,1.7,0,0.5202,1.729337,0,0,0,0,0,0.03088081,0.02933677,0,0,1.978915,2.772665,0,0.03088081,-0.03088081,4.090097,68.16814,0.196481,1.90227,0,1.7,2.772665
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1552425,0.1552425,1.607874,0,0.4950496,0.1552425,0,0,0,0,0,0,0,1.452632,1.38,2.013227,2.741784,1.38,0,1.38,5.39928,89.98782,0.1965695,0.1707668,0,1.7,2.741784
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4314946,0.4314946,0,0,0,0.4314946,0,0,5.551115E-17,0,0,0.4542048,0.4314946,0,0,0.6332274,3.983784,0,0.4542048,-0.4542048,4.920506,82.00826,0.1965695,0.4746441,0,0,3.983784
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.5567604,0.5567604,0,0,0,0.5567604,0,0,1.110223E-16,0,0,0.5860636,0.5567604,0,0,1.1379,3.529579,0,0.5860636,-0.5860636,4.302741,71.7122,0.1965695,0.6124365,0,0,3.529579
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1195166,0.1195166,0,0,0,0.1195166,0,0,0,0,0,0.125807,0.1195166,0,0,1.789081,2.943516,0,0.125807,-0.125807,4.170128,69.502,0.1965695,0.1314683,0,0,2.943516
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.09075693,0.09075693,0,0,0,0.09075693,0,0,1.387779E-17,0,0,0.09553361,0.09075693,0,0,1.928867,2.817709,0,0.09553361,-0.09553361,4.069427,67.82365,0.1965695,0.09983262,0,0,2.817709
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3489154,0.3489154,0,0,0,0.3489154,0,0,5.551115E-17,0,0,0.3672793,0.3489154,0,0,2.035015,2.722175,0,0.3672793,-0.3672793,3.682281,61.37122,0.1965695,0.3838069,0,0,2.722175
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.443103,2.354896,0,0,0,3.682281,61.37122,0.1965695,0,0,0,2.354896
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1432476,0.1432476,0,0,0,0.1432476,0,0,2.775558E-17,0,0,0.1507869,0.1432476,0,0,2.443103,2.354896,0,0.1507869,-0.1507869,3.523337,58.72217,0.1965695,0.1575723,0,0,2.354896
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.09313011,0.09313011,0,0,0,0.09313011,6.797747,0,1.387779E-17,0,0.006330749,0.0980317,0.09313011,0,0,2.610644,2.204109,0,0.09170095,-0.09170095,3.426676,57.11115,0.1965695,0.1024431,0.0050646,0,2.21044
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.182834,1.182834,0,0,0,1.182834,9.536584,0,0,0,0.112802,1.245088,1.182834,0,0,2.712534,2.112408,0,1.132286,-1.132286,2.233141,37.21894,0.1965695,1.301117,0.09024157,0,2.22521
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.997735,2.812372,1.7,0,0.5202,2.812372,6.78417,0,0.1853636,0.6301422,0.1907961,1.170918,1.112372,0,0,3.97063,0.9801216,0,0.9801216,-0.9801216,1.200002,20,0.1965695,3.297509,0.1526369,1.7,1.170918
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2512877,0.2512877,1.7,0,0.5202,0.2512877,123.1053,0,0,0,0.3093485,0,0,1.448712,1.376277,5.059654,0,1.685625,0,1.685625,2.799127,46.65202,0.1966253,0.2764165,0.2474788,1.7,0.3093485
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.374029,1.517063,1.615511,0,1.615511,4.331735,72.19543,0.1966193,0,0.1884084,1.7,1.752573
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.8972855,0.8972855,1.7,0,0.5202,0.8972855,19.21453,0,0,0,0.1724092,0,0,0.8027145,0.7625788,1.758519,2.971022,0.934988,0,0.934988,5.218742,86.97887,0.1967292,0.987014,0.1379273,1.7,3.143431
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.301376,1.301376,1.7,0,0.5202,1.301376,11.64652,5.551115E-17,0,0,0.1515649,0,0,0.3986244,0.3786932,0.8235306,3.812511,0.5302582,0,0.5302582,5.721789,95.36296,0.1967897,1.431513,0.1212519,1.7,3.964076
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.518972,1.518972,1.469142,0,0.4571756,1.518972,22.7605,0,0,0,0.3457257,0.05245318,0.04983051,0,0,0.2932725,4.289744,0.2932725,0,0.2932725,6.000012,100,0.1968166,1.670869,0.2765805,1.7,4.635469
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.685024,1.685024,1.493714,0,0.463884,1.685024,11.95108,8.326673E-17,0,0,0.2013786,0.2013786,0.1913097,0,0,0,4.553689,0,0,0,6.000012,100,0.1968166,1.853526,0.1611029,1.7,4.755067
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0.2291915,0,0,0.2291915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968166,0,0.1833532,0,4.78288
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5957487,0.5957487,0,0,0,0.5957487,21.07699,0,1.110223E-16,0,0.1255659,0.6271038,0.5957487,0,0,0,4.553689,0,0.501538,-0.501538,5.471344,91.1889,0.1968166,0.6553235,0.1004527,0,4.679255
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.913357,1.913357,1.7,0,0.5202,1.913357,5.200148,8.326673E-17,0,0,0.09949739,0.2245863,0.213357,0,0,0.5572644,4.052151,0,0.1250889,-0.1250889,5.339489,88.99131,0.1968166,2.104693,0.07959791,1.7,4.151649
