Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3306879,0.3306879,0,0,0,0.3306879,25.9409,0,0,0,0.08578344,0.3480926,0.3306879,0,0,0.696252,3.927062,0,0.2623091,-0.2623091,5.062991,84.38302,0.1968166,0.3637567,0.06862675,0,4.012846
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.09478061,0.09478061,0,0,0,0.09478061,0,0,1.387779E-17,0,0,0.09976906,0.09478061,0,0,0.9877067,3.664753,0,0.09976906,-0.09976906,4.957825,82.63026,0.1968166,0.1042587,0,0,3.664753
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.098561,3.564984,0,0,0,4.957825,82.63026,0.1968166,0,0,0,3.564984
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.098561,3.564984,0,0,0,4.957825,82.63026,0.1968166,0,0,0,3.564984
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.098561,3.564984,0,0,0,4.957825,82.63026,0.1968166,0,0,0,3.564984
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3458489,0.3458489,0,0,0,0.3458489,0,0,5.551115E-17,0,0,0.3640514,0.3458489,0,0,1.098561,3.564984,0,0.3640514,-0.3640514,4.574081,76.23454,0.1968166,0.3804337,0,0,3.564984
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4567159,0.4567159,0,0,0,0.4567159,0,0,0,0,0,0.4807536,0.4567159,0,0,1.503063,3.200933,0,0.4807536,-0.4807536,4.067323,67.78857,0.1968166,0.5023875,0,0,3.200933
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1543039,0.1543039,0,0,0,0.1543039,0,0,0,0,0,0.1624252,0.1543039,0,0,2.037233,2.720179,0,0.1624252,-0.1624252,3.896111,64.93506,0.1968166,0.1697343,0,0,2.720179
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1710363,0.1710363,0,0,0,0.1710363,0,0,2.775558E-17,0,0,0.1800382,0.1710363,0,0,2.217706,2.557754,0,0.1800382,-0.1800382,3.706335,61.77212,0.1968166,0.1881399,0,0,2.557754
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2505305,0.2505305,0,0,0,0.2505305,0,0,0,0,0,0.2637164,0.2505305,0,0,2.417748,2.377715,0,0.2637164,-0.2637164,3.428353,57.1391,0.1968166,0.2755836,0,0,2.377715
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.124107,0.124107,0,0,0,0.124107,0,0,0,0,0,0.130639,0.124107,0,0,2.710767,2.113999,0,0.130639,-0.130639,3.290648,54.84402,0.1968166,0.1365177,0,0,2.113999
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855921,1.98336,0,0,0,3.290648,54.84402,0.1968166,0,0,0,1.98336
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.855921,1.98336,0.01058234,0,0.01058234,3.300687,55.01134,0.1968145,0,0.008465876,0,1.993942
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.350356,1.350356,1.7,0,0.5202,1.350356,6.020333,0,0,0,0.0812959,0,0,0.3496445,0.3321623,2.845339,1.992884,0.4134582,0,0.4134582,3.692928,61.54867,0.1968628,1.485391,0.06503672,1.7,2.07418
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.347942,1.347942,1.7,0,0.5202,1.347942,7.146714,0,0,0,0.09633356,0,0,0.352058,0.3344551,2.43188,2.364997,0.4307886,0,0.4307886,4.10161,68.36002,0.1969127,1.482736,0.07706685,1.7,2.46133
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.48718,1.48718,1.7,0,0.5202,1.48718,12.03884,0,0,0,0.1790392,0,0,0.2128199,0.2021789,2.001092,2.752706,0.3812181,0,0.3812181,4.463265,74.3876,0.1969539,1.635898,0.1432313,1.7,2.931746
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.196316,2.196316,1.7,0,0.5202,2.196316,4.569086,0,0,0,0.1003516,0.5224384,0.4963165,0,0,1.619874,3.095803,0,0.4220868,-0.4220868,4.018346,66.97231,0.1969539,2.415948,0.08028127,1.7,3.196154
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,2.088859,2.673716,1.444037,0,1.444037,5.38828,89.80449,0.1969813,0,0.05122958,1.7,2.737753
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.595969,1.595969,1.7,0,0.5202,1.595969,7.459117,0,0,0,0.1190452,0,0,0.1040312,0.0988296,0.6448221,3.973349,0.2178748,0,0.2178748,5.594974,93.24938,0.1970042,1.755566,0.09523615,1.7,4.092394
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,0,0,0,0,0,0,0,0.2185075,0,0,0,0,0.4269473,4.169436,0.2185075,0,0.2185075,5.802269,96.70428,0.1969611,0,0.174806,0,4.387944
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6096628,0.6096628,0,0,0,0.6096628,42.62167,0,0,0,0.2598485,0.6417503,0.6096628,0,0,0.2084397,4.366093,0,0.3819019,-0.3819019,5.399709,89.99496,0.1969611,0.6706291,0.2078788,0,4.625942
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.8517874,0.8517874,0,0,0,0.8517874,15.52962,0,0,0,0.1322793,0.8966184,0.8517874,0,0,0.6327751,3.984191,0,0.764339,-0.764339,4.594025,76.56693,0.1969611,0.9369662,0.1058235,0,4.116471
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.186867,2.186867,1.7,0,0.5202,2.186867,5.391861,0,0,0,0.1179128,0.5124912,0.4868667,0,0,1.482041,3.219852,0,0.3945784,-0.3945784,4.178102,69.6349,0.1969611,2.405553,0.09433026,1.7,3.337765
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,1.920461,2.825274,1.486117,0,1.486117,5.587957,93.13242,0.1969801,0,0.08489344,1.7,2.931391
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.496621,1.496621,1.7,0,0.5202,1.496621,5.499984,0,0,0,0.0823139,0,0,0.2033793,0.1932104,0.4343444,4.162779,0.2755243,0,0.2755243,5.849342,97.48884,0.1970113,1.646283,0.06585111,1.7,4.245093
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.94114,2.94114,1.7,0,0.5202,2.94114,0,0,4.440892E-16,0.1552545,0,1.306464,1.24114,0,0,0.1588201,4.410751,0,1.306464,-1.306464,4.472208,74.53666,0.1970113,3.235255,0,1.7,4.410751
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4237189,0.4237189,1.7,0,0.5202,0.4237189,0,0,0,0,0,0,0,1.276281,1.212467,1.610446,3.104287,1.212467,0,1.212467,5.622456,93.70741,0.1971588,0.4660908,0,1.7,3.104287
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.213792,1.213792,0,0,0,1.213792,0,0,0,0,0,1.277676,1.213792,0,0,0.3979794,4.195508,0,1.277676,-1.277676,4.275667,71.26097,0.1971588,1.335172,0,0,4.195508
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1433699,0.1433699,0,0,0,0.1433699,0,0,2.775558E-17,0,0,0.1509157,0.1433699,0,0,1.81762,2.917831,0,0.1509157,-0.1509157,4.116588,68.60966,0.1971588,0.1577069,0,0,2.917831
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3001179,0.3001179,0,0,0,0.3001179,0,0,0,0,0,0.3159136,0.3001179,0,0,1.985304,2.766916,0,0.3159136,-0.3159136,3.783585,63.05963,0.1971588,0.3301297,0,0,2.766916
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3254693,0.3254693,0,0,0,0.3254693,0,0,5.551115E-17,0,0,0.3425992,0.3254693,0,0,2.336319,2.451002,0,0.3425992,-0.3425992,3.422454,57.04079,0.1971588,0.3580162,0,0,2.451002
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1623681,0.1623681,0,0,0,0.1623681,0,0,0,0,0,0.1709138,0.1623681,0,0,2.716985,2.108403,0,0.1709138,-0.1709138,3.242295,54.03814,0.1971588,0.1786049,0,0,2.108403
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3834335,0.3834335,0,0,0,0.3834335,0,0,5.551115E-17,0,0,0.4036142,0.3834335,0,0,2.906889,1.937489,0,0.4036142,-0.4036142,2.816848,46.94738,0.1971588,0.4217768,0,0,1.937489
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1663271,0.1663271,0,0,0,0.1663271,0,0,2.775558E-17,0,0,0.1750812,0.1663271,0,0,3.355349,1.533875,0,0.1750812,-0.1750812,2.632297,43.87152,0.1971588,0.1829599,0,0,1.533875
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549884,1.358794,0,0,0,2.632297,43.87152,0.1971588,0,0,0,1.358794
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.06507529,0.06507529,0,0,0,0.06507529,0,0,0,0,0,0.06850031,0.06507529,0,0,3.549884,1.358794,0,0.06850031,-0.06850031,2.560091,42.6681,0.1971588,0.07158282,0,0,1.358794
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4185509,0.4185509,0,0,0,0.4185509,0.4880698,0,5.551115E-17,0,0.002042821,0.4405799,0.4185509,0,0,3.625995,1.290293,0,0.4385371,-0.4385371,2.097832,34.9638,0.1971588,0.460406,0.001634256,0,1.292336
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.118534,2.118534,1.7,0,0.5202,2.118534,2.232249,1.665335E-16,0,0,0.04729094,0.440562,0.4185339,0,0,4.113259,0.8517562,0,0.3932711,-0.3932711,1.683288,28.05475,0.1971588,2.330387,0.03783276,1.7,0.8990471
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.976038,1.976038,1.7,0,0.5202,1.976038,3.496103,0,0,0.02495465,0.06908431,0.290566,0.2760377,0,0,4.550227,0.4584851,0,0.2214817,-0.2214817,1.449826,24.16372,0.1971588,2.173641,0.05526745,1.7,0.5275694
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.528263,1.528263,1.7,0,0.5202,1.528263,12.29156,0,0,0,0.1878474,0,0,0.1717371,0.1631502,4.796317,0.2370034,0.3509977,0,0.3509977,1.782812,29.71346,0.1971958,1.681089,0.1502779,1.7,0.4248508
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.988571,1.988571,1.7,0,0.5202,1.988571,14.77307,0,0,0,0.2937729,0.3037588,0.2885709,0,0,4.44532,0.5529013,0,0.00998595,-0.00998595,1.772285,29.53803,0.1971958,2.187428,0.2350183,1.7,0.8466741
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,4.456415,0.5429153,1.695608,0,1.695608,3.38088,56.34789,0.1971732,0,0.2524861,1.7,0.8585229
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.4546,1.4546,1.7,0,0.5202,1.4546,16.3577,0,0,0,0.2379391,0,0,0.2453997,0.2331297,2.760808,2.068962,0.4710688,0,0.4710688,3.827775,63.79612,0.1972231,1.60006,0.1903513,1.7,2.306901
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4655335,0.4655335,1.7,0,0.5202,0.4655335,25.91763,0,0,0,0.1206553,0,0,1.234466,1.172743,2.289739,2.492924,1.293398,0,1.293398,5.054801,84.24651,0.197354,0.5120869,0.09652422,1.7,2.613579
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4973736,0.4973736,0,0,0,0.4973736,8.527109,0,5.551115E-17,0,0.04241159,0.5235512,0.4973736,0,0,0.9963403,3.656983,0,0.4811396,-0.4811396,4.547635,75.79376,0.197354,0.547111,0.03392927,0,3.699394
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.53094,3.175843,0.1104152,0,0.1104152,4.652384,77.53958,0.1973324,0,0.08833218,0,3.286258
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.6761889,0.6761889,0,0,0,0.6761889,8.972143,0,0,0,0.06066863,0.7117777,0.6761889,0,0,1.420525,3.275217,0,0.6511092,-0.6511092,3.966055,66.10078,0.1973324,0.7438078,0.0485349,0,3.335886
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.9492139,0.9492139,0,0,0,0.9492139,3.981364,0,0,0,0.03779165,0.9991725,0.9492139,0,0,2.143979,2.624108,0,0.9613808,-0.9613808,2.95267,49.21107,0.1973324,1.044135,0.03023333,0,2.661899
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,3.21218,1.662727,0.08496553,0,0.08496553,3.033276,50.55449,0.1973157,0,0.06797243,0,1.747692
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.10521,1.10521,0,0,0,1.10521,0,0,2.220446E-16,0,0,1.163378,1.10521,0,0,3.127215,1.739196,0,1.163378,-1.163378,1.806967,30.11606,0.1973157,1.215731,0,0,1.739196
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419858,0.5758173,0,0,0,1.806967,30.11606,0.1973157,0,0,0,0.5758173
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.034135,1.034135,1.7,0,0.5202,1.034135,0,0,0,0,0,0,0,0.6658649,0.6325716,4.419858,0.5758173,0.6325716,0,0.6325716,2.407077,40.11787,0.1973923,1.137549,0,1.7,0.5758173
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.07518588,0.07518588,1.527817,0,0.4731942,0.07518588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.787286,1.145132,1.38,0,1.38,3.71626,61.93755,0.197454,0.08270447,0,1.7,1.145132
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1966461,0.1966461,1.649278,0,0.5063528,0.1966461,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.407286,2.387132,1.38,0,1.38,5.025443,83.75722,0.1975519,0.2163107,0,1.7,2.387132
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2765755,0.2765755,0,0,0,0.2765755,0,0,0,0,0,0.2911321,0.2765755,0,0,1.027286,3.629132,0,0.2911321,-0.2911321,4.718563,78.64256,0.1975519,0.304233,0,0,3.629132
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1065345,0.1065345,0,0,0,0.1065345,0,0,1.387779E-17,0,0,0.1121415,0.1065345,0,0,1.350766,3.338,0,0.1121415,-0.1121415,4.600356,76.67244,0.1975519,0.1171879,0,0,3.338
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2567486,0.2567486,0,0,0,0.2567486,0,0,5.551115E-17,0,0,0.2702616,0.2567486,0,0,1.475368,3.225858,0,0.2702616,-0.2702616,4.315475,71.92443,0.1975519,0.2824234,0,0,3.225858
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3770528,0.3770528,0,0,0,0.3770528,0,0,5.551115E-17,0,0,0.3968977,0.3770528,0,0,1.775658,2.955596,0,0.3968977,-0.3968977,3.897108,64.95167,0.1975519,0.4147581,0,0,2.955596
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1087016,0.1087016,0,0,0,0.1087016,0,0,1.387779E-17,0,0,0.1144227,0.1087016,0,0,2.216656,2.558699,0,0.1144227,-0.1144227,3.776496,62.94147,0.1975519,0.1195717,0,0,2.558699
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3166328,0.3166328,0,0,0,0.3166328,0,0,5.551115E-17,0,0,0.3332977,0.3166328,0,0,2.343792,2.444276,0,0.3332977,-0.3332977,3.425169,57.08604,0.1975519,0.3482961,0,0,2.444276
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4148749,0.4148749,0,0,0,0.4148749,5.76443,0,0,0,0.02391517,0.4367104,0.4148749,0,0,2.714123,2.110978,0,0.4127953,-0.4127953,2.990045,49.83398,0.1975519,0.4563624,0.01913214,0,2.134894
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5311072,0.5311072,0,0,0,0.5311072,53.30496,0,1.110223E-16,0,0.2831065,0.5590602,0.5311072,0,0,3.172784,1.698183,0,0.2759537,-0.2759537,2.699164,44.98597,0.1975519,0.5842179,0.2264852,0,1.98129
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5696217,0.5696217,0,0,0,0.5696217,73.33226,0,0,0,0.4177165,0.5996017,0.5696217,0,0,3.479399,1.422229,0,0.1818853,-0.1818853,2.50744,41.79058,0.1975519,0.6265839,0.3341732,0,1.839946
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.565693,1.565693,1.7,0,0.5202,1.565693,48.93061,0,0,0,0.7661034,0,0,0.1343066,0.1275912,3.681494,1.240344,0.8936946,0,0.8936946,3.355273,55.9211,0.197636,1.722263,0.6128827,1.7,2.006448
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.748265,1.748265,1.7,0,0.5202,1.748265,51.24347,0,0,0,0.8958716,0.05080524,0.04826498,0,0,2.7878,2.044669,0.8450664,0,0.8450664,4.156973,69.28275,0.1977116,1.923092,0.7166973,1.7,2.940541
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4724997,0.4724997,1.294119,0,0.4093944,0.4724997,228.121,0,0,0,1.077871,0,0,0.8216191,0.7805381,1.942733,2.805229,1.858409,0,1.858409,5.920015,98.66673,0.1976092,0.5197497,0.8622969,1.7,3.8831
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.767705,0.767705,0,0,0,0.767705,161.7784,0.3495463,0,0,1.241981,0.8081106,0.767705,0,0,0.08432406,4.477798,0.08432406,0,0.08432406,6.000012,100,0.1975928,0.8444756,0.9935848,0,5.719778
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.18465,2.18465,1.18005,0,0.3782536,2.18465,48.40472,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1975928,2.403115,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.370294,1.370294,0.5016642,0,0.1930543,1.370294,66.72635,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.1975928,1.507323,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.223972,1.223972,0,0,0,1.223972,57.18619,0,0,0,0.6999432,1.288392,1.223972,0,0,0,4.553689,0,0.5884488,-0.5884488,5.379733,89.66203,0.1975928,1.34637,0.5599546,0,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.7993218,0.7993218,0,0,0,0.7993218,41.47018,0,0,0,0.3314802,0.8413913,0.7993218,0,0,0.653832,3.96524,0,0.5099111,-0.5099111,4.842239,80.70382,0.1975928,0.8792539,0.2651842,0,4.296721
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.108552,1.108552,0,0,0,1.108552,35.19751,0,0,0,0.3901826,1.166897,1.108552,0,0,1.2204,3.455329,0,0.776714,-0.776714,4.02351,67.05837,0.1975928,1.219407,0.3121461,0,3.845512
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.251323,2.251323,1.7,0,0.5202,2.251323,3.756103,0,0,0,0.08456201,0.5803399,0.5513229,0,0,2.083416,2.678615,0,0.4957779,-0.4957779,3.500915,58.34846,0.1975928,2.476455,0.06764961,1.7,2.763177
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.63428,2.182837,1.38,0,1.38,4.810098,80.16814,0.1976312,0,0,1.7,2.182837
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.049675,1.049675,0,0,0,1.049675,0,0,0,0,0,1.104921,1.049675,0,0,1.25428,3.424837,0,1.104921,-1.104921,3.645408,60.75669,0.1976312,1.154643,0,0,3.424837
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.8836742,0.8836742,0,0,0,0.8836742,0,0,1.110223E-16,0,0,0.9301834,0.8836742,0,0,2.48197,2.319916,0,0.9301834,-0.9301834,2.664909,44.41506,0.1976312,0.9720416,0,0,2.319916
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2689164,0.2689164,0,0,0,0.2689164,0,0,5.551115E-17,0,0,0.2830699,0.2689164,0,0,3.515507,1.389732,0,0.2830699,-0.2830699,2.366527,39.44204,0.1976312,0.295808,0,0,1.389732
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1400952,0.1400952,0,0,0,0.1400952,0,0,0,0,0,0.1474687,0.1400952,0,0,3.830029,1.106663,0,0.1474687,-0.1474687,2.211082,36.85129,0.1976312,0.1541048,0,0,1.106663
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993883,0.9591939,0,0,0,2.211082,36.85129,0.1976312,0,0,0,0.9591939
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993883,0.9591939,0,0,0,2.211082,36.85129,0.1976312,0,0,0,0.9591939
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02226679,0.02226679,0,0,0,0.02226679,0,0,3.469447E-18,0,0,0.02343872,0.02226679,0,0,3.993883,0.9591939,0,0.02343872,-0.02343872,2.186375,36.43951,0.1976312,0.02449347,0,0,0.9591939
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019927,0.9357552,0,0,0,2.186375,36.43951,0.1976312,0,0,0,0.9357552
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019927,0.9357552,0,0,0,2.186375,36.43951,0.1976312,0,0,0,0.9357552
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3012969,0.3012969,0,0,0,0.3012969,0,0,5.551115E-17,0,0,0.3171546,0.3012969,0,0,4.019927,0.9357552,0,0.3171546,-0.3171546,1.852065,30.86768,0.1976312,0.3314266,0,0,0.9357552
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1431358,0.1431358,0,0,0,0.1431358,8.037451,0,2.775558E-17,0,0.01150447,0.1506692,0.1431358,0,0,4.37232,0.6186006,0,0.1391648,-0.1391648,1.705372,28.42281,0.1976312,0.1574493,0.009203573,0,0.630105
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.410564,1.410564,1.7,0,0.5202,1.410564,25.01562,0,0,0,0.3528612,0,0,0.2894363,0.2749645,4.526948,0.4794358,0.6278257,0,0.6278257,2.30098,38.34959,0.1976957,1.55162,0.282289,1.7,0.832297
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,3.899122,1.044479,2.163779,0,2.163779,4.353721,72.56187,0.1975816,0,0.6270233,1.7,1.828258
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.035094,1.035094,1.555776,0,0.4808268,1.035094,114.7004,0,0,0,1.187257,0,0,0.5206822,0.494648,1.735343,2.99188,1.681905,0,1.681905,5.949316,99.15507,0.1975921,1.138603,0.9498053,1.7,4.179137
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.076329,1.076329,0,0,0,1.076329,124.4515,0.1530916,0,0,1.339508,1.132978,1.076329,0,0,0.05343843,4.505594,0.05343843,0,0.05343843,6.000012,100,0.1975817,1.183962,1.071607,0,5.845102
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.4413078,0.4413078,0,0,0,0.4413078,398.7386,1.29513,0,0,1.759665,0.4645345,0.4413078,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,0.4854386,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.356958,1.356958,0.425,0,0.172125,1.356958,137.195,0.88067,0,0,1.861678,0.9810081,0.9319577,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,1.492653,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.863066,1.863066,0.4830659,0,0.187977,1.863066,99.80067,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,2.049372,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1783455,0.1783455,0,0,0,0.1783455,798.6686,1.236657,0,0,1.424389,0.1877321,0.1783455,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,0.19618,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.487563,1.487563,0.425,0,0.172125,1.487563,78.44091,0.04837065,0,0,1.166858,1.118487,1.062563,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,1.636319,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975817,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.6403596,0.6403596,0,0,0,0.6403596,65.39921,0,0,0,0.4187902,0.6740628,0.6403596,0,0,0,4.553689,0,0.2552726,-0.2552726,5.730931,95.51533,0.1975817,0.7043956,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.9424574,0.9424574,0,0,0,0.9424574,8.884599,0,0,0,0.08373355,0.9920604,0.9424574,0,0,0.2836362,4.298416,0,0.9083268,-0.9083268,4.77347,79.55769,0.1975817,1.036703,0.06698684,0,4.38215
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292888,3.39009,0,0,0,4.77347,79.55769,0.1975817,0,0,0,3.39009
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2747897,0.2747897,0,0,0,0.2747897,0,0,5.551115E-17,0,0,0.2892523,0.2747897,0,0,1.292888,3.39009,0,0.2892523,-0.2892523,4.468572,74.47605,0.1975817,0.3022686,0,0,3.39009
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.6703833,0.6703833,0,0,0,0.6703833,0,0,0,0,0,0.7056667,0.6703833,0,0,1.61428,3.100837,0,0.7056667,-0.7056667,3.724734,62.07877,0.1975817,0.7374217,0,0,3.100837
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2420585,0.2420585,0,0,0,0.2420585,0,0,2.775558E-17,0,0,0.2547984,0.2420585,0,0,2.398354,2.39517,0,0.2547984,-0.2547984,3.456153,57.60243,0.1975817,0.2662643,0,0,2.39517
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.01948725,0.01948725,0,0,0,0.01948725,0,0,0,0,0,0.02051289,0.01948725,0,0,2.681463,2.140372,0,0.02051289,-0.02051289,3.43453,57.24206,0.1975817,0.02143597,0,0,2.140372
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.09599853,0.09599853,0,0,0,0.09599853,0,0,0,0,0,0.1010511,0.09599853,0,0,2.704255,2.119859,0,0.1010511,-0.1010511,3.328013,55.46677,0.1975817,0.1055984,0,0,2.119859
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5945762,0.5945762,0,0,0,0.5945762,0,0,1.110223E-16,0,0,0.6258697,0.5945762,0,0,2.816534,2.018808,0,0.6258697,-0.6258697,2.668288,44.47139,0.1975817,0.6540338,0,0,2.018808
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1418632,0.1418632,0,0,0,0.1418632,0,0,0,0,0,0.1493296,0.1418632,0,0,3.511945,1.392938,0,0.1493296,-0.1493296,2.510881,41.84794,0.1975817,0.1560495,0,0,1.392938
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2958065,0.2958065,0,0,0,0.2958065,0,0,5.551115E-17,0,0,0.3113753,0.2958065,0,0,3.677867,1.243609,0,0.3113753,-0.3113753,2.182663,36.37764,0.1975817,0.3253872,0,0,1.243609
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023839,0.9322336,0,0,0,2.182663,36.37764,0.1975817,0,0,0,0.9322336
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.05806361,0.05806361,0,0,0,0.05806361,0,0,6.938894E-18,0,0,0.06111959,0.05806361,0,0,4.023839,0.9322336,0,0.06111959,-0.06111959,2.118237,35.30388,0.1975817,0.06386997,0,0,0.9322336
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2811472,0.2811472,0,0,0,0.2811472,8.015194,0,0,0,0.0225345,0.2959445,0.2811472,0,0,4.09175,0.871114,0,0.27341,-0.27341,1.830038,30.50057,0.1975817,0.3092619,0.0180276,0,0.8936485
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2520182,0.2520182,0,0,0,0.2520182,114.7322,0,0,0,0.2891459,0.2652823,0.2520182,0,0,4.395539,0.5977041,0.02386363,0,0.02386363,1.852677,30.87789,0.1975771,0.27722,0.2313167,0,0.88685
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.341861,1.341861,1.7,0,0.5202,1.341861,46.92202,0,0,0,0.6296284,0,0,0.3581386,0.3402317,4.371675,0.6191813,0.9698601,0,0.9698601,2.772767,46.21269,0.1976736,1.476048,0.5037028,1.7,1.24881
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.7033535,0.7033535,1.7,0,0.5202,0.7033535,144.7173,0,0,0,1.017874,0,0,0.9966465,0.9468142,3.401815,1.492055,1.964688,0,1.964688,4.636634,77.27708,0.197672,0.7736888,0.8142991,1.7,2.509929
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.7252588,0.7252588,1.469029,0,0.4571449,0.7252588,90.2038,0,0,0,0.654211,0,0,0.7437701,0.7065817,1.437127,3.260275,1.360793,0,1.360793,5.927595,98.79305,0.1977186,0.7977846,0.5233688,1.7,3.914486
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.229747,0.229747,0,0,0,0.229747,304.8769,0.3822724,0,0,0.7004456,0.2418389,0.229747,0,0,0.07633431,4.484988,0.07633431,0,0.07633431,6.000012,100,0.1977039,0.2527217,0.5603565,0,5.185434
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.6875409,0.6875409,0,0,0,0.6875409,192.5549,0.6001668,0,0,1.323894,0.7237273,0.6875409,0,0,0,4.553689,0,0,0,6.000012,100,0.1977039,0.7562951,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3194105,0.3194105,0,0,0,0.3194105,436.2829,1.057312,0,0,1.393533,0.3362216,0.3194105,0,0,0,4.553689,0,0,0,6.000012,100,0.1977039,0.3513516,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.7256153,0.7256153,0,0,0,0.7256153,171.5119,0.4807107,0,0,1.244516,0.7638056,0.7256153,0,0,0,4.553689,0,0,0,6.000012,100,0.1977039,0.7981768,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.136232,0.136232,0,0,0,0.136232,608.2423,0.6852186,0,0,0.8286207,0.1434021,0.136232,0,0,0,4.553689,0,0,0,6.000012,100,0.1977039,0.1498552,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.3858165,0.3858165,0,0,0,0.3858165,130.1016,0.09583078,0,0,0.5019534,0.4061227,0.3858165,0,0,0,4.553689,0,0,0,6.000012,100,0.1977039,0.4243982,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.857037,0.857037,0,0,0,0.857037,28.89975,0,1.110223E-16,0,0.2476815,0.9021442,0.857037,0,0,0,4.553689,0,0.6544627,-0.6544627,5.310148,88.50229,0.1977039,0.9427407,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.6665021,0.6665021,0,0,0,0.6665021,12.43385,0,2.220446E-16,0,0.08287187,0.7015811,0.6665021,0,0,0.7271808,3.899226,0,0.6187093,-0.6187093,4.657971,77.63269,0.1977039,0.7331523,0.06629749,0,3.982098
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.12053,1.12053,0,0,0,1.12053,0,0,0,0,0,1.179505,1.12053,0,0,1.414636,3.280517,0,1.179505,-1.179505,3.414664,56.91095,0.1977039,1.232583,0,0,3.280517
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.31864,1.31864,1.7,0,0.5202,1.31864,0,0,0,0,0,0,0,0.3813599,0.362292,2.725197,2.101012,0.362292,0,0.362292,3.758364,62.63927,0.1977469,1.450504,0,1.7,2.101012
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.362905,2.427075,1.38,0,1.38,5.067547,84.45895,0.1977848,0,0,1.7,2.427075
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829046,3.669075,0,0,0,5.067547,84.45895,0.1977848,0,0,0,3.669075
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829046,3.669075,0,0,0,5.067547,84.45895,0.1977848,0,0,0,3.669075
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4173911,0.4173911,0,0,0,0.4173911,0,0,5.551115E-17,0,0,0.439359,0.4173911,0,0,0.9829046,3.669075,0,0.439359,-0.439359,4.604422,76.74021,0.1977848,0.4591302,0,0,3.669075
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471081,3.229716,0,0,0,4.604422,76.74021,0.1977848,0,0,0,3.229716
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04621267,0.04621267,0,0,0,0.04621267,0,0,0,0,0,0.04864491,0.04621267,0,0,1.471081,3.229716,0,0.04864491,-0.04864491,4.553145,75.8856,0.1977848,0.05083393,0,0,3.229716
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1161684,0.1161684,0,0,0,0.1161684,0,0,0,0,0,0.1222826,0.1161684,0,0,1.525131,3.181071,0,0.1222826,-0.1222826,4.424248,73.73733,0.1977848,0.1277853,0,0,3.181071
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.158375,0.158375,0,0,0,0.158375,0,0,2.775558E-17,0,0,0.1667106,0.158375,0,0,1.661001,3.058788,0,0.1667106,-0.1667106,4.24852,70.80853,0.1977848,0.1742125,0,0,3.058788
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.0113703,0.0113703,0,0,0,0.0113703,0,0,1.734723E-18,0,0,0.01196874,0.0113703,0,0,1.846235,2.892078,0,0.01196874,-0.01196874,4.235904,70.59826,0.1977848,0.01250733,0,0,2.892078
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.5843863,0.5843863,0,0,0,0.5843863,3.294593,0,0,0,0.01925315,0.6151435,0.5843863,0,0,1.859533,2.880109,0,0.5958904,-0.5958904,3.60778,60.12955,0.1977848,0.642825,0.01540252,0,2.899362
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.364427,0.364427,0,0,0,0.364427,72.1128,0,0,0,0.2627985,0.3836074,0.364427,0,0,2.521634,2.284219,0,0.1208089,-0.1208089,3.480437,58.00716,0.1977848,0.4008697,0.2102388,0,2.547017
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.991993,2.991993,1.7,0,0.5202,2.991993,13.83325,0,4.440892E-16,0.2111926,0.4138899,1.359993,1.291993,0,0,2.655866,2.16341,0,0.946103,-0.946103,2.483156,41.38586,0.1977848,3.291193,0.331112,1.7,2.5773
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.753937,1.753937,1.7,0,0.5202,1.753937,23.65328,0,0,0,0.4148636,0.05677593,0.05393713,0,0,3.707091,1.217307,0.3580877,0,0.3580877,2.822868,47.04771,0.1978163,1.929331,0.3318909,1.7,1.63217
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.676835,1.676835,1.7,0,0.5202,1.676835,27.90289,0,0,0,0.4678853,0,0,0.02316534,0.02200707,3.349004,1.539586,0.4898924,0,0.4898924,3.287621,54.79357,0.1978601,1.844518,0.3743082,1.7,2.007471
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.859111,1.980489,2.075743,0,2.075743,5.256844,87.61389,0.1977638,0,0.5565946,1.7,2.676232
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.9627036,0.9627036,0,0,0,0.9627036,102.8872,0,0,0,0.9904993,1.013372,0.9627036,0,0,0.7833679,3.848658,0,0.02287306,-0.02287306,5.232734,87.21205,0.1977638,1.058974,0.7923994,0,4.839157
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.8210499,0.8210499,0,0,0,0.8210499,94.3062,0,1.110223E-16,0,0.7743009,0.864263,0.8210499,0,0,0.8087825,3.825785,0,0.08996207,-0.08996207,5.137905,85.63158,0.1977638,0.9031549,0.6194407,0,4.600086
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.6200145,0.6200145,0,0,0,0.6200145,87.43102,0,0,0,0.5420851,0.6526468,0.6200145,0,0,0.9087403,3.735823,0,0.1105618,-0.1105618,5.021363,83.68922,0.1977638,0.682016,0.433668,0,4.277908
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.452235,1.452235,1.7,0,0.5202,1.452235,44.45686,0,0,0,0.6456179,0,0,0.2477655,0.2353772,1.031587,3.625261,0.8809951,0,0.8809951,5.857148,97.61894,0.1978484,1.597458,0.5164943,1.7,4.270879
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4787042,0.4787042,0,0,0,0.4787042,92.94122,0,5.551115E-17,0,0.4449136,0.5038992,0.4787042,0,0,0.1505917,4.418157,0,0.05898564,-0.05898564,5.794972,96.58267,0.1978484,0.5265747,0.3559309,0,4.86307
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.802653,1.802653,1.7,0,0.5202,1.802653,17.13128,0,0,0,0.3088174,0.1080554,0.1026526,0,0,0.2161313,4.359171,0.200762,0,0.200762,5.985432,99.75699,0.197866,1.982918,0.2470539,1.7,4.667988
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.450012,1.450012,1.385538,0,0.4343517,1.450012,5.740428,1.960238E-16,0,0,0.08323688,0.06786767,0.06447429,0,0,0.01536921,4.539856,0.01536921,0,0.01536921,6.000012,100,0.1978673,1.595013,0.0665895,1.7,4.623094
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.545238,0.545238,0,0,0,0.545238,0,0,1.110223E-16,0,0,0.5739347,0.545238,0,0,0,4.553689,0,0.5739347,-0.5739347,5.395032,89.91702,0.1978673,0.5997617,0,0,4.553689
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.9862304,0.9862304,0,0,0,0.9862304,0,0,2.220446E-16,0,0,1.038137,0.9862304,0,0,0.6377052,3.979754,0,1.038137,-1.038137,4.300739,71.67884,0.1978673,1.084853,0,0,3.979754
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791191,2.941617,0,0,0,4.300739,71.67884,0.1978673,0,0,0,2.941617
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002538566,0.002538566,0,0,0,0.002538566,0,0,0,0,0,0.002672174,0.002538566,0,0,1.791191,2.941617,0,0.002672174,-0.002672174,4.297922,71.6319,0.1978673,0.002792422,0,0,2.941617
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.006669662,0.006669662,0,0,0,0.006669662,0,0,8.673617E-19,0,0,0.007020697,0.006669662,0,0,1.79416,2.938945,0,0.007020697,-0.007020697,4.290522,71.50855,0.1978673,0.007336629,0,0,2.938945
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2048546,0.2048546,0,0,0,0.2048546,0,0,0,0,0,0.2156365,0.2048546,0,0,1.801961,2.931924,0,0.2156365,-0.2156365,4.063221,67.72021,0.1978673,0.2253401,0,0,2.931924
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.008951049,0.008951049,0,0,0,0.008951049,0,0,0,0,0,0.009422158,0.008951049,0,0,2.041557,2.716288,0,0.009422158,-0.009422158,4.053289,67.55469,0.1978673,0.009846155,0,0,2.716288
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.343117,0.343117,0,0,0,0.343117,0,0,5.551115E-17,0,0,0.3611758,0.343117,0,0,2.052026,2.706866,0,0.3611758,-0.3611758,3.672576,61.20948,0.1978673,0.3774287,0,0,2.706866
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2317085,0.2317085,0,0,0,0.2317085,0,0,2.775558E-17,0,0,0.2439037,0.2317085,0,0,2.453332,2.34569,0,0.2439037,-0.2439037,3.415479,56.92454,0.1978673,0.2548794,0,0,2.34569
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2774215,0.2774215,0,0,0,0.2774215,0,0,0,0,0,0.2920226,0.2774215,0,0,2.724337,2.101786,0,0.2920226,-0.2920226,3.107661,51.79424,0.1978673,0.3051637,0,0,2.101786
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1935187,0.1935187,0,0,0,0.1935187,0,0,2.775558E-17,0,0,0.2037039,0.1935187,0,0,3.048806,1.809763,0,0.2037039,-0.2037039,2.892938,48.21553,0.1978673,0.2128706,0,0,1.809763
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5213026,0.5213026,0,0,0,0.5213026,4.100717,0,1.110223E-16,0,0.02137714,0.5487396,0.5213026,0,0,3.275144,1.606059,0,0.5273625,-0.5273625,2.337049,38.95074,0.1978673,0.5734329,0.01710172,0,1.627437
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.9217231,0.9217231,0,0,0,0.9217231,32.44507,0,1.110223E-16,0,0.2990537,0.9702349,0.9217231,0,0,3.861102,1.078697,0,0.6711811,-0.6711811,1.629562,27.15931,0.1978673,1.013896,0.239243,0,1.377751
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.606859,0.4075158,0.5989663,0,0.5989663,2.197791,36.62978,0.1977523,0,0.479173,0,1.006482
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3288533,0.3288533,0,0,0,0.3288533,226.3986,0,0,0,0.7445193,0.3461613,0.3288533,0,0,4.007893,0.9465855,0.398358,0,0.398358,2.575707,42.92836,0.1976758,0.3617386,0.5956154,0,1.691105
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.88058,1.88058,1.7,0,0.5202,1.88058,14.45434,0,0,0,0.2718255,0.1900844,0.1805802,0,0,3.609535,1.305108,0.08174113,0,0.08174113,2.653253,44.22079,0.197683,2.068638,0.2174604,1.7,1.576933
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.7245138,0.7245138,1.7,0,0.5202,0.7245138,52.5272,0,0,0,0.3805668,0,0,0.9754862,0.9267119,3.527794,1.378675,1.307279,0,1.307279,3.893446,64.89065,0.1978074,0.7969652,0.3044535,1.7,1.759241
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.06915376,0.06915376,1.475554,0,0.4589263,0.06915376,1278.939,0,0,0,0.8844347,0,0,1.4064,1.33608,2.220515,2.555225,2.220515,0,2.220515,6.000012,100,0.1976907,0.07606914,0.7075478,1.7,3.43966
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.316617,2.316617,1.197267,0,0.382954,2.316617,50.86136,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.1976907,2.548279,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.476481,1.476481,0.425,0,0.172125,1.476481,91.20177,0.2397548,0,0,1.346577,1.106822,1.051481,0,0,0,4.553689,0,0,0,6.000012,100,0.1976907,1.62413,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.8443434,0.8443434,0,0,0,0.8443434,66.14322,0,1.110223E-16,0,0.5584759,0.8887825,0.8443434,0,0,0,4.553689,0,0.3303066,-0.3303066,5.651838,94.19711,0.1976907,0.9287778,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.8799791,0.8799791,0,0,0,0.8799791,47.64745,0,1.110223E-16,0,0.4192876,0.9262938,0.8799791,0,0,0.3670073,4.223382,0,0.5070062,-0.5070062,5.117407,85.28994,0.1976907,0.967977,0.3354301,0,4.64267
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.690204,1.690204,1.7,0,0.5202,1.690204,19.31805,0,0,0,0.3265143,0,0,0.009796404,0.009306584,0.9303476,3.716376,0.3358209,0,0.3358209,5.435995,90.59972,0.1977204,1.859224,0.2612115,1.7,4.042891
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,0.5945266,4.018615,0.08122759,0,0.08122759,5.513054,91.88405,0.1977049,0,0.06498208,0,4.099843
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.07731092,0.07731092,0,0,0,0.07731092,0,0,1.387779E-17,0,0,0.08137992,0.07731092,0,0,0.513299,4.09172,0,0.08137992,-0.08137992,5.427272,90.45435,0.1977049,0.08504201,0,0,4.09172
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.095089,2.095089,1.7,0,0.5202,2.095089,0,0,0,0,0,0.4158832,0.3950891,0,0,0.6037211,4.01034,0,0.4158832,-0.4158832,4.988893,83.14804,0.1977049,2.304598,0,1.7,4.01034
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.188107,3.08,1.7,0,0.5202,3.08,0,0,0.1081071,0.4269179,0,1.452632,1.38,0,0,1.065814,3.594457,0,1.452632,-1.452632,3.457684,57.62796,0.1977049,3.506918,0,1.7,3.594457
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.679849,2.141825,1.38,0,1.38,4.766867,79.44762,0.1977424,0,0,1.7,2.141825
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03187627,0.03187627,1.400138,0,0.4383377,0.03187627,0,2.220446E-16,0,0,0,0,0,1.368262,1.299849,1.299849,3.383825,1.299849,0,1.299849,6.000012,100,0.1977798,0.03506389,0,1.7,3.383825
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2611717,0.2611717,0,0,0,0.2611717,0,0,5.551115E-17,0,0,0.2749175,0.2611717,0,0,0,4.553689,0,0.2749175,-0.2749175,5.710224,95.1702,0.1977798,0.2872888,0,0,4.553689
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4870809,0.4870809,0,0,0,0.4870809,0,0,5.551115E-17,0,0,0.5127168,0.4870809,0,0,0.3054639,4.278771,0,0.5127168,-0.5127168,5.169773,86.1627,0.1977798,0.535789,0,0,4.278771
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6271963,0.6271963,0,0,0,0.6271963,0,0,1.110223E-16,0,0,0.6602066,0.6271963,0,0,0.8751493,3.766055,0,0.6602066,-0.6602066,4.473854,74.56408,0.1977798,0.6899159,0,0,3.766055
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.608712,3.105848,0,0,0,4.473854,74.56408,0.1977798,0,0,0,3.105848
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2851,0.2851,0,0,0,0.2851,0,0,0,0,0,0.3001053,0.2851,0,0,1.608712,3.105848,0,0.3001053,-0.3001053,4.157515,69.29178,0.1977798,0.31361,0,0,3.105848
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.05901342,0.05901342,0,0,0,0.05901342,0,0,6.938894E-18,0,0,0.06211939,0.05901342,0,0,1.942162,2.805743,0,0.06211939,-0.06211939,4.092035,68.20045,0.1977798,0.06491476,0,0,2.805743
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.6126223,0.6126223,0,0,0,0.6126223,1.193177,0,1.110223E-16,0,0.007309666,0.6448656,0.6126223,0,0,2.011184,2.743623,0,0.637556,-0.637556,3.419992,56.99976,0.1977798,0.6738846,0.005847733,0,2.750933
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1753545,0.1753545,0,0,0,0.1753545,172.3587,0,0,0,0.3022388,0.1845837,0.1753545,0,0,2.719579,2.106067,0.1176551,0,0.1176551,3.53161,58.86005,0.1977573,0.1928899,0.241791,0,2.408306
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.941293,1.941293,1.7,0,0.5202,1.941293,30.69913,0,0,0,0.5959601,0.2539927,0.2412931,0,0,2.601924,2.211957,0.3419674,0,0.3419674,3.856029,64.26701,0.1977872,2.135422,0.4767681,1.7,2.807917
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.6540724,0.6540724,1.7,0,0.5202,0.6540724,142.3787,0,0,0,0.9312596,0,0,1.045928,0.9936312,2.259957,2.519728,1.924891,0,1.924891,5.68214,94.70215,0.197793,0.7194796,0.7450077,1.7,3.450987
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.9723557,0,0,1.307422,0,0,0,0,0.3350661,4.25213,0.3350661,0,0.3350661,6.000012,100,0.1977292,0,1.045937,0,5.559551
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.161644,2.161644,0.8762375,0,0.2953129,2.161644,62.594,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,2.377808,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.907481,2.907481,1.527481,0,0.4731024,2.907481,63.21435,0.3853138,0,0.1182295,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,3.19823,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.6561833,0.6561833,0,0,0,0.6561833,150.4084,0.2962358,0,0,0.986955,0.6907192,0.6561833,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,0.7218016,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.699606,1.699606,1.120936,0,0.3621154,1.699606,35.83929,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.1977292,1.869567,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.9045779,0.9045779,0,0,0,0.9045779,40.21581,0,1.110223E-16,0,0.3637834,0.9521873,0.9045779,0,0,0,4.553689,0,0.5884039,-0.5884039,5.37978,89.66282,0.1977292,0.9950357,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.439876,1.439876,1.7,0,0.5202,1.439876,5.640486,0,0,0,0.081216,0,0,0.2601241,0.2471179,0.6537821,3.965285,0.3283339,0,0.3283339,5.691265,94.85422,0.1977652,1.583863,0.0649728,1.7,4.046501
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.162407,1.162407,0,0,0,1.162407,0,0,0,0,0,1.223586,1.162407,0,0,0.3254483,4.260786,0,1.223586,-1.223586,4.401492,73.35805,0.1977652,1.278648,0,0,4.260786
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684988,3.037199,0,0,0,4.401492,73.35805,0.1977652,0,0,0,3.037199
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.355212,1.355212,1.7,0,0.5202,1.355212,0,0,0,0,0,0,0,0.3447875,0.3275482,1.684988,3.037199,0.3275482,0,0.3275482,4.712231,78.53703,0.1978034,1.490734,0,1.7,3.037199
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2534389,0.2534389,1.682323,0,0.5153743,0.2534389,0,2.220446E-16,0,0,0,0,0,1.428885,1.35744,1.35744,3.331993,1.35744,0,1.35744,6.000012,100,0.1979118,0.2787828,0,1.7,3.331993
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.267908,0.267908,0,0,0,0.267908,0,0,0,0,0,0.2820085,0.267908,0,0,0,4.553689,0,0.2820085,-0.2820085,5.702749,95.04562,0.1979118,0.2946989,0,0,4.553689
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5273357,0.5273357,0,0,0,0.5273357,0,0,0,0,0,0.5550902,0.5273357,0,0,0.3133428,4.27168,0,0.5550902,-0.5550902,5.117632,85.2937,0.1979118,0.5800693,0,0,4.27168
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1415229,0.1415229,0,0,0,0.1415229,0,0,0,0,0,0.1489715,0.1415229,0,0,0.9301097,3.71659,0,0.1489715,-0.1489715,4.960603,82.67654,0.1979118,0.1556752,0,0,3.71659
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1768654,0.1768654,0,0,0,0.1768654,0,0,2.775558E-17,0,0,0.1861741,0.1768654,0,0,1.095634,3.567619,0,0.1861741,-0.1861741,4.764358,79.40581,0.1979118,0.194552,0,0,3.567619
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.4966942,0.4966942,0,0,0,0.4966942,0,0,5.551115E-17,0,0,0.522836,0.4966942,0,0,1.302494,3.381445,0,0.522836,-0.522836,4.213241,70.22054,0.1979118,0.5463636,0,0,3.381445
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2040864,0.2040864,0,0,0,0.2040864,0,0,2.775558E-17,0,0,0.2148278,0.2040864,0,0,1.883423,2.858609,0,0.2148278,-0.2148278,3.986792,66.4464,0.1979118,0.2244951,0,0,2.858609
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05153494,0.05153494,0,0,0,0.05153494,0,0,6.938894E-18,0,0,0.0542473,0.05153494,0,0,2.12212,2.643781,0,0.0542473,-0.0542473,3.92961,65.49338,0.1979118,0.05668843,0,0,2.643781
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4425758,0.4425758,0,0,0,0.4425758,1.271274,0,5.551115E-17,0,0.005626354,0.4658693,0.4425758,0,0,2.182395,2.589534,0,0.460243,-0.460243,3.444472,57.40775,0.1979118,0.4868334,0.004501083,0,2.59516
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.512715,1.512715,1.7,0,0.5202,1.512715,10.24409,0,0,0,0.1549639,0,0,0.1872849,0.1779206,2.693776,2.129291,0.3328846,0,0.3328846,3.760274,62.6711,0.197946,1.663987,0.1239712,1.7,2.284255
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.176818,1.176818,1.7,0,0.5202,1.176818,38.02314,0,0,0,0.4474632,0,0,0.5231819,0.4970228,2.360891,2.428887,0.9444859,0,0.9444859,4.656292,77.60471,0.1980425,1.2945,0.3579705,1.7,2.87635
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.9534804,0.9534804,1.7,0,0.5202,0.9534804,12.50863,0,0,0,0.1192673,0,0,0.7465196,0.7091936,1.416406,3.278924,0.828461,0,0.828461,5.442239,90.7038,0.1981352,1.048828,0.09541385,1.7,3.398191
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.887761,1.887761,1.7,0,0.5202,1.887761,11.24747,0,0,0,0.2123254,0.1976431,0.1877609,0,0,0.5879446,4.024539,0.01468233,0,0.01468233,5.456168,90.93594,0.1981364,2.076537,0.1698603,1.7,4.236864
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.146359,1.146359,0,0,0,1.146359,79.28188,0,0,0,0.9088553,1.206694,1.146359,0,0,0.5732622,4.037753,0,0.2978389,-0.2978389,5.142218,85.70346,0.1981364,1.260995,0.7270843,0,4.946608
