Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.276875,2.276875,1.7,0,0.5202,2.276875,55.94691,0,0,0,1.273841,0.607237,0.5768752,0,0,0.9041943,3.739914,0.6666044,0,0.6666044,5.774614,96.24339,0.1981939,2.504563,1.019073,1.7,5.013755
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.7775053,0.7775053,0,0,0,0.7775053,188.274,0.4078241,0,0,1.463841,0.8184266,0.7775053,0,0,0.2375899,4.339858,0.2375899,0,0.2375899,6.000012,100,0.1981488,0.8552558,1.171072,0,5.803699
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981488,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.912475,0.912475,0,0,0,0.912475,78.24769,0,0,0,0.7139906,0.9605001,0.912475,0,0,0,4.553689,0,0.2465094,-0.2465094,5.740168,95.66928,0.1981488,1.003723,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.038071,1.038071,0,0,0,1.038071,64.06973,0,0,0,0.6650894,1.092707,1.038071,0,0,0.2738994,4.307179,0,0.4276172,-0.4276172,5.28942,88.15683,0.1981488,1.141878,0.5320715,0,4.972269
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.288807,2.288807,1.7,0,0.5202,2.288807,11.84854,0,0,0,0.2711903,0.6197972,0.5888073,0,0,0.7490296,3.879562,0,0.348607,-0.348607,4.921956,82.03244,0.1981488,2.517688,0.2169522,1.7,4.150753
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.734027,2.734027,1.7,0,0.5202,2.734027,2.499483,0,0,0,0.06833654,1.08845,1.034027,0,0,1.136371,3.530955,0,1.020113,-1.020113,3.846663,64.11092,0.1981488,3.00743,0.05466923,1.7,3.599292
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.944601,1.944601,1.7,0,0.5202,1.944601,0,0,0,0,0,0.2574744,0.2446007,0,0,2.26983,2.510842,0,0.2574744,-0.2574744,3.575261,59.58756,0.1981488,2.139061,0,1.7,2.510842
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.374408,1.374408,1.7,0,0.5202,1.374408,0,0,0,0,0,0,0,0.3255924,0.3093128,2.555912,2.253368,0.3093128,0,0.3093128,3.868701,64.47822,0.1981847,1.511848,0,1.7,2.253368
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.029171,2.029171,1.7,0,0.5202,2.029171,0,0,0,0,0,0.3464957,0.3291709,0,0,2.246599,2.531749,0,0.3464957,-0.3464957,3.503462,58.39092,0.1981847,2.232088,0,1.7,2.531749
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3004104,0.3004104,1.7,0,0.5202,0.3004104,0,0,0,0,0,0,0,1.39959,1.32961,2.631595,2.185254,1.32961,0,1.32961,4.764841,79.41386,0.1983025,0.3304515,0,1.7,2.185254
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.5925733,0.5925733,1.7,0,0.5202,0.5925733,0,0,0,0,0,0,0,1.107427,1.052055,1.301985,3.381903,1.052055,0,1.052055,5.762908,96.04828,0.198424,0.6518306,0,1.7,3.381903
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2499293,4.328753,0,0,0,5.762908,96.04828,0.198424,0,0,0,4.328753
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4097669,0.4097669,0,0,0,0.4097669,0,0,5.551115E-17,0,0,0.4313336,0.4097669,0,0,0.2499293,4.328753,0,0.4313336,-0.4313336,5.308243,88.47054,0.198424,0.4507436,0,0,4.328753
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01439612,0.01439612,0,0,0,0.01439612,0,0,1.734723E-18,0,0,0.01515381,0.01439612,0,0,0.7291889,3.897419,0,0.01515381,-0.01515381,5.292269,88.20431,0.198424,0.01583573,0,0,3.897419
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2759203,0.2759203,0,0,0,0.2759203,0,0,0,0,0,0.2904424,0.2759203,0,0,0.7460265,3.882265,0,0.2904424,-0.2904424,4.986116,83.10177,0.198424,0.3035123,0,0,3.882265
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.365143,0.365143,0,0,0,0.365143,0,0,0,0,0,0.3843611,0.365143,0,0,1.06874,3.591823,0,0.3843611,-0.3843611,4.580964,76.34924,0.198424,0.4016573,0,0,3.591823
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.495808,3.207462,0,0,0,4.580964,76.34924,0.198424,0,0,0,3.207462
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3309737,0.3309737,0,0,0,0.3309737,6.294135,0,5.551115E-17,0,0.02083193,0.3483934,0.3309737,0,0,1.495808,3.207462,0,0.3275615,-0.3275615,4.235684,70.59459,0.198424,0.3640711,0.01666555,0,3.228294
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.300837,1.300837,1.7,0,0.5202,1.300837,23.29333,0,0,0,0.3030081,0,0,0.3991634,0.3792052,1.859765,2.8799,0.6822134,0,0.6822134,4.882888,81.38131,0.1984937,1.43092,0.2424065,1.7,3.182908
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3467836,0.3467836,0,0,0,0.3467836,153.4723,0,0,0,0.5322167,0.3650354,0.3467836,0,0,1.177552,3.493892,0.1671813,0,0.1671813,5.04149,84.02467,0.198462,0.3814619,0.4257734,0,4.026109
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.040354,2.040354,1.7,0,0.5202,2.040354,50.09222,0,0,0,1.022058,0.358267,0.3403536,0,0,1.010371,3.644356,0.6637915,0,0.6637915,5.671218,94.52011,0.1985188,2.244389,0.8176467,1.7,4.666414
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.6151482,0.6151482,0,0,0,0.6151482,244.4707,0.509754,0,0,1.503858,0.6475245,0.6151482,0,0,0.3465791,4.241768,0.3465791,0,0.3465791,6.000012,100,0.1984532,0.6766631,1.203086,0,5.745625
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01549818,0.01549818,0,0,0,0.01549818,9842.895,1.509156,0,0,1.525469,0.01631387,0.01549818,0,0,0,4.553689,0,0,0,6.000012,100,0.1984532,0.017048,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.985731,1.985731,0.625033,0,0.226734,1.985731,72.1303,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.1984532,2.184304,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.601119,1.601119,0.7315788,0,0.255821,1.601119,57.16661,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.1984532,1.761231,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.253242,1.253242,0,0,0,1.253242,70.1079,0,2.220446E-16,0,0.8786217,1.319202,1.253242,0,0,0,4.553689,0,0.4405805,-0.4405805,5.535599,92.2598,0.1984532,1.378566,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.398218,1.398218,0.9580488,0,0.3176473,1.398218,68.14889,0,0,0,0.9528701,0.4633362,0.4401694,0,0,0.4895339,4.113109,0.4895339,0,0.4895339,6.000012,100,0.1984951,1.53804,0.762296,1.7,5.065979
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.8324996,0.8324996,0,0,0,0.8324996,103.164,1.110223E-16,0,0,0.85884,0.8763153,0.8324996,0,0,0,4.553689,0,0.01747526,-0.01747526,5.981591,99.69299,0.1984951,0.9157495,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.962063,1.962063,1.5486,0,0.4788679,1.962063,23.17157,4.163336E-17,0,0,0.4546407,0.4352238,0.4134626,0,0,0.01941695,4.536214,0.01941695,0,0.01941695,6.000012,100,0.1984967,2.158269,0.3637126,1.7,4.990854
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.019138,1.019138,0,0,0,1.019138,7.824485,0,0,0,0.07974226,1.072776,1.019138,0,0,0,4.553689,0,0.993034,-0.993034,4.953262,82.55421,0.1984967,1.121051,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.409144,1.409144,1.7,0,0.5202,1.409144,0,0,0,0,0,0,0,0.2908558,0.276313,1.103371,3.560655,0.276313,0,0.276313,5.215396,86.92309,0.1985285,1.550059,0,1.7,3.560655
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.9221441,0.9221441,0,0,0,0.9221441,0,0,1.110223E-16,0,0,0.970678,0.9221441,0,0,0.8270581,3.809337,0,0.970678,-0.970678,4.192211,69.87005,0.1985285,1.014359,0,0,3.809337
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.7125805,0.7125805,0,0,0,0.7125805,0,0,0,0,0,0.7500848,0.7125805,0,0,1.905589,2.838659,0,0.7500848,-0.7500848,3.401553,56.69243,0.1985285,0.7838386,0,0,2.838659
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4692553,0.4692553,0,0,0,0.4692553,0,0,0,0,0,0.4939529,0.4692553,0,0,2.739017,2.088574,0,0.4939529,-0.4939529,2.880881,48.01458,0.1985285,0.5161808,0,0,2.088574
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01006612,0.01006612,0,0,0,0.01006612,0,0,1.734723E-18,0,0,0.01059592,0.01006612,0,0,3.287853,1.594621,0,0.01059592,-0.01059592,2.869711,47.82843,0.1985285,0.01107274,0,0,1.594621
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1389623,0.1389623,0,0,0,0.1389623,0,0,0,0,0,0.1462761,0.1389623,0,0,3.299627,1.584025,0,0.1462761,-0.1462761,2.715523,45.25863,0.1985285,0.1528585,0,0,1.584025
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4037462,0.4037462,0,0,0,0.4037462,0,0,5.551115E-17,0,0,0.424996,0.4037462,0,0,3.462156,1.437749,0,0.424996,-0.424996,2.267538,37.79222,0.1985285,0.4441208,0,0,1.437749
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2991985,0.2991985,0,0,0,0.2991985,0,0,0,0,0,0.3149458,0.2991985,0,0,3.934373,1.012753,0,0.3149458,-0.3149458,1.935556,32.2592,0.1985285,0.3291184,0,0,1.012753
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1035227,0.1035227,0,0,0,0.1035227,0,0,1.387779E-17,0,0,0.1089713,0.1035227,0,0,4.284313,0.6978071,0,0.1089713,-0.1089713,1.82069,30.34477,0.1985285,0.113875,0,0,0.6978071
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1216727,0.1216727,0,0,0,0.1216727,0,0,2.775558E-17,0,0,0.1280765,0.1216727,0,0,4.405392,0.5888359,0,0.1280765,-0.1280765,1.685685,28.0947,0.1985285,0.13384,0,0,0.5888359
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.08393548,0.08393548,0,0,0,0.08393548,0,0,1.387779E-17,0,0,0.08835313,0.08393548,0,0,4.547699,0.4607593,0,0.08835313,-0.08835313,1.592553,26.5425,0.1985285,0.09232902,0,0,0.4607593
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2827619,0.2827619,0,0,0,0.2827619,0,0,0,0,0,0.2976442,0.2827619,0,0,4.64587,0.3724062,0,0.2976442,-0.2976442,1.278808,21.31343,0.1985285,0.3110381,0,0,0.3724062
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.371883,1.834,1.7,0,0.5202,1.834,3.614559,0,0.5378823,0.8254517,0.06629103,0.1410531,0.1340004,0,0,4.976585,0.07476205,0,0.07476205,-0.07476205,1.200002,20,0.1985285,2.609071,0.05303282,1.7,0.1410531
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.899365,1.891356,1.7,0,0.5202,1.891356,10.64987,0,0.008009201,0.3510301,0.2014269,0.2014269,0.1913556,0,0,5.059654,0,0,0,0,1.200002,20,0.1985285,2.089301,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.221914,1.221914,1.7,0,0.5202,1.221914,14.82072,0,0,0,0.1810965,0,0,0.4780861,0.4541818,5.059654,0,0.6352783,0,0.6352783,1.80268,30.04461,0.1985962,1.344105,0.1448772,1.7,0.1810965
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.663879,0.663879,1.7,0,0.5202,0.663879,38.78431,0,0,0,0.2574809,0,0,1.036121,0.9843149,4.424376,0.5717505,1.241796,0,1.241796,2.980751,49.67909,0.1987294,0.7302669,0.2059847,1.7,0.8292313
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6495499,0.6495499,1.7,0,0.5202,0.6495499,50.36456,0,0,0,0.3271429,0,0,1.05045,0.9979276,3.18258,1.689367,1.325071,0,1.325071,4.237823,70.63025,0.1988466,0.7145048,0.2617143,1.7,2.01651
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.590478,1.590478,1.7,0,0.5202,1.590478,16.76922,0,0,0,0.2667107,0,0,0.1095222,0.104046,1.85751,2.88193,0.3707567,0,0.3707567,4.589554,76.49242,0.1988811,1.749526,0.2133685,1.7,3.148641
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.5562083,0.5562083,1.576411,0,0.4864602,0.5562083,74.22679,0,0,0,0.4128556,0,0,1.020203,0.9691924,1.486753,3.215611,1.382048,0,1.382048,5.90068,98.34447,0.1989516,0.6118291,0.3302844,1.7,3.628467
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2549126,0.2549126,0,0,0,0.2549126,129.5415,0,0,0,0.3302177,0.2683291,0.2549126,0,0,0.104705,4.459455,0.06188864,0,0.06188864,5.959393,99.32301,0.19894,0.2804039,0.2641742,0,4.789672
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.09851904,0.09851904,0,0,0,0.09851904,352.6067,0.2008642,0,0,0.3473848,0.1037043,0.09851904,0,0,0.04281637,4.515154,0.04281637,0,0.04281637,6.000012,100,0.1989319,0.1083709,0.2779078,0,4.862539
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.010702,2.010702,1.7,0,0.5202,2.010702,7.512609,2.220446E-16,0,0,0.1510562,0.3270545,0.3107018,0,0,0,4.553689,0,0.1759984,-0.1759984,5.814494,96.90803,0.1989319,2.211772,0.1208449,1.7,4.704745
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.584553,1.584553,1.590441,0,0.4902905,1.584553,11.95012,0,0,0,0.1893561,0,0,0.005887765,0.005593377,0.1955537,4.377691,0.1949495,0,0.1949495,5.999439,99.99045,0.1989485,1.743009,0.1514849,1.7,4.567047
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.667495,2.667495,1.7,0,0.5202,2.667495,2.967952,0,0,0,0.07916997,1.018416,0.9674951,0,0,0.0006042706,4.553145,0,0.9392459,-0.9392459,5.009387,83.48961,0.1989485,2.934245,0.06333598,1.7,4.632315
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.619085,1.619085,1.7,0,0.5202,1.619085,0,0,0,0,0,0,0,0.08091527,0.07686951,1.044211,3.613899,0.07686951,0,0.07686951,5.082312,84.70502,0.1989573,1.780993,0,1.7,3.613899
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9673413,3.683082,0,0,0,5.082312,84.70502,0.1989573,0,0,0,3.683082
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5099363,0.5099363,0,0,0,0.5099363,0,0,0,0,0,0.5367751,0.5099363,0,0,0.9673413,3.683082,0,0.5367751,-0.5367751,4.516501,75.27486,0.1989573,0.5609299,0,0,3.683082
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.563758,3.146307,0,0,0,4.516501,75.27486,0.1989573,0,0,0,3.146307
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.237122,0.237122,0,0,0,0.237122,0,0,2.775558E-17,0,0,0.2496021,0.237122,0,0,1.563758,3.146307,0,0.2496021,-0.2496021,4.253397,70.88981,0.1989573,0.2608342,0,0,3.146307
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2109865,0.2109865,0,0,0,0.2109865,0,0,2.775558E-17,0,0,0.222091,0.2109865,0,0,1.841094,2.896705,0,0.222091,-0.222091,4.019293,66.98808,0.1989573,0.2320851,0,0,2.896705
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1043235,0.1043235,0,0,0,0.1043235,0,0,0,0,0,0.1098142,0.1043235,0,0,2.087862,2.674614,0,0.1098142,-0.1098142,3.903538,65.05885,0.1989573,0.1147558,0,0,2.674614
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.209877,2.5648,0,0,0,3.903538,65.05885,0.1989573,0,0,0,2.5648
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01931974,0.01931974,0,0,0,0.01931974,0,0,3.469447E-18,0,0,0.02033656,0.01931974,0,0,2.209877,2.5648,0,0.02033656,-0.02033656,3.882102,64.70157,0.1989573,0.02125171,0,0,2.5648
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1847603,0.1847603,0,0,0,0.1847603,0,0,2.775558E-17,0,0,0.1944845,0.1847603,0,0,2.232473,2.544463,0,0.1944845,-0.1944845,3.677097,61.28483,0.1989573,0.2032363,0,0,2.544463
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.448567,2.349978,0,0,0,3.677097,61.28483,0.1989573,0,0,0,2.349978
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1655999,0.1655999,0,0,0,0.1655999,0,0,2.775558E-17,0,0,0.1743156,0.1655999,0,0,2.448567,2.349978,0,0.1743156,-0.1743156,3.493352,58.22242,0.1989573,0.1821598,0,0,2.349978
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4277651,0.4277651,0,0,0,0.4277651,26.55151,0,0,0,0.1135781,0.450279,0.4277651,0,0,2.642251,2.175663,0,0.3367009,-0.3367009,3.138438,52.3072,0.1989573,0.4705416,0.09086247,0,2.289241
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.07700311,0.07700311,0,0,0,0.07700311,330.1707,0,0,0,0.2542418,0.08105591,0.07700311,0,0,3.016363,1.838962,0.1731858,0,0.1731858,3.302737,55.04551,0.1989247,0.08470342,0.2033934,0,2.093204
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.407738,1.407738,1.7,0,0.5202,1.407738,44.86556,0,0,0,0.6315895,0,0,0.292262,0.2776489,2.843178,1.994829,0.9092385,0,0.9092385,4.165316,69.4218,0.1990097,1.548512,0.5052717,1.7,2.626419
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.337738,1.337738,1.7,0,0.5202,1.337738,81.97544,0,0,0,1.096616,0,0,0.3622623,0.3441492,1.933939,2.813144,1.440766,0,1.440766,5.532146,92.20226,0.1991042,1.471511,0.8772931,1.7,3.90976
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.1000637,0,0,0.5932373,0,0,0,0,0.4931736,4.109833,0.4931736,0,0.4931736,6.000012,100,0.1990114,0,0.4745898,0,4.70307
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.424184,2.424184,1.58898,0,0.4898915,2.424184,36.26633,0,0,0,0.8791625,0.8791625,0.8352044,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,2.666603,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.856245,1.856245,1.167652,0,0.374869,1.856245,39.04842,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,2.041869,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.629395,1.629395,1.188189,0,0.3804755,1.629395,28.50308,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,1.792334,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990114,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.9210516,0.9210516,0,0,0,0.9210516,3.246892,0,0,0,0.02990555,0.969528,0.9210516,0,0,0,4.553689,0,0.9396224,-0.9396224,5.009563,83.49255,0.1990114,1.013157,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.663093,1.663093,1.7,0,0.5202,1.663093,0,0,0,0,0,0,0,0.03690729,0.03506192,1.044025,3.614067,0.03506192,0,0.03506192,5.042826,84.04693,0.1990154,1.829402,0,1.7,3.614067
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04212605,0.04212605,0,0,0,0.04212605,0,0,6.938894E-18,0,0,0.04434321,0.04212605,0,0,1.008963,3.645622,0,0.04434321,-0.04434321,4.996084,83.2679,0.1990154,0.04633866,0,0,3.645622
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.7721819,0.7721819,0,0,0,0.7721819,0,0,1.110223E-16,0,0,0.8128231,0.7721819,0,0,1.058233,3.601279,0,0.8128231,-0.8128231,4.139293,68.98808,0.1990154,0.8494001,0,0,3.601279
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.06730366,0.06730366,0,0,0,0.06730366,0,0,0,0,0,0.07084595,0.06730366,0,0,1.96137,2.788456,0,0.07084595,-0.07084595,4.064615,67.74345,0.1990154,0.07403402,0,0,2.788456
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3193728,0.3193728,0,0,0,0.3193728,0,0,5.551115E-17,0,0,0.3361819,0.3193728,0,0,2.040088,2.71761,0,0.3361819,-0.3361819,3.710248,61.83735,0.1990154,0.3513101,0,0,2.71761
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1446563,0.1446563,0,0,0,0.1446563,0,0,2.775558E-17,0,0,0.1522698,0.1446563,0,0,2.413623,2.381428,0,0.1522698,-0.1522698,3.549742,59.16224,0.1990154,0.159122,0,0,2.381428
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006291194,0.006291194,0,0,0,0.006291194,0,0,0,0,0,0.00662231,0.006291194,0,0,2.582812,2.229158,0,0.00662231,-0.00662231,3.542761,59.0459,0.1990154,0.006920313,0,0,2.229158
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3576208,0.3576208,0,0,0,0.3576208,0,0,5.551115E-17,0,0,0.3764429,0.3576208,0,0,2.59017,2.222536,0,0.3764429,-0.3764429,3.145955,52.43248,0.1990154,0.3933829,0,0,2.222536
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1263145,0.1263145,0,0,0,0.1263145,0,0,0,0,0,0.1329627,0.1263145,0,0,3.00844,1.846093,0,0.1329627,-0.1329627,3.0058,50.09657,0.1990154,0.138946,0,0,1.846093
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1649739,0.1649739,0,0,0,0.1649739,0,0,0,0,0,0.1736567,0.1649739,0,0,3.156176,1.71313,0,0.1736567,-0.1736567,2.82275,47.04574,0.1990154,0.1814713,0,0,1.71313
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.286128,0.286128,0,0,0,0.286128,0,0,0,0,0,0.3011874,0.286128,0,0,3.349128,1.539474,0,0.3011874,-0.3011874,2.505271,41.75443,0.1990154,0.3147408,0,0,1.539474
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2610429,0.2610429,0,0,0,0.2610429,0,0,5.551115E-17,0,0,0.274782,0.2610429,0,0,3.683781,1.238286,0,0.274782,-0.274782,2.215625,36.92701,0.1990154,0.2871472,0,0,1.238286
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2390866,0.2390866,0,0,0,0.2390866,116.344,0,0,0,0.2781629,0.2516701,0.2390866,0,0,3.989094,0.9635043,0.02649276,0,0.02649276,2.240758,37.3459,0.1990104,0.2629952,0.2225303,0,1.241667
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.29061,1.29061,1.7,0,0.5202,1.29061,44.638,0,0,0,0.5761026,0,0,0.4093899,0.3889204,3.962601,0.9873478,0.965023,0,0.965023,3.15626,52.60422,0.1991031,1.419671,0.4608821,1.7,1.56345
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.7197759,0.7197759,1.7,0,0.5202,0.7197759,156.436,0,0,0,1.125988,0,0,0.9802242,0.931213,2.997578,1.855868,2.057201,0,2.057201,5.107892,85.13136,0.1990816,0.7917534,0.9007907,1.7,2.981857
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.07237032,0.07237032,0,0,0,0.07237032,1501.301,0.0699402,0,0,1.086496,0.07617928,0.07237032,0,0,0.9403769,3.70735,0.9403769,0,0.9403769,6.000012,100,0.1989053,0.07960735,0.8691971,0,4.793846
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.962435,1.962435,0.5824353,0,0.2151048,1.962435,83.63215,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1989053,2.158679,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5011746,0.5011746,0,0,0,0.5011746,359.2443,1.272889,0,0,1.800441,0.5275522,0.5011746,0,0,0,4.553689,0,0,0,6.000012,100,0.1989053,0.5512921,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.7831298,0.7831298,0,0,0,0.7831298,191.3209,0.6739441,0,0,1.498291,0.8243471,0.7831298,0,0,0,4.553689,0,0,0,6.000012,100,0.1989053,0.8614427,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.199976,1.199976,0,0,0,1.199976,126.1111,0.2501702,0,0,1.513303,1.263133,1.199976,0,0,0,4.553689,0,0,0,6.000012,100,0.1989053,1.319974,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2646806,0.2646806,0,0,0,0.2646806,417.5492,0.8265606,0,0,1.105172,0.2786112,0.2646806,0,0,0,4.553689,0,0,0,6.000012,100,0.1989053,0.2911487,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.732416,2.732416,1.7,0,0.5202,2.732416,33.27399,0,0,0,0.9091837,1.086753,1.032416,0,0,0,4.553689,0,0.1775698,-0.1775698,5.812837,96.88042,0.1989053,3.005657,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.9500598,0.9500598,0,0,0,0.9500598,54.16236,0,1.110223E-16,0,0.5145748,1.000063,0.9500598,0,0,0.1972998,4.376119,0,0.4854881,-0.4854881,5.301087,88.35128,0.1989053,1.045066,0.4116598,0,4.890694
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.077546,2.077546,1.7,0,0.5202,2.077546,3.743486,1.665335E-16,0,0,0.07777262,0.3974164,0.3775456,0,0,0.736731,3.890631,0,0.3196438,-0.3196438,4.964153,82.73573,0.1989053,2.2853,0.0622181,1.7,3.968404
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.9340142,0.9340142,0,0,0,0.9340142,0,0,1.110223E-16,0,0,0.9831728,0.9340142,0,0,1.091891,3.570987,0,0.9831728,-0.9831728,3.927798,65.46317,0.1989053,1.027416,0,0,3.570987
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.9053515,0.9053515,0,0,0,0.9053515,0,0,0,0,0,0.9530016,0.9053515,0,0,2.184305,2.587814,0,0.9530016,-0.9530016,2.923246,48.72068,0.1989053,0.9958866,0,0,2.587814
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.7725791,0.7725791,0,0,0,0.7725791,0,0,1.110223E-16,0,0,0.8132411,0.7725791,0,0,3.243196,1.634813,0,0.8132411,-0.8132411,2.066015,34.43351,0.1989053,0.849837,0,0,1.634813
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.132903,0.132903,0,0,0,0.132903,0,0,0,0,0,0.1398979,0.132903,0,0,4.146797,0.8215717,0,0.1398979,-0.1398979,1.91855,31.97577,0.1989053,0.1461933,0,0,0.8215717
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1069544,0.1069544,0,0,0,0.1069544,0,0,1.387779E-17,0,0,0.1125836,0.1069544,0,0,4.302239,0.6816738,0,0.1125836,-0.1125836,1.799876,29.99788,0.1989053,0.1176499,0,0,0.6816738
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2523859,0.2523859,0,0,0,0.2523859,0,0,0,0,0,0.2656694,0.2523859,0,0,4.427332,0.5690902,0,0.2656694,-0.2656694,1.519836,25.33055,0.1989053,0.2776245,0,0,0.5690902
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1297732,0.1297732,0,0,0,0.1297732,0,0,2.775558E-17,0,0,0.1366034,0.1297732,0,0,4.72252,0.3034208,0,0.1366034,-0.1366034,1.375843,22.93068,0.1989053,0.1427505,0,0,0.3034208
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.874301,0.1668174,0,0,0,1.375843,22.93068,0.1989053,0,0,0,0.1668174
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.18637,0.18637,1.639002,0,0.5035474,0.18637,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.874301,0.1668174,1.38,0,1.38,2.685026,44.75035,0.1989935,0.205007,0,1.7,0.1668174
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3203239,0.3203239,1.7,0,0.5202,0.3203239,0,0,0,0,0,0,0,1.379676,1.310692,3.494302,1.408817,1.310692,0,1.310692,3.928458,65.47417,0.1991117,0.3523563,0,1.7,1.408817
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2111902,0.2111902,1.663822,0,0.5103233,0.2111902,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.183609,2.58844,1.38,0,1.38,5.237641,87.29385,0.1992064,0.2323093,0,1.7,2.58844
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04455928,0.04455928,0,0,0,0.04455928,0,0,6.938894E-18,0,0,0.04690451,0.04455928,0,0,0.8036094,3.830441,0,0.04690451,-0.04690451,5.1882,86.46982,0.1992064,0.04901521,0,0,3.830441
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,0.8557255,3.783536,0.3320109,0,0.3320109,5.503173,91.71936,0.1991444,0,0.2656087,0,4.115547
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.534338,1.534338,1.288194,0,0.4077769,1.534338,51.01966,1.110223E-16,0,0,0.7828142,0.2590996,0.2461446,0,0,0.5237146,4.082346,0.5237146,0,0.5237146,6.000012,100,0.1991881,1.687772,0.6262514,1.7,4.86516
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.168998,2.168998,1.087087,0,0.3528746,2.168998,52.50601,0,0,0,1.138855,1.138855,1.081912,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,2.385898,0.9110836,1.7,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.45423,1.45423,0.425,0,0.172125,1.45423,94.25133,0.2872311,0,0,1.370631,1.0834,1.02923,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,1.599653,1.096505,1.7,5.92432
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.7518949,0.7518949,0,0,0,0.7518949,178.4697,0.5504363,0,0,1.341905,0.7914683,0.7518949,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,0.8270844,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.315557,2.315557,0.9355567,0,0.311507,2.315557,66.4238,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,2.547112,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3015561,0.3015561,0,0,0,0.3015561,486.0104,1.148167,0,0,1.465594,0.3174275,0.3015561,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,0.3317117,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.500622,0.500622,0,0,0,0.500622,331.1917,1.131048,0,0,1.658019,0.5269705,0.500622,0,0,0,4.553689,0,0,0,6.000012,100,0.1991881,0.5506842,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.131518,1.131518,0,0,0,1.131518,83.72962,0,0,0,0.9474156,1.191072,1.131518,0,0,0,4.553689,0,0.2436558,-0.2436558,5.743176,95.71941,0.1991881,1.24467,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.8840849,0.8840849,0,0,0,0.8840849,72.21844,0,0,0,0.6384723,0.9306157,0.8840849,0,0,0.2707287,4.310033,0,0.2921434,-0.2921434,5.43523,90.58698,0.1991881,0.9724934,0.5107778,0,4.948505
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.57812,2.57812,1.7,0,0.5202,2.57812,16.79795,0,4.440892E-16,0,0.4330713,0.9243374,0.8781205,0,0,0.5953325,4.017889,0,0.4912662,-0.4912662,4.91739,81.95634,0.1991881,2.835933,0.346457,1.7,4.450961
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,1.141184,3.526623,0.07576986,0,0.07576986,4.989272,83.15436,0.199174,0,0.06061589,0,3.602393
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.9824276,0.9824276,0,0,0,0.9824276,0,0,0,0,0,1.034134,0.9824276,0,0,1.065414,3.594816,0,1.034134,-1.034134,3.899198,64.98651,0.199174,1.08067,0,0,3.594816
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.214452,2.560682,0,0,0,3.899198,64.98651,0.199174,0,0,0,2.560682
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.100963,1.100963,0,0,0,1.100963,0,0,0,0,0,1.158908,1.100963,0,0,2.214452,2.560682,0,1.158908,-1.158908,2.677602,44.62661,0.199174,1.211059,0,0,2.560682
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.502128,1.401774,0,0,0,2.677602,44.62661,0.199174,0,0,0,1.401774
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1807056,0.1807056,0,0,0,0.1807056,0,0,2.775558E-17,0,0,0.1902164,0.1807056,0,0,3.502128,1.401774,0,0.1902164,-0.1902164,2.477096,41.28485,0.199174,0.1987762,0,0,1.401774
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2019327,0.2019327,0,0,0,0.2019327,0,0,0,0,0,0.2125608,0.2019327,0,0,3.71348,1.211557,0,0.2125608,-0.2125608,2.253037,37.55054,0.199174,0.222126,0,0,1.211557
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.25681,0.25681,0,0,0,0.25681,0,0,5.551115E-17,0,0,0.2703263,0.25681,0,0,3.949658,0.9989966,0,0.2703263,-0.2703263,1.968088,32.80141,0.199174,0.2824911,0,0,0.9989966
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.09687986,0.09687986,0,0,0,0.09687986,0,0,0,0,0,0.1019788,0.09687986,0,0,4.250021,0.7286702,0,0.1019788,-0.1019788,1.860593,31.00982,0.199174,0.1065678,0,0,0.7286702
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36333,0.6266915,0,0,0,1.860593,31.00982,0.199174,0,0,0,0.6266915
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36333,0.6266915,0,0,0,1.860593,31.00982,0.199174,0,0,0,0.6266915
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.09470031,0.09470031,0,0,0,0.09470031,0,0,1.387779E-17,0,0,0.09968453,0.09470031,0,0,4.36333,0.6266915,0,0.09968453,-0.09968453,1.755516,29.25855,0.199174,0.1041703,0,0,0.6266915
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04697378,0.04697378,0,0,0,0.04697378,0,0,6.938894E-18,0,0,0.04944609,0.04697378,0,0,4.474091,0.5270069,0,0.04944609,-0.04944609,1.703396,28.38987,0.199174,0.05167116,0,0,0.5270069
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.160501,1.160501,1.7,0,0.5202,1.160501,8.888312,1.110223E-16,0,0,0.1031489,0,0,0.5394991,0.5125242,4.529031,0.4775608,0.6156731,0,0.6156731,2.287474,38.1245,0.1992402,1.276551,0.08251915,1.7,0.5807098
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3763739,0.3763739,1.7,0,0.5202,0.3763739,46.14293,0,0,0,0.1736699,0,0,1.323626,1.257445,3.913358,1.031667,1.431115,0,1.431115,3.645149,60.75237,0.1993352,0.4140112,0.1389359,1.7,1.205337
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3848842,0,0,1.452632,1.38,2.482243,2.31967,1.764884,0,1.764884,5.319465,88.65758,0.1992978,0,0.3079074,1.7,2.704554
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,0.7173592,3.908066,0.6459261,0,0.6459261,5.932245,98.87054,0.1991777,0,0.5167409,0,4.553992
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4397683,0.4397683,0,0,0,0.4397683,191.2182,0.3065698,0,0,0.8409169,0.462914,0.4397683,0,0,0.0714331,4.489399,0.0714331,0,0.0714331,6.000012,100,0.1991644,0.4837452,0.6727335,0,5.330316
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991644,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991644,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5690882,0.5690882,0,0,0,0.5690882,62.62642,0,0,0,0.3563996,0.5990403,0.5690882,0,0,0,4.553689,0,0.2426407,-0.2426407,5.744246,95.73724,0.1991644,0.6259971,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.21333,1.21333,0,0,0,1.21333,39.12925,0,0,0,0.4747669,1.27719,1.21333,0,0,0.2696007,4.311048,0,0.8024227,-0.8024227,4.898418,81.64014,0.1991644,1.334663,0.3798136,0,4.785815
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.288169,2.288169,1.7,0,0.5202,2.288169,6.780387,0,0,0,0.1551467,0.619125,0.5881687,0,0,1.161181,3.508626,0,0.4639783,-0.4639783,4.409342,73.48889,0.1991644,2.516986,0.1241174,1.7,3.663772
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.9104459,0.9104459,1.7,0,0.5202,0.9104459,26.86806,0,0,0,0.2446192,0,0,0.7895542,0.7500764,1.676713,3.044647,0.9946956,0,0.9946956,5.352993,89.21638,0.1992687,1.00149,0.1956953,1.7,3.289266
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.9718233,0.9718233,0,0,0,0.9718233,6.025802,0,1.110223E-16,0,0.05856014,1.022972,0.9718233,0,0,0.6820173,3.939873,0,0.9644117,-0.9644117,4.336414,72.27343,0.1992687,1.069006,0.04684811,0,3.998433
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2771522,0.2771522,0,0,0,0.2771522,0,0,5.551115E-17,0,0,0.2917392,0.2771522,0,0,1.753586,2.975461,0,0.2917392,-0.2917392,4.028894,67.1481,0.1992687,0.3048675,0,0,2.975461
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2212927,0.2212927,0,0,0,0.2212927,0,0,2.775558E-17,0,0,0.2329397,0.2212927,0,0,2.077741,2.683722,0,0.2329397,-0.2329397,3.783354,63.05577,0.1992687,0.243422,0,0,2.683722
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.257568,1.257568,1.7,0,0.5202,1.257568,0,0,0,0,0,0,0,0.4424324,0.4203108,2.336563,2.450783,0.4203108,0,0.4203108,4.182096,69.70146,0.1993157,1.383324,0,1.7,2.450783
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1731074,0.1731074,1.625739,0,0.4999267,0.1731074,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.916252,2.829062,1.38,0,1.38,5.491279,91.52113,0.1993987,0.1904182,0,1.7,2.829062
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.113547,0.113547,0,0,0,0.113547,0,0,1.387779E-17,0,0,0.1195232,0.113547,0,0,0.5362518,4.071063,0,0.1195232,-0.1195232,5.36529,89.42133,0.1993987,0.1249017,0,0,4.071063
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3804095,0.3804095,0,0,0,0.3804095,0,0,5.551115E-17,0,0,0.400431,0.3804095,0,0,0.6690553,3.951539,0,0.400431,-0.400431,4.943199,82.38648,0.1993987,0.4184504,0,0,3.951539
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113979,3.551108,0,0,0,4.943199,82.38648,0.1993987,0,0,0,3.551108
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113979,3.551108,0,0,0,4.943199,82.38648,0.1993987,0,0,0,3.551108
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3154228,0.3154228,0,0,0,0.3154228,0,0,5.551115E-17,0,0,0.332024,0.3154228,0,0,1.113979,3.551108,0,0.332024,-0.332024,4.593215,76.55343,0.1993987,0.3469651,0,0,3.551108
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482894,3.219084,0,0,0,4.593215,76.55343,0.1993987,0,0,0,3.219084
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01040248,0.01040248,0,0,0,0.01040248,0,0,1.734723E-18,0,0,0.01094998,0.01040248,0,0,1.482894,3.219084,0,0.01094998,-0.01094998,4.581673,76.36106,0.1993987,0.01144273,0,0,3.219084
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4494665,0.4494665,0,0,0,0.4494665,0,0,5.551115E-17,0,0,0.4731227,0.4494665,0,0,1.495061,3.208134,0,0.4731227,-0.4731227,4.082958,68.04916,0.1993987,0.4944132,0,0,3.208134
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.363858,1.363858,1.7,0,0.5202,1.363858,14.79033,0,0,0,0.201719,0,0,0.3361424,0.3193353,2.020753,2.735011,0.5210543,0,0.5210543,4.577273,76.28773,0.1994509,1.500243,0.1613752,1.7,2.93673
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4108379,0.4108379,1.302319,0,0.4116331,0.4108379,158.8927,0,0,0,0.6527914,0,0,0.8914811,0.8469071,1.499699,3.20396,1.499699,0,1.499699,6.000012,100,0.1994203,0.4519217,0.5222331,1.7,3.856752
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.887637,1.887637,1.136659,0,0.3664078,1.887637,41.87796,1.110223E-16,0,0,0.7905042,0.7905042,0.7509789,0,0,0,4.553689,0,0,0,6.000012,100,0.1994203,2.076401,0.6324033,1.7,5.344193
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.525584,1.525584,0.4555167,0,0.1804561,1.525584,73.83314,0,0,0,1.126386,1.126386,1.070067,0,0,0,4.553689,0,0,0,6.000012,100,0.1994203,1.678142,0.901109,1.7,5.680075
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4380393,0.4380393,0,0,0,0.4380393,249.5871,0.6321957,0,0,1.09329,0.461094,0.4380393,0,0,0,4.553689,0,0,0,6.000012,100,0.1994203,0.4818432,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.268334,1.268334,0.425,0,0.172125,1.268334,97.67672,0.3511471,0,0,1.238867,0.8877201,0.8433341,0,0,0,4.553689,0,0,0,6.000012,100,0.1994203,1.395167,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.675321,2.675321,1.7,0,0.5202,2.675321,36.58783,2.220446E-16,0,0,0.9788418,1.026654,0.9753212,0,0,0,4.553689,0,0.04781201,-0.04781201,5.949614,99.16003,0.1994203,2.942853,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.712551,1.712551,0.6468263,0,0.2326836,1.712551,68.60758,1.734723E-16,0,0,1.17494,1.121815,1.065724,0,0,0.05312445,4.505877,0.05312445,0,0.05312445,6.000012,100,0.1994247,1.883806,0.9399518,1.7,5.680817
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.154796,1.154796,0,0,0,1.154796,101.534,0,0,0,1.172511,1.215575,1.154796,0,0,0,4.553689,0,0.04306424,-0.04306424,5.954618,99.24344,0.1994247,1.270276,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.271887,1.271887,0.5913935,0,0.2175504,1.271887,60.08066,4.163336E-17,0,0,0.7641582,0.7163091,0.6804937,0,0,0.04784915,4.510625,0.04784915,0,0.04784915,6.000012,100,0.1994286,1.399076,0.6113266,1.7,5.274783
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.103517,0.103517,0,0,0,0.103517,308.3015,0.2101792,0,0,0.3191445,0.1089653,0.103517,0,0,0,4.553689,0,0,0,6.000012,100,0.1994286,0.1138687,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.175524,2.175524,1.7,0,0.5202,2.175524,3.425699,1.110223E-16,0,0,0.07452691,0.5005516,0.4755241,0,0,0,4.553689,0,0.4260247,-0.4260247,5.550942,92.51553,0.1994286,2.393076,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.4730576,0.4730576,0,0,0,0.4730576,0,0,5.551115E-17,0,0,0.4979554,0.4730576,0,0,0.4733608,4.127664,0,0.4979554,-0.4979554,5.026052,83.76736,0.1994286,0.5203634,0,0,4.127664
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4777253,0.4777253,0,0,0,0.4777253,0,0,5.551115E-17,0,0,0.5028687,0.4777253,0,0,1.026645,3.629709,0,0.5028687,-0.5028687,4.495981,74.93287,0.1994286,0.5254978,0,0,3.629709
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.8297086,0.8297086,0,0,0,0.8297086,0,0,1.110223E-16,0,0,0.8733774,0.8297086,0,0,1.585388,3.12684,0,0.8733774,-0.8733774,3.575361,59.58923,0.1994286,0.9126794,0,0,3.12684
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2767749,0.2767749,0,0,0,0.2767749,0,0,0,0,0,0.291342,0.2767749,0,0,2.555807,2.253463,0,0.291342,-0.291342,3.268259,54.47088,0.1994286,0.3044524,0,0,2.253463
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1363837,0.1363837,0,0,0,0.1363837,0,0,2.775558E-17,0,0,0.1435618,0.1363837,0,0,2.87952,1.962121,0,0.1435618,-0.1435618,3.116932,51.94876,0.1994286,0.1500221,0,0,1.962121
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4981434,0.4981434,0,0,0,0.4981434,0,0,1.110223E-16,0,0,0.5243615,0.4981434,0,0,3.039033,1.818559,0,0.5243615,-0.5243615,2.564206,42.73669,0.1994286,0.5479578,0,0,1.818559
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4372773,0.4372773,0,0,0,0.4372773,0,0,0,0,0,0.4602919,0.4372773,0,0,3.621657,1.294197,0,0.4602919,-0.4602919,2.079016,34.6502,0.1994286,0.481005,0,0,1.294197
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1609769,0.1609769,0,0,0,0.1609769,0,0,0,0,0,0.1694494,0.1609769,0,0,4.133093,0.8339055,0,0.1694494,-0.1694494,1.900401,31.67328,0.1994286,0.1770746,0,0,0.8339055
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2026046,0.2026046,0,0,0,0.2026046,0,0,2.775558E-17,0,0,0.213268,0.2026046,0,0,4.32137,0.6644561,0,0.213268,-0.213268,1.675596,27.92655,0.1994286,0.222865,0,0,0.6644561
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4641876,0.4641876,1.7,0,0.5202,0.4641876,0,0,0,0,0,0,0,1.235812,1.174022,4.558334,0.4511881,1.174022,0,1.174022,2.789371,46.48943,0.1995592,0.5106063,0,1.7,0.4511881
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03861501,0.03861501,1.491247,0,0.4632103,0.03861501,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.384312,1.507808,1.38,0,1.38,4.098554,68.3091,0.1996037,0.04247651,0,1.7,1.507808
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3857433,0.3857433,1.7,0,0.5202,0.3857433,0,0,0,0,0,0,0,1.314257,1.248544,2.004313,2.749808,1.248544,0,1.248544,5.283027,88.05027,0.1997309,0.4243176,0,1.7,2.749808
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,0.7557685,3.873497,0.3330874,0,0.3330874,5.599021,93.31683,0.1996694,0,0.2664699,0,4.206584
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.022453,1.022453,0,0,0,1.022453,80.90141,0,0,0,0.8271788,1.076266,1.022453,0,0,0.4226812,4.173276,0,0.2490874,-0.2490874,5.33646,88.94083,0.1996694,1.124698,0.661743,0,5.000454
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2586908,0.2586908,0,0,0,0.2586908,390.0506,0.03727389,0,0,1.009025,0.2723061,0.2586908,0,0,0.699445,3.924188,0.699445,0,0.699445,6.000012,100,0.1995403,0.2845598,0.80722,0,4.933213
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.358521,2.358521,0.978521,0,0.3232363,2.358521,64.27477,0.06330241,0,0,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,2.594373,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2118811,0.2118811,0,0,0,0.2118811,784.603,1.439393,0,0,1.662426,0.2230328,0.2118811,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,0.2330692,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1542225,0.1542225,0,0,0,0.1542225,950.9816,1.304288,0,0,1.466627,0.1623394,0.1542225,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,0.1696447,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.82289,1.82289,0.67421,0,0.2401593,1.82289,66.33077,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,2.005179,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.049566,2.049566,1.02431,0,0.3357367,2.049566,52.65585,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,2.254522,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5565243,0.5565243,0,0,0,0.5565243,127.3914,0.123149,0,0,0.708964,0.5858151,0.5565243,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,0.6121768,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995403,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4233376,0.4233376,0,0,0,0.4233376,14.63665,0,5.551115E-17,0,0.06196246,0.4456186,0.4233376,0,0,0,4.553689,0,0.3836561,-0.3836561,5.595603,93.25986,0.1995403,0.4656714,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2144953,0.2144953,0,0,0,0.2144953,0,0,2.775558E-17,0,0,0.2257845,0.2144953,0,0,0.4262846,4.170033,0,0.2257845,-0.2257845,5.357605,89.29324,0.1995403,0.2359448,0,0,4.170033
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6771562,3.944248,0,0,0,5.357605,89.29324,0.1995403,0,0,0,3.944248
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2158896,0.2158896,0,0,0,0.2158896,0,0,2.775558E-17,0,0,0.2272523,0.2158896,0,0,0.6771562,3.944248,0,0.2272523,-0.2272523,5.11806,85.30083,0.1995403,0.2374786,0,0,3.944248
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1014484,0.1014484,0,0,0,0.1014484,0,0,1.387779E-17,0,0,0.1067878,0.1014484,0,0,0.9296587,3.716996,0,0.1067878,-0.1067878,5.005496,83.42477,0.1995403,0.1115932,0,0,3.716996
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2110606,0.2110606,0,0,0,0.2110606,0,0,2.775558E-17,0,0,0.2221691,0.2110606,0,0,1.048312,3.610208,0,0.2221691,-0.2221691,4.771309,79.52166,0.1995403,0.2321667,0,0,3.610208
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4067097,0.4067097,0,0,0,0.4067097,0,0,0,0,0,0.4281155,0.4067097,0,0,1.295166,3.388039,0,0.4281155,-0.4281155,4.320036,72.00046,0.1995403,0.4473807,0,0,3.388039
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2374422,0.2374422,0,0,0,0.2374422,0,0,0,0,0,0.2499391,0.2374422,0,0,1.77085,2.959924,0,0.2499391,-0.2499391,4.056577,67.60948,0.1995403,0.2611864,0,0,2.959924
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05964478,0.05964478,0,0,0,0.05964478,0,0,6.938894E-18,0,0,0.06278398,0.05964478,0,0,2.04856,2.709985,0,0.06278398,-0.06278398,3.990397,66.50648,0.1995403,0.06560926,0,0,2.709985
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2726752,0.2726752,0,0,0,0.2726752,0,0,5.551115E-17,0,0,0.2870265,0.2726752,0,0,2.11832,2.647201,0,0.2870265,-0.2870265,3.687845,61.46395,0.1995403,0.2999427,0,0,2.647201
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1122124,0.1122124,0,0,0,0.1122124,0,0,1.387779E-17,0,0,0.1181183,0.1122124,0,0,2.437238,2.360174,0,0.1181183,-0.1181183,3.563337,59.38883,0.1995403,0.1234336,0,0,2.360174
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2161924,0.2161924,0,0,0,0.2161924,0,0,0,0,0,0.227571,0.2161924,0,0,2.568481,2.242056,0,0.227571,-0.227571,3.323456,55.39082,0.1995403,0.2378116,0,0,2.242056
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08075751,0.08075751,0,0,0,0.08075751,0,0,0,0,0,0.08500791,0.08075751,0,0,2.821338,2.014485,0,0.08500791,-0.08500791,3.23385,53.89739,0.1995403,0.08883326,0,0,2.014485
