Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.504024,1.504024,1.7,0,0.5202,1.504024,16.18377,0,0,0,0.2434077,0,0,0.1959764,0.1861776,2.915791,1.929477,0.4295853,0,0.4295853,3.64139,60.68972,0.1995808,1.654426,0.1947261,1.7,2.172885
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.6140731,0.6140731,1.7,0,0.5202,0.6140731,39.27407,0,0,0,0.2411715,0,0,1.085927,1.031631,2.486206,2.316104,1.272802,0,1.272802,4.848876,80.81445,0.1997033,0.6754804,0.1929372,1.7,2.557275
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.441188,1.441188,1.7,0,0.5202,1.441188,17.06531,0,0,0,0.2459433,0,0,0.2588116,0.245871,1.213404,3.461626,0.4918143,0,0.4918143,5.315452,88.59069,0.1997505,1.585307,0.1967546,1.7,3.707569
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.197829,1.197829,0,0,0,1.197829,78.58672,0,0,0,0.9413345,1.260872,1.197829,0,0,0.7215893,3.904258,0,0.3195381,-0.3195381,4.97863,82.97699,0.1997505,1.317612,0.7530676,0,4.845593
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.119136,1.119136,0,0,0,1.119136,88.18753,0,0,0,0.9869388,1.178038,1.119136,0,0,1.076632,3.58472,0,0.1910996,-0.1910996,4.777193,79.61972,0.1997505,1.23105,0.7895511,0,4.571659
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.7482689,0.7482689,0,0,0,0.7482689,146.1872,0,0,0,1.093874,0.7876515,0.7482689,0,0,1.288965,3.393621,0.3062222,0,0.3062222,5.067701,84.46151,0.1996941,0.8230958,0.875099,0,4.487494
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5960493,0.5960493,0,0,0,0.5960493,250.4968,0,0,0,1.493084,0.6274203,0.5960493,0,0,0.9827423,3.669221,0.8656641,0,0.8656641,5.888942,98.14883,0.1995348,0.6556543,1.194468,0,5.162305
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3524852,0.3524852,0,0,0,0.3524852,143.5136,0.01774905,0,0,0.5058643,0.3710371,0.3524852,0,0,0.1170782,4.448318,0.1170782,0,0.1170782,6.000012,100,0.1995133,0.3877338,0.4046915,0,4.954183
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.675539,3.08,1.7,0,0.5202,3.08,6.699747,0,0.5955394,0.9630933,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.1995133,4.043093,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.151706,3.08,1.7,0,0.5202,3.08,9.203757,0,0.07170583,0.3868764,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.1995133,3.466877,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.5867953,0.5867953,1.7,0,0.5202,0.5867953,52.11275,0,0,0,0.3057952,0,0,1.113205,1.057544,2.683817,2.138254,1.36334,0,1.36334,4.747297,79.12146,0.1996189,0.6454748,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.032064,1.032064,1.7,0,0.5202,1.032064,6.849623,0,0,0,0.07069252,0,0,0.6679356,0.6345388,1.320477,3.365259,0.7052313,0,0.7052313,5.416338,90.27213,0.1996945,1.135271,0.05655402,1.7,3.435952
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6152459,3.999968,0,0,0,5.416338,90.27213,0.1996945,0,0,0,3.999968
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.478921,1.478921,1.7,0,0.5202,1.478921,0,0,0,0,0,0,0,0.2210786,0.2100247,0.6152459,3.999968,0.2100247,0,0.2100247,5.615585,93.5929,0.1997176,1.626814,0,1.7,3.999968
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.755076,2.755076,1.7,0,0.5202,2.755076,0,0,0,0,0,1.110606,1.055076,0,0,0.4052213,4.18899,0,1.110606,-1.110606,4.444904,74.08158,0.1997176,3.030583,0,1.7,4.18899
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1847397,0.1847397,1.637371,0,0.5031024,0.1847397,0,0,0,0,0,0,0,1.452632,1.38,1.639228,3.078384,1.38,0,1.38,5.754086,95.90125,0.1998022,0.2032137,0,1.7,3.078384
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2615839,0.2615839,0,0,0,0.2615839,0,0,5.551115E-17,0,0,0.2753514,0.2615839,0,0,0.2592281,4.320384,0,0.2753514,-0.2753514,5.463841,91.06383,0.1998022,0.2877423,0,0,4.320384
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.495735,0.495735,0,0,0,0.495735,0,0,1.110223E-16,0,0,0.5218263,0.495735,0,0,0.5651741,4.045032,0,0.5218263,-0.5218263,4.913787,81.89629,0.1998022,0.5453085,0,0,4.045032
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1342534,0.1342534,0,0,0,0.1342534,0,0,2.775558E-17,0,0,0.1413193,0.1342534,0,0,1.144981,3.523206,0,0.1413193,-0.1413193,4.764824,79.41357,0.1998022,0.1476787,0,0,3.523206
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.302003,3.381886,0,0,0,4.764824,79.41357,0.1998022,0,0,0,3.381886
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4089533,0.4089533,0,0,0,0.4089533,0,0,5.551115E-17,0,0,0.4304771,0.4089533,0,0,1.302003,3.381886,0,0.4304771,-0.4304771,4.311061,71.85088,0.1998022,0.4498486,0,0,3.381886
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1758157,0.1758157,0,0,0,0.1758157,0,0,2.775558E-17,0,0,0.1850691,0.1758157,0,0,1.780311,2.951409,0,0.1850691,-0.1850691,4.115981,68.59955,0.1998022,0.1933973,0,0,2.951409
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985943,2.76634,0,0,0,4.115981,68.59955,0.1998022,0,0,0,2.76634
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985943,2.76634,0,0,0,4.115981,68.59955,0.1998022,0,0,0,2.76634
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.531337,2.531337,1.7,0,0.5202,2.531337,7.275271,0,0,0,0.1841616,0.875091,0.8313365,0,0,1.985943,2.76634,0,0.6909294,-0.6909294,3.387677,56.46118,0.1998022,2.78447,0.1473293,1.7,2.950502
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.6923534,0.6923534,1.7,0,0.5202,0.6923534,50.58423,0,0,0,0.3502217,0,0,1.007647,0.9572642,2.753642,2.075411,1.307486,0,1.307486,4.628067,77.13431,0.1999174,0.7615888,0.2801773,1.7,2.425632
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.606274,1.606274,1.7,0,0.5202,1.606274,35.57007,0,0,0,0.571353,0,0,0.09372548,0.08903921,1.446156,3.252148,0.6603922,0,0.6603922,5.25457,87.576,0.1999733,1.766902,0.4570824,1.7,3.823501
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.7013302,0.7013302,0,0,0,0.7013302,140.8326,0,0,0,0.9877014,0.7382423,0.7013302,0,0,0.7857642,3.846501,0.2494591,0,0.2494591,5.491229,91.52029,0.1999276,0.7714632,0.7901611,0,4.834203
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.148624,2.148624,1.7,0,0.5202,2.148624,41.97421,0,0,0,0.9018681,0.4722359,0.4486241,0,0,0.5363051,4.071014,0.4296321,0,0.4296321,5.898813,98.31335,0.1999623,2.363487,0.7214944,1.7,4.972882
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.009867,1.009867,0,0,0,1.009867,90.14752,0,0,0,0.9103702,1.063018,1.009867,0,0,0.1066729,4.457683,0,0.1526479,-0.1526479,5.737908,95.63161,0.1999623,1.110854,0.7282962,0,5.368053
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.10391,1.10391,0,0,0,1.10391,100.3501,0,0,0,1.107775,1.162011,1.10391,0,0,0.2762817,4.305036,0,0.05423534,-0.05423534,5.680739,94.67879,0.1999623,1.214301,0.8862202,0,5.412811
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.319268,2.319268,1.450144,0,0.4519894,2.319268,53.95712,5.551115E-17,0,0,1.25141,0.9148669,0.8691236,0,0,0.3365431,4.2508,0.3365431,0,0.3365431,6.000012,100,0.1999895,2.551195,1.001128,1.7,5.50221
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.9839883,0.9839883,0,0,0,0.9839883,90.03637,0,1.110223E-16,0,0.8859474,1.035777,0.9839883,0,0,0,4.553689,0,0.1498298,-0.1498298,5.842078,97.36777,0.1999895,1.082387,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.2564764,0,0,0.422954,0,0,0,0,0.1664776,4.403859,0.1664776,0,0.1664776,6.000012,100,0.199959,0,0.3383632,0,4.826813
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.09974,1.09974,0,0,0,1.09974,21.30833,0,2.220446E-16,0,0.2343362,1.157621,1.09974,0,0,0,4.553689,0,0.9232845,-0.9232845,5.026784,83.77958,0.199959,1.209714,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.818006,0.818006,0,0,0,0.818006,7.041984,0,1.110223E-16,0,0.05760385,0.861059,0.818006,0,0,1.025872,3.630404,0,0.8034551,-0.8034551,4.179869,69.66434,0.199959,0.8998066,0.04608308,0,3.688008
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.454551,1.454551,1.7,0,0.5202,1.454551,0,0,0,0,0,0,0,0.2454491,0.2331766,1.9186,2.826949,0.2331766,0,0.2331766,4.401079,73.35117,0.1999845,1.600006,0,1.7,2.826949
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.39457,1.39457,1.7,0,0.5202,1.39457,0,0,0,0,0,0,0,0.3054299,0.2901585,1.685423,3.036808,0.2901585,0,0.2901585,4.676348,77.93897,0.2000162,1.534027,0,1.7,3.036808
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.319774,1.319774,1.7,0,0.5202,1.319774,0,0,0,0,0,0,0,0.3802264,0.3612151,1.395265,3.297951,0.3612151,0,0.3612151,5.019027,83.65028,0.2000556,1.451751,0,1.7,3.297951
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.0558059,0.0558059,0,0,0,0.0558059,0,0,0,0,0,0.05874305,0.0558059,0,0,1.034049,3.623044,0,0.05874305,-0.05874305,4.957106,82.61827,0.2000556,0.06138649,0,0,3.623044
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05030411,0.05030411,0,0,0,0.05030411,0,0,6.938894E-18,0,0,0.0529517,0.05030411,0,0,1.099319,3.564301,0,0.0529517,-0.0529517,4.90129,81.688,0.2000556,0.05533452,0,0,3.564301
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2387458,0.2387458,0,0,0,0.2387458,0,0,5.551115E-17,0,0,0.2513114,0.2387458,0,0,1.158155,3.51135,0,0.2513114,-0.2513114,4.636384,77.27292,0.2000556,0.2626204,0,0,3.51135
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1002544,0.1002544,0,0,0,0.1002544,0,0,0,0,0,0.1055309,0.1002544,0,0,1.43739,3.260038,0,0.1055309,-0.1055309,4.525145,75.41894,0.2000556,0.1102798,0,0,3.260038
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1319315,0.1319315,0,0,0,0.1319315,0,0,2.775558E-17,0,0,0.1388753,0.1319315,0,0,1.554646,3.154507,0,0.1388753,-0.1388753,4.378758,72.97915,0.2000556,0.1451247,0,0,3.154507
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1982294,0.1982294,0,0,0,0.1982294,0,0,2.775558E-17,0,0,0.2086625,0.1982294,0,0,1.708952,3.015632,0,0.2086625,-0.2086625,4.158808,69.31333,0.2000556,0.2180523,0,0,3.015632
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1285942,0.1285942,0,0,0,0.1285942,0,0,0,0,0,0.1353623,0.1285942,0,0,1.940799,2.80697,0,0.1353623,-0.1353623,4.016124,66.93526,0.2000556,0.1414536,0,0,2.80697
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.0574898,0.0574898,0,0,0,0.0574898,0,0,6.938894E-18,0,0,0.06051559,0.0574898,0,0,2.091202,2.671607,0,0.06051559,-0.06051559,3.952335,65.87212,0.2000556,0.06323878,0,0,2.671607
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158441,2.611092,0,0,0,3.952335,65.87212,0.2000556,0,0,0,2.611092
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.9922412,0.9922412,0,0,0,0.9922412,24.68054,0,2.220446E-16,0,0.2448905,1.044464,0.9922412,0,0,2.158441,2.611092,0,0.799574,-0.799574,3.10951,51.82506,0.2000556,1.091465,0.1959124,0,2.855982
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.8927329,0.8927329,0,0,0,0.8927329,66.73074,0,0,0,0.5957273,0.9397188,0.8927329,0,0,3.046857,1.811518,0,0.3439916,-0.3439916,2.746911,45.78175,0.2000556,0.9820062,0.4765818,0,2.407245
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.42907,1.467526,1.092469,0,1.092469,3.783318,63.05517,0.1998558,0,0.8739753,0,2.559995
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.590606,1.590606,1.7,0,0.5202,1.590606,100.7001,0,0,0,1.601743,0,0,0.1093936,0.1039239,2.336601,2.450748,1.705667,0,1.705667,5.401456,90.02408,0.1998977,1.749667,1.281394,1.7,4.052491
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1037676,0.1037676,0,0,0,0.1037676,1807.894,1.135846,0,0,1.876008,0.109229,0.1037676,0,0,0.6309338,3.985849,0.6309338,0,0.6309338,6.000012,100,0.1997827,0.1141443,1.500807,0,5.861857
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.270959,1.270959,0.425,0,0.172125,1.270959,151.0144,1.028848,0,0,1.919331,0.8904834,0.8459592,0,0,0,4.553689,0,0,0,6.000012,100,0.1997827,1.398055,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5646815,0.5646815,0,0,0,0.5646815,354.9765,1.410085,0,0,2.004486,0.5944015,0.5646815,0,0,0,4.553689,0,0,0,6.000012,100,0.1997827,0.6211496,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.716165,1.716165,0.425,0,0.172125,1.716165,104.9245,0.4415565,0,0,1.800678,1.359121,1.291165,0,0,0,4.553689,0,0,0,6.000012,100,0.1997827,1.887782,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.905896,1.905896,0.5258958,0,0.1996696,1.905896,78.70988,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1997827,2.096485,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1361518,0.1361518,0,0,0,0.1361518,720.7703,0.8380238,0,0,0.9813414,0.1433177,0.1361518,0,0,0,4.553689,0,0,0,6.000012,100,0.1997827,0.1497669,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.124052,2.124052,1.7,0,0.5202,2.124052,16.47139,0,4.440892E-16,0,0.3498609,0.4463707,0.4240521,0,0,0,4.553689,0,0.09650972,-0.09650972,5.898282,98.3045,0.1997827,2.336457,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.481164,2.481164,1.7,0,0.5202,2.481164,2.257895,0,0,0,0.05602206,0.8222776,0.7811638,0,0,0.107233,4.457179,0,0.7662556,-0.7662556,5.090578,84.84279,0.1997827,2.72928,0.04481765,1.7,4.513201
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.746435,1.746435,1.7,0,0.5202,1.746435,0,0,0,0,0,0.04887873,0.04643479,0,0,0.9586281,3.690924,0,0.04887873,-0.04887873,5.039055,83.98408,0.1997827,1.921078,0,1.7,3.690924
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.6582754,0.6582754,0,0,0,0.6582754,0,0,0,0,0,0.6929215,0.6582754,0,0,1.012938,3.642045,0,0.6929215,-0.6929215,4.308651,71.81071,0.1997827,0.7241029,0,0,3.642045
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782851,2.949123,0,0,0,4.308651,71.81071,0.1997827,0,0,0,2.949123
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.08888716,0.08888716,0,0,0,0.08888716,0,0,0,0,0,0.09356543,0.08888716,0,0,1.782851,2.949123,0,0.09356543,-0.09356543,4.210025,70.16694,0.1997827,0.09777587,0,0,2.949123
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.07735819,0.07735819,0,0,0,0.07735819,0,0,1.387779E-17,0,0,0.08142968,0.07735819,0,0,1.886812,2.855558,0,0.08142968,-0.08142968,4.12419,68.73637,0.1997827,0.08509401,0,0,2.855558
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2452162,0.2452162,0,0,0,0.2452162,0,0,0,0,0,0.2581223,0.2452162,0,0,1.97729,2.774128,0,0.2581223,-0.2581223,3.852106,64.20163,0.1997827,0.2697378,0,0,2.774128
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2108529,0.2108529,0,0,0,0.2108529,0,0,2.775558E-17,0,0,0.2219505,0.2108529,0,0,2.264092,2.516006,0,0.2219505,-0.2219505,3.618149,60.30237,0.1997827,0.2319382,0,0,2.516006
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1282809,0.1282809,0,0,0,0.1282809,0,0,0,0,0,0.1350326,0.1282809,0,0,2.510704,2.294056,0,0.1350326,-0.1350326,3.475812,57.93009,0.1997827,0.141109,0,0,2.294056
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.66074,2.159023,0,0,0,3.475812,57.93009,0.1997827,0,0,0,2.159023
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4850742,0.4850742,0,0,0,0.4850742,0,0,1.110223E-16,0,0,0.5106044,0.4850742,0,0,2.66074,2.159023,0,0.5106044,-0.5106044,2.937588,48.95971,0.1997827,0.5335816,0,0,2.159023
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1391241,0.1391241,0,0,0,0.1391241,0,0,2.775558E-17,0,0,0.1464464,0.1391241,0,0,3.228078,1.648419,0,0.1464464,-0.1464464,2.78322,46.38691,0.1997827,0.1530365,0,0,1.648419
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2410623,0.2410623,0,0,0,0.2410623,0,0,5.551115E-17,0,0,0.2537498,0.2410623,0,0,3.390796,1.501972,0,0.2537498,-0.2537498,2.515744,41.92899,0.1997827,0.2651685,0,0,1.501972
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.9687341,0.9687341,0,0,0,0.9687341,18.67785,0,0,0,0.1809387,1.01972,0.9687341,0,0,3.67274,1.248222,0,0.8387815,-0.8387815,1.631591,27.19313,0.1997827,1.065608,0.1447509,0,1.429161
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.168382,0.168382,0,0,0,0.168382,161.4669,0,0,0,0.2718812,0.1772442,0.168382,0,0,4.60472,0.4094409,0.09463701,0,0.09463701,1.721372,28.68947,0.1997654,0.1852202,0.217505,0,0.6813222
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,4.510083,0.4946142,0.5976142,0,0.5976142,2.288318,38.13856,0.1996566,0,0.4780914,0,1.092229
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.659987,1.659987,1.7,0,0.5202,1.659987,28.2498,0,0,0,0.4689431,0,0,0.04001275,0.03801211,3.912469,1.032467,0.5069552,0,0.5069552,2.769258,46.15421,0.1996985,1.825986,0.3751545,1.7,1.50141
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.8194653,0.8194653,1.7,0,0.5202,0.8194653,93.79875,0,0,0,0.7686483,0,0,0.8805346,0.8365079,3.405514,1.488727,1.605156,0,1.605156,4.292043,71.53391,0.1997588,0.9014119,0.6149186,1.7,2.257375
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.260245,1.260245,1.7,0,0.5202,1.260245,58.58268,0,0,0,0.738285,0,0,0.4397554,0.4177676,1.800357,2.933367,1.156053,0,1.156053,5.388771,89.81267,0.1998635,1.386269,0.590628,1.7,3.671652
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1951898,0.1951898,0,0,0,0.1951898,123.1927,0,0,0,0.2404595,0.2054629,0.1951898,0,0,0.6443047,3.973815,0.0349966,0,0.0349966,5.421972,90.36601,0.1998571,0.2147087,0.1923676,0,4.214274
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.528753,1.528753,1.7,0,0.5202,1.528753,5.942643,0,0,0,0.09084834,0,0,0.171247,0.1626846,0.6093081,4.005311,0.2535329,0,0.2535329,5.662494,94.37471,0.1998821,1.681628,0.07267867,1.7,4.09616
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.5843664,0.5843664,0,0,0,0.5843664,52.39229,0,0,0,0.3061629,0.6151225,0.5843664,0,0,0.3557751,4.233491,0,0.3089596,-0.3089596,5.336822,88.94685,0.1998821,0.642803,0.2449303,0,4.539654
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.6990636,3.924532,0.4395161,0,0.4395161,5.753784,95.8962,0.1998023,0,0.3516129,0,4.364048
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.900033,1.900033,1.7,0,0.5202,1.900033,17.20092,0,0,0,0.3268231,0.2105611,0.2000331,0,0,0.2595475,4.320096,0.116262,0,0.116262,5.864079,97.73446,0.1998116,2.090036,0.2614585,1.7,4.646919
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.9440786,0.9440786,0,0,0,0.9440786,7.199587,0,2.220446E-16,0,0.06796975,0.9937669,0.9440786,0,0,0.1432855,4.424732,0,0.9257971,-0.9257971,4.888204,81.46989,0.1998116,1.038486,0.0543758,0,4.492702
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.818592,1.818592,1.7,0,0.5202,1.818592,0,0,0,0,0,0.1248341,0.1185924,0,0,1.171949,3.498935,0,0.1248341,-0.1248341,4.756617,79.27679,0.1998116,2.000452,0,1.7,3.498935
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.379635,0,0.4327404,0,0,0,0,0,0,0,0,1.379635,1.310654,1.310654,3.374101,1.310654,0,1.310654,6.000012,100,0.1998367,0,0,1.7,3.374101
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4318252,0.4318252,0,0,0,0.4318252,0,0,5.551115E-17,0,0,0.4545528,0.4318252,0,0,0,4.553689,0,0.4545528,-0.4545528,5.520871,92.01434,0.1998367,0.4750077,0,0,4.553689
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.566084,0.566084,0,0,0,0.566084,0,0,0,0,0,0.5958779,0.566084,0,0,0.5050586,4.099136,0,0.5958779,-0.5958779,4.892761,81.54585,0.1998367,0.6226924,0,0,4.099136
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2671843,0.2671843,0,0,0,0.2671843,0,0,5.551115E-17,0,0,0.2812467,0.2671843,0,0,1.167145,3.503258,0,0.2812467,-0.2812467,4.596301,76.60486,0.1998367,0.2939028,0,0,3.503258
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3806831,0.3806831,0,0,0,0.3806831,0,0,5.551115E-17,0,0,0.400719,0.3806831,0,0,1.479642,3.222012,0,0.400719,-0.400719,4.173906,69.56496,0.1998367,0.4187514,0,0,3.222012
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2420602,0.2420602,0,0,0,0.2420602,0,0,2.775558E-17,0,0,0.2548002,0.2420602,0,0,1.924885,2.821293,0,0.2548002,-0.2548002,3.905323,65.08858,0.1998367,0.2662663,0,0,2.821293
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4322566,0.4322566,0,0,0,0.4322566,0,0,5.551115E-17,0,0,0.4550069,0.4322566,0,0,2.207996,2.566492,0,0.4550069,-0.4550069,3.425703,57.09494,0.1998367,0.4754823,0,0,2.566492
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2518148,0.2518148,0,0,0,0.2518148,0,0,0,0,0,0.2650682,0.2518148,0,0,2.71356,2.111485,0,0.2650682,-0.2650682,3.146297,52.43818,0.1998367,0.2769963,0,0,2.111485
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3852912,0.3852912,0,0,0,0.3852912,0,0,0,0,0,0.4055697,0.3852912,0,0,3.00808,1.846417,0,0.4055697,-0.4055697,2.718789,45.31306,0.1998367,0.4238203,0,0,1.846417
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.08006696,0.08006696,0,0,0,0.08006696,0,0,0,0,0,0.084281,0.08006696,0,0,3.458713,1.440847,0,0.084281,-0.084281,2.629949,43.8324,0.1998367,0.08807365,0,0,1.440847
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4286286,0.4286286,0,0,0,0.4286286,0,0,5.551115E-17,0,0,0.451188,0.4286286,0,0,3.552358,1.356566,0,0.451188,-0.451188,2.154355,35.90585,0.1998367,0.4714914,0,0,1.356566
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3667779,0.3667779,0,0,0,0.3667779,92.19284,5.551115E-17,0,0,0.338143,0.386082,0.3667779,0,0,4.053679,0.9053785,0,0.04793903,-0.04793903,2.103823,35.06364,0.1998367,0.4034557,0.2705144,0,1.243521
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.475836,1.475836,1.7,0,0.5202,1.475836,50.92079,0,0,0,0.7515076,0,0,0.2241636,0.2129554,4.106944,0.8574395,0.964463,0,0.964463,3.018793,50.31311,0.19992,1.62342,0.6012061,1.7,1.608947
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.07518775,0.07518775,1.527819,0,0.4731947,0.07518775,1621.957,2.220446E-16,0,0,1.219513,0,0,1.452632,1.38,3.142481,1.725456,2.599513,0,2.599513,5.484908,91.41495,0.1997525,0.08270653,0.9756106,1.7,2.944969
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.027854,0,0,1.570822,0,0,0,0,0.5429676,4.065018,0.5429676,0,0.5429676,6.000012,100,0.1996545,0,1.256658,0,5.63584
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.7480147,0.7480147,0,0,0,0.7480147,203.7074,0.7363777,0,0,1.523762,0.7873839,0.7480147,0,0,0,4.553689,0,0,0,6.000012,100,0.1996545,0.8228162,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.386704,2.386704,1.006704,0,0.3309303,2.386704,78.46755,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996545,2.625375,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996545,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996545,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996545,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.6519653,0.6519653,0,0,0,0.6519653,99.55717,0,0,0,0.6490781,0.6862792,0.6519653,0,0,0,4.553689,0,0.03720109,-0.03720109,5.960799,99.34644,0.1996545,0.7171618,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2767841,0.2767841,0,0,0,0.2767841,78.89192,0,0,0,0.2183603,0.2913517,0.2767841,0,0,0.04133455,4.516488,0,0.0729914,-0.0729914,5.883859,98.06412,0.1996545,0.3044626,0.1746882,0,4.734848
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.806788,2.806788,1.7,0,0.5202,2.806788,2.30676,0,0,0.007466868,0.06474587,1.16504,1.106788,0,0,0.1224361,4.443496,0,1.100294,-1.100294,4.724047,78.73396,0.1996545,3.087467,0.0517967,1.7,4.508242
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.703958,1.703958,1.7,0,0.5202,1.703958,0,0,0,0,0,0.004166786,0.003958446,0,0,1.344985,3.343202,0,0.004166786,-0.004166786,4.719655,78.66076,0.1996545,1.874354,0,1.7,3.343202
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.722787,1.722787,1.7,0,0.5202,1.722787,0,0,0,0,0,0.02398587,0.02278658,0,0,1.349615,3.339036,0,0.02398587,-0.02398587,4.694372,78.23936,0.1996545,1.895065,0,1.7,3.339036
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.516134,1.516134,1.7,0,0.5202,1.516134,0,0,0,0,0,0,0,0.1838663,0.174673,1.376266,3.31505,0.174673,0,0.174673,4.860081,81.00118,0.1996734,1.667747,0,1.7,3.31505
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1972988,0.1972988,0,0,0,0.1972988,0,0,2.775558E-17,0,0,0.2076829,0.1972988,0,0,1.201593,3.472255,0,0.2076829,-0.2076829,4.641164,77.35258,0.1996734,0.2170286,0,0,3.472255
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432352,3.264572,0,0,0,4.641164,77.35258,0.1996734,0,0,0,3.264572
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432352,3.264572,0,0,0,4.641164,77.35258,0.1996734,0,0,0,3.264572
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1940461,0.1940461,0,0,0,0.1940461,0,0,2.775558E-17,0,0,0.2042591,0.1940461,0,0,1.432352,3.264572,0,0.2042591,-0.2042591,4.425856,73.76411,0.1996734,0.2134507,0,0,3.264572
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4191042,0.4191042,0,0,0,0.4191042,0,0,0,0,0,0.4411623,0.4191042,0,0,1.659306,3.060313,0,0.4411623,-0.4411623,3.96083,66.0137,0.1996734,0.4610146,0,0,3.060313
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.275546,0.275546,0,0,0,0.275546,0,0,0,0,0,0.2900485,0.275546,0,0,2.149487,2.619151,0,0.2900485,-0.2900485,3.655092,60.91808,0.1996734,0.3031006,0,0,2.619151
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3314556,0.3314556,0,0,0,0.3314556,0,0,5.551115E-17,0,0,0.3489006,0.3314556,0,0,2.471763,2.329103,0,0.3489006,-0.3489006,3.287318,54.78853,0.1996734,0.3646012,0,0,2.329103
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1097246,0.1097246,0,0,0,0.1097246,0,0,1.387779E-17,0,0,0.1154996,0.1097246,0,0,2.85943,1.980202,0,0.1154996,-0.1154996,3.165571,52.75941,0.1996734,0.1206971,0,0,1.980202
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5195609,0.5195609,0,0,0,0.5195609,0,0,0,0,0,0.5469062,0.5195609,0,0,2.987763,1.864702,0,0.5469062,-0.5469062,2.589082,43.15127,0.1996734,0.5715171,0,0,1.864702
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1769639,0.1769639,0,0,0,0.1769639,31.62307,0,0,0,0.05596143,0.1862778,0.1769639,0,0,3.595436,1.317796,0,0.1303164,-0.1303164,2.451716,40.86185,0.1996734,0.1946603,0.04476914,0,1.373758
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3225381,0.3225381,0,0,0,0.3225381,30.77741,0,0,0,0.09926888,0.3395138,0.3225381,0,0,3.740232,1.18748,0,0.2402449,-0.2402449,2.198476,36.64119,0.1996734,0.3547919,0.07941511,0,1.286749
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.6246288,0.6246288,0,0,0,0.6246288,36.17612,0,0,0,0.2259664,0.657504,0.6246288,0,0,4.007171,0.9472349,0,0.4315375,-0.4315375,1.743595,29.05986,0.1996734,0.6870916,0.1807732,0,1.173201
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.9480221,0.9480221,1.7,0,0.5202,0.9480221,18.69718,0,0,0,0.1772534,0,0,0.7519779,0.714379,4.486657,0.5156973,0.8916324,0,0.8916324,2.589472,43.15778,0.1997647,1.042824,0.1418027,1.7,0.6929507
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.595025,1.318166,1.492979,0,1.492979,4.005836,66.76379,0.1997768,0,0.090383,1.7,1.431145
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,2.102046,2.661847,1.63096,0,1.63096,5.553101,92.55149,0.1997641,0,0.2007682,1.7,2.912807
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.6306893,0.6306893,0,0,0,0.6306893,109.3243,0,0,0,0.6894965,0.6638834,0.6306893,0,0,0.471086,4.129712,0.02561307,0,0.02561307,5.577399,92.95647,0.1997595,0.6937582,0.5515972,0,4.819208
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.7346323,0.7346323,0,0,0,0.7346323,66.34682,0,0,0,0.4874052,0.7732972,0.7346323,0,0,0.445473,4.152763,0,0.285892,-0.285892,5.276042,87.93387,0.1997595,0.8080956,0.3899241,0,4.640169
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.796295,2.796295,1.7,0,0.5202,2.796295,9.622402,0,0,0,0.2690707,1.153994,1.096295,0,0,0.7631308,3.866871,0,0.8849237,-0.8849237,4.343251,72.38737,0.1997595,3.075924,0.2152566,1.7,4.135942
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.134654,1.134654,1.7,0,0.5202,1.134654,18.49751,0,0,0,0.2098828,0,0,0.5653459,0.5370786,1.746379,2.981948,0.7469614,0,0.7469614,5.051881,84.19785,0.199834,1.248119,0.1679062,1.7,3.19183
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.6721313,0.6721313,0,0,0,0.6721313,34.88488,0,0,0,0.2344722,0.7075067,0.6721313,0,0,0.999418,3.654213,0,0.4730344,-0.4730344,4.553259,75.8875,0.199834,0.7393444,0.1875778,0,3.888685
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.077441,2.077441,1.7,0,0.5202,2.077441,3.11289,5.551115E-17,0,0,0.06466846,0.3973066,0.3774413,0,0,1.525012,3.181178,0,0.3326381,-0.3326381,4.202628,70.04365,0.199834,2.285185,0.05173477,1.7,3.245847
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4420697,0.4420697,1.7,0,0.5202,0.4420697,0,0,0,0,0,0,0,1.25793,1.195034,1.89461,2.84854,1.195034,0,1.195034,5.336336,88.93876,0.1999623,0.4862767,0,1.7,2.84854
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.7968455,0.7968455,0,0,0,0.7968455,0,0,1.110223E-16,0,0,0.8387848,0.7968455,0,0,0.699576,3.924071,0,0.8387848,-0.8387848,4.452179,74.20284,0.1999623,0.8765301,0,0,3.924071
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.298846,1.298846,1.7,0,0.5202,1.298846,0,5.551115E-17,0,0,0,0,0,0.4011539,0.3810962,1.631559,3.085286,0.3810962,0,0.3810962,4.813719,80.22849,0.2000032,1.428731,0,1.7,3.085286
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250463,3.428272,0,0,0,4.813719,80.22849,0.2000032,0,0,0,3.428272
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1985855,0.1985855,0,0,0,0.1985855,0,0,0,0,0,0.2090373,0.1985855,0,0,1.250463,3.428272,0,0.2090373,-0.2090373,4.593374,76.55608,0.2000032,0.218444,0,0,3.428272
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5635484,0.5635484,0,0,0,0.5635484,0,0,1.110223E-16,0,0,0.5932088,0.5635484,0,0,1.482726,3.219235,0,0.5932088,-0.5932088,3.968077,66.13448,0.2000032,0.6199032,0,0,3.219235
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.07322766,0.07322766,0,0,0,0.07322766,0,0,1.387779E-17,0,0,0.07708175,0.07322766,0,0,2.141847,2.626026,0,0.07708175,-0.07708175,3.886826,64.7803,0.2000032,0.08055042,0,0,2.626026
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3582099,0.3582099,0,0,0,0.3582099,0,0,5.551115E-17,0,0,0.377063,0.3582099,0,0,2.227494,2.548944,0,0.377063,-0.377063,3.489367,58.15599,0.2000032,0.3940309,0,0,2.548944
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1850862,0.1850862,0,0,0,0.1850862,0,0,2.775558E-17,0,0,0.1948276,0.1850862,0,0,2.646453,2.171881,0,0.1948276,-0.1948276,3.284,54.73323,0.2000032,0.2035948,0,0,2.171881
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1235659,0.1235659,0,0,0,0.1235659,0,0,1.387779E-17,0,0,0.1300694,0.1235659,0,0,2.862928,1.977054,0,0.1300694,-0.1300694,3.146895,52.44815,0.2000032,0.1359225,0,0,1.977054
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.09897968,0.09897968,0,0,0,0.09897968,0,0,1.387779E-17,0,0,0.1041891,0.09897968,0,0,3.007449,1.846985,0,0.1041891,-0.1041891,3.03707,50.61773,0.2000032,0.1088777,0,0,1.846985
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123215,1.742795,0,0,0,3.03707,50.61773,0.2000032,0,0,0,1.742795
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.8841481,0.8841481,0,0,0,0.8841481,1.721362,0,1.110223E-16,0,0.01521939,0.9306822,0.8841481,0,0,3.123215,1.742795,0,0.9154629,-0.9154629,2.072088,34.53472,0.2000032,0.9725629,0.01217551,0,1.758015
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.426927,1.426927,1.7,0,0.5202,1.426927,10.65255,0,0,0,0.1520042,0,0,0.2730727,0.2594191,4.140396,0.8273325,0.4114232,0,0.4114232,2.462398,41.03988,0.200043,1.56962,0.1216034,1.7,0.9793367
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.408548,1.408548,1.7,0,0.5202,1.408548,9.915403,0,0,0,0.1396632,0,0,0.2914516,0.276879,3.728973,1.197613,0.4165423,0,0.4165423,2.857564,47.62598,0.2000837,1.549403,0.1117306,1.7,1.337277
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.8244242,0.8244242,1.7,0,0.5202,0.8244242,52.66033,0,0,0,0.4341445,0,0,0.8755758,0.831797,3.31243,1.572502,1.265942,0,1.265942,4.058542,67.64223,0.2002034,0.9068667,0.3473156,1.7,2.006646
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.747787,1.747787,1.7,0,0.5202,1.747787,20.80565,0,0,0,0.3636383,0.05030185,0.04778675,0,0,2.046489,2.711849,0.3133365,0,0.3133365,4.355799,72.5965,0.2002281,1.922565,0.2909107,1.7,3.075487
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,1.733153,2.993852,1.488704,0,1.488704,5.768108,96.13494,0.2002403,0,0.0869635,1.7,3.102556
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3719435,0.3719435,0,0,0,0.3719435,90.27681,0,0,0,0.3357787,0.3915195,0.3719435,0,0,0.2444481,4.333685,0,0.05574076,-0.05574076,5.709352,95.15568,0.2002403,0.4091379,0.268623,0,4.669465
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6491507,0.6491507,0,0,0,0.6491507,61.10569,0,0,0,0.396668,0.6833165,0.6491507,0,0,0.3063823,4.277945,0,0.2866485,-0.2866485,5.407198,90.11979,0.2002403,0.7140657,0.3173344,0,4.674613
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.181377,1.181377,0,0,0,1.181377,16.91548,2.220446E-16,0,0,0.1998356,1.243555,1.181377,0,0,0.6248807,3.991296,0,1.043719,-1.043719,4.307022,71.78355,0.2002403,1.299515,0.1598684,0,4.191132
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.8987182,0.8987182,0,0,0,0.8987182,37.76717,0,1.110223E-16,0,0.3394205,0.9460192,0.8987182,0,0,1.784569,2.947577,0,0.6065987,-0.6065987,3.66761,61.12672,0.2002403,0.9885901,0.2715364,0,3.286998
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.016063,1.016063,0,0,0,1.016063,24.53718,0,0,0,0.2493133,1.06954,1.016063,0,0,2.458567,2.340978,0,0.8202268,-0.8202268,2.803015,46.71683,0.2002403,1.117669,0.1994506,0,2.590292
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,3.36993,1.520752,0.06381105,0,0.06381105,2.863552,47.72577,0.2002289,0,0.05104884,0,1.584563
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3721885,0.3721885,0,0,0,0.3721885,0,0,0,0,0,0.3917774,0.3721885,0,0,3.306119,1.578182,0,0.3917774,-0.3917774,2.450582,40.84296,0.2002289,0.4094074,0,0,1.578182
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.024523,1.024523,0,0,0,1.024523,0,0,2.220446E-16,0,0,1.078446,1.024523,0,0,3.741427,1.186404,0,1.078446,-1.078446,1.313801,21.89663,0.2002289,1.126976,0,0,1.186404
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.716269,1.716269,1.7,0,0.5202,1.716269,0,0,0,0.08533522,0,0.01712509,0.01626884,0,0,4.939701,0.1079584,0,0.01712509,-0.01712509,1.295749,21.59578,0.2002289,1.887896,0,1.7,0.1079584
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4150334,0.4150334,1.7,0,0.5202,0.4150334,0,0,0,0,0,0,0,1.284967,1.220718,4.958728,0.09083334,1.220718,0,1.220718,2.453824,40.89699,0.2003561,0.4565367,0,1.7,0.09083334
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2306472,0.2306472,1.683279,0,0.5156351,0.2306472,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.73801,1.18948,1.38,0,1.38,3.763007,62.71666,0.2004501,0.2537119,0,1.7,1.18948
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.35801,2.43148,1.38,0,1.38,5.07219,84.53633,0.2004814,0,0,1.7,2.43148
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.0951053,0.0951053,0,0,0,0.0951053,0,0,1.387779E-17,0,0,0.1001108,0.0951053,0,0,0.9780102,3.67348,0,0.1001108,-0.1001108,4.966664,82.77757,0.2004814,0.1046158,0,0,3.67348
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.07629582,0.07629582,0,0,0,0.07629582,0,0,1.387779E-17,0,0,0.0803114,0.07629582,0,0,1.089244,3.573369,0,0.0803114,-0.0803114,4.882009,81.36665,0.2004814,0.08392541,0,0,3.573369
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2934147,0.2934147,0,0,0,0.2934147,0,0,0,0,0,0.3088575,0.2934147,0,0,1.178479,3.493057,0,0.3088575,-0.3088575,4.556444,75.94058,0.2004814,0.3227561,0,0,3.493057
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1480448,0.1480448,0,0,0,0.1480448,0,0,2.775558E-17,0,0,0.1558366,0.1480448,0,0,1.521654,3.1842,0,0.1558366,-0.1558366,4.392178,73.20281,0.2004814,0.1628492,0,0,3.1842
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01546605,0.01546605,0,0,0,0.01546605,0,0,3.469447E-18,0,0,0.01628005,0.01546605,0,0,1.694806,3.028363,0,0.01628005,-0.01628005,4.375017,72.9168,0.2004814,0.01701265,0,0,3.028363
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2308835,0.2308835,0,0,0,0.2308835,0,0,2.775558E-17,0,0,0.2430353,0.2308835,0,0,1.712895,3.012083,0,0.2430353,-0.2430353,4.118835,68.64712,0.2004814,0.2539718,0,0,3.012083
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.982934,2.769048,0.3354165,0,0.3354165,4.437039,73.95051,0.2004214,0,0.2683332,0,3.104465
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.647518,3.070923,0.5409495,0,0.5409495,4.950229,82.50365,0.2003248,0,0.4327596,0,3.611872
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3316102,0.3316102,0,0,0,0.3316102,278.1946,0,0,0,0.9225215,0.3490634,0.3316102,0,0,1.106568,3.557777,0.5734582,0,0.5734582,5.494259,91.57081,0.2002224,0.3647712,0.7380173,0,4.480299
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.15121,1.15121,0,0,0,1.15121,109.1737,0,0,0,1.256819,1.2118,1.15121,0,0,0.5331101,4.07389,0.04501876,0,0.04501876,5.536968,92.28262,0.2002144,1.266331,1.005455,0,5.330709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.129941,2.129941,1.316536,0,0.4155142,2.129941,63.11477,0,0,0,1.344307,0.8562158,0.813405,0,0,0.4880913,4.114407,0.4880913,0,0.4880913,6.000012,100,0.2002526,2.342935,1.075446,1.7,5.458714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1543147,0.1543147,0,0,0,0.1543147,1147.682,1.608605,0,0,1.771041,0.1624365,0.1543147,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,0.1697461,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.72199,0.72199,0,0,0,0.72199,197.0673,0.6628165,0,0,1.422806,0.7599895,0.72199,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,0.794189,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.721163,1.721163,0.758901,0,0.26328,1.721163,58.85017,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,1.893279,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1733691,0.1733691,0,0,0,0.1733691,246.1808,0.2443076,0,0,0.4268014,0.1824938,0.1733691,0,0,0,4.553689,0,0,0,6.000012,100,0.2002526,0.190706,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.022043,2.022043,1.7,0,0.5202,2.022043,3.097937,1.110223E-16,0,0,0.06264161,0.3389927,0.3220431,0,0,0,4.553689,0,0.2763511,-0.2763511,5.708713,95.14502,0.2002526,2.224247,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1691276,0.1691276,0,0,0,0.1691276,0,0,2.775558E-17,0,0,0.178029,0.1691276,0,0,0.3070568,4.277338,0,0.178029,-0.178029,5.521053,92.01737,0.2002526,0.1860403,0,0,4.277338
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2857517,0.2857517,0,0,0,0.2857517,0,0,0,0,0,0.3007913,0.2857517,0,0,0.5048668,4.099309,0,0.3007913,-0.3007913,5.203991,86.73302,0.2002526,0.3143269,0,0,4.099309
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2424214,0.2424214,0,0,0,0.2424214,0,0,2.775558E-17,0,0,0.2551804,0.2424214,0,0,0.8390793,3.798517,0,0.2551804,-0.2551804,4.935008,82.24996,0.2002526,0.2666635,0,0,3.798517
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.373159,0.373159,0,0,0,0.373159,0,0,5.551115E-17,0,0,0.3927989,0.373159,0,0,1.122613,3.543337,0,0.3927989,-0.3927989,4.520961,75.34921,0.2002526,0.4104749,0,0,3.543337
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1964128,0.1964128,0,0,0,0.1964128,0,0,2.775558E-17,0,0,0.2067503,0.1964128,0,0,1.559056,3.150538,0,0.2067503,-0.2067503,4.303027,71.71698,0.2002526,0.2160541,0,0,3.150538
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1392815,0.1392815,0,0,0,0.1392815,0,0,2.775558E-17,0,0,0.1466122,0.1392815,0,0,1.788779,2.943788,0,0.1466122,-0.1466122,4.148485,69.14127,0.2002526,0.1532097,0,0,2.943788
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.116412,0.116412,0,0,0,0.116412,0,0,1.387779E-17,0,0,0.122539,0.116412,0,0,1.951681,2.797176,0,0.122539,-0.122539,4.019317,66.98849,0.2002526,0.1280532,0,0,2.797176
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1808491,0.1808491,0,0,0,0.1808491,0,0,2.775558E-17,0,0,0.1903674,0.1808491,0,0,2.087836,2.674637,0,0.1903674,-0.1903674,3.818652,63.64408,0.2002526,0.198934,0,0,2.674637
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4595823,0.4595823,0,0,0,0.4595823,0,0,0,0,0,0.4837709,0.4595823,0,0,2.299355,2.484269,0,0.4837709,-0.4837709,3.308713,55.1451,0.2002526,0.5055405,0,0,2.484269
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3120945,0.3120945,0,0,0,0.3120945,0,0,0,0,0,0.3285206,0.3120945,0,0,2.836878,2.000499,0,0.3285206,-0.3285206,2.962422,49.3736,0.2002526,0.343304,0,0,2.000499
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004393409,0.004393409,0,0,0,0.004393409,0,0,8.673617E-19,0,0,0.004624642,0.004393409,0,0,3.201901,1.671978,0,0.004624642,-0.004624642,2.957547,49.29235,0.2002526,0.004832751,0,0,1.671978
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2679469,0.2679469,0,0,0,0.2679469,0,0,5.551115E-17,0,0,0.2820494,0.2679469,0,0,3.20704,1.667353,0,0.2820494,-0.2820494,2.660241,44.33726,0.2002526,0.2947416,0,0,1.667353
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.7801979,0.7801979,0,0,0,0.7801979,37.96841,0,1.110223E-16,0,0.2962287,0.8212609,0.7801979,0,0,3.520428,1.385304,0,0.5250322,-0.5250322,2.106808,35.1134,0.2002526,0.8582177,0.2369829,0,1.681533
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,4.103797,0.8602716,0.5272437,0,0.5272437,2.606996,43.44984,0.2001586,0,0.4217949,0,1.387515
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4276659,0.4276659,0,0,0,0.4276659,140.939,0,0,0,0.6027481,0.4501746,0.4276659,0,0,3.576553,1.334791,0.1525735,0,0.1525735,2.75174,45.86223,0.2001315,0.4704325,0.4821985,0,1.937539
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02298598,0.02298598,0,0,0,0.02298598,3868.916,0,0,0,0.8893081,0.02419576,0.02298598,0,0,3.42398,1.472107,0.8651123,0,0.8651123,3.572457,59.54083,0.1999775,0.02528457,0.7114465,0,2.361415
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.406066,0.406066,0,0,0,0.406066,286.9431,0,0,0,1.165179,0.4274379,0.406066,0,0,2.558867,2.250708,0.7377407,0,0.7377407,4.272339,71.20551,0.1998464,0.4466726,0.9321429,0,3.415887
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0,0,0,1.393649,0,0,0,0,1.821127,2.914675,1.393649,0,1.393649,5.594471,93.24099,0.1995992,0,1.114919,0,4.308323
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.626228,1.626228,1.407873,0,0.4404492,1.626228,40.42027,5.551115E-17,0,0,0.6573256,0.2298475,0.2183551,0,0,0.4274781,4.168959,0.4274781,0,0.4274781,6.000012,100,0.1996328,1.788851,0.5258605,1.7,4.826284
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.657762,2.657762,1.51924,0,0.4708525,2.657762,45.09223,0,0,0,1.198444,1.198444,1.138522,0,0,0,4.553689,0,0,0,6.000012,100,0.1996328,2.923538,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.182821,1.182821,0,0,0,1.182821,69.38532,0,0,0,0.8207041,1.245075,1.182821,0,0,0,4.553689,0,0.4243705,-0.4243705,5.552686,92.54459,0.1996328,1.301103,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.02786,0,0,0.4993828,0,0,0,0,0.4715228,4.129318,0.4715228,0,0.4715228,6.000012,100,0.1995493,0,0.3995062,0,4.628701
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995493,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.190722,1.190722,0,0,0,1.190722,5.022693,0,2.220446E-16,0,0.05980632,1.253392,1.190722,0,0,0,4.553689,0,1.193585,-1.193585,4.741862,79.03088,0.1995493,1.309794,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.347876,1.347876,1.7,0,0.5202,1.347876,0,0,0,0,0,0,0,0.3521236,0.3345175,1.326206,3.360104,0.3345175,0,0.3345175,5.059214,84.32006,0.1995848,1.482664,0,1.7,3.360104
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.6171336,0.6171336,0,0,0,0.6171336,0,0,0,0,0,0.6496143,0.6171336,0,0,0.9916885,3.661169,0,0.6496143,-0.6496143,4.37446,72.90752,0.1995848,0.678847,0,0,3.661169
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.819389,1.819389,1.7,0,0.5202,1.819389,0,0,0,0,0,0.1256725,0.1193889,0,0,1.713482,3.011555,0,0.1256725,-0.1256725,4.24199,70.69968,0.1995848,2.001328,0,1.7,3.011555
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3576217,0.3576217,1.7,0,0.5202,0.3576217,0,0,0,0,0,0,0,1.342378,1.275259,1.853118,2.885882,1.275259,0,1.275259,5.451807,90.86327,0.1997019,0.3933839,0,1.7,2.885882
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4146583,0.4146583,0,0,0,0.4146583,0,0,5.551115E-17,0,0,0.4364824,0.4146583,0,0,0.577859,4.033616,0,0.4364824,-0.4364824,4.991714,83.19507,0.1997019,0.4561241,0,0,4.033616
