Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.08154082,0.08154082,0,0,0,0.08154082,0,0,0,0,0,0.08583244,0.08154082,0,0,1.062839,3.597133,0,0.08583244,-0.08583244,4.901238,81.68715,0.1997019,0.0896949,0,0,3.597133
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.06360812,0.06360812,0,0,0,0.06360812,0,0,0,0,0,0.06695592,0.06360812,0,0,1.158209,3.511301,0,0.06695592,-0.06695592,4.830661,80.51086,0.1997019,0.06996894,0,0,3.511301
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232604,3.444345,0,0,0,4.830661,80.51086,0.1997019,0,0,0,3.444345
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2951335,0.2951335,0,0,0,0.2951335,0,0,5.551115E-17,0,0,0.3106668,0.2951335,0,0,1.232604,3.444345,0,0.3106668,-0.3106668,4.50319,75.05301,0.1997019,0.3246468,0,0,3.444345
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3282702,0.3282702,0,0,0,0.3282702,0,0,5.551115E-17,0,0,0.3455476,0.3282702,0,0,1.57779,3.133678,0,0.3455476,-0.3455476,4.13895,68.98237,0.1997019,0.3610972,0,0,3.133678
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2789499,0.2789499,0,0,0,0.2789499,0,0,5.551115E-17,0,0,0.2936314,0.2789499,0,0,1.961731,2.788131,0,0.2936314,-0.2936314,3.829436,63.8238,0.1997019,0.3068449,0,0,2.788131
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.139548,0.139548,0,0,0,0.139548,0,0,2.775558E-17,0,0,0.1468927,0.139548,0,0,2.287988,2.494499,0,0.1468927,-0.1468927,3.674597,61.24316,0.1997019,0.1535028,0,0,2.494499
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.44267,2.44267,1.7,0,0.5202,2.44267,9.1641,0,0,0,0.2238487,0.7817574,0.7426696,0,0,2.451203,2.347607,0,0.5579088,-0.5579088,3.08651,51.44172,0.1997019,2.686937,0.1790789,1.7,2.571455
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5083248,0.5083248,1.7,0,0.5202,0.5083248,120.6217,0,0,0,0.6131499,0,0,1.191675,1.132092,3.071101,1.789698,1.745241,0,1.745241,4.742191,79.03635,0.1997357,0.5591573,0.4905199,1.7,2.402848
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2413614,0.2413614,0.8772932,0,0.295601,0.2413614,299.0224,0,0,0,0.7217246,0,0,0.6359318,0.6041352,1.32586,3.360415,1.32586,0,1.32586,6.000012,100,0.199623,0.2654975,0.5773797,1.7,4.082139
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199623,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.830101,1.830101,0.450101,0,0.1789776,1.830101,79.98693,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199623,2.013111,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199623,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.964488,1.964488,0.5844882,0,0.2156653,1.964488,74.29038,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199623,2.160937,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3593134,0.3593134,0,0,0,0.3593134,270.2512,0.5928242,0,0,0.9710489,0.3782247,0.3593134,0,0,0,4.553689,0,0,0,6.000012,100,0.199623,0.3952448,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.6415105,0.6415105,0,0,0,0.6415105,58.0689,0,0,0,0.3725181,0.6752742,0.6415105,0,0,0,4.553689,0,0.3027561,-0.3027561,5.680879,94.68113,0.199623,0.7056615,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.8630988,0.8630988,0,0,0,0.8630988,11.27078,0,0,0,0.09727796,0.908525,0.8630988,0,0,0.3363957,4.250933,0,0.8112471,-0.8112471,4.825749,80.42899,0.199623,0.9494087,0.07782237,0,4.348211
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1333886,0.1333886,0,0,0,0.1333886,99.92467,2.775558E-17,0,0,0.1332881,0.1404091,0.1333886,0,0,1.237781,3.439686,0,0.00712093,-0.00712093,4.818244,80.30389,0.199623,0.1467275,0.1066305,0,3.572974
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.314183,2.314183,1.7,0,0.5202,2.314183,0.7949623,0,0,0,0.01839689,0.646509,0.6141835,0,0,1.245694,3.432565,0,0.6281121,-0.6281121,4.156155,69.26911,0.199623,2.545602,0.01471751,1.7,3.450962
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.9068498,0.9068498,1.7,0,0.5202,0.9068498,0,0,0,0,0,0,0,0.7931502,0.7534927,1.943596,2.804453,0.7534927,0,0.7534927,4.870981,81.18285,0.1997026,0.9975348,0,1.7,2.804453
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.397329,2.397329,1.7,0,0.5202,2.397329,0,0,0,0,0,0.7340305,0.697329,0,0,1.190103,3.482596,0,0.7340305,-0.7340305,4.097245,68.28728,0.1997026,2.637062,0,1.7,3.482596
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.6788111,0.6788111,1.7,0,0.5202,0.6788111,0,0,0,0,0,0,0,1.021189,0.9701294,2.005693,2.748565,0.9701294,0,0.9701294,5.017591,83.62634,0.1998049,0.7466922,0,1.7,2.748565
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4528577,0.4528577,0,0,0,0.4528577,0,0,5.551115E-17,0,0,0.4766923,0.4528577,0,0,1.035563,3.621682,0,0.4766923,-0.4766923,4.515112,75.25172,0.1998049,0.4981435,0,0,3.621682
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2795249,0.2795249,0,0,0,0.2795249,0,0,5.551115E-17,0,0,0.2942367,0.2795249,0,0,1.565221,3.14499,0,0.2942367,-0.2942367,4.20496,70.08253,0.1998049,0.3074774,0,0,3.14499
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3418023,0.3418023,0,0,0,0.3418023,0,0,0,0,0,0.3597919,0.3418023,0,0,1.892151,2.850753,0,0.3597919,-0.3597919,3.825706,63.76164,0.1998049,0.3759825,0,0,2.850753
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1051952,0.1051952,0,0,0,0.1051952,0,0,1.387779E-17,0,0,0.1107318,0.1051952,0,0,2.29192,2.490961,0,0.1107318,-0.1107318,3.708984,61.81628,0.1998049,0.1157147,0,0,2.490961
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414955,2.380229,0,0,0,3.708984,61.81628,0.1998049,0,0,0,2.380229
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01362754,0.01362754,0,0,0,0.01362754,0,0,1.734723E-18,0,0,0.01434478,0.01362754,0,0,2.414955,2.380229,0,0.01434478,-0.01434478,3.693864,61.56427,0.1998049,0.0149903,0,0,2.380229
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.222987,0.222987,0,0,0,0.222987,0,0,2.775558E-17,0,0,0.2347232,0.222987,0,0,2.430894,2.365885,0,0.2347232,-0.2347232,3.446444,57.44062,0.1998049,0.2452857,0,0,2.365885
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.222656,0.222656,0,0,0,0.222656,0,0,2.775558E-17,0,0,0.2343748,0.222656,0,0,2.691697,2.131161,0,0.2343748,-0.2343748,3.199391,53.32308,0.1998049,0.2449216,0,0,2.131161
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.008348698,0.008348698,0,0,0,0.008348698,0,0,0,0,0,0.008788103,0.008348698,0,0,2.952114,1.896787,0,0.008788103,-0.008788103,3.190128,53.16869,0.1998049,0.009183568,0,0,1.896787
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.6612766,0.6612766,0,0,0,0.6612766,56.13063,0,1.110223E-16,0,0.3711787,0.6960806,0.6612766,0,0,2.961878,1.887999,0,0.3249019,-0.3249019,2.847651,47.46075,0.1998049,0.7274043,0.296943,0,2.259177
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5970047,0.5970047,0,0,0,0.5970047,121.6141,0,0,0,0.726042,0.628426,0.5970047,0,0,3.32288,1.563097,0.09761609,0,0.09761609,2.940258,49.0042,0.1997877,0.6567051,0.5808336,0,2.289139
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.7683139,0.7683139,0,0,0,0.7683139,102.0225,0,0,0,0.7838533,0.8087515,0.7683139,0,0,3.225264,1.650951,0,0.02489817,-0.02489817,2.914013,48.56678,0.1997877,0.8451453,0.6270826,0,2.434804
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,3.252929,1.626053,0.669748,0,0.669748,3.549392,59.15641,0.1996698,0,0.5357984,0,2.295801
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4293957,0.4293957,0,0,0,0.4293957,266.0155,0,0,0,1.142259,0.4519954,0.4293957,0,0,2.583181,2.228826,0.6902636,0,0.6902636,4.204233,70.07041,0.1995484,0.4723352,0.9138073,0,3.371085
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.5919738,0.5919738,0,0,0,0.5919738,153.9119,0,0,0,0.9111183,0.6231304,0.5919738,0,0,1.892917,2.850063,0.287988,0,0.287988,4.477442,74.62389,0.1994978,0.6511712,0.7288947,0,3.761182
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2791103,0.2791103,0,0,0,0.2791103,366.8519,0,0,0,1.023921,0.2938003,0.2791103,0,0,1.604929,3.109253,0.730121,0,0.730121,5.170096,86.16809,0.1993696,0.3070213,0.819137,0,4.133174
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.002105,1.002105,0,0,0,1.002105,85.6415,0,0,0,0.8582178,1.054847,1.002105,0,0,0.8748083,3.766361,0,0.1966296,-0.1966296,4.96283,82.71367,0.1993696,1.102316,0.6865743,0,4.624579
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.525368,0.525368,0,0,0,0.525368,225.3067,0,0,0,1.183689,0.553019,0.525368,0,0,1.093286,3.569732,0.6306702,0,0.6306702,5.561137,92.68542,0.199259,0.5779048,0.9469514,0,4.753421
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3876339,0.3876339,0,0,0,0.3876339,143.0348,0,0,0,0.5544512,0.4080356,0.3876339,0,0,0.4626154,4.137335,0.1464155,0,0.1464155,5.700038,95.00045,0.1992334,0.4263973,0.4435609,0,4.691786
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.01408911,0,0,0.330289,0,0,0,0,0.3161999,4.269109,0.3161999,0,0.3161999,6.000012,100,0.199178,0,0.2642312,0,4.599398
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199178,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.516502,1.516502,1.516502,0,0.470105,1.516502,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199178,1.668152,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.335922,1.335922,1.335922,0,0.4208068,1.335922,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199178,1.469515,0,1.7,4.553689
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.42658,0.42658,0,0,0,0.42658,0,0,5.551115E-17,0,0,0.4490316,0.42658,0,0,0,4.553689,0,0.4490316,-0.4490316,5.526691,92.11134,0.199178,0.469238,0,0,4.553689
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.241922,0.241922,0,0,0,0.241922,0,0,0,0,0,0.2546547,0.241922,0,0,0.498924,4.104657,0,0.2546547,-0.2546547,5.258262,87.63752,0.199178,0.2661142,0,0,4.104657
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.191604,0.191604,0,0,0,0.191604,0,0,2.775558E-17,0,0,0.2016884,0.191604,0,0,0.7818736,3.850003,0,0.2016884,-0.2016884,5.045663,84.09422,0.199178,0.2107644,0,0,3.850003
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.25951,0.25951,0,0,0,0.25951,0,0,0,0,0,0.2731685,0.25951,0,0,1.005972,3.648314,0,0.2731685,-0.2731685,4.757719,79.29515,0.199178,0.2854611,0,0,3.648314
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1636334,0.1636334,0,0,0,0.1636334,0,0,2.775558E-17,0,0,0.1722457,0.1636334,0,0,1.309492,3.375146,0,0.1722457,-0.1722457,4.576156,76.2691,0.199178,0.1799968,0,0,3.375146
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2161794,0.2161794,0,0,0,0.2161794,0,0,2.775558E-17,0,0,0.2275572,0.2161794,0,0,1.500877,3.2029,0,0.2275572,-0.2275572,4.336289,72.27134,0.199178,0.2377973,0,0,3.2029
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04269162,0.04269162,0,0,0,0.04269162,0,0,6.938894E-18,0,0,0.04493855,0.04269162,0,0,1.753718,2.975343,0,0.04493855,-0.04493855,4.28892,71.48185,0.199178,0.04696078,0,0,2.975343
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3947429,0.3947429,0,0,0,0.3947429,0,0,5.551115E-17,0,0,0.4155189,0.3947429,0,0,1.80365,2.930404,0,0.4155189,-0.4155189,3.850924,64.18195,0.199178,0.4342172,0,0,2.930404
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01606141,0.01606141,0,0,0,0.01606141,0,0,0,0,0,0.01690675,0.01606141,0,0,2.265337,2.514885,0,0.01690675,-0.01690675,3.833103,63.88493,0.199178,0.01766755,0,0,2.514885
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.284122,2.497979,0.01911855,0,0.01911855,3.851241,64.18722,0.1991746,0,0.01529484,0,2.517097
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2908451,0.2908451,0,0,0,0.2908451,51.10796,0,0,0,0.148645,0.3061528,0.2908451,0,0,2.265004,2.515185,0,0.1575078,-0.1575078,3.685213,61.42009,0.1991746,0.3199296,0.118916,0,2.66383
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.184588,1.184588,0,0,0,1.184588,12.08998,0,0,0,0.1432163,1.246934,1.184588,0,0,2.440012,2.357678,0,1.103718,-1.103718,2.521792,42.02978,0.1991746,1.303046,0.1145731,0,2.500894
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.558501,2.558501,1.7,0,0.5202,2.558501,5.766837,0,0,0,0.1475446,0.9036852,0.858501,0,0,3.666366,1.25396,0,0.7561406,-0.7561406,1.72475,28.74577,0.1991746,2.814351,0.1180357,1.7,1.401504
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.165182,1.165182,1.7,0,0.5202,1.165182,34.87582,0,0,0,0.4063669,0,0,0.5348177,0.5080768,4.506522,0.4978191,0.9144437,0,0.9144437,2.592267,43.20437,0.19926,1.281701,0.3250935,1.7,0.904186
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3698002,0.3698002,1.7,0,0.5202,0.3698002,148.5537,0,0,0,0.5493517,0,0,1.3302,1.26369,3.592078,1.320818,1.813042,0,1.813042,4.31227,71.87102,0.1992823,0.4067802,0.4394813,1.7,1.87017
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2169649,0.2169649,1.4724,0,0.4580652,0.2169649,270.2619,0,0,0,0.5863734,0,0,1.255435,1.192663,1.779037,2.952556,1.779037,0,1.779037,6.000012,100,0.1992501,0.2386614,0.4690987,1.7,3.538929
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.8808523,0.8808523,0,0,0,0.8808523,29.5897,0,1.110223E-16,0,0.2606415,0.927213,0.8808523,0,0,0,4.553689,0,0.6665715,-0.6665715,5.297384,88.28956,0.1992501,0.9689376,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.0202142,0.0202142,0,0,0,0.0202142,2479.6,0,0,0,0.5012313,0.0212781,0.0202142,0,0,0.740635,3.887117,0.4799532,0,0.4799532,5.752707,95.87827,0.1991664,0.02223562,0.400985,0,4.388349
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.6631064,0.6631064,0,0,0,0.6631064,65.20953,0,0,0,0.4324085,0.6980067,0.6631064,0,0,0.2606818,4.319075,0,0.2655982,-0.2655982,5.472743,91.21219,0.1991664,0.729417,0.3459268,0,4.751484
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2796292,0.2796292,0,0,0,0.2796292,84.87827,0,0,0,0.2373445,0.2943465,0.2796292,0,0,0.5557909,4.053477,0,0.05700208,-0.05700208,5.412657,90.21077,0.1991664,0.3075921,0.1898756,0,4.290822
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1886111,0.1886111,0,0,0,0.1886111,116.7891,0,0,0,0.2202773,0.198538,0.1886111,0,0,0.6191266,3.996475,0.02173926,0,0.02173926,5.43328,90.5545,0.1991626,0.2074722,0.1762218,0,4.216753
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.174583,1.174583,0,0,0,1.174583,4.781045,0,0,0,0.05615733,1.236403,1.174583,0,0,0.5973873,4.01604,0,1.180246,-1.180246,4.189193,69.81974,0.1991626,1.292041,0.04492586,0,4.072198
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1073108,0.1073108,0,0,0,0.1073108,0,0,1.387779E-17,0,0,0.1129587,0.1073108,0,0,1.908771,2.835795,0,0.1129587,-0.1129587,4.070124,67.83526,0.1991626,0.1180419,0,0,2.835795
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.8322086,0.8322086,0,0,0,0.8322086,0,0,0,0,0,0.876009,0.8322086,0,0,2.034281,2.722836,0,0.876009,-0.876009,3.146729,52.44538,0.1991626,0.9154294,0,0,2.722836
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.085245,1.085245,0,0,0,1.085245,0,0,0,0,0,1.142364,1.085245,0,0,3.007624,1.846827,0,1.142364,-1.142364,1.942572,32.37614,0.1991626,1.19377,0,0,1.846827
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2197565,0.2197565,0,0,0,0.2197565,0,0,2.775558E-17,0,0,0.2313226,0.2197565,0,0,4.276917,0.7044635,0,0.2313226,-0.2313226,1.698737,28.31222,0.1991626,0.2417322,0,0,0.7044635
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4206989,0.4206989,1.7,0,0.5202,0.4206989,0,0,0,0,0,0,0,1.279301,1.215336,4.533942,0.4731409,1.215336,0,1.215336,2.851706,47.52833,0.1992891,0.4627687,0,1.7,0.4731409
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.318606,1.566943,1.38,0,1.38,4.160889,69.34801,0.1993212,0,0,1.7,1.566943
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.522888,0.522888,1.7,0,0.5202,0.522888,0,0,0,0,0,0,0,1.177112,1.118256,1.938606,2.808943,1.118256,0,1.118256,5.22176,87.02916,0.1994382,0.5751768,0,1.7,2.808943
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3832861,0.3832861,0,0,0,0.3832861,0,0,5.551115E-17,0,0,0.403459,0.3832861,0,0,0.8203498,3.815374,0,0.403459,-0.403459,4.796477,79.94112,0.1994382,0.4216146,0,0,3.815374
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2242215,0.2242215,0,0,0,0.2242215,0,0,0,0,0,0.2360226,0.2242215,0,0,1.268638,3.411915,0,0.2360226,-0.2360226,4.547687,75.79463,0.1994382,0.2466436,0,0,3.411915
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3795623,0.3795623,0,0,0,0.3795623,0,0,5.551115E-17,0,0,0.3995392,0.3795623,0,0,1.530885,3.175893,0,0.3995392,-0.3995392,4.126536,68.77546,0.1994382,0.4175185,0,0,3.175893
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3087363,0.3087363,0,0,0,0.3087363,0,0,0,0,0,0.3249855,0.3087363,0,0,1.974817,2.776353,0,0.3249855,-0.3249855,3.783971,63.06606,0.1994382,0.3396099,0,0,2.776353
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1566402,0.1566402,0,0,0,0.1566402,11.20677,0,0,0,0.01755432,0.1648845,0.1566402,0,0,2.335912,2.451368,0,0.1473302,-0.1473302,3.628671,60.47773,0.1994382,0.1723043,0.01404345,0,2.468922
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.069462,1.069462,0,0,0,1.069462,10.77637,0,0,0,0.1152492,1.125749,1.069462,0,0,2.499613,2.304038,0,1.0105,-1.0105,2.563511,42.72509,0.1994382,1.176408,0.09219933,0,2.419287
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.30627,2.30627,1.7,0,0.5202,2.30627,10.86721,0,0,0,0.250627,0.6381785,0.6062695,0,0,3.622391,1.293538,0,0.3875514,-0.3875514,2.154996,35.91652,0.1994382,2.536896,0.2005016,1.7,1.544165
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.435689,1.435689,1.7,0,0.5202,1.435689,57.97699,0,0,0,0.8323694,0,0,0.2643107,0.2510952,4.053003,0.9059861,1.083465,0,1.083465,3.18286,53.04757,0.1995288,1.579258,0.6658956,1.7,1.738356
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.709144,2.709144,1.7,0,0.5202,2.709144,26.21616,2.220446E-16,0,0,0.7102334,1.062257,1.009144,0,0,2.969538,1.881104,0,0.3520233,-0.3520233,2.811795,46.86316,0.1995288,2.980058,0.5681868,1.7,2.591338
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.5441589,0.5441589,1.7,0,0.5202,0.5441589,31.44177,0,0,0,0.1710932,0,0,1.155841,1.098049,3.360676,1.529081,1.269142,0,1.269142,4.015809,66.93002,0.1996451,0.5985748,0.1368745,1.7,1.700174
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.8127978,0.8127978,1.7,0,0.5202,0.8127978,47.48407,0,0,0,0.3859495,0,0,0.8872021,0.842842,2.091533,2.671309,1.228791,0,1.228791,5.181543,86.35888,0.1997625,0.8940777,0.3087596,1.7,3.057258
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.136414,1.136414,0,0,0,1.136414,50.7493,0,0,0,0.576722,1.196225,1.136414,0,0,0.8627418,3.777221,0,0.619503,-0.619503,4.52853,75.47534,0.1997625,1.250055,0.4613776,0,4.353943
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.007883,1.007883,0,0,0,1.007883,61.86584,0,0,0,0.6235356,1.06093,1.007883,0,0,1.551078,3.157718,0,0.4373944,-0.4373944,4.067476,67.79112,0.1997625,1.108672,0.4988284,0,3.781254
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3527844,0.3527844,0,0,0,0.3527844,170.4782,0,0,0,0.6014204,0.371352,0.3527844,0,0,2.037072,2.720324,0.2300684,0,0.2300684,4.285738,71.42882,0.1997225,0.3880629,0.4811363,0,3.321744
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.807004,2.927385,0.4926707,0,0.4926707,4.753126,79.21861,0.199637,0,0.3941365,0,3.420056
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.6827301,0.6827301,0,0,0,0.6827301,27.39123,0,1.110223E-16,0,0.1870081,0.7186633,0.6827301,0,0,1.314333,3.370789,0,0.5316551,-0.5316551,4.192712,69.8784,0.199637,0.7510031,0.1496065,0,3.557797
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.313668,1.313668,1.7,0,0.5202,1.313668,4.157001,5.551115E-17,0,0,0.05460917,0,0,0.3863325,0.3670158,1.905061,2.839134,0.421625,0,0.421625,4.592701,76.54486,0.1996794,1.445034,0.04368734,1.7,2.893743
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.067322,2.067322,1.7,0,0.5202,2.067322,0,0,0,0,0,0.3866542,0.3673215,0,0,1.483436,3.218596,0,0.3866542,-0.3866542,4.185132,69.75205,0.1996794,2.274054,0,1.7,3.218596
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.7559034,0.7559034,1.7,0,0.5202,0.7559034,0,0,0,0,0,0,0,0.9440966,0.8968918,1.913052,2.831942,0.8968918,0,0.8968918,5.035998,83.93313,0.1997725,0.8314937,0,1.7,2.831942
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1243561,0.1243561,0,0,0,0.1243561,0,0,0,0,0,0.1309012,0.1243561,0,0,1.01616,3.639145,0,0.1309012,-0.1309012,4.898016,81.63344,0.1997725,0.1367917,0,0,3.639145
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161606,3.508244,0,0,0,4.898016,81.63344,0.1997725,0,0,0,3.508244
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3115469,0.3115469,0,0,0,0.3115469,0,0,5.551115E-17,0,0,0.3279441,0.3115469,0,0,1.161606,3.508244,0,0.3279441,-0.3279441,4.552332,75.87206,0.1997725,0.3427016,0,0,3.508244
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.07777505,0.07777505,0,0,0,0.07777505,0,0,1.387779E-17,0,0,0.08186848,0.07777505,0,0,1.525988,3.1803,0,0.08186848,-0.08186848,4.466035,74.43378,0.1997725,0.08555256,0,0,3.1803
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616953,3.098431,0,0,0,4.466035,74.43378,0.1997725,0,0,0,3.098431
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5755495,0.5755495,0,0,0,0.5755495,0,0,0,0,0,0.6058416,0.5755495,0,0,1.616953,3.098431,0,0.6058416,-0.6058416,3.827422,63.79025,0.1997725,0.6331045,0,0,3.098431
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290111,2.492589,0,0,0,3.827422,63.79025,0.1997725,0,0,0,2.492589
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1625076,0.1625076,0,0,0,0.1625076,0,0,0,0,0,0.1710606,0.1625076,0,0,2.290111,2.492589,0,0.1710606,-0.1710606,3.647109,60.78502,0.1997725,0.1787583,0,0,2.492589
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.174435,0.174435,0,0,0,0.174435,0,0,2.775558E-17,0,0,0.1836158,0.174435,0,0,2.480178,2.321529,0,0.1836158,-0.1836158,3.453561,57.55923,0.1997725,0.1918785,0,0,2.321529
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.684196,2.137913,0.01424668,0,0.01424668,3.467076,57.78449,0.19977,0,0.01139734,0,2.15216
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.967338,1.967338,1.7,0,0.5202,1.967338,8.837467,5.551115E-17,0,0,0.1738628,0.2814083,0.2673379,0,0,2.669949,2.150735,0,0.1075455,-0.1075455,3.353713,55.89511,0.19977,2.164072,0.1390903,1.7,2.324598
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.909135,1.909135,1.7,0,0.5202,1.909135,25.6973,0,0,0,0.4905961,0.2201418,0.2091347,0,0,2.789444,2.04319,0.2704543,0,0.2704543,3.610289,60.17136,0.1997908,2.100048,0.3924769,1.7,2.533786
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.855545,1.855545,1.7,0,0.5202,1.855545,40.10918,0,0,0,0.7442437,0.1637313,0.1555447,0,0,2.518989,2.286598,0.5805125,0,0.5805125,4.161011,69.35005,0.1998353,2.041099,0.595395,1.7,3.030842
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.6104243,0.6104243,1.479339,0,0.4599597,0.6104243,167.7242,-1.110223E-16,0,0,1.023829,0,0,0.8689152,0.8254695,1.938477,2.80906,1.849299,0,1.849299,5.91541,98.58997,0.1997922,0.6714667,0.8190634,1.7,3.832889
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.06140245,0.06140245,0,0,0,0.06140245,2092.085,1.13078,0,0,1.284592,0.06463417,0.06140245,0,0,0.08917814,4.473429,0.08917814,0,0.08917814,6.000012,100,0.1997768,0.0675427,1.027673,0,5.75802
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.8241764,0.8241764,0,0,0,0.8241764,63.77431,0,1.110223E-16,0,0.5256128,0.8675541,0.8241764,0,0,0,4.553689,0,0.3419413,-0.3419413,5.639574,93.99271,0.1997768,0.9065941,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2914488,0.2914488,0,0,0,0.2914488,254.717,0.05564656,0,0,0.7423695,0.3067882,0.2914488,0,0,0.3799348,4.211748,0.3799348,0,0.3799348,6.000012,100,0.1997111,0.3205936,0.5938956,0,4.954117
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5502098,0.5502098,0,0,0,0.5502098,122.3813,0.0941856,0,0,0.6733538,0.5791682,0.5502098,0,0,0,4.553689,0,0,0,6.000012,100,0.1997111,0.6052308,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2521004,0.2521004,0,0,0,0.2521004,217.6634,0.2833614,0,0,0.5487302,0.2653688,0.2521004,0,0,0,4.553689,0,0,0,6.000012,100,0.1997111,0.2773104,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4239051,0.4239051,0,0,0,0.4239051,99.59237,0,5.551115E-17,0,0.4221772,0.4462159,0.4239051,0,0,0,4.553689,0,0.02403875,-0.02403875,5.974673,99.57768,0.1997111,0.4662956,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.200049,2.200049,1.7,0,0.5202,2.200049,20.55173,3.330669E-16,0,0,0.4521481,0.5263671,0.5000488,0,0,0.02670973,4.52965,0,0.07421902,-0.07421902,5.896439,98.27379,0.1997111,2.420054,0.3617185,1.7,4.981798
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.8021341,0.8021341,0,0,0,0.8021341,6.940153,0,1.110223E-16,0,0.05566933,0.8443517,0.8021341,0,0,0.1091753,4.455431,0,0.7886823,-0.7886823,5.065095,84.41808,0.1997111,0.8823475,0.04453547,0,4.5111
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.729177,1.729177,1.7,0,0.5202,1.729177,0,0,0,0,0,0.03071244,0.02917682,0,0,0.9854891,3.666749,0,0.03071244,-0.03071244,5.032721,83.87852,0.1997111,1.902094,0,1.7,3.666749
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.6332215,0.6332215,0,0,0,0.6332215,0,0,1.110223E-16,0,0,0.666549,0.6332215,0,0,1.019614,3.636036,0,0.666549,-0.666549,4.330117,72.16847,0.1997111,0.6965436,0,0,3.636036
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.6842319,0.6842319,0,0,0,0.6842319,0,0,1.110223E-16,0,0,0.7202441,0.6842319,0,0,1.760224,2.969487,0,0.7202441,-0.7202441,3.570913,59.5151,0.1997111,0.7526551,0,0,2.969487
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3038109,0.3038109,0,0,0,0.3038109,0,0,5.551115E-17,0,0,0.3198009,0.3038109,0,0,2.560495,2.249243,0,0.3198009,-0.3198009,3.233813,53.89678,0.1997111,0.3341919,0,0,2.249243
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915829,1.929442,0,0,0,3.233813,53.89678,0.1997111,0,0,0,1.929442
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915829,1.929442,0,0,0,3.233813,53.89678,0.1997111,0,0,0,1.929442
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915829,1.929442,0,0,0,3.233813,53.89678,0.1997111,0,0,0,1.929442
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1456303,0.1456303,0,0,0,0.1456303,0,0,0,0,0,0.1532951,0.1456303,0,0,2.915829,1.929442,0,0.1532951,-0.1532951,3.072226,51.20367,0.1997111,0.1601933,0,0,1.929442
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086157,1.776147,0,0,0,3.072226,51.20367,0.1997111,0,0,0,1.776147
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2933708,0.2933708,0,0,0,0.2933708,0,0,5.551115E-17,0,0,0.3088114,0.2933708,0,0,3.086157,1.776147,0,0.3088114,-0.3088114,2.74671,45.77842,0.1997111,0.3227079,0,0,1.776147
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.08452294,0.08452294,0,0,0,0.08452294,0,0,0,0,0,0.08897151,0.08452294,0,0,3.429281,1.467336,0,0.08897151,-0.08897151,2.652926,44.21535,0.1997111,0.09297523,0,0,1.467336
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.528138,1.378364,0.01041471,0,0.01041471,2.662807,44.38002,0.1997093,0,0.008331767,0,1.388779
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.990023,1.990023,1.7,0,0.5202,1.990023,1.353002,0,0,0,0.02692505,0.3052871,0.2900227,0,0,3.517724,1.387738,0,0.278362,-0.278362,2.369387,39.4897,0.1997093,2.189025,0.02154004,1.7,1.414663
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.933582,1.933582,1.7,0,0.5202,1.933582,3.568118,0,0,0,0.0689925,0.2458762,0.2335824,0,0,3.827015,1.109376,0,0.1768837,-0.1768837,2.182935,36.38218,0.1997093,2.126941,0.055194,1.7,1.178368
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.1609,1.1609,1.7,0,0.5202,1.1609,8.507935,0,0,0,0.09876862,0,0,0.5390999,0.5121449,4.023552,0.932492,0.6109135,0,0.6109135,2.762499,46.04155,0.1997698,1.27699,0.0790149,1.7,1.031261
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,3.412639,1.482314,1.584053,0,1.584053,4.265264,71.08759,0.1997657,0,0.1632426,1.7,1.686367
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5076253,0.5076253,1.7,0,0.5202,0.5076253,60.57178,0,0,0,0.3074777,0,0,1.192375,1.132756,1.828585,2.907962,1.440234,0,1.440234,5.631589,93.85963,0.1998512,0.5583879,0.2459822,1.7,3.21544
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2037991,0.2037991,0,0,0,0.2037991,146.8559,0,0,0,0.299291,0.2145253,0.2037991,0,0,0.3883518,4.204172,0.08476567,0,0.08476567,5.712005,95.19989,0.1998366,0.224179,0.2394328,0,4.503463
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.948519,1.948519,1.7,0,0.5202,1.948519,6.888962,0,0,0,0.1342327,0.2615989,0.248519,0,0,0.3035861,4.280461,0,0.1273662,-0.1273662,5.577749,92.9623,0.1998366,2.143371,0.1073862,1.7,4.414694
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.6788559,0.6788559,0,0,0,0.6788559,10.6384,0,0,0,0.07221942,0.7145851,0.6788559,0,0,0.4451041,4.153095,0,0.6423658,-0.6423658,4.900636,81.67711,0.1998366,0.7467415,0.05777553,0,4.225315
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.143746,1.143746,0,0,0,1.143746,19.83062,0,0,0,0.226812,1.203944,1.143746,0,0,1.158844,3.51073,0,0.9771317,-0.9771317,3.870649,64.51069,0.1998366,1.258121,0.1814496,0,3.737541
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.597998,0.597998,0,0,0,0.597998,26.64072,0,1.110223E-16,0,0.159311,0.6294716,0.597998,0,0,2.244546,2.533598,0,0.4701606,-0.4701606,3.375056,56.25082,0.1998366,0.6577978,0.1274488,0,2.692909
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.144156,2.144156,1.7,0,0.5202,2.144156,2.492381,0,0,0,0.05344054,0.467533,0.4441564,0,0,2.766946,2.063437,0,0.4140925,-0.4140925,2.938565,48.97598,0.1998366,2.358572,0.04275243,1.7,2.116878
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4574336,0.4574336,1.7,0,0.5202,0.4574336,11.13022,0,0,0,0.05091335,0,0,1.242566,1.180438,3.227049,1.649345,1.231351,0,1.231351,4.106727,68.44531,0.1999579,0.5031769,0.04073068,1.7,1.700258
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.507943,1.507943,1.7,0,0.5202,1.507943,0,0,0,0,0,0,0,0.1920567,0.1824539,1.995698,2.757561,0.1824539,0,0.1824539,4.279818,71.33015,0.1999767,1.658738,0,1.7,2.757561
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.358179,1.358179,1.7,0,0.5202,1.358179,0,0,0,0,0,0,0,0.3418206,0.3247296,1.813244,2.92177,0.3247296,0,0.3247296,4.587883,76.46457,0.20001,1.493997,0,1.7,2.92177
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.903812,1.903812,1.7,0,0.5202,1.903812,0,0,0,0,0,0.214539,0.203812,0,0,1.488514,3.214026,0,0.214539,-0.214539,4.36174,72.69551,0.20001,2.094193,0,1.7,3.214026
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.726891,2.999487,1.38,0,1.38,5.670922,94.51518,0.2000408,0,0,1.7,2.999487
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2565105,0.2565105,0,0,0,0.2565105,0,0,5.551115E-17,0,0,0.2700111,0.2565105,0,0,0.3468909,4.241487,0,0.2700111,-0.2700111,5.386306,89.77158,0.2000408,0.2821616,0,0,4.241487
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6469032,3.971476,0,0,0,5.386306,89.77158,0.2000408,0,0,0,3.971476
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1894283,0.1894283,0,0,0,0.1894283,0,0,2.775558E-17,0,0,0.1993982,0.1894283,0,0,0.6469032,3.971476,0,0.1993982,-0.1993982,5.176122,86.26852,0.2000408,0.2083711,0,0,3.971476
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03722794,0.03722794,0,0,0,0.03722794,0,0,0,0,0,0.0391873,0.03722794,0,0,0.8684567,3.772078,0,0.0391873,-0.0391873,5.134815,85.58007,0.2000408,0.04095073,0,0,3.772078
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.07690543,0.07690543,0,0,0,0.07690543,0,0,0,0,0,0.08095308,0.07690543,0,0,0.9119981,3.732891,0,0.08095308,-0.08095308,5.049482,84.15788,0.2000408,0.08459597,0,0,3.732891
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1728384,0.1728384,0,0,0,0.1728384,0,0,0,0,0,0.1819352,0.1728384,0,0,1.001946,3.651937,0,0.1819352,-0.1819352,4.857706,80.96161,0.2000408,0.1901222,0,0,3.651937
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01902873,0.01902873,0,0,0,0.01902873,0,0,3.469447E-18,0,0,0.02003024,0.01902873,0,0,1.204096,3.470002,0,0.02003024,-0.02003024,4.836592,80.60971,0.2000408,0.0209316,0,0,3.470002
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.228097,0.228097,0,0,0,0.228097,3.368544,0,2.775558E-17,0,0.007683549,0.2401021,0.228097,0,0,1.226352,3.449972,0,0.2324186,-0.2324186,4.591602,76.52654,0.2000408,0.2509067,0.006146839,0,3.457656
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1786682,0.1786682,0,0,0,0.1786682,22.35724,0,2.775558E-17,0,0.03994527,0.1880718,0.1786682,0,0,1.484595,3.217554,0,0.1481265,-0.1481265,4.435462,73.92423,0.2000408,0.196535,0.03195622,0,3.257499
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.527557,1.527557,1.7,0,0.5202,1.527557,7.96506,0,0,0,0.1216708,0,0,0.1724435,0.1638213,1.64918,3.069427,0.2854921,0,0.2854921,4.706304,78.43825,0.2000668,1.680312,0.09733663,1.7,3.191098
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.432994,1.432994,1.7,0,0.5202,1.432994,15.01878,0,0,0,0.2152182,0,0,0.2670064,0.2536561,1.363688,3.32637,0.4688743,0,0.4688743,5.151117,85.85178,0.2001091,1.576293,0.1721746,1.7,3.541588
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2352582,0.2352582,0,0,0,0.2352582,25.15685,0,0,0,0.05918354,0.2476402,0.2352582,0,0,0.8948134,3.748357,0,0.1884566,-0.1884566,4.952466,82.54095,0.2001091,0.258784,0.04734683,0,3.80754
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2395162,0.2395162,0,0,0,0.2395162,48.29534,0,2.775558E-17,0,0.1156752,0.2521223,0.2395162,0,0,1.10421,3.5599,0,0.1364472,-0.1364472,4.808639,80.14382,0.2001091,0.2634678,0.09254014,0,3.675575
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.060471,1.060471,0,0,0,1.060471,31.75083,0,2.220446E-16,0,0.3367082,1.116285,1.060471,0,0,1.255818,3.423453,0,0.7795766,-0.7795766,3.986893,66.44808,0.2001091,1.166518,0.2693666,0,3.760161
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.7925877,0.7925877,0,0,0,0.7925877,49.15008,0,0,0,0.3895575,0.8343028,0.7925877,0,0,2.122014,2.643876,0,0.4447454,-0.4447454,3.51809,58.63472,0.2001091,0.8718465,0.311646,0,3.033434
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.898986,1.898986,1.7,0,0.5202,1.898986,22.10818,0,0,0,0.4198312,0.2094589,0.198986,0,0,2.616175,2.199131,0.2103723,0,0.2103723,3.717667,61.96099,0.2001251,2.088885,0.3358649,1.7,2.618962
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.128253,1.128253,1.7,0,0.5202,1.128253,33.11084,0,0,0,0.373574,0,0,0.5717471,0.5431598,2.405803,2.388466,0.9167338,0,0.9167338,4.587357,76.4558,0.2002089,1.241078,0.2988592,1.7,2.76204
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.155188,1.155188,1.7,0,0.5202,1.155188,13.21917,0,0,0,0.1527063,0,0,0.5448117,0.5175711,1.489069,3.213526,0.6702774,0,0.6702774,5.223238,87.05379,0.2002734,1.270707,0.122165,1.7,3.366233
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.099876,1.099876,0,0,0,1.099876,18.09338,0,0,0,0.1990048,1.157765,1.099876,0,0,0.818792,3.816776,0,0.9587597,-0.9587597,4.212616,70.21013,0.2002734,1.209864,0.1592038,0,4.015781
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2570933,0.2570933,0,0,0,0.2570933,16.82551,0,0,0,0.04325726,0.2706245,0.2570933,0,0,1.884081,2.858016,0,0.2273673,-0.2273673,3.97295,66.2157,0.2002734,0.2828027,0.03460581,0,2.901274
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136711,2.630649,0,0,0,3.97295,66.2157,0.2002734,0,0,0,2.630649
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.904762,1.904762,1.7,0,0.5202,1.904762,0,0,0,0,0,0.215539,0.204762,0,0,2.136711,2.630649,0,0.215539,-0.215539,3.745752,62.42908,0.2002734,2.095238,0,1.7,2.630649
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.16072,1.16072,1.7,0,0.5202,1.16072,0,0,0,0,0,0,0,0.5392804,0.5123164,2.376199,2.41511,0.5123164,0,0.5123164,4.231778,70.5295,0.2003258,1.276792,0,1.7,2.41511
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.863882,2.876195,1.38,0,1.38,5.540961,92.34917,0.200356,0,0,1.7,2.876195
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04885617,0.04885617,0,0,0,0.04885617,0,0,6.938894E-18,0,0,0.05142755,0.04885617,0,0,0.4838822,4.118195,0,0.05142755,-0.05142755,5.486752,91.44568,0.200356,0.05374179,0,0,4.118195
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4578686,0.4578686,0,0,0,0.4578686,0,0,5.551115E-17,0,0,0.481967,0.4578686,0,0,0.541024,4.066767,0,0.481967,-0.481967,4.978714,82.9784,0.200356,0.5036555,0,0,4.066767
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.3755031,0.3755031,0,0,0,0.3755031,0,0,5.551115E-17,0,0,0.3952664,0.3755031,0,0,1.076543,3.5848,0,0.3952664,-0.3952664,4.562067,76.03429,0.200356,0.4130534,0,0,3.5848
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.141622,0.141622,0,0,0,0.141622,0,0,0,0,0,0.1490758,0.141622,0,0,1.515728,3.189534,0,0.1490758,-0.1490758,4.404927,73.4153,0.200356,0.1557842,0,0,3.189534
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.09422304,0.09422304,0,0,0,0.09422304,0,0,0,0,0,0.09918215,0.09422304,0,0,1.681368,3.040458,0,0.09918215,-0.09918215,4.30038,71.67285,0.200356,0.1036453,0,0,3.040458
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2479655,0.2479655,0,0,0,0.2479655,0,0,2.775558E-17,0,0,0.2610163,0.2479655,0,0,1.79157,2.941276,0,0.2610163,-0.2610163,4.025244,67.08727,0.200356,0.2727621,0,0,2.941276
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2222741,0.2222741,0,0,0,0.2222741,0,0,2.775558E-17,0,0,0.2339727,0.2222741,0,0,2.081588,2.68026,0,0.2339727,-0.2339727,3.778615,62.9768,0.200356,0.2445015,0,0,2.68026
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.341558,2.446287,0.02128663,0,0.02128663,3.79881,63.31337,0.2003523,0,0.0170293,0,2.467574
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4339597,0.4339597,0,0,0,0.4339597,73.5536,0,5.551115E-17,0,0.319193,0.4567997,0.4339597,0,0,2.320271,2.465445,0,0.1376067,-0.1376067,3.653759,60.89587,0.2003523,0.4773557,0.2553544,0,2.784638
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.634588,1.634588,1.7,0,0.5202,1.634588,47.0075,0,0,0,0.7683789,0,0,0.06541195,0.06214135,2.473167,2.327838,0.8305203,0,0.8305203,4.44166,74.02752,0.2004165,1.798047,0.6147031,1.7,3.096217
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4388622,0.4388622,1.036906,0,0.3391753,0.4388622,230.8533,0,0,0,1.013128,0,0,0.5980434,0.5681413,1.642647,3.075306,1.581269,0,1.581269,5.941783,99.02953,0.2003041,0.4827484,0.8105022,1.7,4.088434
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1430927,0.1430927,0,0,0,0.1430927,733.7491,0.8379392,0,0,1.049941,0.1506239,0.1430927,0,0,0.06137814,4.498448,0.06137814,0,0.06137814,6.000012,100,0.2002936,0.1574019,0.8399529,0,5.54839
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.117154,1.117154,0,0,0,1.117154,94.61263,0,0,0,1.056969,1.175951,1.117154,0,0,0,4.553689,0,0.1189828,-0.1189828,5.874593,97.90969,0.2002936,1.228869,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.9256396,0,0,1.057843,0,0,0,0,0.1322031,4.434706,0.1322031,0,0.1322031,6.000012,100,0.200271,0,0.8462743,0,5.492549
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200271,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4059631,0.4059631,0,0,0,0.4059631,167.394,0.2522283,0,0,0.6795578,0.4273295,0.4059631,0,0,0,4.553689,0,0,0,6.000012,100,0.200271,0.4465594,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.469492,1.469492,0.7521036,0,0.2614243,1.469492,51.38822,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.200271,1.616441,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.259137,1.259137,0.7785518,0,0.2686446,1.259137,40.17667,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.200271,1.385051,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.9287267,0.9287267,0,0,0,0.9287267,18.80471,0,1.110223E-16,0,0.1746444,0.977607,0.9287267,0,0,0,4.553689,0,0.8029626,-0.8029626,5.153615,85.89341,0.200271,1.021599,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,0.8921807,3.750726,0.03463281,0,0.03463281,5.186471,86.441,0.200265,0,0.02770625,0,3.785359
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.026525,1.026525,0,0,0,1.026525,0,0,2.220446E-16,0,0,1.080553,1.026525,0,0,0.8575479,3.781896,0,1.080553,-1.080553,4.047468,67.45766,0.200265,1.129178,0,0,3.781896
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.982701,2.982701,1.7,0,0.5202,2.982701,0,0,0,0.2009711,0,1.350212,1.282701,0,0,2.058162,2.701343,0,1.350212,-1.350212,2.62422,43.73691,0.200265,3.280971,0,1.7,2.701343
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.558397,1.351131,1.38,0,1.38,3.933403,65.55659,0.2002952,0,0,1.7,1.351131
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01939722,0.01939722,1.472029,0,0.4579639,0.01939722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.178397,2.593132,1.38,0,1.38,5.242586,87.37626,0.2003304,0.02133694,0,1.7,2.593132
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03592999,0.03592999,0,0,0,0.03592999,0,0,6.938894E-18,0,0,0.03782104,0.03592999,0,0,0.7983972,3.835131,0,0.03782104,-0.03782104,5.202719,86.71181,0.2003304,0.03952299,0,0,3.835131
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4187501,0.4187501,0,0,0,0.4187501,0,0,5.551115E-17,0,0,0.4407896,0.4187501,0,0,0.8404205,3.79731,0,0.4407896,-0.4407896,4.738086,78.96794,0.2003304,0.4606251,0,0,3.79731
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1230905,0.1230905,0,0,0,0.1230905,0,0,2.775558E-17,0,0,0.129569,0.1230905,0,0,1.330187,3.356521,0,0.129569,-0.129569,4.601508,76.69165,0.2003304,0.1353996,0,0,3.356521
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2542439,0.2542439,0,0,0,0.2542439,0,0,5.551115E-17,0,0,0.2676251,0.2542439,0,0,1.474152,3.226952,0,0.2676251,-0.2676251,4.319407,71.98997,0.2003304,0.2796682,0,0,3.226952
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.09648314,0.09648314,0,0,0,0.09648314,0,0,1.387779E-17,0,0,0.1015612,0.09648314,0,0,1.771513,2.959327,0,0.1015612,-0.1015612,4.212352,70.20573,0.2003304,0.1061315,0,0,2.959327
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2816031,0.2816031,0,0,0,0.2816031,0,0,0,0,0,0.2964243,0.2816031,0,0,1.884359,2.857766,0,0.2964243,-0.2964243,3.899893,64.99809,0.2003304,0.3097634,0,0,2.857766
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3097908,0.3097908,0,0,0,0.3097908,0,0,0,0,0,0.3260956,0.3097908,0,0,2.21372,2.561341,0,0.3260956,-0.3260956,3.556158,59.26918,0.2003304,0.3407699,0,0,2.561341
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2790885,0.2790885,0,0,0,0.2790885,6.075143,0,0,0,0.01695503,0.2937774,0.2790885,0,0,2.576048,2.235246,0,0.2768224,-0.2768224,3.264362,54.40592,0.2003304,0.3069974,0.01356402,0,2.252201
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,2.883628,1.958423,0.2358886,0,0.2358886,3.488145,58.13564,0.2002901,0,0.1887109,0,2.194312
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.211619,1.211619,0,0,0,1.211619,57.71843,0,0,0,0.6993272,1.275388,1.211619,0,0,2.64774,2.170723,0,0.5760607,-0.5760607,2.880924,48.0153,0.2002901,1.33278,0.5594618,0,2.87005
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.127598,1.127598,0,0,0,1.127598,52.18008,0,0,0,0.5883816,1.186945,1.127598,0,0,3.287807,1.594662,0,0.5985638,-0.5985638,2.249982,37.49963,0.2002901,1.240358,0.4707052,0,2.183044
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.97022,2.97022,1.7,0,0.5202,2.97022,32.11318,0,0,0.4397202,0.953832,1.337074,1.27022,0,0,3.952878,0.9960985,0,0.3832415,-0.3832415,1.84601,30.76678,0.2002901,3.267242,0.7630656,1.7,1.949931
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.482052,0,0,1.452632,1.38,4.378702,0.612857,2.862052,0,2.862052,4.561191,76.0197,0.2000675,0,1.185641,1.7,2.094909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.9018245,0.9018245,0.7215598,0,0.2530858,0.9018245,189.2167,2.220446E-16,0,0,1.706403,0.1897524,0.1802648,0,0,1.51665,3.188704,1.51665,0,1.51665,6.000012,100,0.199886,0.992007,1.365122,1.7,4.895106
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.449093,1.449093,0.425,0,0.172125,1.449093,92.88201,0.2679541,0,0,1.345946,1.077992,1.024093,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,1.594002,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4106762,0.4106762,0,0,0,0.4106762,250.5551,0.5966793,0,0,1.02897,0.4322907,0.4106762,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,0.4517438,0.823176,0,5.582659
