Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.559204,1.559204,0.960753,0,0.3183856,1.559204,40.40192,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,1.715124,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.485529,1.485529,1.305954,0,0.4126253,1.485529,12.72453,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,1.634082,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.285683,1.285683,1.260174,0,0.4001274,1.285683,2.088503,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.199886,1.414251,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2323844,0.2323844,0,0,0,0.2323844,0,0,2.775558E-17,0,0,0.2446152,0.2323844,0,0,0,4.553689,0,0.2446152,-0.2446152,5.742165,95.70256,0.199886,0.2556228,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4605153,0.4605153,0,0,0,0.4605153,0,0,5.551115E-17,0,0,0.4847529,0.4605153,0,0,0.2717946,4.309074,0,0.4847529,-0.4847529,5.231191,87.18633,0.199886,0.5065668,0,0,4.309074
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.6830601,0.6830601,0,0,0,0.6830601,0,0,0,0,0,0.7190107,0.6830601,0,0,0.810409,3.824321,0,0.7190107,-0.7190107,4.473287,74.55463,0.199886,0.7513661,0,0,3.824321
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3073488,0.3073488,0,0,0,0.3073488,0,0,5.551115E-17,0,0,0.323525,0.3073488,0,0,1.60931,3.10531,0,0.323525,-0.323525,4.132261,68.87089,0.199886,0.3380837,0,0,3.10531
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.187038,0.187038,0,0,0,0.187038,0,0,0,0,0,0.1968821,0.187038,0,0,1.968782,2.781785,0,0.1968821,-0.1968821,3.924729,65.41203,0.199886,0.2057418,0,0,2.781785
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4047907,0.4047907,0,0,0,0.4047907,0,0,0,0,0,0.4260955,0.4047907,0,0,2.18754,2.584903,0,0.4260955,-0.4260955,3.475585,57.92631,0.199886,0.4452698,0,0,2.584903
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05023945,0.05023945,0,0,0,0.05023945,0,0,0,0,0,0.05288363,0.05023945,0,0,2.660979,2.158808,0,0.05288363,-0.05288363,3.419841,56.99724,0.199886,0.05526339,0,0,2.158808
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2692909,0.2692909,0,0,0,0.2692909,0,0,5.551115E-17,0,0,0.2834641,0.2692909,0,0,2.719739,2.105924,0,0.2834641,-0.2834641,3.121044,52.01729,0.199886,0.29622,0,0,2.105924
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1074853,0.1074853,0,0,0,0.1074853,0,0,1.387779E-17,0,0,0.1131424,0.1074853,0,0,3.034699,1.82246,0,0.1131424,-0.1131424,3.001781,50.02959,0.199886,0.1182338,0,0,1.82246
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.09412844,0.09412844,0,0,0,0.09412844,0,0,1.387779E-17,0,0,0.09908257,0.09412844,0,0,3.160413,1.709317,0,0.09908257,-0.09908257,2.897339,48.28889,0.199886,0.1035413,0,0,1.709317
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.270504,1.610235,0,0,0,2.897339,48.28889,0.199886,0,0,0,1.610235
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1047062,0.1047062,0,0,0,0.1047062,21.96013,0,1.387779E-17,0,0.02299362,0.1102171,0.1047062,0,0,3.270504,1.610235,0,0.08722345,-0.08722345,2.805397,46.75653,0.199886,0.1151768,0.0183949,0,1.633228
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2893262,0.2893262,0,0,0,0.2893262,79.95123,0,0,0,0.2313198,0.3045539,0.2893262,0,0,3.367419,1.523011,0,0.07323405,-0.07323405,2.728202,45.46994,0.199886,0.3182588,0.1850559,0,1.754331
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.452401,1.452401,1.7,0,0.5202,1.452401,21.88361,0,0,0,0.3178377,0,0,0.247599,0.235219,3.448791,1.449777,0.5530568,0,0.5530568,3.252877,54.21452,0.1999337,1.597641,0.2542702,1.7,1.767615
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.92882,1.92882,1.7,0,0.5202,1.92882,35.89971,0,0,0,0.6924407,0.2408628,0.2288197,0,0,2.895734,1.947528,0.4515779,0,0.4515779,3.681282,61.35458,0.1999675,2.121702,0.5539526,1.7,2.639969
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.452269,1.452269,1.7,0,0.5202,1.452269,33.42775,0,0,0,0.4854609,0,0,0.2477309,0.2353444,2.444156,2.353949,0.7208053,0,0.7208053,4.365098,72.75149,0.2000277,1.597496,0.3883687,1.7,2.839409
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.632816,1.632816,1.7,0,0.5202,1.632816,20.47142,0,0,0,0.3342606,0,0,0.067184,0.0638248,1.723351,3.002673,0.3980854,0,0.3980854,4.742755,79.04575,0.2000592,1.796098,0.2674085,1.7,3.336934
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.010712,0,0.3320244,0,0,0,0,0,0.365089,0,0,1.010712,0.9601763,1.325265,3.36095,1.325265,0,1.325265,6.000012,100,0.199985,0,0.2920712,1.7,3.726039
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.7795941,0,0,0.7795941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199985,0,0.6236752,0,5.333283
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4264421,0.4264421,0,0,0,0.4264421,166.6164,0.2616362,0,0,0.7105226,0.4488864,0.4264421,0,0,0,4.553689,0,0,0,6.000012,100,0.199985,0.4690863,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3203943,0.3203943,0,0,0,0.3203943,155.2695,0.1602175,0,0,0.4974747,0.3372572,0.3203943,0,0,0,4.553689,0,0,0,6.000012,100,0.199985,0.3524338,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1253803,0.1253803,0,0,0,0.1253803,295.8159,0.2389154,0,0,0.3708947,0.1319792,0.1253803,0,0,0,4.553689,0,0,0,6.000012,100,0.199985,0.1379183,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.941393,1.941393,1.7,0,0.5202,1.941393,8.802904,0,0,0,0.170899,0.2540981,0.2413932,0,0,0,4.553689,0,0.08319915,-0.08319915,5.912313,98.53835,0.199985,2.135533,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5120271,0.5120271,0,0,0,0.5120271,8.737786,0,0,0,0.04473984,0.538976,0.5120271,0,0,0.0924435,4.47049,0,0.4942361,-0.4942361,5.391342,89.85551,0.199985,0.5632299,0.03579187,0,4.51523
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.314088,1.314088,1.7,0,0.5202,1.314088,0,5.551115E-17,0,0,0,0,0,0.3859122,0.3666165,0.6415947,3.976254,0.3666165,0,0.3666165,5.739145,95.65222,0.2000221,1.445497,0,1.7,3.976254
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.049207,1.049207,0,0,0,1.049207,0,0,2.220446E-16,0,0,1.104428,1.049207,0,0,0.2749782,4.306209,0,1.104428,-1.104428,4.574975,76.24944,0.2000221,1.154128,0,0,4.306209
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.6937063,0.6937063,0,0,0,0.6937063,0,0,1.110223E-16,0,0,0.7302172,0.6937063,0,0,1.502121,3.20178,0,0.7302172,-0.7302172,3.805259,63.42085,0.2000221,0.7630769,0,0,3.20178
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04266322,0.04266322,0,0,0,0.04266322,0,0,0,0,0,0.04490865,0.04266322,0,0,2.313473,2.471563,0,0.04490865,-0.04490865,3.757921,62.63189,0.2000221,0.04692955,0,0,2.471563
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2727774,0.2727774,0,0,0,0.2727774,0,0,5.551115E-17,0,0,0.2871341,0.2727774,0,0,2.363372,2.426654,0,0.2871341,-0.2871341,3.455255,57.58747,0.2000221,0.3000551,0,0,2.426654
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68241,2.13952,0,0,0,3.455255,57.58747,0.2000221,0,0,0,2.13952
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68241,2.13952,0,0,0,3.455255,57.58747,0.2000221,0,0,0,2.13952
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.254014,0.254014,0,0,0,0.254014,0,0,0,0,0,0.2673831,0.254014,0,0,2.68241,2.13952,0,0.2673831,-0.2673831,3.173408,52.89003,0.2000221,0.2794153,0,0,2.13952
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06469583,0.06469583,0,0,0,0.06469583,0,0,1.387779E-17,0,0,0.06810088,0.06469583,0,0,2.979502,1.872137,0,0.06810088,-0.06810088,3.101624,51.69363,0.2000221,0.07116541,0,0,1.872137
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05517,1.804036,0,0,0,3.101624,51.69363,0.2000221,0,0,0,1.804036
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1206245,0.1206245,0,0,0,0.1206245,0,0,0,0,0,0.1269732,0.1206245,0,0,3.05517,1.804036,0,0.1269732,-0.1269732,2.967782,49.46294,0.2000221,0.132687,0,0,1.804036
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1059038,0.1059038,0,0,0,0.1059038,24.00793,0,1.387779E-17,0,0.02542531,0.1114777,0.1059038,0,0,3.196251,1.677063,0,0.08605237,-0.08605237,2.877075,47.95115,0.2000221,0.1164942,0.02034025,0,1.702488
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.5678564,0.5678564,0,0,0,0.5678564,24.13977,0,1.110223E-16,0,0.1370792,0.5977436,0.5678564,0,0,3.291865,1.591011,0,0.4606644,-0.4606644,2.391492,39.85812,0.2000221,0.6246421,0.1096634,0,1.72809
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3017893,0.3017893,0,0,0,0.3017893,121.4363,0,0,0,0.3664818,0.3176729,0.3017893,0,0,3.803714,1.130346,0.04880887,0,0.04880887,2.437796,40.62986,0.2000138,0.3319682,0.2931854,0,1.496828
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.296826,1.296826,1.7,0,0.5202,1.296826,44.70502,0,0,0,0.5797464,0,0,0.4031737,0.383015,3.754905,1.174274,0.9627614,0,0.9627614,3.351152,55.85242,0.2000958,1.426509,0.4637972,1.7,1.754021
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.7380913,0.7380913,1.7,0,0.5202,0.7380913,106.0585,0,0,0,0.7828084,0,0,0.9619087,0.9138133,2.792144,2.04076,1.696622,0,1.696622,4.960709,82.67831,0.2001357,0.8119004,0.6262467,1.7,2.823568
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2358116,0.2358116,0,0,0,0.2358116,159.2345,0,0,0,0.3754934,0.2482228,0.2358116,0,0,1.095522,3.567719,0.1272706,0,0.1272706,5.081448,84.69063,0.2001142,0.2593928,0.3003947,0,3.943213
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.9682514,3.682263,0.2343915,0,0.2343915,5.303812,88.39668,0.2000746,0,0.1875132,0,3.916654
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.2268,1.2268,0,0,0,1.2268,41.37256,0,0,0,0.5075587,1.291369,1.2268,0,0,0.7338599,3.893215,0,0.7838101,-0.7838101,4.477603,74.62656,0.2000746,1.34948,0.4060469,0,4.400774
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1273102,0.1273102,0,0,0,0.1273102,192.8641,0,0,0,0.2455357,0.1340108,0.1273102,0,0,1.60476,3.109405,0.1115249,0,0.1115249,4.583405,76.38993,0.2000557,0.1400413,0.1964286,0,3.354941
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.493235,3.209777,0.3225325,0,0.3225325,4.889386,81.4896,0.2000012,0,0.258026,0,3.53231
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004485745,0.004485745,0,0,0,0.004485745,6986.2,0,0,0,0.3133831,0.004721837,0.004485745,0,0,1.170703,3.500057,0.3086613,0,0.3086613,5.182208,86.36996,0.1999491,0.004934319,0.2507065,0,3.81344
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.404547,1.404547,1.7,0,0.5202,1.404547,6.024852,0,0,0,0.08462189,0,0,0.2954529,0.2806802,0.8620413,3.777852,0.3653021,0,0.3653021,5.528764,92.14588,0.1999836,1.545002,0.06769751,1.7,3.862474
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.382843,2.382843,1.7,0,0.5202,2.382843,1.795618,0,0,0,0.04278675,0.7187825,0.6828434,0,0,0.4967392,4.106624,0,0.6759957,-0.6759957,4.816202,80.26987,0.1999836,2.621128,0.03422941,1.7,4.14941
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.8377724,0.8377724,0,0,0,0.8377724,0,0,1.110223E-16,0,0,0.8818657,0.8377724,0,0,1.247846,3.430628,0,0.8818657,-0.8818657,3.886634,64.7771,0.1999836,0.9215497,0,0,3.430628
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.700774,1.700774,1.7,0,0.5202,1.700774,0,0,0,0,0,0.0008145342,0.0007738075,0,0,2.227696,2.548762,0,0.0008145342,-0.0008145342,3.885775,64.76279,0.1999836,1.870851,0,1.7,2.548762
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.671067,2.671067,1.7,0,0.5202,2.671067,0,0,0,0,0,1.022176,0.9710674,0,0,2.228601,2.547948,0,1.022176,-1.022176,2.808307,46.80502,0.1999836,2.938174,0,1.7,2.547948
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2912259,0.2912259,1.7,0,0.5202,0.2912259,0,0,0,0,0,0,0,1.408774,1.338335,3.364353,1.525771,1.338335,0,1.338335,4.077963,67.96592,0.2000841,0.3203484,0,1.7,1.525771
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.08329239,0.08329239,1.535924,0,0.4754072,0.08329239,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.026017,2.730273,1.38,0,1.38,5.387146,89.78559,0.2001354,0.09162163,0,1.7,2.730273
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3907348,0.3907348,0,0,0,0.3907348,0,0,5.551115E-17,0,0,0.4112997,0.3907348,0,0,0.6460174,3.972273,0,0.4112997,-0.4112997,4.953598,82.55981,0.2001354,0.4298082,0,0,3.972273
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.05112363,0.05112363,0,0,0,0.05112363,0,0,6.938894E-18,0,0,0.05381435,0.05112363,0,0,1.103017,3.560974,0,0.05381435,-0.05381435,4.896873,81.61439,0.2001354,0.056236,0,0,3.560974
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1678812,0.1678812,0,0,0,0.1678812,0,0,0,0,0,0.1767171,0.1678812,0,0,1.162811,3.507159,0,0.1767171,-0.1767171,4.710597,78.50979,0.2001354,0.1846693,0,0,3.507159
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03981143,0.03981143,0,0,0,0.03981143,0,0,0,0,0,0.04190677,0.03981143,0,0,1.359163,3.330442,0,0.04190677,-0.04190677,4.666423,77.77356,0.2001354,0.04379258,0,0,3.330442
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07181434,0.07181434,0,0,0,0.07181434,0,0,1.387779E-17,0,0,0.07559405,0.07181434,0,0,1.405726,3.288535,0,0.07559405,-0.07559405,4.58674,76.44551,0.2001354,0.07899578,0,0,3.288535
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3886349,0.3886349,0,0,0,0.3886349,0,0,5.551115E-17,0,0,0.4090894,0.3886349,0,0,1.48972,3.212941,0,0.4090894,-0.4090894,4.155522,69.25856,0.2001354,0.4274984,0,0,3.212941
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1483911,0.1483911,0,0,0,0.1483911,17.27273,0,0,0,0.02563119,0.1562012,0.1483911,0,0,1.944263,2.803852,0,0.13057,-0.13057,4.017889,66.96468,0.2001354,0.1632302,0.02050496,0,2.829483
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.742527,1.742527,1.7,0,0.5202,1.742527,18.1437,0,0,0,0.3161587,0.04476505,0.0425268,0,0,2.089341,2.673282,0.2713937,0,0.2713937,4.275356,71.25578,0.2001555,1.91678,0.252927,1.7,2.989441
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.244493,1.244493,1.7,0,0.5202,1.244493,57.3819,0,0,0,0.7141138,0,0,0.4555068,0.4327315,1.817947,2.917536,1.146845,0,1.146845,5.363348,89.38896,0.2002518,1.368942,0.571291,1.7,3.63165
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.4356758,0,0,1.106778,0,0,0,0,0.6711021,3.949697,0.6711021,0,0.6711021,6.000012,100,0.2001387,0,0.8854223,0,5.056475
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.082625,2.082625,0.8266511,0,0.2817757,2.082625,63.48132,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,2.290888,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.7425247,0.7425247,0,0,0,0.7425247,199.3833,0.6988654,0,0,1.48047,0.7816049,0.7425247,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0.8167772,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.397149,2.397149,1.017149,0,0.3337816,2.397149,80.73417,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,2.636864,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.5672801,0.5672801,0,0,0,0.5672801,353.2405,1.406726,0,0,2.003863,0.597137,0.5672801,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0.6240081,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.5414107,0.5414107,0,0,0,0.5414107,334.1073,1.238987,0,0,1.808893,0.5699061,0.5414107,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0.5955518,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3544395,0.3544395,0,0,0,0.3544395,398.1292,1.038033,0,0,1.411127,0.3730942,0.3544395,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0.3898835,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2225396,0.2225396,0,0,0,0.2225396,343.8814,0.5310202,0,0,0.7652724,0.2342522,0.2225396,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0.2447936,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001387,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.020052,1.020052,0,0,0,1.020052,3.829215,0,2.220446E-16,0,0.03905998,1.073739,1.020052,0,0,0,4.553689,0,1.034679,-1.034679,4.909365,81.82258,0.2001387,1.122057,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149643,3.51901,0,0,0,4.909365,81.82258,0.2001387,0,0,0,3.51901
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149643,3.51901,0,0,0,4.909365,81.82258,0.2001387,0,0,0,3.51901
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.908393,1.908393,1.7,0,0.5202,1.908393,0,0,0,0,0,0.2193614,0.2083933,0,0,1.149643,3.51901,0,0.2193614,-0.2193614,4.678137,77.9688,0.2001387,2.099233,0,1.7,3.51901
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3181659,0.3181659,1.7,0,0.5202,0.3181659,0,0,0,0,0,0,0,1.381834,1.312742,1.393378,3.299649,1.312742,0,1.312742,5.923514,98.72504,0.2002429,0.3499825,0,1.7,3.299649
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.069033,0.069033,0,0,0,0.069033,0,0,1.387779E-17,0,0,0.07266632,0.069033,0,0,0.08063582,4.481117,0,0.07266632,-0.07266632,5.846917,97.44843,0.2002429,0.0759363,0,0,4.481117
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1092012,0.1092012,0,0,0,0.1092012,0,0,1.387779E-17,0,0,0.1149487,0.1092012,0,0,0.1613762,4.408451,0,0.1149487,-0.1149487,5.72575,95.42899,0.2002429,0.1201214,0,0,4.408451
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2405198,0.2405198,0,0,0,0.2405198,0,0,2.775558E-17,0,0,0.2531787,0.2405198,0,0,0.2890969,4.293502,0,0.2531787,-0.2531787,5.458877,90.98109,0.2002429,0.2645718,0,0,4.293502
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5704066,4.040323,0,0,0,5.458877,90.98109,0.2002429,0,0,0,4.040323
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5704066,4.040323,0,0,0,5.458877,90.98109,0.2002429,0,0,0,4.040323
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.466777,0.466777,0,0,0,0.466777,0,0,5.551115E-17,0,0,0.4913442,0.466777,0,0,0.5704066,4.040323,0,0.4913442,-0.4913442,4.940955,82.34908,0.2002429,0.5134547,0,0,4.040323
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2260668,0.2260668,0,0,0,0.2260668,0,0,2.775558E-17,0,0,0.2379651,0.2260668,0,0,1.116345,3.548979,0,0.2379651,-0.2379651,4.690117,78.16846,0.2002429,0.2486735,0,0,3.548979
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1268604,0.1268604,0,0,0,0.1268604,14.74982,0,0,0,0.01871167,0.1335372,0.1268604,0,0,1.38075,3.311014,0,0.1148255,-0.1148255,4.56908,76.15119,0.2002429,0.1395464,0.01496934,0,3.329725
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.508334,3.196188,0.2992703,0,0.2992703,4.852993,80.88306,0.2001926,0,0.2394162,0,3.495458
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.360019,1.360019,1.7,0,0.5202,1.360019,52.03159,0,0,0,0.7076393,0,0,0.3399814,0.3229824,1.209064,3.465531,1.030622,0,1.030622,5.830727,97.17859,0.2002771,1.49602,0.5661115,1.7,4.173171
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.624287,0.624287,0,0,0,0.624287,186.8476,0.3308789,0,0,1.166465,0.6571442,0.624287,0,0,0.1784422,4.393091,0.1784422,0,0.1784422,6.000012,100,0.2002471,0.6867157,0.9331723,0,5.559556
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.242672,1.242672,0,0,0,1.242672,104.3136,0,0,0,1.296276,1.308076,1.242672,0,0,0,4.553689,0,0.01180029,-0.01180029,5.987574,99.79269,0.2002471,1.36694,1.037021,0,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5712585,0.5712585,0,0,0,0.5712585,221.6596,0.6518131,0,0,1.266249,0.6013248,0.5712585,0,0,0.01311144,4.541889,0.01311144,0,0.01311144,6.000012,100,0.2002449,0.6283844,1.013,0,5.808138
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.452637,1.452637,0.425,0,0.172125,1.452637,95.17822,0.300871,0,0,1.382594,1.081723,1.027637,0,0,0,4.553689,0,0,0,6.000012,100,0.2002449,1.597901,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002449,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.8351165,0.8351165,0,0,0,0.8351165,167.7869,0.522146,0,0,1.401216,0.87907,0.8351165,0,0,0,4.553689,0,0,0,6.000012,100,0.2002449,0.9186282,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3778072,0.3778072,0,0,0,0.3778072,356.6567,0.9497829,0,0,1.347475,0.3976918,0.3778072,0,0,0,4.553689,0,0,0,6.000012,100,0.2002449,0.415588,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.168336,1.168336,0,0,0,1.168336,80.1358,0,0,0,0.9362554,1.229827,1.168336,0,0,0,4.553689,0,0.2935719,-0.2935719,5.69056,94.84248,0.2002449,1.285169,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.174308,1.174308,0,0,0,1.174308,32.34705,0,0,0,0.3798541,1.236114,1.174308,0,0,0.326191,4.260117,0,0.8562599,-0.8562599,4.787983,79.79955,0.2002449,1.291739,0.3038833,0,4.639971
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.313453,0.313453,0,0,0,0.313453,12.5909,0,0,0,0.03946654,0.3299505,0.313453,0,0,1.277591,3.403857,0,0.290484,-0.290484,4.481786,74.69628,0.2002449,0.3447983,0.03157324,0,3.443324
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.345733,1.345733,1.7,0,0.5202,1.345733,0,0,0,0,0,0,0,0.3542673,0.3365539,1.600351,3.113373,0.3365539,0,0.3365539,4.801069,80.01765,0.2002785,1.480306,0,1.7,3.113373
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3590491,0.3590491,0,0,0,0.3590491,0,0,5.551115E-17,0,0,0.3779464,0.3590491,0,0,1.263797,3.416272,0,0.3779464,-0.3779464,4.402678,73.37782,0.2002785,0.394954,0,0,3.416272
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683738,3.038325,0,0,0,4.402678,73.37782,0.2002785,0,0,0,3.038325
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02516124,0.02516124,0,0,0,0.02516124,0,0,3.469447E-18,0,0,0.02648551,0.02516124,0,0,1.683738,3.038325,0,0.02648551,-0.02648551,4.37476,72.91252,0.2002785,0.02767736,0,0,3.038325
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004645751,0.004645751,0,0,0,0.004645751,0,0,8.673617E-19,0,0,0.004890265,0.004645751,0,0,1.713166,3.01184,0,0.004890265,-0.004890265,4.369606,72.82661,0.2002785,0.005110327,0,0,3.01184
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.341582,0.341582,0,0,0,0.341582,0,0,5.551115E-17,0,0,0.35956,0.341582,0,0,1.718599,3.006949,0,0.35956,-0.35956,3.990596,66.5098,0.2002785,0.3757402,0,0,3.006949
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1571049,0.1571049,0,0,0,0.1571049,0,0,2.775558E-17,0,0,0.1653736,0.1571049,0,0,2.11811,2.647389,0,0.1653736,-0.1653736,3.816277,63.60449,0.2002785,0.1728154,0,0,2.647389
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07303997,0.07303997,0,0,0,0.07303997,0,0,1.387779E-17,0,0,0.07688418,0.07303997,0,0,2.301859,2.482016,0,0.07688418,-0.07688418,3.735234,62.25377,0.2002785,0.08034397,0,0,2.482016
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1606587,0.1606587,0,0,0,0.1606587,0,0,0,0,0,0.1691144,0.1606587,0,0,2.387286,2.405132,0,0.1691144,-0.1691144,3.556972,59.28274,0.2002785,0.1767246,0,0,2.405132
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1506302,0.1506302,0,0,0,0.1506302,0,0,2.775558E-17,0,0,0.1585581,0.1506302,0,0,2.575191,2.236017,0,0.1585581,-0.1585581,3.389837,56.49717,0.2002785,0.1656932,0,0,2.236017
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3091323,0.3091323,0,0,0,0.3091323,0,0,0,0,0,0.3254025,0.3091323,0,0,2.751366,2.077459,0,0.3254025,-0.3254025,3.046832,50.78044,0.2002785,0.3400456,0,0,2.077459
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3623858,0.3623858,0,0,0,0.3623858,6.860834,0,0,0,0.02486269,0.3814588,0.3623858,0,0,3.112925,1.752057,0,0.3565961,-0.3565961,2.670947,44.51569,0.2002785,0.3986244,0.01989015,0,1.776919
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.509143,1.395461,0.3059652,0,0.3059652,2.961211,49.35342,0.2002271,0,0.2447721,0,1.701426
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5301542,0.5301542,0,0,0,0.5301542,152.6031,0,0,0,0.8090321,0.5580571,0.5301542,0,0,3.203177,1.670829,0.250975,0,0.250975,3.199307,53.32167,0.200185,0.5831696,0.6472257,0,2.479861
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.525971,2.525971,1.7,0,0.5202,2.525971,54.13736,0,0,0,1.367494,0.8694437,0.8259715,0,0,2.952202,1.896707,0.4980506,0,0.4980506,3.671799,61.19653,0.2002217,2.778569,1.093995,1.7,3.264201
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.333406,1.333406,1.7,0,0.5202,1.333406,120.4625,0,0,0,1.606255,0,0,0.3665942,0.3482645,2.454152,2.344952,1.954519,0,1.954519,5.526019,92.10013,0.2002179,1.466746,1.285004,1.7,3.951207
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.714631,1.714631,0.425,0,0.172125,1.714631,110.4583,0.03681387,0,0,1.893953,1.357506,1.289631,0,0,0.4996327,4.10402,0.4996327,0,0.4996327,6.000012,100,0.2001342,1.886094,1.515162,1.7,5.997972
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.795401,0.795401,0,0,0,0.795401,163.9833,0.4670603,0,0,1.304325,0.8372642,0.795401,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0.8749412,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.8222451,0.8222451,0,0,0,0.8222451,158.8969,0.441001,0,0,1.306522,0.8655211,0.8222451,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0.9044696,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2881285,0.2881285,0,0,0,0.2881285,264.4669,0.4587112,0,0,0.7620044,0.3032931,0.2881285,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0.3169414,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5757416,0.5757416,0,0,0,0.5757416,115.7079,0.06013492,0,0,0.6661788,0.6060439,0.5757416,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0.6333159,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002269584,0.0002269584,0,0,0,0.0002269584,118508.7,0.2687267,0,0,0.2689656,0.0002389036,0.0002269584,0,0,0,4.553689,0,0,0,6.000012,100,0.2001342,0.0002496543,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.8063149,0.8063149,0,0,0,0.8063149,4.567041,0,0,0,0.03682474,0.8487526,0.8063149,0,0,0,4.553689,0,0.8119279,-0.8119279,5.144165,85.73591,0.2001342,0.8869464,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.9688326,0.9688326,0,0,0,0.9688326,0,0,2.220446E-16,0,0,1.019824,0.9688326,0,0,0.902142,3.741761,0,1.019824,-1.019824,4.069176,67.81947,0.2001342,1.065716,0,0,3.741761
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.7816591,0.7816591,0,0,0,0.7816591,0,0,0,0,0,0.822799,0.7816591,0,0,2.03528,2.721937,0,0.822799,-0.822799,3.20187,53.36439,0.2001342,0.859825,0,0,2.721937
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.228766,0.228766,0,0,0,0.228766,0,0,0,0,0,0.2408063,0.228766,0,0,2.949501,1.899138,0,0.2408063,-0.2408063,2.948038,49.13387,0.2001342,0.2516426,0,0,1.899138
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.217063,1.658332,0,0,0,2.948038,49.13387,0.2001342,0,0,0,1.658332
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1350173,0.1350173,0,0,0,0.1350173,0,0,0,0,0,0.1421234,0.1350173,0,0,3.217063,1.658332,0,0.1421234,-0.1421234,2.798227,46.63702,0.2001342,0.148519,0,0,1.658332
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01229949,0.01229949,0,0,0,0.01229949,0,0,1.734723E-18,0,0,0.01294683,0.01229949,0,0,3.374978,1.516209,0,0.01294683,-0.01294683,2.78458,46.40956,0.2001342,0.01352944,0,0,1.516209
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4500737,0.4500737,0,0,0,0.4500737,0,0,5.551115E-17,0,0,0.4737618,0.4500737,0,0,3.389364,1.503262,0,0.4737618,-0.4737618,2.285191,38.08643,0.2001342,0.4950811,0,0,1.503262
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2568829,0.2568829,0,0,0,0.2568829,0,0,5.551115E-17,0,0,0.2704031,0.2568829,0,0,3.915766,1.0295,0,0.2704031,-0.2704031,2.000161,33.33595,0.2001342,0.2825712,0,0,1.0295
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2054685,0.2054685,0,0,0,0.2054685,0,0,2.775558E-17,0,0,0.2162827,0.2054685,0,0,4.216213,0.7590969,0,0.2162827,-0.2162827,1.772179,29.53625,0.2001342,0.2260154,0,0,0.7590969
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1141716,0.1141716,0,0,0,0.1141716,0,0,0,0,0,0.1201806,0.1141716,0,0,4.456527,0.5428142,0,0.1201806,-0.1201806,1.645497,27.4249,0.2001342,0.1255888,0,0,0.5428142
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03195739,0.03195739,0,0,0,0.03195739,0,0,0,0,0,0.03363936,0.03195739,0,0,4.590062,0.4226336,0,0.03363936,-0.03363936,1.610038,26.83392,0.2001342,0.03515313,0,0,0.4226336
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.07432567,0.07432567,0,0,0,0.07432567,31.33074,0,0,0,0.02328678,0.07823754,0.07432567,0,0,4.627439,0.3889942,0,0.05495076,-0.05495076,1.552115,25.86853,0.2001342,0.08175823,0.01862942,0,0.412281
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.883801,1.883801,1.7,0,0.5202,1.883801,19.12652,0,0,0,0.3603057,0.1934749,0.1838012,0,0,4.688495,0.3340435,0.1668307,0,0.1668307,1.710385,28.50635,0.2001465,2.072181,0.2882445,1.7,0.6943491
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.325601,1.325601,1.7,0,0.5202,1.325601,53.5073,-5.551115E-17,0,0,0.7092933,0,0,0.3743989,0.3556789,4.521664,0.4841911,1.064972,0,1.064972,2.720706,45.34501,0.2002341,1.458161,0.5674347,1.7,1.193484
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,3.456692,1.442666,2.656175,0,2.656175,5.240575,87.34275,0.2000506,0,1.02094,1.7,2.718842
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.746635,0.746635,0,0,0,0.746635,187.8949,0,0,0,1.402889,0.7859315,0.746635,0,0,0.8005165,3.833224,0.6169573,0,0.6169573,5.825872,97.09768,0.1999478,0.8212984,1.122311,0,5.236113
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.774645,1.774645,0.425,0,0.172125,1.774645,104.985,0.2588733,0,0,1.863112,1.420679,1.349645,0,0,0.1835592,4.388485,0.1835592,0,0.1835592,6.000012,100,0.1999172,1.95211,1.490489,1.7,6.251597
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1752139,0.1752139,0,0,0,0.1752139,1166.568,1.859554,0,0,2.04399,0.1844357,0.1752139,0,0,0,4.553689,0,0,0,6.000012,100,0.1999172,0.1927353,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3962226,0.3962226,0,0,0,0.3962226,462.2238,1.414358,0,0,1.831435,0.4170764,0.3962226,0,0,0,4.553689,0,0,0,6.000012,100,0.1999172,0.4358448,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.586907,1.586907,0.425,0,0.172125,1.586907,104.3069,0.4321937,0,0,1.655253,1.22306,1.161907,0,0,0,4.553689,0,0,0,6.000012,100,0.1999172,1.745597,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.379366,1.379366,0.5368974,0,0.202673,1.379366,64.29105,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.1999172,1.517302,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.8762625,0.8762625,0,0,0,0.8762625,84.96127,0,0,0,0.7444838,0.9223815,0.8762625,0,0,0,4.553689,0,0.1778978,-0.1778978,5.812491,96.87466,0.1999172,0.9638887,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.3895,1.3895,1.237923,0,0.3940529,1.3895,25.70849,2.498002E-16,0,0,0.3572194,0.1595552,0.1515775,0,0,0.1976642,4.375791,0.1976642,0,0.1976642,6.000012,100,0.1999317,1.52845,0.2857755,1.7,4.733011
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.177272,0.177272,0,0,0,0.177272,19.03672,0,0,0,0.03374678,0.1866021,0.177272,0,0,0,4.553689,0,0.1528554,-0.1528554,5.838888,97.31461,0.1999317,0.1949992,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002667947,0.002667947,0,0,0,0.002667947,0,0,4.336809E-19,0,0,0.002808366,0.002667947,0,0,0.1698393,4.400834,0,0.002808366,-0.002808366,5.835928,97.26527,0.1999317,0.002934742,0,0,4.400834
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.347864,1.347864,1.529927,0,0.47377,1.347864,0,2.775558E-17,0,0,0,0,0,0.1820628,0.1729597,0.1729597,4.398025,0.1729597,0,0.1729597,6.000012,100,0.1999489,1.48265,0,1.7,4.398025
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.6968755,0.6968755,0,0,0,0.6968755,0,0,0,0,0,0.7335532,0.6968755,0,0,0,4.553689,0,0.7335532,-0.7335532,5.226779,87.11281,0.1999489,0.7665631,0,0,4.553689
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1645835,0.1645835,0,0,0,0.1645835,0,0,2.775558E-17,0,0,0.1732457,0.1645835,0,0,0.8150591,3.820136,0,0.1732457,-0.1732457,5.044162,84.0692,0.1999489,0.1810418,0,0,3.820136
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3203052,0.3203052,0,0,0,0.3203052,0,0,0,0,0,0.3371633,0.3203052,0,0,1.007554,3.64689,0,0.3371633,-0.3371633,4.688761,78.14585,0.1999489,0.3523357,0,0,3.64689
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1883136,0.1883136,0,0,0,0.1883136,0,0,2.775558E-17,0,0,0.1982248,0.1883136,0,0,1.38218,3.309727,0,0.1982248,-0.1982248,4.479814,74.66341,0.1999489,0.2071449,0,0,3.309727
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.310141,0.310141,0,0,0,0.310141,0,0,5.551115E-17,0,0,0.3264642,0.310141,0,0,1.60243,3.111502,0,0.3264642,-0.3264642,4.13569,68.92802,0.1999489,0.3411551,0,0,3.111502
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3237067,0.3237067,0,0,0,0.3237067,0,0,5.551115E-17,0,0,0.3407439,0.3237067,0,0,1.965168,2.785038,0,0.3407439,-0.3407439,3.776514,62.94178,0.1999489,0.3560774,0,0,2.785038
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3207802,0.3207802,0,0,0,0.3207802,0,0,5.551115E-17,0,0,0.3376634,0.3207802,0,0,2.343772,2.444294,0,0.3376634,-0.3376634,3.420586,57.00965,0.1999489,0.3528582,0,0,2.444294
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1918169,0.1918169,0,0,0,0.1918169,0,0,2.775558E-17,0,0,0.2019126,0.1918169,0,0,2.718954,2.10663,0,0.2019126,-0.2019126,3.207751,53.46241,0.1999489,0.2109986,0,0,2.10663
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1223047,0.1223047,0,0,0,0.1223047,0,0,0,0,0,0.1287418,0.1223047,0,0,2.943301,1.904718,0,0.1287418,-0.1287418,3.072045,51.20065,0.1999489,0.1345352,0,0,1.904718
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3085043,0.3085043,0,0,0,0.3085043,7.389321,0,5.551115E-17,0,0.02279637,0.3247413,0.3085043,0,0,3.086348,1.775976,0,0.301945,-0.301945,2.753767,45.89603,0.1999489,0.3393547,0.0182371,0,1.798772
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1857094,0.1857094,0,0,0,0.1857094,193.417,0,0,0,0.3591937,0.1954836,0.1857094,0,0,3.421842,1.474031,0.1637101,0,0.1637101,2.909076,48.48451,0.1999217,0.2042804,0.287355,0,1.833225
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.382674,1.382674,1.7,0,0.5202,1.382674,45.3991,0,0,0,0.6277215,0,0,0.3173261,0.3014598,3.258132,1.62137,0.9291813,0,0.9291813,3.790575,63.17613,0.1999977,1.520941,0.5021772,1.7,2.249092
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.663507,1.663507,1.7,0,0.5202,1.663507,61.41894,0,0,0,1.021708,0,0,0.03649269,0.03466806,2.328951,2.457633,1.056377,0,1.056377,4.792742,79.87888,0.200076,1.829858,0.8173668,1.7,3.479342
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.546736,1.546736,1.501062,0,0.4658899,1.546736,85.38316,0,0,0,1.320652,0.04807827,0.04567435,0,0,1.272574,3.408372,1.272574,0,1.272574,6.000012,100,0.2001356,1.70141,1.056522,1.7,4.729024
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.086855,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.00685508,0.3155406,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,3.39554,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.612019,1.612019,0.425,0,0.172125,1.612019,103.829,0.4242496,0,0,1.673743,1.249493,1.187019,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,1.77322,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.8078511,0.8078511,0,0,0,0.8078511,152.3093,0.3800631,0,0,1.230433,0.8503695,0.8078511,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,0.8886362,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.8880693,0.8880693,0,0,0,0.8880693,157.5369,0.4642269,0,0,1.399037,0.9348097,0.8880693,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,0.9768762,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2589657,0.2589657,0,0,0,0.2589657,535.9968,1.115453,0,0,1.388048,0.2725955,0.2589657,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,0.2848623,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1840665,0.1840665,0,0,0,0.1840665,491.3897,0.7107298,0,0,0.904484,0.1937542,0.1840665,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,0.2024732,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.55229,1.55229,1.214466,0,0.3876493,1.55229,22.90836,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,1.707519,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.470486,1.470486,1.43841,0,0.4487859,1.470486,2.296145,0,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.2001356,1.617535,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.040747,2.040747,1.7,0,0.5202,2.040747,0,0,0,0,0,0.3586809,0.3407468,0,0,0,4.553689,0,0.3586809,-0.3586809,5.621929,93.69863,0.2001356,2.244822,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.595005,1.595005,1.7,0,0.5202,1.595005,0,0,0,0,0,0,0,0.1049953,0.09974554,0.3985343,4.195008,0.09974554,0,0.09974554,5.716556,95.27574,0.2001455,1.754505,0,1.7,4.195008
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.475057,2.475057,1.7,0,0.5202,2.475057,0,0,0,0,0,0.8158495,0.775057,0,0,0.2987888,4.284779,0,0.8158495,-0.8158495,4.856575,80.94276,0.2001455,2.722563,0,1.7,4.284779
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3140556,0.3140556,0,0,0,0.3140556,0,0,0,0,0,0.3305848,0.3140556,0,0,1.205288,3.46893,0,0.3305848,-0.3305848,4.508108,75.13499,0.2001455,0.3454611,0,0,3.46893
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4728218,0.4728218,0,0,0,0.4728218,0,0,5.551115E-17,0,0,0.4977072,0.4728218,0,0,1.572605,3.138345,0,0.4977072,-0.4977072,3.983479,66.39118,0.2001455,0.520104,0,0,3.138345
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.125612,2.640638,0,0,0,3.983479,66.39118,0.2001455,0,0,0,2.640638
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2770785,0.2770785,0,0,0,0.2770785,0,0,5.551115E-17,0,0,0.2916616,0.2770785,0,0,2.125612,2.640638,0,0.2916616,-0.2916616,3.67604,61.26722,0.2001455,0.3047864,0,0,2.640638
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2494833,0.2494833,0,0,0,0.2494833,0,0,2.775558E-17,0,0,0.262614,0.2494833,0,0,2.449681,2.348976,0,0.262614,-0.262614,3.399221,56.65357,0.2001455,0.2744316,0,0,2.348976
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.08527594,0.08527594,0,0,0,0.08527594,0,0,0,0,0,0.08976415,0.08527594,0,0,2.741474,2.086362,0,0.08976415,-0.08976415,3.304601,55.07658,0.2001455,0.09380353,0,0,2.086362
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5181106,0.5181106,0,0,0,0.5181106,0,0,1.110223E-16,0,0,0.5453795,0.5181106,0,0,2.841212,1.996598,0,0.5453795,-0.5453795,2.729721,45.49525,0.2001455,0.5699216,0,0,1.996598
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2578902,0.2578902,0,0,0,0.2578902,0,0,0,0,0,0.2714634,0.2578902,0,0,3.44719,1.451218,0,0.2714634,-0.2714634,2.443573,40.72614,0.2001455,0.2836792,0,0,1.451218
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.748816,1.179755,0.01403648,0,0.01403648,2.456889,40.94807,0.2001431,0,0.01122919,0,1.193791
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.298578,2.298578,1.7,0,0.5202,2.298578,17.72725,3.330669E-16,0,0,0.4074747,0.6300819,0.5985778,0,0,3.734779,1.192388,0,0.2226072,-0.2226072,2.222241,37.03727,0.2001431,2.528435,0.3259797,1.7,1.599862
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05970548,0.05970548,1.512337,0,0.468968,0.05970548,1422.386,0,0,0,0.8492423,0,0,1.452632,1.38,3.982121,0.9697805,2.229242,0,2.229242,4.337086,72.28461,0.2000467,0.06567603,0.6793938,1.7,1.819023
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.090034,2.090034,1.7,0,0.5202,2.090034,61.91147,0,0,0,1.293971,0.4105621,0.390034,0,0,1.752878,2.976099,0.8834087,0,0.8834087,5.175161,86.25251,0.2001112,2.299037,1.035177,1.7,4.27007
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.7285683,0,0,1.598038,0,0,0,0,0.8694695,3.771166,0.8694695,0,0.8694695,6.000012,100,0.1999672,0,1.27843,0,5.369204
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.6098496,0.6098496,0,0,0,0.6098496,317.7694,1.295968,0,0,1.937915,0.641947,0.6098496,0,0,0,4.553689,0,0,0,6.000012,100,0.1999672,0.6708346,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999672,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.77046,1.77046,0.425,0,0.172125,1.77046,91.86317,0.2101271,0,0,1.6264,1.416273,1.345459,0,0,0,4.553689,0,0,0,6.000012,100,0.1999672,1.947505,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3545718,0.3545718,0,0,0,0.3545718,319.8837,0.7609839,0,0,1.134217,0.3732335,0.3545718,0,0,0,4.553689,0,0,0,6.000012,100,0.1999672,0.390029,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.7692743,0.7692743,0,0,0,0.7692743,119.2881,0.10789,0,0,0.9176524,0.8097624,0.7692743,0,0,0,4.553689,0,0,0,6.000012,100,0.1999672,0.8462017,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.7202672,0.7202672,0,0,0,0.7202672,91.76015,1.110223E-16,0,0,0.6609182,0.758176,0.7202672,0,0,0,4.553689,0,0.09725775,-0.09725775,5.897493,98.29136,0.1999672,0.7922939,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.2330987,0,0,0.3411628,0,0,0,0,0.1080642,4.456431,0.1080642,0,0.1080642,6.000012,100,0.1999493,0,0.2729303,0,4.797594
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999493,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.32821,1.32821,1.32821,0,0.4187015,1.32821,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999493,1.461032,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.898691,1.898691,1.7,0,0.5202,1.898691,0,0,0,0,0,0.2091479,0.1986905,0,0,0,4.553689,0,0.2091479,-0.2091479,5.779551,96.32565,0.1999493,2.08856,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.419437,2.419437,1.7,0,0.5202,2.419437,0,0,0,0,0,0.7573017,0.7194366,0,0,0.2323866,4.344541,0,0.7573017,-0.7573017,4.981285,83.02125,0.1999493,2.66138,0,1.7,4.344541
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3240995,0.3240995,0,0,0,0.3240995,0,0,0,0,0,0.3411574,0.3240995,0,0,1.073833,3.587239,0,0.3411574,-0.3411574,4.621673,77.02773,0.1999493,0.3565094,0,0,3.587239
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1605213,0.1605213,0,0,0,0.1605213,0,0,2.775558E-17,0,0,0.1689698,0.1605213,0,0,1.452897,3.246082,0,0.1689698,-0.1689698,4.443563,74.05924,0.1999493,0.1765734,0,0,3.246082
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02455359,0.02455359,0,0,0,0.02455359,0,0,3.469447E-18,0,0,0.02584588,0.02455359,0,0,1.640641,3.077112,0,0.02584588,-0.02584588,4.416319,73.60518,0.1999493,0.02700895,0,0,3.077112
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2493066,0.2493066,0,0,0,0.2493066,0,0,0,0,0,0.262428,0.2493066,0,0,1.669358,3.051266,0,0.262428,-0.262428,4.139696,68.9948,0.1999493,0.2742372,0,0,3.051266
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3619386,0.3619386,0,0,0,0.3619386,0,0,5.551115E-17,0,0,0.380988,0.3619386,0,0,1.960945,2.788838,0,0.380988,-0.380988,3.738099,62.30153,0.1999493,0.3981325,0,0,2.788838
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1064542,0.1064542,0,0,0,0.1064542,0,0,1.387779E-17,0,0,0.1120571,0.1064542,0,0,2.384265,2.40785,0,0.1120571,-0.1120571,3.619981,60.33289,0.1999493,0.1170996,0,0,2.40785
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4423169,0.4423169,0,0,0,0.4423169,0,0,5.551115E-17,0,0,0.4655968,0.4423169,0,0,2.508773,2.295793,0,0.4655968,-0.4655968,3.129199,52.15321,0.1999493,0.4865486,0,0,2.295793
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2868425,0.2868425,0,0,0,0.2868425,0,0,0,0,0,0.3019395,0.2868425,0,0,3.026103,1.830196,0,0.3019395,-0.3019395,2.810927,46.84868,0.1999493,0.3155268,0,0,1.830196
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.5812706,0.5812706,0,0,0,0.5812706,3.745992,0,0,0,0.02177435,0.6118637,0.5812706,0,0,3.361591,1.528257,0,0.5900894,-0.5900894,2.188918,36.48189,0.1999493,0.6393976,0.01741948,0,1.550031
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.207631,2.207631,1.7,0,0.5202,2.207631,14.27666,0,0,0,0.3151759,0.5343485,0.5076311,0,0,4.017246,0.9381675,0,0.2191726,-0.2191726,1.95789,32.63143,0.1999493,2.428394,0.2521407,1.7,1.253343
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.874577,1.874577,1.7,0,0.5202,1.874577,45.02557,0,0,0,0.8440391,0.1837653,0.1745771,0,0,4.260771,0.7189949,0.6602738,0,0.6602738,2.58428,43.07125,0.1999975,2.062035,0.6752313,1.7,1.563034
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.9552717,0.9552717,1.7,0,0.5202,0.9552717,133.3256,0,0,0,1.273622,0,0,0.7447283,0.7074918,3.600497,1.313241,1.981113,0,1.981113,4.463729,74.39534,0.1999897,1.050799,1.018897,1.7,2.586863
