Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.938022,1.938022,1.7,0,0.5202,1.938022,83.6874,0,0,0,1.621881,0.2505498,0.2380223,0,0,1.619384,3.096243,1.371331,0,1.371331,5.764688,96.07794,0.2000492,2.131824,1.297504,1.7,4.718124
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.351011,1.351011,0.425,0,0.172125,1.351011,144.5231,0.7297217,0,0,1.952523,0.9747481,0.9260107,0,0,0.2480534,4.330441,0.2480534,0,0.2480534,6.000012,100,0.2000083,1.486112,1.562019,1.7,6.282964
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.8342251,0.8342251,0,0,0,0.8342251,246.4958,1.178198,0,0,2.05633,0.8781317,0.8342251,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,0.9176476,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.816421,1.816421,0.4364208,0,0.1752429,1.816421,96.31246,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,1.998063,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.171217,1.171217,0,0,0,1.171217,105.642,0.004437307,0,0,1.237297,1.23286,1.171217,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,1.288339,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2543904,0.2543904,0,0,0,0.2543904,312.8215,0.5280085,0,0,0.795788,0.2677794,0.2543904,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,0.2798295,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.078736,2.078736,1.515818,0,0.4699183,2.078736,28.50509,1.110223E-16,0,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,2.28661,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.92438,1.92438,1.661143,0,0.509592,1.92438,14.399,1.110223E-16,0,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.2000083,2.116818,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.627408,0.627408,0,0,0,0.627408,4.69923,0,0,0,0.02948334,0.6604295,0.627408,0,0,0,4.553689,0,0.6309461,-0.6309461,5.334937,88.91543,0.2000083,0.6901488,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.412735,1.412735,1.7,0,0.5202,1.412735,0,0,0,0,0,0,0,0.2872647,0.2729014,0.7010512,3.922743,0.2729014,0,0.2729014,5.593833,93.23037,0.2000351,1.554009,0,1.7,3.922743
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1846296,0.1846296,0,0,0,0.1846296,0,0,2.775558E-17,0,0,0.194347,0.1846296,0,0,0.4281498,4.168354,0,0.194347,-0.194347,5.388974,89.81605,0.2000351,0.2030926,0,0,4.168354
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0527344,0.0527344,0,0,0,0.0527344,0,0,6.938894E-18,0,0,0.0555099,0.0527344,0,0,0.6440909,3.974007,0,0.0555099,-0.0555099,5.330461,88.84084,0.2000351,0.05800784,0,0,3.974007
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.268841,0.268841,0,0,0,0.268841,0,0,5.551115E-17,0,0,0.2829905,0.268841,0,0,0.7057686,3.918497,0,0.2829905,-0.2829905,5.032163,83.86922,0.2000351,0.2957251,0,0,3.918497
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4765984,0.4765984,0,0,0,0.4765984,0,0,5.551115E-17,0,0,0.5016825,0.4765984,0,0,1.020203,3.635507,0,0.5016825,-0.5016825,4.503343,75.05557,0.2000351,0.5242582,0,0,3.635507
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.222379,0.222379,0,0,0,0.222379,0,0,2.775558E-17,0,0,0.2340832,0.222379,0,0,1.577628,3.133824,0,0.2340832,-0.2340832,4.256598,70.94315,0.2000351,0.2446169,0,0,3.133824
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83772,2.899741,0,0,0,4.256598,70.94315,0.2000351,0,0,0,2.899741
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2303315,0.2303315,0,0,0,0.2303315,0,0,2.775558E-17,0,0,0.2424542,0.2303315,0,0,1.83772,2.899741,0,0.2424542,-0.2424542,4.001029,66.68368,0.2000351,0.2533646,0,0,2.899741
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3681985,0.3681985,0,0,0,0.3681985,0,0,5.551115E-17,0,0,0.3875773,0.3681985,0,0,2.107113,2.657287,0,0.3875773,-0.3875773,3.592486,59.87465,0.2000351,0.4050183,0,0,2.657287
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2806038,0.2806038,0,0,0,0.2806038,0,0,0,0,0,0.2953724,0.2806038,0,0,2.537755,2.26971,0,0.2953724,-0.2953724,3.281137,54.6855,0.2000351,0.3086642,0,0,2.26971
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.865947,1.974337,0,0,0,3.281137,54.6855,0.2000351,0,0,0,1.974337
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3250481,0.3250481,0,0,0,0.3250481,3.049274,0,0,0,0.009911606,0.3421559,0.3250481,0,0,2.865947,1.974337,0,0.3322442,-0.3322442,2.93092,48.84857,0.2000351,0.3575529,0.007929285,0,1.984249
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.235107,1.642093,0.1298734,0,0.1298734,3.054129,50.90205,0.2000137,0,0.1038988,0,1.771966
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4143841,0.4143841,0,0,0,0.4143841,28.35416,0,0,0,0.1174951,0.4361938,0.4143841,0,0,3.105233,1.758979,0,0.3186987,-0.3186987,2.718191,45.30309,0.2000137,0.4558226,0.09399611,0,1.876474
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.03036,1.03036,0,0,0,1.03036,38.56427,0,0,0,0.3973508,1.084589,1.03036,0,0,3.459343,1.44028,0,0.6872388,-0.6872388,1.993778,33.22956,0.2000137,1.133396,0.3178806,0,1.837631
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.092329,1.092329,1.7,0,0.5202,1.092329,18.40104,0,0,0,0.2009998,0,0,0.6076713,0.5772877,4.222941,0.7530415,0.7782875,0,0.7782875,2.732126,45.53535,0.200085,1.201562,0.1607998,1.7,0.9540413
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.31026,2.31026,1.7,0,0.5202,2.31026,4.702089,1.110223E-16,0,0,0.1086305,0.6423791,0.6102601,0,0,3.444654,1.4535,0,0.5337486,-0.5337486,2.169506,36.15836,0.200085,2.541286,0.08690438,1.7,1.562131
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.99313,1.99313,1.7,0,0.5202,1.99313,6.835567,0,2.220446E-16,0,0.1362417,0.3085583,0.2931304,0,0,4.037708,0.9197516,0,0.1723165,-0.1723165,1.987868,33.13107,0.200085,2.192443,0.1089934,1.7,1.055993
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.193123,1.193123,1.7,0,0.5202,1.193123,12.49943,0,0,0,0.1491335,0,0,0.5068774,0.4815336,4.229171,0.7474351,0.6306671,0,0.6306671,2.586172,43.10277,0.2001431,1.312435,0.1193068,1.7,0.8965687
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.072379,2.072379,1.7,0,0.5202,2.072379,7.308599,0,0,0,0.1514619,0.3919776,0.3723787,0,0,3.598504,1.315035,0,0.2405158,-0.2405158,2.332646,38.87735,0.2001431,2.279617,0.1211695,1.7,1.466497
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.7631292,0.7631292,1.7,0,0.5202,0.7631292,33.11647,0,0,0,0.2527215,0,0,0.9368708,0.8900272,3.865744,1.07452,1.142749,0,1.142749,3.416752,56.94576,0.2002486,0.8394422,0.2021772,1.7,1.327241
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.014637,1.014637,1.7,0,0.5202,1.014637,7.73793,0,0,0,0.07851192,0,0,0.6853627,0.6510946,2.722995,2.102993,0.7296065,0,0.7296065,4.108918,68.48183,0.200318,1.116101,0.06280953,1.7,2.181505
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.132043,2.132043,1.7,0,0.5202,2.132043,2.011559,0,0,0,0.04288729,0.4547817,0.4320426,0,0,1.993388,2.75964,0,0.4118944,-0.4118944,3.674743,61.24559,0.200318,2.345247,0.03430983,1.7,2.802527
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,2.451049,2.347745,1.400564,0,1.400564,5.003435,83.39041,0.2003436,0,0.01645122,1.7,2.368309
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.9907185,0.9907185,0,0,0,0.9907185,0,0,2.220446E-16,0,0,1.042862,0.9907185,0,0,1.050485,3.608253,0,1.042862,-1.042862,3.904162,65.06924,0.2003436,1.08979,0,0,3.608253
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.304308,1.304308,1.7,0,0.5202,1.304308,0,5.551115E-17,0,0,0,0,0,0.3956922,0.3759076,2.20922,2.565391,0.3759076,0,0.3759076,4.260779,71.01285,0.2003803,1.434739,0,1.7,2.565391
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.614243,1.614243,1.7,0,0.5202,1.614243,0,0,0,0,0,0,0,0.08575659,0.08146876,1.833312,2.903708,0.08146876,0,0.08146876,4.338068,72.30098,0.2003883,1.775668,0,1.7,2.903708
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3597643,0.3597643,1.7,0,0.5202,0.3597643,0,0,0,0,0,0,0,1.340236,1.273224,1.751843,2.97703,1.273224,0,1.273224,5.545954,92.43237,0.2004962,0.3957407,0,1.7,2.97703
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4786195,4.122931,0,0,0,5.545954,92.43237,0.2004962,0,0,0,4.122931
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02149585,0.02149585,0,0,0,0.02149585,0,0,3.469447E-18,0,0,0.02262721,0.02149585,0,0,0.4786195,4.122931,0,0.02262721,-0.02262721,5.522102,92.03486,0.2004962,0.02364544,0,0,4.122931
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.3862132,0.3862132,0,0,0,0.3862132,0,0,0,0,0,0.4065402,0.3862132,0,0,0.5037609,4.100304,0,0.4065402,-0.4065402,5.093572,84.89269,0.2004962,0.4248345,0,0,4.100304
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1765826,0.1765826,0,0,0,0.1765826,0,0,2.775558E-17,0,0,0.1858764,0.1765826,0,0,0.9554722,3.693764,0,0.1858764,-0.1858764,4.897641,81.62718,0.2004962,0.1942408,0,0,3.693764
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07283994,0.07283994,0,0,0,0.07283994,0,0,0,0,0,0.07667362,0.07283994,0,0,1.162001,3.507888,0,0.07667362,-0.07667362,4.81682,80.28017,0.2004962,0.08012393,0,0,3.507888
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1739401,0.1739401,0,0,0,0.1739401,0,0,2.775558E-17,0,0,0.1830949,0.1739401,0,0,1.247194,3.431214,0,0.1830949,-0.1830949,4.623821,77.06352,0.2004962,0.1913341,0,0,3.431214
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5263677,0.5263677,0,0,0,0.5263677,0,0,0,0,0,0.5540713,0.5263677,0,0,1.450633,3.248119,0,0.5540713,-0.5540713,4.039778,67.3295,0.2004962,0.5790045,0,0,3.248119
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.066268,2.694048,0.01409162,0,0.01409162,4.053146,67.55231,0.2004939,0,0.01127329,0,2.708139
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.687824,0.687824,0,0,0,0.687824,18.06579,0,1.110223E-16,0,0.1242608,0.7240252,0.687824,0,0,2.052176,2.70673,0,0.5997645,-0.5997645,3.420939,57.01554,0.2004939,0.7566064,0.09940867,0,2.830991
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,2.718581,2.106966,0.3270454,0,0.3270454,3.731202,62.18657,0.2004401,0,0.2616363,0,2.434011
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.507688,0.507688,0,0,0,0.507688,89.0302,0,1.110223E-16,0,0.4519957,0.5344085,0.507688,0,0,2.391536,2.401307,0,0.08241279,-0.08241279,3.644331,60.73873,0.2004401,0.5584569,0.3615966,0,2.853302
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.5442858,0.5442858,0,0,0,0.5442858,106.2019,0,0,0,0.5780417,0.5729324,0.5442858,0,0,2.483106,2.318894,0.005109355,0,0.005109355,3.649178,60.81952,0.2004393,0.5987144,0.4624334,0,2.896936
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6493862,0.6493862,0,0,0,0.6493862,21.89075,0,1.110223E-16,0,0.1421555,0.6835644,0.6493862,0,0,2.477996,2.323492,0,0.5414089,-0.5414089,3.078483,51.30795,0.2004393,0.7143248,0.1137244,0,2.465648
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.6599839,0.6599839,0,0,0,0.6599839,30.61966,0,0,0,0.2020848,0.69472,0.6599839,0,0,3.079562,1.782083,0,0.4926351,-0.4926351,2.5592,42.65325,0.2004393,0.7259823,0.1616679,0,1.984168
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.794684,2.794684,1.7,0,0.5202,2.794684,13.30178,0,4.440892E-16,0.07854544,0.3717429,1.152299,1.094684,0,0,3.626934,1.289448,0,0.7805562,-0.7805562,1.736422,28.94031,0.2004393,3.074152,0.2973943,1.7,1.661191
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.6622121,0.6622121,1.7,0,0.5202,0.6622121,51.75641,0,0,0,0.3427372,0,0,1.037788,0.9858984,4.494219,0.5088922,1.328636,0,1.328636,2.996876,49.94784,0.2005379,0.7284334,0.2741898,1.7,0.8516294
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5016392,0.5016392,1.7,0,0.5202,0.5016392,49.11488,0,0,0,0.2463795,0,0,1.198361,1.138443,3.165583,1.704664,1.384822,0,1.384822,4.310634,71.84376,0.2006271,0.5518031,0.1971036,1.7,1.951044
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.415195,1.415195,1.7,0,0.5202,1.415195,17.06466,0,0,0,0.2414982,0,0,0.2848052,0.2705649,1.780761,2.951004,0.5120632,0,0.5120632,4.79642,79.94017,0.2006706,1.556714,0.1931986,1.7,3.192502
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3700592,0.3700592,1.555542,0,0.4807629,0.3700592,38.50439,0,0,0,0.142489,0,0,1.185483,1.126208,1.268698,3.411861,1.268698,0,1.268698,6.000012,100,0.2007428,0.4070651,0.1139912,1.7,3.55435
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.8901173,0.8901173,0,0,0,0.8901173,1.769879,0,1.110223E-16,0,0.015754,0.9369656,0.8901173,0,0,0,4.553689,0,0.9212115,-0.9212115,5.02897,83.81599,0.2007428,0.979129,0.0126032,0,4.569443
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.8848611,0.8848611,0,0,0,0.8848611,0,0,1.110223E-16,0,0,0.9314327,0.8848611,0,0,1.023568,3.632477,0,0.9314327,-0.9314327,4.047153,67.45242,0.2007428,0.9733472,0,0,3.632477
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.7661852,0.7661852,0,0,0,0.7661852,0,0,1.110223E-16,0,0,0.8065107,0.7661852,0,0,2.058494,2.701045,0,0.8065107,-0.8065107,3.197016,53.2835,0.2007428,0.8428037,0,0,2.701045
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.264404,2.264404,1.7,0,0.5202,2.264404,0,0,0,0,0,0.5941094,0.5644039,0,0,2.954617,1.894534,0,0.5941094,-0.5941094,2.57077,42.84608,0.2007428,2.490844,0,1.7,1.894534
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.09776821,0.09776821,1.5504,0,0.4793591,0.09776821,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.614738,1.300425,1.38,0,1.38,3.879953,64.66576,0.2007952,0.107545,0,1.7,1.300425
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2339965,0.2339965,1.686628,0,0.5165495,0.2339965,0,0,0,0,0,0,0,1.452632,1.38,2.234738,2.542424,1.38,0,1.38,5.189136,86.48543,0.2008813,0.2573961,0,1.7,2.542424
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.259611,0.259611,0,0,0,0.259611,0,0,0,0,0,0.2732747,0.259611,0,0,0.8547382,3.784425,0,0.2732747,-0.2732747,4.901079,81.68449,0.2008813,0.2855721,0,0,3.784425
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2133412,0.2133412,0,0,0,0.2133412,0,0,2.775558E-17,0,0,0.2245697,0.2133412,0,0,1.158377,3.51115,0,0.2245697,-0.2245697,4.664362,77.73921,0.2008813,0.2346753,0,0,3.51115
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4829325,0.4829325,0,0,0,0.4829325,0,0,5.551115E-17,0,0,0.50835,0.4829325,0,0,1.407899,3.28658,0,0.50835,-0.50835,4.128514,68.80843,0.2008813,0.5312257,0,0,3.28658
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0474055,0.0474055,0,0,0,0.0474055,0,0,6.938894E-18,0,0,0.04990052,0.0474055,0,0,1.972732,2.77823,0,0.04990052,-0.04990052,4.075914,67.93177,0.2008813,0.05214605,0,0,2.77823
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4692228,0.4692228,0,0,0,0.4692228,0,0,0,0,0,0.4939187,0.4692228,0,0,2.028177,2.72833,0,0.4939187,-0.4939187,3.555278,59.25452,0.2008813,0.5161451,0,0,2.72833
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5572408,0.5572408,0,0,0,0.5572408,0,0,1.110223E-16,0,0,0.5865692,0.5572408,0,0,2.576976,2.234411,0,0.5865692,-0.5865692,2.93698,48.94957,0.2008813,0.6129649,0,0,2.234411
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2060125,0.2060125,0,0,0,0.2060125,14.82173,0,0,0,0.03053461,0.2168553,0.2060125,0,0,3.228719,1.647842,0,0.1863207,-0.1863207,2.740581,45.67625,0.2008813,0.2266138,0.02442769,0,1.678376
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6008044,0.6008044,0,0,0,0.6008044,32.91208,0,1.110223E-16,0,0.1977372,0.6324257,0.6008044,0,0,3.435742,1.461521,0,0.4346885,-0.4346885,2.282379,38.03957,0.2008813,0.6608849,0.1581898,0,1.659258
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4257302,0.4257302,0,0,0,0.4257302,146.2485,0,0,0,0.6226242,0.4481371,0.4257302,0,0,3.918729,1.026832,0.1744871,0,0.1744871,2.447912,40.79845,0.2008527,0.4683033,0.4980994,0,1.649457
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.6518505,0.6518505,0,0,0,0.6518505,135.7198,0,0,0,0.8846899,0.6861584,0.6518505,0,0,3.744242,1.183871,0.1985315,0,0.1985315,2.636256,43.9375,0.2008203,0.7170355,0.7077519,0,2.068561
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,3.545711,1.362549,1.066082,0,1.066082,3.647629,60.7937,0.200646,0,0.8528655,0,2.428631
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.9073549,0.9073549,0,0,0,0.9073549,138.5249,0,0,0,1.256912,0.9551104,0.9073549,0,0,2.479629,2.322023,0.301802,0,0.301802,3.933944,65.56561,0.2005967,0.9980904,1.00553,0,3.578935
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,2.177827,2.593645,1.558613,0,1.558613,5.412574,90.2094,0.2003426,0,1.246891,0,4.152258
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.8001097,0,0,1.419323,0,0,0,0,0.6192136,3.996397,0.6192136,0,0.6192136,6.000012,100,0.2002419,0,1.135459,0,5.41572
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002419,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.0716,1.0716,0,0,0,1.0716,61.61656,0,0,0,0.6602833,1.128,1.0716,0,0,0,4.553689,0,0.4677171,-0.4677171,5.506995,91.78307,0.2002419,1.17876,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.8945032,0.8945032,0,0,0,0.8945032,58.65812,0,1.110223E-16,0,0.5246988,0.9415823,0.8945032,0,0,0.5196857,4.085972,0,0.4168835,-0.4168835,5.067561,84.45918,0.2002419,0.9839535,0.419759,0,4.610671
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.776902,1.776902,1.7,0,0.5202,1.776902,22.29535,0,0,0,0.3961666,0.0809496,0.07690211,0,0,0.9828896,3.669088,0.315217,0,0.315217,5.366602,89.44319,0.2002644,1.954592,0.3169333,1.7,4.065255
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.6676726,3.952784,0.02248804,0,0.02248804,5.387936,89.79876,0.2002607,0,0.01799043,0,3.975272
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2177728,0.2177728,0,0,0,0.2177728,0,0,2.775558E-17,0,0,0.2292346,0.2177728,0,0,0.6451845,3.973023,0,0.2292346,-0.2292346,5.146302,85.77152,0.2002607,0.2395501,0,0,3.973023
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.175205,1.175205,0,0,0,1.175205,0,0,0,0,0,1.237058,1.175205,0,0,0.8998896,3.743788,0,1.237058,-1.237058,3.842328,64.03867,0.2002607,1.292726,0,0,3.743788
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.148221,2.148221,1.7,0,0.5202,2.148221,0,0,0,0,0,0.4718111,0.4482205,0,0,2.274399,2.50673,0,0.4718111,-0.4718111,3.344995,55.74981,0.2002607,2.363043,0,1.7,2.50673
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2777917,0.2777917,1.7,0,0.5202,0.2777917,0,0,0,0,0,0,0,1.422208,1.351098,2.798633,2.034919,1.351098,0,1.351098,4.62676,77.1125,0.200355,0.3055709,0,1.7,2.034919
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3045317,0.3045317,1.7,0,0.5202,0.3045317,0,0,0,0,0,0,0,1.395468,1.325695,1.447535,3.250907,1.325695,0,1.325695,5.884424,98.07354,0.2004531,0.3349849,0,1.7,3.250907
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3021578,0.3021578,0,0,0,0.3021578,0,0,5.551115E-17,0,0,0.3180609,0.3021578,0,0,0.1218405,4.444033,0,0.3180609,-0.3180609,5.549159,92.48579,0.2004531,0.3323736,0,0,4.444033
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3229446,0.3229446,0,0,0,0.3229446,0,0,0,0,0,0.3399417,0.3229446,0,0,0.4752414,4.125972,0,0.3399417,-0.3399417,5.190828,86.51363,0.2004531,0.3552391,0,0,4.125972
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8529544,3.78603,0,0,0,5.190828,86.51363,0.2004531,0,0,0,3.78603
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8529544,3.78603,0,0,0,5.190828,86.51363,0.2004531,0,0,0,3.78603
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.09533872,0.09533872,0,0,0,0.09533872,0,0,1.387779E-17,0,0,0.1003565,0.09533872,0,0,0.8529544,3.78603,0,0.1003565,-0.1003565,5.085043,84.75055,0.2004531,0.1048726,0,0,3.78603
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3666685,0.3666685,0,0,0,0.3666685,0,0,0,0,0,0.3859668,0.3666685,0,0,0.9644617,3.685673,0,0.3859668,-0.3859668,4.678199,77.96982,0.2004531,0.4033353,0,0,3.685673
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.119109,0.119109,0,0,0,0.119109,12.3354,0,1.387779E-17,0,0.01469258,0.1253779,0.119109,0,0,1.393314,3.299707,0,0.1106854,-0.1106854,4.561526,76.02528,0.2004531,0.1310199,0.01175406,0,3.314399
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.6874217,0.6874217,0,0,0,0.6874217,45.89308,0,0,0,0.315479,0.7236018,0.6874217,0,0,1.516297,3.189021,0,0.4081228,-0.4081228,4.131327,68.85531,0.2004531,0.7561639,0.2523832,0,3.5045
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.256719,1.256719,1.7,0,0.5202,1.256719,41.91763,0,0,0,0.526787,0,0,0.4432808,0.4211167,1.969767,2.780899,0.9479037,0,0.9479037,5.030587,83.84295,0.2005311,1.382391,0.4214296,1.7,3.307685
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,1.021863,3.634012,0.4163233,0,0.4163233,5.425546,90.42559,0.2004635,0,0.3330586,0,4.050335
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.9724715,0.9724715,0,0,0,0.9724715,86.64012,0,1.110223E-16,0,0.8425505,1.023654,0.9724715,0,0,0.6055402,4.008703,0,0.1811037,-0.1811037,5.234646,87.24393,0.2004635,1.069719,0.6740404,0,4.851254
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.1526645,0,0,0.9594311,0,0,0,0,0.8067665,3.827599,0.8067665,0,0.8067665,6.000012,100,0.2003327,0,0.7675448,0,4.78703
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4811977,0.4811977,0,0,0,0.4811977,209.7685,0.5028774,0,0,1.009401,0.5065239,0.4811977,0,0,0,4.553689,0,0,0,6.000012,100,0.2003327,0.5293175,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.734412,0.734412,0,0,0,0.734412,113.1775,0.05812417,0,0,0.8311895,0.7730653,0.734412,0,0,0,4.553689,0,0,0,6.000012,100,0.2003327,0.8078532,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.147558,1.147558,0,0,0,1.147558,30.14063,0,0,0,0.3458812,1.207956,1.147558,0,0,0,4.553689,0,0.8620745,-0.8620745,5.091306,84.85493,0.2003327,1.262314,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.4880282,0.4880282,0,0,0,0.4880282,65.37017,0,0,0,0.3190248,0.5137138,0.4880282,0,0,0.9578605,3.691614,0,0.194689,-0.194689,4.886086,81.43459,0.2003327,0.536831,0.2552199,0,4.010639
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.592506,1.592506,1.7,0,0.5202,1.592506,24.83344,0,0,0,0.395474,0,0,0.1074941,0.1021194,1.174182,3.496925,0.4975934,0,0.4975934,5.358144,89.30222,0.2003706,1.751756,0.3163792,1.7,3.892399
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.594781,1.594781,1.7,0,0.5202,1.594781,5.505864,0,0,0,0.0878065,0,0,0.1052186,0.09995765,0.6765882,3.94476,0.1877642,0,0.1877642,5.536273,92.27103,0.2003864,1.75426,0.0702452,1.7,4.032566
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2443963,0.2443963,0,0,0,0.2443963,0,0,2.775558E-17,0,0,0.2572592,0.2443963,0,0,0.4888241,4.113747,0,0.2572592,-0.2572592,5.265098,87.75145,0.2003864,0.2688359,0,0,4.113747
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.682015,0.682015,0,0,0,0.682015,0,0,1.110223E-16,0,0,0.7179105,0.682015,0,0,0.7746677,3.856488,0,0.7179105,-0.7179105,4.508354,75.13908,0.2003864,0.7502165,0,0,3.856488
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5245485,0.5245485,0,0,0,0.5245485,0,0,1.110223E-16,0,0,0.5521563,0.5245485,0,0,1.572346,3.138577,0,0.5521563,-0.5521563,3.92633,65.4387,0.2003864,0.5770034,0,0,3.138577
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.93644,0.93644,0,0,0,0.93644,0,0,1.110223E-16,0,0,0.9857263,0.93644,0,0,2.185853,2.586421,0,0.9857263,-0.9857263,2.887283,48.12128,0.2003864,1.030084,0,0,2.586421
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2626733,0.2626733,0,0,0,0.2626733,0,0,0,0,0,0.2764982,0.2626733,0,0,3.281105,1.600695,0,0.2764982,-0.2764982,2.595828,43.26372,0.2003864,0.2889406,0,0,1.600695
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3282607,0.3282607,0,0,0,0.3282607,0,0,0,0,0,0.3455376,0.3282607,0,0,3.588325,1.324197,0,0.3455376,-0.3455376,2.2316,37.19325,0.2003864,0.3610868,0,0,1.324197
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2532409,0.2532409,0,0,0,0.2532409,0,0,5.551115E-17,0,0,0.2665694,0.2532409,0,0,3.972255,0.978659,0,0.2665694,-0.2665694,1.950611,32.51011,0.2003864,0.278565,0,0,0.978659
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.08700824,0.08700824,0,0,0,0.08700824,0,0,0,0,0,0.09158762,0.08700824,0,0,4.268444,0.7120896,0,0.09158762,-0.09158762,1.854069,30.90109,0.2003864,0.09570906,0,0,0.7120896
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.370208,0.620502,0,0,0,1.854069,30.90109,0.2003864,0,0,0,0.620502
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2604597,0.2604597,0,0,0,0.2604597,0,0,5.551115E-17,0,0,0.2741681,0.2604597,0,0,4.370208,0.620502,0,0.2741681,-0.2741681,1.56507,26.08445,0.2003864,0.2865057,0,0,0.620502
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.674839,0.3463338,0,0,0,1.56507,26.08445,0.2003864,0,0,0,0.3463338
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2378071,0.2378071,0,0,0,0.2378071,0,0,2.775558E-17,0,0,0.2503233,0.2378071,0,0,4.674839,0.3463338,0,0.2503233,-0.2503233,1.301206,21.68673,0.2003864,0.2615878,0,0,0.3463338
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1246742,0.1246742,1.577306,0,0.4867045,0.1246742,34.0489,2.220446E-16,0,0,0.04245021,0,0,1.452632,1.38,4.952976,0.09601057,1.42245,0,1.42245,2.650661,44.1776,0.2004385,0.1371417,0.03396016,1.7,0.1384608
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.682789,0.682789,1.7,0,0.5202,0.682789,66.27175,0,0,0,0.4524962,0,0,1.017211,0.9663505,3.530526,1.376216,1.418847,0,1.418847,3.996697,66.61149,0.2005211,0.7510679,0.361997,1.7,1.828712
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,1.178723,0,0.3778914,0,0,-2.220446E-16,0,0,0.991892,0,0,1.178723,1.119787,2.111679,2.653178,2.111679,0,2.111679,6.000012,100,0.2003642,0,0.7935137,1.7,3.64507
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.001752,1.001752,0,0,0,1.001752,121.5523,0.1631771,0,0,1.217653,1.054476,1.001752,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,1.101927,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.555803,1.555803,0.425,0,0.172125,1.555803,104.3834,0.4336812,0,0,1.624,1.190319,1.130803,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,1.711383,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.448143,1.448143,0.425,0,0.172125,1.448143,131.5215,0.8276268,0,0,1.904619,1.076992,1.023143,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,1.592957,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.8430589,0.8430589,0,0,0,0.8430589,227.1026,1.027178,0,0,1.914608,0.8874304,0.8430589,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,0.9273648,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.094105,1.094105,0,0,0,1.094105,122.8346,0.1922501,0,0,1.34394,1.15169,1.094105,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,1.203516,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.9545401,0.9545401,0,0,0,0.9545401,125.719,0.1952592,0,0,1.200038,1.004779,0.9545401,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,1.049994,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3477548,0.3477548,0,0,0,0.3477548,212.0096,0.3712157,0,0,0.7372734,0.3660577,0.3477548,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,0.3825303,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1260438,0.1260438,0,0,0,0.1260438,192.7153,0.1102279,0,0,0.2429056,0.1326777,0.1260438,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,0.1386482,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003642,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.75186,0.75186,0,0,0,0.75186,0,0,1.110223E-16,0,0,0.7914315,0.75186,0,0,0,4.553689,0,0.7914315,-0.7914315,5.16577,86.09599,0.2003642,0.827046,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.441247,1.441247,1.7,0,0.5202,1.441247,0,0,0,0,0,0,0,0.2587534,0.2458157,0.8793684,3.762257,0.2458157,0,0.2458157,5.398971,89.98267,0.2003877,1.585371,0,1.7,3.762257
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.924998,1.924998,1.7,0,0.5202,1.924998,0,0,0,0,0,0.2368402,0.2249982,0,0,0.6335527,3.983492,0,0.2368402,-0.2368402,5.14932,85.82182,0.2003877,2.117498,0,1.7,3.983492
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00009500111,0.00009500111,0,0,0,0.00009500111,0,0,1.355253E-20,0,0,0.0001000012,0.00009500111,0,0,0.8967084,3.746651,0,0.0001000012,-0.0001000012,5.149214,85.82007,0.2003877,0.0001045012,0,0,3.746651
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8968195,3.746551,0,0,0,5.149214,85.82007,0.2003877,0,0,0,3.746551
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1125844,0.1125844,0,0,0,0.1125844,0,0,1.387779E-17,0,0,0.1185099,0.1125844,0,0,0.8968195,3.746551,0,0.1185099,-0.1185099,5.024294,83.73807,0.2003877,0.1238428,0,0,3.746551
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2296438,0.2296438,0,0,0,0.2296438,0,0,2.775558E-17,0,0,0.2417303,0.2296438,0,0,1.028497,3.628042,0,0.2417303,-0.2417303,4.769488,79.4913,0.2003877,0.2526082,0,0,3.628042
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297086,3.386311,0,0,0,4.769488,79.4913,0.2003877,0,0,0,3.386311
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1723801,0.1723801,0,0,0,0.1723801,0,0,2.775558E-17,0,0,0.1814527,0.1723801,0,0,1.297086,3.386311,0,0.1814527,-0.1814527,4.57822,76.30351,0.2003877,0.1896181,0,0,3.386311
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5032966,0.5032966,0,0,0,0.5032966,0,0,0,0,0,0.5297859,0.5032966,0,0,1.4987,3.204859,0,0.5297859,-0.5297859,4.019776,66.99614,0.2003877,0.5536263,0,0,3.204859
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1650985,0.1650985,0,0,0,0.1650985,0,0,2.775558E-17,0,0,0.1737878,0.1650985,0,0,2.087352,2.675073,0,0.1737878,-0.1737878,3.836588,63.943,0.2003877,0.1816083,0,0,2.675073
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3729496,0.3729496,0,0,0,0.3729496,14.34601,0,0,0,0.0535034,0.3925785,0.3729496,0,0,2.280449,2.501285,0,0.3390751,-0.3390751,3.479172,57.98608,0.2003877,0.4102446,0.04280272,0,2.554788
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.194928,0.194928,0,0,0,0.194928,202.7965,0,0,0,0.3953071,0.2051873,0.194928,0,0,2.657199,2.16221,0.1901198,0,0.1901198,3.659535,60.99213,0.2003571,0.2144208,0.3162457,0,2.557517
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.9540091,0.9540091,0,0,0,0.9540091,72.88474,0,0,0,0.695327,1.00422,0.9540091,0,0,2.467079,2.333318,0,0.308893,-0.308893,3.333933,55.56544,0.2003571,1.04941,0.5562616,0,3.028644
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.659979,1.659979,1.7,0,0.5202,1.659979,57.66475,0,0,0,0.9572229,0,0,0.04002072,0.03801968,2.810294,2.024424,0.9952425,0,0.9952425,4.278103,71.30157,0.2004283,1.825977,0.7657783,1.7,2.981647
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.8626541,0.8626541,1.439851,0,0.4491794,0.8626541,139.9722,0,0,0,1.207476,0,0,0.577197,0.5483372,1.815051,2.920143,1.755813,0,1.755813,5.943813,99.06335,0.2003929,0.9489195,0.9659805,1.7,4.127618
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.9075695,0.9075695,0,0,0,0.9075695,142.9267,0.2825842,0,0,1.297159,0.9553363,0.9075695,0,0,0.05923864,4.500374,0.05923864,0,0.05923864,6.000012,100,0.2003834,0.9983265,1.037727,0,5.797534
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3377092,0.3377092,0,0,0,0.3377092,454.0107,1.177752,0,0,1.533236,0.3554833,0.3377092,0,0,0,4.553689,0,0,0,6.000012,100,0.2003834,0.3714801,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4636737,0.4636737,0,0,0,0.4636737,315.1375,0.9731318,0,0,1.461209,0.4880776,0.4636737,0,0,0,4.553689,0,0,0,6.000012,100,0.2003834,0.5100411,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.241009,1.241009,0,0,0,1.241009,120.6842,0.1913768,0,0,1.497703,1.306326,1.241009,0,0,0,4.553689,0,0,0,6.000012,100,0.2003834,1.36511,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.975555,1.975555,0.8243366,0,0.2811439,1.975555,61.34017,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2003834,2.17311,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003834,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.155523,1.155523,0,0,0,1.155523,29.86412,0,0,0,0.3450868,1.21634,1.155523,0,0,0,4.553689,0,0.8712532,-0.8712532,5.081631,84.69367,0.2003834,1.271075,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.308673,1.308673,1.7,0,0.5202,1.308673,0,0,0,0,0,0,0,0.3913272,0.3717608,0.9680591,3.682436,0.3717608,0,0.3717608,5.434314,90.57172,0.2004189,1.43954,0,1.7,3.682436
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6083229,0.6083229,0,0,0,0.6083229,0,0,0,0,0,0.6403399,0.6083229,0,0,0.5962982,4.017021,0,0.6403399,-0.6403399,4.759336,79.32211,0.2004189,0.6691552,0,0,4.017021
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.822578,0.822578,0,0,0,0.822578,0,0,1.110223E-16,0,0,0.8658715,0.822578,0,0,1.307787,3.376681,0,0.8658715,-0.8658715,3.846627,64.11033,0.2004189,0.9048358,0,0,3.376681
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269866,2.510809,0,0,0,3.846627,64.11033,0.2004189,0,0,0,2.510809
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1083788,0.1083788,0,0,0,0.1083788,0,0,0,0,0,0.114083,0.1083788,0,0,2.269866,2.510809,0,0.114083,-0.114083,3.726373,62.1061,0.2004189,0.1192167,0,0,2.510809
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2143016,0.2143016,0,0,0,0.2143016,0,0,2.775558E-17,0,0,0.2255806,0.2143016,0,0,2.396625,2.396726,0,0.2255806,-0.2255806,3.488591,58.14306,0.2004189,0.2357318,0,0,2.396726
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64727,2.171145,0,0,0,3.488591,58.14306,0.2004189,0,0,0,2.171145
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1872135,0.1872135,0,0,0,0.1872135,0,0,2.775558E-17,0,0,0.1970669,0.1872135,0,0,2.64727,2.171145,0,0.1970669,-0.1970669,3.280864,54.68096,0.2004189,0.2059349,0,0,2.171145
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.07539178,0.07539178,0,0,0,0.07539178,0,0,0,0,0,0.07935976,0.07539178,0,0,2.866234,1.974079,0,0.07935976,-0.07935976,3.197212,53.28675,0.2004189,0.08293095,0,0,1.974079
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06330346,0.06330346,0,0,0,0.06330346,0,0,0,0,0,0.06663522,0.06330346,0,0,2.954411,1.894719,0,0.06663522,-0.06663522,3.126972,52.11609,0.2004189,0.0696338,0,0,1.894719
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1961387,0.1961387,0,0,0,0.1961387,0,0,2.775558E-17,0,0,0.2064618,0.1961387,0,0,3.02845,1.828084,0,0.2064618,-0.2064618,2.909342,48.48893,0.2004189,0.2157526,0,0,1.828084
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1641409,0.1641409,0,0,0,0.1641409,0,0,0,0,0,0.1727798,0.1641409,0,0,3.257852,1.621622,0,0.1727798,-0.1727798,2.727216,45.45351,0.2004189,0.1805549,0,0,1.621622
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1631503,0.1631503,0,0,0,0.1631503,23.35815,0,0,0,0.03810889,0.1717371,0.1631503,0,0,3.44983,1.448842,0,0.1336282,-0.1336282,2.58636,43.1059,0.2004189,0.1794653,0.03048712,0,1.486951
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.249848,1.249848,1.7,0,0.5202,1.249848,8.344749,0,0,0,0.1042967,0,0,0.4501516,0.427644,3.598306,1.315214,0.5319407,0,0.5319407,3.091003,51.51661,0.200467,1.374833,0.08343738,1.7,1.41951
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4445042,0.4445042,1.7,0,0.5202,0.4445042,64.98439,0,0,0,0.2888583,0,0,1.255496,1.192721,3.066365,1.79396,1.481579,0,1.481579,4.496552,74.94239,0.2005389,0.4889546,0.2310867,1.7,2.082819
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.106086,1.106086,1.7,0,0.5202,1.106086,17.22693,0,0,0,0.1905447,0,0,0.5939135,0.5642178,1.584786,3.127382,0.7547625,0,0.7547625,5.212583,86.87621,0.200606,1.216695,0.1524358,1.7,3.317926
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.994779,1.994779,1.7,0,0.5202,1.994779,21.49439,0,0,0,0.4287656,0.3102932,0.2947786,0,0,0.8300232,3.806668,0.1184724,0,0.1184724,5.324975,88.74941,0.2006143,2.194256,0.3430125,1.7,4.235434
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.288967,1.288967,1.475775,0,0.4589866,1.288967,39.94754,0,0,0,0.5149105,0,0,0.1868083,0.1774679,0.7115508,3.913293,0.6923784,0,0.6923784,5.981823,99.69686,0.2006672,1.417863,0.4119284,1.7,4.428204
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4356125,0.4356125,0,0,0,0.4356125,323.1989,0.9301832,0,0,1.407895,0.4585395,0.4356125,0,0,0.01917243,4.536434,0.01917243,0,0.01917243,6.000012,100,0.2006642,0.4791738,1.126316,0,5.944329
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.257903,2.257903,1.144182,0,0.3684617,2.257903,51.92154,0,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.2006642,2.483694,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.240888,1.240888,0,0,0,1.240888,57.30728,0,2.220446E-16,0,0.7111192,1.306198,1.240888,0,0,0,4.553689,0,0.5950788,-0.5950788,5.372744,89.54556,0.2006642,1.364977,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.533939,0.533939,0,0,0,0.533939,81.22536,0,0,0,0.4336939,0.562041,0.533939,0,0,0.6611986,3.95861,0,0.1283472,-0.1283472,5.237454,87.29073,0.2006642,0.5873329,0.3469551,0,4.392304
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.676897,1.676897,1.7,0,0.5202,1.676897,29.93489,0,0,0,0.5019773,0,0,0.02310292,0.02194778,0.8038066,3.830263,0.5239251,0,0.5239251,5.734493,95.57469,0.2007014,1.844587,0.4015819,1.7,4.33224
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.262242,1.262242,1.228974,0,0.39161,1.262242,24.94768,0,0,0,0.3149,0.03501852,0.03326759,0,0,0.2798815,4.301795,0.2798815,0,0.2798815,6.000012,100,0.200721,1.388466,0.25192,1.7,4.616695
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.300804,1.300804,1.300804,0,0.4112195,1.300804,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200721,1.430884,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.9004773,0.9004773,0,0,0,0.9004773,0,0,1.110223E-16,0,0,0.9478709,0.9004773,0,0,0,4.553689,0,0.9478709,-0.9478709,5.000868,83.34764,0.200721,0.9905251,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.562789,0.562789,0,0,0,0.562789,0,0,1.110223E-16,0,0,0.5924094,0.562789,0,0,1.05319,3.605818,0,0.5924094,-0.5924094,4.376414,72.94009,0.200721,0.6190678,0,0,3.605818
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2755118,0.2755118,0,0,0,0.2755118,0,0,5.551115E-17,0,0,0.2900124,0.2755118,0,0,1.711423,3.013409,0,0.2900124,-0.2900124,4.070714,67.8451,0.200721,0.3030629,0,0,3.013409
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.09651549,0.09651549,0,0,0,0.09651549,0,0,1.387779E-17,0,0,0.1015953,0.09651549,0,0,2.033659,2.723396,0,0.1015953,-0.1015953,3.963623,66.06026,0.200721,0.106167,0,0,2.723396
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.572325,0.572325,0,0,0,0.572325,0,0,0,0,0,0.6024474,0.572325,0,0,2.146542,2.621801,0,0.6024474,-0.6024474,3.328588,55.47636,0.200721,0.6295575,0,0,2.621801
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3651901,0.3651901,0,0,0,0.3651901,0,0,0,0,0,0.3844106,0.3651901,0,0,2.815928,2.019354,0,0.3844106,-0.3844106,2.923384,48.72296,0.200721,0.4017091,0,0,2.019354
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3246078,0.3246078,0,0,0,0.3246078,0,0,5.551115E-17,0,0,0.3416924,0.3246078,0,0,3.243051,1.634943,0,0.3416924,-0.3416924,2.563208,42.72005,0.200721,0.3570686,0,0,1.634943
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1475927,0.1475927,0,0,0,0.1475927,0,0,2.775558E-17,0,0,0.1553607,0.1475927,0,0,3.622709,1.293251,0,0.1553607,-0.1553607,2.399444,39.99065,0.200721,0.162352,0,0,1.293251
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.262573,0.262573,0,0,0,0.262573,0,0,5.551115E-17,0,0,0.2763926,0.262573,0,0,3.795332,1.13789,0,0.2763926,-0.2763926,2.1081,35.13493,0.200721,0.2888303,0,0,1.13789
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.201912,0.201912,0,0,0,0.201912,0,0,2.775558E-17,0,0,0.212539,0.201912,0,0,4.102435,0.8614972,0,0.212539,-0.212539,1.884064,31.40101,0.200721,0.2221032,0,0,0.8614972
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1137815,0.1137815,0,0,0,0.1137815,0,0,1.387779E-17,0,0,0.11977,0.1137815,0,0,4.33859,0.6489582,0,0.11977,-0.11977,1.757816,29.29687,0.200721,0.1251597,0,0,0.6489582
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2284731,0.2284731,0,0,0,0.2284731,28.65041,0,2.775558E-17,0,0.06545847,0.240498,0.2284731,0,0,4.471667,0.5291882,0,0.1750395,-0.1750395,1.573308,26.22175,0.200721,0.2513204,0.05236677,0,0.5946466
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.813438,1.813438,1.7,0,0.5202,1.813438,23.38891,0,0,0,0.4241435,0.1194088,0.1134384,0,0,4.666156,0.3541487,0.3047347,0,0.3047347,1.862405,31.04001,0.2007423,1.994782,0.3393148,1.7,0.7782922
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4329193,0.4329193,1.7,0,0.5202,0.4329193,214.3312,0,0,0,0.9278811,0,0,1.267081,1.203727,4.361421,0.6284099,2.131608,0,2.131608,3.884625,64.74362,0.2007094,0.4762112,0.7423049,1.7,1.556291
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1281517,0.1281517,1.056689,0,0.3445761,0.1281517,1051.647,0,0,0,1.347703,0,0,0.9285372,0.8821104,2.229813,2.546857,2.229813,0,2.229813,6.000012,100,0.2005055,0.1409668,1.078162,1.7,3.89456
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.949011,0.949011,0,0,0,0.949011,152.1867,0.4453096,0,0,1.444269,0.9989589,0.949011,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,1.043912,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.06977316,0.06977316,0,0,0,0.06977316,2543.841,1.701473,0,0,1.774918,0.07344543,0.06977316,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,0.07675048,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1392801,0.1392801,0,0,0,0.1392801,1236.186,1.575151,0,0,1.721762,0.1466107,0.1392801,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,0.1532081,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5943317,0.5943317,0,0,0,0.5943317,283.8174,1.061205,0,0,1.686817,0.6256124,0.5943317,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,0.6537649,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.8550288,0.8550288,0,0,0,0.8550288,167.1491,0.5291424,0,0,1.429173,0.9000303,0.8550288,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,0.9405317,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005055,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.084515,1.084515,0,0,0,1.084515,80.88309,0,0,0,0.8771889,1.141594,1.084515,0,0,0,4.553689,0,0.2644054,-0.2644054,5.721304,95.35488,0.2005055,1.192966,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.06552442,0,0,0.3593082,0,0,0,0,0.2937838,4.289284,0.2937838,0,0.2937838,6.000012,100,0.2004585,0,0.2874465,0,4.648592
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004585,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03379784,0.03379784,0,0,0,0.03379784,0,0,0,0,0,0.03557668,0.03379784,0,0,0,4.553689,0,0.03557668,-0.03557668,5.962511,99.37498,0.2004585,0.03717762,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.584108,1.584108,1.625718,0,0.499921,1.584108,0,0,0,0,0,0,0,0.04161014,0.03952964,0.03952964,4.518112,0.03952964,0,0.03952964,6.000012,100,0.2004623,1.742519,0,1.7,4.518112
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004623,0,0,0,4.553689
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1364284,0.1364284,0,0,0,0.1364284,0,0,2.775558E-17,0,0,0.1436089,0.1364284,0,0,0,4.553689,0,0.1436089,-0.1436089,5.848635,97.47706,0.2004623,0.1500712,0,0,4.553689
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.231974,0.231974,0,0,0,0.231974,0,0,2.775558E-17,0,0,0.2441831,0.231974,0,0,0.1595654,4.41008,0,0.2441831,-0.2441831,5.591243,93.1872,0.2004623,0.2551714,0,0,4.41008
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.43088,4.165897,0,0,0,5.591243,93.1872,0.2004623,0,0,0,4.165897
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3387643,0.3387643,0,0,0,0.3387643,0,0,5.551115E-17,0,0,0.356594,0.3387643,0,0,0.43088,4.165897,0,0.356594,-0.356594,5.21536,86.9225,0.2004623,0.3726407,0,0,4.165897
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8270955,3.809303,0,0,0,5.21536,86.9225,0.2004623,0,0,0,3.809303
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.216942,0.216942,0,0,0,0.216942,0,0,2.775558E-17,0,0,0.22836,0.216942,0,0,0.8270955,3.809303,0,0.22836,-0.22836,4.974648,82.91063,0.2004623,0.2386362,0,0,3.809303
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3813213,0.3813213,0,0,0,0.3813213,0,0,5.551115E-17,0,0,0.4013909,0.3813213,0,0,1.080829,3.580943,0,0.4013909,-0.4013909,4.551545,75.85892,0.2004623,0.4194534,0,0,3.580943
