Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2397877,0.2397877,0,0,0,0.2397877,0,0,0,0,0,0.2524081,0.2397877,0,0,1.526819,3.179552,0,0.2524081,-0.2524081,4.285483,71.42458,0.2004623,0.2637665,0,0,3.179552
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1334569,0.1334569,0,0,0,0.1334569,38.61026,0,0,0,0.05152804,0.1404809,0.1334569,0,0,1.807272,2.927144,0,0.08895289,-0.08895289,4.191719,69.86183,0.2004623,0.1468026,0.04122243,0,2.978672
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.62766,2.62766,1.7,0,0.5202,2.62766,12.09237,0,0,0,0.3177462,0.9764837,0.9276595,0,0,1.906109,2.838191,0,0.6587375,-0.6587375,3.497348,58.28902,0.2004623,2.890425,0.254197,1.7,3.155937
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.454957,1.454957,1.7,0,0.5202,1.454957,49.66536,0,0,0,0.7226096,0,0,0.245043,0.2327909,2.638039,2.179454,0.9554005,0,0.9554005,4.40372,73.3952,0.2005347,1.600453,0.5780876,1.7,2.902063
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3491534,0.3491534,0.7639016,0,0.2646451,0.3491534,369.0722,0,0,0,1.288628,0,0,0.4147482,0.3940108,1.682639,3.039314,1.682639,0,1.682639,6.000012,100,0.2003482,0.3840687,1.030902,1.7,4.327942
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.417274,1.417274,0.425,0,0.172125,1.417274,117.7333,0.6241041,0,0,1.668602,1.044498,0.9922735,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,1.559001,1.334882,1.7,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.7655611,0.7655611,0,0,0,0.7655611,192.8642,0.6706396,0,0,1.476493,0.8058538,0.7655611,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,0.8421172,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4617739,0.4617739,0,0,0,0.4617739,311.9867,0.9545954,0,0,1.440673,0.4860778,0.4617739,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,0.5079513,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.32548,1.32548,0.425,0,0.172125,1.32548,129.6005,0.7699551,0,0,1.717829,0.9478738,0.9004801,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,1.458028,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.407219,2.407219,1.027219,0,0.3365307,2.407219,70.87833,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,2.647941,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.411377,1.411377,0.425,0,0.172125,1.411377,92.1497,0.262288,0,0,1.300579,1.038291,0.9863766,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,1.552514,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.484611,1.484611,0.7496325,0,0.2607497,1.484611,52.11206,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,1.633072,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3950028,0.3950028,0,0,0,0.3950028,108.8811,0.01429108,0,0,0.4300835,0.4157925,0.3950028,0,0,0,4.553689,0,0,0,6.000012,100,0.2003482,0.4345031,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.778842,1.778842,1.7,0,0.5202,1.778842,0,0,0,0,0,0.08299134,0.07884177,0,0,0,4.553689,0,0.08299134,-0.08299134,5.912531,98.54199,0.2003482,1.956726,0,1.7,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5122993,0.5122993,0,0,0,0.5122993,0,0,0,0,0,0.5392624,0.5122993,0,0,0.0922126,4.470697,0,0.5392624,-0.5392624,5.344099,89.06814,0.2003482,0.5635293,0,0,4.470697
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2260629,0.2260629,0,0,0,0.2260629,0,0,0,0,0,0.2379609,0.2260629,0,0,0.6913931,3.931435,0,0.2379609,-0.2379609,5.093266,84.8876,0.2003482,0.2486692,0,0,3.931435
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.5878299,0.5878299,0,0,0,0.5878299,0,0,1.110223E-16,0,0,0.6187684,0.5878299,0,0,0.9557941,3.693474,0,0.6187684,-0.6187684,4.441027,74.01697,0.2003482,0.6466129,0,0,3.693474
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.3938648,0.3938648,0,0,0,0.3938648,0,0,0,0,0,0.4145945,0.3938648,0,0,1.643314,3.074706,0,0.4145945,-0.4145945,4.004006,66.7333,0.2003482,0.4332513,0,0,3.074706
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3190419,0.3190419,0,0,0,0.3190419,0,0,0,0,0,0.3358336,0.3190419,0,0,2.103975,2.660111,0,0.3358336,-0.3358336,3.650006,60.83332,0.2003482,0.3509461,0,0,2.660111
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1019667,0.1019667,0,0,0,0.1019667,0,0,1.387779E-17,0,0,0.1073333,0.1019667,0,0,2.477123,2.324278,0,0.1073333,-0.1073333,3.536867,58.94767,0.2003482,0.1121633,0,0,2.324278
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1868198,0.1868198,0,0,0,0.1868198,0,0,2.775558E-17,0,0,0.1966524,0.1868198,0,0,2.596383,2.216944,0,0.1966524,-0.1966524,3.329577,55.49284,0.2003482,0.2055018,0,0,2.216944
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1777926,0.1777926,0,0,0,0.1777926,0,0,2.775558E-17,0,0,0.1871501,0.1777926,0,0,2.814885,2.020292,0,0.1871501,-0.1871501,3.132304,52.20496,0.2003482,0.1955719,0,0,2.020292
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.08275693,0.08275693,0,0,0,0.08275693,0,0,1.387779E-17,0,0,0.08711255,0.08275693,0,0,3.02283,1.833142,0,0.08711255,-0.08711255,3.040479,50.67455,0.2003482,0.09103262,0,0,1.833142
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3479638,0.3479638,0,0,0,0.3479638,0,0,5.551115E-17,0,0,0.3662776,0.3479638,0,0,3.119622,1.746029,0,0.3662776,-0.3662776,2.654388,44.23972,0.2003482,0.3827601,0,0,1.746029
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1553793,0.1553793,0,0,0,0.1553793,0,0,2.775558E-17,0,0,0.1635572,0.1553793,0,0,3.526597,1.379752,0,0.1635572,-0.1635572,2.481984,41.36632,0.2003482,0.1709173,0,0,1.379752
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.256079,0.256079,0,0,0,0.256079,21.19457,0,0,0,0.05427484,0.2695569,0.256079,0,0,3.708327,1.216195,0,0.215282,-0.215282,2.255057,37.58421,0.2003482,0.2816869,0.04341987,0,1.270469
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.653929,1.653929,1.7,0,0.5202,1.653929,15.25305,0,0,0,0.2522746,0,0,0.04607062,0.04376709,3.947529,1.000913,0.2960417,0,0.2960417,2.535907,42.26503,0.2003699,1.819322,0.2018197,1.7,1.253187
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3534722,0.3534722,1.7,0,0.5202,0.3534722,220.4198,0,0,0,0.7791226,0,0,1.346528,1.279201,3.651488,1.26735,2.058324,0,2.058324,4.488604,74.80992,0.2003496,0.3888194,0.623298,1.7,2.046473
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.5702897,0.5702897,1.34297,0,0.4227309,0.5702897,136.7403,0,0,0,0.7798156,0,0,0.7726806,0.7340466,1.593164,3.119842,1.513862,0,1.513862,5.92478,98.74614,0.2003299,0.6273186,0.6238525,1.7,3.899657
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.9846548,0.9846548,0,0,0,0.9846548,138.2969,0.2459669,0,0,1.361747,1.036479,0.9846548,0,0,0.07930143,4.482317,0.07930143,0,0.07930143,6.000012,100,0.2003173,1.08312,1.089398,0,5.844065
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.61058,1.61058,0.425,0,0.172125,1.61058,91.12445,0.2196533,0,0,1.467632,1.247979,1.18558,0,0,0,4.553689,0,0,0,6.000012,100,0.2003173,1.771638,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.428134,1.428134,0.425,0,0.172125,1.428134,119.8365,0.6554947,0,0,1.711425,1.05593,1.003134,0,0,0,4.553689,0,0,0,6.000012,100,0.2003173,1.570947,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5737955,0.5737955,0,0,0,0.5737955,237.4393,0.7584205,0,0,1.362416,0.6039953,0.5737955,0,0,0,4.553689,0,0,0,6.000012,100,0.2003173,0.631175,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.512075,0.512075,0,0,0,0.512075,168.1705,0.3221327,0,0,0.861159,0.5390263,0.512075,0,0,0,4.553689,0,0,0,6.000012,100,0.2003173,0.5632825,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.9120809,0.9120809,0,0,0,0.9120809,75.09373,0,1.110223E-16,0,0.6849156,0.9600852,0.9120809,0,0,0,4.553689,0,0.2751696,-0.2751696,5.709958,95.16577,0.2003173,1.003289,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.68137,1.68137,1.7,0,0.5202,1.68137,11.23392,0,0,0,0.1888838,0,0,0.01863012,0.01769861,0.305744,4.278519,0.2065824,0,0.2065824,5.905939,98.43212,0.2003321,1.849507,0.151107,1.7,4.467403
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.208927,1.208927,0,0,0,1.208927,7.01887,0,2.220446E-16,0,0.08485302,1.272555,1.208927,0,0,0.09916155,4.464444,0,1.187702,-1.187702,4.653991,77.56637,0.2003321,1.32982,0.06788242,0,4.549296
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2780956,0.2780956,0,0,0,0.2780956,0,0,5.551115E-17,0,0,0.2927322,0.2780956,0,0,1.41883,3.276742,0,0.2927322,-0.2927322,4.345425,72.4236,0.2003321,0.3059052,0,0,3.276742
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.677663,1.677663,1.7,0,0.5202,1.677663,0,0,0,0,0,0,0,0.02233717,0.02122031,1.744088,2.98401,0.02122031,0,0.02122031,4.365556,72.75912,0.2003341,1.845429,0,1.7,2.98401
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.073547,2.073547,1.7,0,0.5202,2.073547,0,0,0,0,0,0.3932074,0.3735471,0,0,1.722868,3.003108,0,0.3932074,-0.3932074,3.951079,65.85118,0.2003341,2.280902,0,1.7,3.003108
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.91351,2.91351,1.7,0,0.5202,2.91351,0,0,4.440892E-16,0.1248607,0,1.277379,1.21351,0,0,2.159765,2.6099,0,1.277379,-1.277379,2.604604,43.40997,0.2003341,3.204861,0,1.7,2.6099
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4469762,0.4469762,1.7,0,0.5202,0.4469762,0,0,0,0,0,0,0,1.253024,1.190373,3.579075,1.332522,1.190373,0,1.190373,3.73389,62.23138,0.2004462,0.4916738,0,1.7,1.332522
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3497956,0.3497956,1.7,0,0.5202,0.3497956,0,0,0,0,0,0,0,1.350204,1.282694,2.388702,2.403857,1.282694,0,1.282694,4.950761,82.51251,0.2005488,0.3847752,0,1.7,2.403857
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3178614,0.3178614,0,0,0,0.3178614,0,0,5.551115E-17,0,0,0.3345909,0.3178614,0,0,1.106008,3.558282,0,0.3345909,-0.3345909,4.598071,76.63436,0.2005488,0.3496476,0,0,3.558282
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1810165,0.1810165,0,0,0,0.1810165,0,0,2.775558E-17,0,0,0.1905437,0.1810165,0,0,1.477776,3.223691,0,0.1905437,-0.1905437,4.39722,73.28686,0.2005488,0.1991182,0,0,3.223691
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3077074,0.3077074,0,0,0,0.3077074,0,0,0,0,0,0.3239025,0.3077074,0,0,1.689491,3.033147,0,0.3239025,-0.3239025,4.055797,67.59648,0.2005488,0.3384781,0,0,3.033147
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.08684349,0.08684349,0,0,0,0.08684349,0,0,0,0,0,0.0914142,0.08684349,0,0,2.049383,2.709244,0,0.0914142,-0.0914142,3.959438,65.9905,0.2005488,0.09552784,0,0,2.709244
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03089789,0.03089789,0,0,0,0.03089789,0,0,6.938894E-18,0,0,0.0325241,0.03089789,0,0,2.150954,2.61783,0,0.0325241,-0.0325241,3.925154,65.41911,0.2005488,0.03398768,0,0,2.61783
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3373359,0.3373359,0,0,0,0.3373359,0,0,5.551115E-17,0,0,0.3550904,0.3373359,0,0,2.187092,2.585306,0,0.3550904,-0.3550904,3.550856,59.18082,0.2005488,0.3710695,0,0,2.585306
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.581637,2.230216,0.05004581,0,0.05004581,3.598334,59.97211,0.2005408,0,0.04003665,0,2.280262
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.531591,2.275257,0.2561625,0,0.2561625,3.841351,64.02238,0.2005002,0,0.20493,0,2.53142
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,2.275429,2.505803,0.5793834,0,0.5793834,4.391002,73.18323,0.2004084,0,0.4635067,0,3.085187
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4149382,0.4149382,0,0,0,0.4149382,239.3241,0,0,0,0.9930469,0.4367771,0.4149382,0,0,1.696045,3.027248,0.5562699,0,0.5562699,4.918726,81.97861,0.2003203,0.456432,0.7944375,0,4.020295
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2630173,0.2630173,0,0,0,0.2630173,482.1633,0,0,0,1.268173,0.2768604,0.2630173,0,0,1.139775,3.527891,0.9913129,0,0.9913129,5.859168,97.65261,0.2001635,0.2893191,1.014539,0,4.796064
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.777252,1.777252,0.425,0,0.172125,1.777252,94.9905,0.116335,0,0,1.68822,1.423423,1.352252,0,0,0.1484624,4.420073,0.1484624,0,0.1484624,6.000012,100,0.2001401,1.954977,1.350576,1.7,6.108293
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.842751,1.842751,0.5820682,0,0.2150046,1.842751,72.01377,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2001401,2.027026,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.375783,2.375783,1.7,0,0.5202,2.375783,23.86168,0,4.440892E-16,0,0.5669018,0.711351,0.6757835,0,0,0,4.553689,0,0.1444492,-0.1444492,5.847749,97.46229,0.2001401,2.613362,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.9258786,0.9258786,0,0,0,0.9258786,99.43579,0,0,0,0.9206547,0.9746091,0.9258786,0,0,0.1604991,4.40924,0,0.05395433,-0.05395433,5.790876,96.51441,0.2001401,1.018466,0.7365238,0,5.329895
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4639397,0.4639397,0,0,0,0.4639397,216.7718,0.2968845,0,0,1.00569,0.4883575,0.4639397,0,0,0.2204484,4.355286,0.2204484,0,0.2204484,6.000012,100,0.2001052,0.5103336,0.8045524,0,5.360976
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.7329515,0.7329515,0,0,0,0.7329515,124.0316,0.1375639,0,0,0.9090919,0.7715279,0.7329515,0,0,0,4.553689,0,0,0,6.000012,100,0.2001052,0.8062467,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.174881,1.174881,0,0,0,1.174881,30.58111,0,0,0,0.3592916,1.236717,1.174881,0,0,0,4.553689,0,0.8774253,-0.8774253,5.075124,84.58524,0.2001052,1.292369,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2851222,0.2851222,0,0,0,0.2851222,0,0,5.551115E-17,0,0,0.3001286,0.2851222,0,0,0.9749171,3.676264,0,0.3001286,-0.3001286,4.758761,79.31253,0.2001052,0.3136344,0,0,3.676264
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.9945186,0.9945186,0,0,0,0.9945186,0,0,2.220446E-16,0,0,1.046862,0.9945186,0,0,1.308393,3.376135,0,1.046862,-1.046862,3.655272,60.92108,0.2001052,1.093971,0,0,3.376135
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1079282,0.1079282,0,0,0,0.1079282,0,0,0,0,0,0.1136086,0.1079282,0,0,2.471573,2.329273,0,0.1136086,-0.1136086,3.535518,58.92518,0.2001052,0.118721,0,0,2.329273
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.597805,2.215665,0,0,0,3.535518,58.92518,0.2001052,0,0,0,2.215665
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.08574093,0.08574093,0,0,0,0.08574093,0,0,1.387779E-17,0,0,0.09025361,0.08574093,0,0,2.597805,2.215665,0,0.09025361,-0.09025361,3.440382,57.33959,0.2001052,0.09431503,0,0,2.215665
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2119175,0.2119175,0,0,0,0.2119175,0,0,0,0,0,0.2230711,0.2119175,0,0,2.698087,2.125411,0,0.2230711,-0.2230711,3.205245,53.42064,0.2001052,0.2331093,0,0,2.125411
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945943,1.90234,0,0,0,3.205245,53.42064,0.2001052,0,0,0,1.90234
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4099563,0.4099563,0,0,0,0.4099563,0,0,5.551115E-17,0,0,0.4315329,0.4099563,0,0,2.945943,1.90234,0,0.4315329,-0.4315329,2.750369,45.83939,0.2001052,0.4509519,0,0,1.90234
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3121081,0.3121081,0,0,0,0.3121081,0,0,5.551115E-17,0,0,0.3285348,0.3121081,0,0,3.425424,1.470807,0,0.3285348,-0.3285348,2.404063,40.06763,0.2001052,0.3433189,0,0,1.470807
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5459728,0.5459728,0,0,0,0.5459728,0,0,0,0,0,0.5747083,0.5459728,0,0,3.790463,1.142272,0,0.5747083,-0.5747083,1.798267,29.97106,0.2001052,0.6005701,0,0,1.142272
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2049976,0.2049976,0,0,0,0.2049976,0,0,2.775558E-17,0,0,0.215787,0.2049976,0,0,4.429028,0.5675639,0,0.215787,-0.215787,1.570808,26.18008,0.2001052,0.2254974,0,0,0.5675639
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3932063,0.3932063,1.7,0,0.5202,0.3932063,0,0,0,0,0,0,0,1.306794,1.241454,4.668791,0.3517769,1.241454,0,1.241454,2.748554,45.80915,0.2002143,0.4325269,0,1.7,0.3517769
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3788372,0.3788372,1.7,0,0.5202,0.3788372,16.68349,0,0,0,0.06320325,0,0,1.321163,1.255105,3.427337,1.469086,1.318308,0,1.318308,3.999211,66.65339,0.200311,0.4167209,0.0505626,1.7,1.532289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.109029,2.655563,1.790219,0,1.790219,5.697562,94.95918,0.2002742,0,0.3281749,1.7,3.065781
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.502573,1.502573,1.041547,0,0.3404423,1.502573,53.51493,1.665335E-16,0,0,0.8041007,0.4852901,0.4610256,0,0,0.3188106,4.266759,0.3188106,0,0.3188106,6.000012,100,0.2002962,1.65283,0.6432805,1.7,5.07086
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.195854,1.195854,0,0,0,1.195854,69.01874,0,0,0,0.8253633,1.258794,1.195854,0,0,0,4.553689,0,0.4334304,-0.4334304,5.543136,92.38542,0.2002962,1.315439,0.6602907,0,5.379052
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.8630877,0,0,1.344677,0,0,0,0,0.4815893,4.120258,0.4815893,0,0.4815893,6.000012,100,0.2002204,0,1.075742,0,5.464936
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.06623,1.06623,0,0,0,1.06623,104.8675,0,0,0,1.118129,1.122347,1.06623,0,0,0,4.553689,0,0.004218279,-0.004218279,5.995565,99.9259,0.2002204,1.172853,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.5414726,0.5414726,0,0,0,0.5414726,329.1727,1.207722,0,0,1.78238,0.5699711,0.5414726,0,0,0.004686977,4.54947,0.004686977,0,0.004686977,6.000012,100,0.2002196,0.5956198,1.425904,0,6.331851
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002196,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002196,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.095627,1.095627,0,0,0,1.095627,104.9359,0,0,0,1.149707,1.153292,1.095627,0,0,0,4.553689,0,0.003585234,-0.003585234,5.996233,99.93701,0.2002196,1.20519,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.020275,1.020275,0,0,0,1.020275,54.4534,0,0,0,0.5555747,1.073974,1.020275,0,0,0.003983593,4.550104,0,0.5183995,-0.5183995,5.449792,90.82968,0.2002196,1.122303,0.4444597,0,5.105679
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.5799831,4.031704,0.2699485,0,0.2699485,5.705887,95.09793,0.2001771,0,0.2159588,0,4.301653
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3100346,4.274658,0,0,0,5.705887,95.09793,0.2001771,0,0,0,4.274658
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3100346,4.274658,0,0,0,5.705887,95.09793,0.2001771,0,0,0,4.274658
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.658585,1.658585,1.7,0,0.5202,1.658585,0,0,0,0,0,0,0,0.04141531,0.03934454,0.3100346,4.274658,0.03934454,0,0.03934454,5.743213,95.72002,0.2001808,1.824443,0,1.7,4.274658
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3502669,0.3502669,0,0,0,0.3502669,0,0,5.551115E-17,0,0,0.368702,0.3502669,0,0,0.27069,4.310068,0,0.368702,-0.368702,5.354567,89.2426,0.2001808,0.3852936,0,0,4.310068
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1398605,0.1398605,0,0,0,0.1398605,0,0,2.775558E-17,0,0,0.1472216,0.1398605,0,0,0.6803589,3.941366,0,0.1472216,-0.1472216,5.199382,86.65619,0.2001808,0.1538466,0,0,3.941366
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05878074,0.05878074,0,0,0,0.05878074,0,0,6.938894E-18,0,0,0.06187447,0.05878074,0,0,0.8439384,3.794144,0,0.06187447,-0.06187447,5.134161,85.56917,0.2001808,0.06465882,0,0,3.794144
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9126878,3.73227,0,0,0,5.134161,85.56917,0.2001808,0,0,0,3.73227
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3387836,0.3387836,0,0,0,0.3387836,0,0,5.551115E-17,0,0,0.3566143,0.3387836,0,0,0.9126878,3.73227,0,0.3566143,-0.3566143,4.758256,79.30411,0.2001808,0.3726619,0,0,3.73227
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1304987,0.1304987,0,0,0,0.1304987,0,0,0,0,0,0.1373671,0.1304987,0,0,1.308926,3.375656,0,0.1373671,-0.1373671,4.613458,76.89082,0.2001808,0.1435486,0,0,3.375656
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.101421,0.101421,0,0,0,0.101421,0,0,0,0,0,0.1067589,0.101421,0,0,1.461556,3.238289,0,0.1067589,-0.1067589,4.500925,75.01526,0.2001808,0.111563,0,0,3.238289
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1817253,0.1817253,0,0,0,0.1817253,0,0,0,0,0,0.1912898,0.1817253,0,0,1.580177,3.13153,0,0.1912898,-0.1912898,4.299287,71.65465,0.2001808,0.1998978,0,0,3.13153
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2735496,0.2735496,0,0,0,0.2735496,0,0,5.551115E-17,0,0,0.287947,0.2735496,0,0,1.792721,2.94024,0,0.287947,-0.287947,3.995764,66.59594,0.2001808,0.3009046,0,0,2.94024
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2914183,0.2914183,0,0,0,0.2914183,1.678141,0,0,0,0.004890412,0.3067561,0.2914183,0,0,2.112662,2.652293,0,0.3018657,-0.3018657,3.67757,61.29271,0.2001808,0.3205602,0.003912329,0,2.657183
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.032366,2.032366,1.7,0,0.5202,2.032366,2.034135,5.551115E-17,0,0,0.04134107,0.3498585,0.3323655,0,0,2.448069,2.350427,0,0.3085174,-0.3085174,3.352364,55.87263,0.2001808,2.235602,0.03307285,1.7,2.391768
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.825898,1.825898,1.7,0,0.5202,1.825898,0.5078378,0,0,0,0.009272602,0.1325247,0.1258985,0,0,2.790866,2.04191,0,0.1232521,-0.1232521,3.222445,53.70731,0.2001808,2.008488,0.007418082,1.7,2.051182
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.563481,1.563481,1.7,0,0.5202,1.563481,4.86447,0,0,0,0.07605508,0,0,0.1365187,0.1296928,2.927813,1.918658,0.2057479,0,0.2057479,3.417635,56.96046,0.2001982,1.719829,0.06084406,1.7,1.994713
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,2.722064,2.103831,1.667224,0,1.667224,4.999303,83.32155,0.2001809,0,0.2297796,1.7,2.391055
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.6470745,0.6470745,0,0,0,0.6470745,32.15261,0,0,0,0.2080514,0.681131,0.6470745,0,0,1.05484,3.604333,0,0.4730797,-0.4730797,4.500633,75.0104,0.2001809,0.7117819,0.1664411,0,3.812384
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.019455,1.019455,0,0,0,1.019455,32.08154,0,2.220446E-16,0,0.3270569,1.073111,1.019455,0,0,1.580484,3.131253,0,0.7460539,-0.7460539,3.714223,61.90359,0.2001809,1.121401,0.2616455,0,3.45831
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.7203261,0.7203261,0,0,0,0.7203261,24.16002,0,1.110223E-16,0,0.1740309,0.758238,0.7203261,0,0,2.409433,2.385199,0,0.584207,-0.584207,3.098415,51.64014,0.2001809,0.7923587,0.1392248,0,2.55923
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.06657708,0.06657708,0,0,0,0.06657708,111.1832,0,0,0,0.07402249,0.07008113,0.06657708,0,0,3.058552,1.800992,0.003941363,0,0.003941363,3.102154,51.70247,0.2001803,0.07323478,0.059218,0,1.875015
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.031008,1.031008,0,0,0,1.031008,27.5581,0,0,0,0.284126,1.085271,1.031008,0,0,3.05461,1.804539,0,0.8011451,-0.8011451,2.257673,37.62781,0.2001803,1.134108,0.2273008,0,2.088665
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.00964,1.00964,1.7,0,0.5202,1.00964,15.15982,0,0,0,0.1530596,0,0,0.6903601,0.6558421,3.944772,1.003394,0.8089017,0,0.8089017,3.025064,50.41764,0.2002521,1.110604,0.1224477,1.7,1.156454
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09643095,0,0,1.452632,1.38,3.13587,1.731406,1.476431,0,1.476431,4.42573,73.76202,0.2002647,0,0.07714476,1.7,1.827837
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.821932,1.821932,1.7,0,0.5202,1.821932,0,0,0,0,0,0.1283499,0.1219324,0,0,1.659439,3.060194,0,0.1283499,-0.1283499,4.290437,71.50714,0.2002647,2.004126,0,1.7,3.060194
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.600148,2.600148,1.7,0,0.5202,2.600148,0,0,0,0,0,0.947524,0.9001477,0,0,1.80205,2.931844,0,0.947524,-0.947524,3.291659,54.86088,0.2002647,2.860162,0,1.7,2.931844
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.9407974,0.9407974,1.7,0,0.5202,0.9407974,0,0,0,0,0,0,0,0.7592025,0.7212424,2.854854,1.98432,0.7212424,0,0.7212424,3.97589,66.2647,0.2003319,1.034877,0,1.7,1.98432
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.133612,2.633438,1.38,0,1.38,5.285073,88.08437,0.2003595,0,0,1.7,2.633438
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2580259,0.2580259,0,0,0,0.2580259,0,0,0,0,0,0.2716062,0.2580259,0,0,0.753612,3.875438,0,0.2716062,-0.2716062,4.998775,83.31274,0.2003595,0.2838285,0,0,3.875438
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3079983,0.3079983,0,0,0,0.3079983,0,0,5.551115E-17,0,0,0.3242087,0.3079983,0,0,1.055397,3.603832,0,0.3242087,-0.3242087,4.657029,77.61699,0.2003595,0.3387981,0,0,3.603832
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04831591,0.04831591,0,0,0,0.04831591,0,0,6.938894E-18,0,0,0.05085885,0.04831591,0,0,1.415629,3.279623,0,0.05085885,-0.05085885,4.603419,76.7235,0.2003595,0.05314749,0,0,3.279623
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05141823,0.05141823,0,0,0,0.05141823,0,0,0,0,0,0.05412446,0.05141823,0,0,1.472139,3.228764,0,0.05412446,-0.05412446,4.546367,75.77263,0.2003595,0.05656005,0,0,3.228764
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532277,3.17464,0,0,0,4.546367,75.77263,0.2003595,0,0,0,3.17464
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532277,3.17464,0,0,0,4.546367,75.77263,0.2003595,0,0,0,3.17464
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.119023,0.119023,0,0,0,0.119023,0,0,1.387779E-17,0,0,0.1252874,0.119023,0,0,1.532277,3.17464,0,0.1252874,-0.1252874,4.414302,73.57156,0.2003595,0.1309253,0,0,3.17464
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.07866984,0.07866984,0,0,0,0.07866984,0,0,0,0,0,0.08281036,0.07866984,0,0,1.671485,3.049352,0,0.08281036,-0.08281036,4.327013,72.11673,0.2003595,0.08653682,0,0,3.049352
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.470015,0.470015,0,0,0,0.470015,4.326248,0,5.551115E-17,0,0.02033401,0.4947527,0.470015,0,0,1.763497,2.966542,0,0.4744187,-0.4744187,3.826931,63.78206,0.2003595,0.5170165,0.01626721,0,2.986876
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.236918,1.236918,0,0,0,1.236918,16.36522,0,0,0,0.2024243,1.302019,1.236918,0,0,2.290628,2.492123,0,1.099595,-1.099595,2.667856,44.46418,0.2003595,1.36061,0.1619395,0,2.694548
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,3.512401,1.392528,0.5053799,0,0.5053799,3.147302,52.45492,0.2002803,0,0.4043039,0,1.897908
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.990749,0.990749,0,0,0,0.990749,62.65259,0,0,0,0.6207299,1.042894,0.990749,0,0,3.007021,1.84737,0,0.4221638,-0.4221638,2.702302,45.03828,0.2002803,1.089824,0.4965839,0,2.4681
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.8982974,0.8982974,0,0,0,0.8982974,115.7954,0,0,0,1.040187,0.9455762,0.8982974,0,0,3.476092,1.425207,0.09461056,0,0.09461056,2.792058,46.5342,0.2002655,0.9881271,0.8321494,0,2.465393
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.51401,1.51401,1.7,0,0.5202,1.51401,40.29074,0,0,0,0.610006,0,0,0.1859897,0.1766902,3.381481,1.510356,0.7866962,0,0.7866962,3.538383,58.97293,0.2003238,1.665411,0.4880048,1.7,2.120362
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.152559,2.152559,1.7,0,0.5202,2.152559,54.90654,0,0,0,1.181896,0.4763783,0.4525594,0,0,2.594785,2.218383,0.7055175,0,0.7055175,4.207695,70.12812,0.2003722,2.367815,0.9455166,1.7,3.400278
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.781445,1.781445,1.7,0,0.5202,1.781445,57.67045,0,0,0,1.027367,0.0857311,0.08144455,0,0,1.889267,2.853348,0.941636,0,0.941636,5.10101,85.01666,0.2004367,1.959589,0.8218937,1.7,3.880716
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1582347,0.1582347,0,0,0,0.1582347,465.8471,0,0,0,0.7371318,0.1665628,0.1582347,0,0,0.9476313,3.700821,0.5705689,0,0.5705689,5.642299,94.03813,0.2003475,0.1740582,0.5897054,0,4.437953
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.7511535,0.7511535,0,0,0,0.7511535,50.74737,0,1.110223E-16,0,0.3811907,0.7906879,0.7511535,0,0,0.3770624,4.214333,0,0.4094973,-0.4094973,5.210651,86.84402,0.2003475,0.8262689,0.3049525,0,4.595523
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.005468,1.005468,0,0,0,1.005468,34.48767,0,2.220446E-16,0,0.3467624,1.058387,1.005468,0,0,0.8320593,3.804836,0,0.7116247,-0.7116247,4.460533,74.34206,0.2003475,1.106015,0.2774099,0,4.151598
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.7299505,0.7299505,0,0,0,0.7299505,23.39947,0,1.110223E-16,0,0.1708045,0.768369,0.7299505,0,0,1.622754,3.093211,0,0.5975644,-0.5975644,3.830645,63.84395,0.2003475,0.8029456,0.1366436,0,3.264015
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.141267,1.141267,0,0,0,1.141267,0,0,2.220446E-16,0,0,1.201334,1.141267,0,0,2.286714,2.495646,0,1.201334,-1.201334,2.564327,42.73871,0.2003475,1.255394,0,0,2.495646
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.830523,1.830523,1.7,0,0.5202,1.830523,0,0,0,0,0,0.1373928,0.1305231,0,0,3.621529,1.294312,0,0.1373928,-0.1373928,2.419503,40.32497,0.2003475,2.013576,0,1.7,1.294312
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.22924,1.22924,1.7,0,0.5202,1.22924,0,0,0,0,0,0,0,0.47076,0.447222,3.774188,1.15692,0.447222,0,0.447222,2.843775,47.39615,0.200389,1.352164,0,1.7,1.15692
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.8859164,0.8859164,1.7,0,0.5202,0.8859164,0,0,0,0,0,0,0,0.8140836,0.7733794,3.326966,1.55942,0.7733794,0,0.7733794,3.577467,59.62433,0.2004606,0.974508,0,1.7,1.55942
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5478754,0.5478754,1.7,0,0.5202,0.5478754,0,0,0,0,0,0,0,1.152125,1.094518,2.553587,2.255461,1.094518,0,1.094518,4.615819,76.93015,0.2005619,0.602663,0,1.7,2.255461
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2189264,0.2189264,1.671558,0,0.5124353,0.2189264,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.459068,3.240527,1.38,0,1.38,5.925001,98.74982,0.2006407,0.2408191,0,1.7,3.240527
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2284099,0.2284099,0,0,0,0.2284099,0,0,0,0,0,0.2404315,0.2284099,0,0,0.07906827,4.482528,0,0.2404315,-0.2404315,5.671564,94.52588,0.2006407,0.2512509,0,0,4.482528
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03644175,0.03644175,0,0,0,0.03644175,0,0,0,0,0,0.03835974,0.03644175,0,0,0.3462144,4.242096,0,0.03835974,-0.03835974,5.631129,93.85197,0.2006407,0.04008592,0,0,4.242096
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.12661,0.12661,0,0,0,0.12661,0,0,2.775558E-17,0,0,0.1332737,0.12661,0,0,0.3888363,4.203736,0,0.1332737,-0.1332737,5.490647,91.5106,0.2006407,0.139271,0,0,4.203736
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1165308,0.1165308,0,0,0,0.1165308,0,0,1.387779E-17,0,0,0.122664,0.1165308,0,0,0.5369182,4.070463,0,0.122664,-0.122664,5.361347,89.35561,0.2006407,0.1281839,0,0,4.070463
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2507421,0.2507421,0,0,0,0.2507421,0,0,5.551115E-17,0,0,0.263939,0.2507421,0,0,0.6732116,3.947798,0,0.263939,-0.263939,5.083131,84.71868,0.2006407,0.2758163,0,0,3.947798
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3305289,0.3305289,0,0,0,0.3305289,0,0,5.551115E-17,0,0,0.3479252,0.3305289,0,0,0.9664772,3.68386,0,0.3479252,-0.3479252,4.716386,78.60628,0.2006407,0.3635818,0,0,3.68386
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1095266,0.1095266,0,0,0,0.1095266,3.288538,0,1.387779E-17,0,0.003601823,0.1152911,0.1095266,0,0,1.353061,3.335934,0,0.1116893,-0.1116893,4.598655,76.6441,0.2006407,0.1204792,0.002881458,0,3.339536
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.07716855,0.07716855,0,0,0,0.07716855,48.37404,0,1.387779E-17,0,0.03732955,0.08123006,0.07716855,0,0,1.47716,3.224245,0,0.04390051,-0.04390051,4.55238,75.87285,0.2006407,0.08488541,0.02986364,0,3.261575
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.525938,3.180345,0.07850208,0,0.07850208,4.626853,77.11407,0.2006284,0,0.06280167,0,3.258847
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.667535,1.667535,1.7,0,0.5202,1.667535,10.10957,0,0,0,0.1685807,0,0,0.03246478,0.03084154,1.447436,3.250996,0.1994222,0,0.1994222,4.816042,80.2672,0.2006428,1.834289,0.1348646,1.7,3.419577
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.8421418,0.8421418,0,0,0,0.8421418,15.75088,0,0,0,0.1326447,0.886465,0.8421418,0,0,1.248014,3.430476,0,0.7538203,-0.7538203,4.021446,67.02396,0.2006428,0.926356,0.1061158,0,3.563121
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,2.085592,2.676656,0.2155912,0,0.2155912,4.225973,70.43275,0.2006091,0,0.1724729,0,2.892247
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.430153,1.430153,1.7,0,0.5202,1.430153,7.420061,0,0,0,0.1061183,0,0,0.2698465,0.2563542,1.870001,2.870688,0.3624724,0,0.3624724,4.569845,76.16393,0.20064,1.573169,0.08489461,1.7,2.976806
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.293127,1.293127,1.7,0,0.5202,1.293127,15.80694,0,0,0,0.2044038,0,0,0.4068726,0.3865289,1.507529,3.196913,0.5909328,0,0.5909328,5.130453,85.50738,0.2006895,1.42244,0.1635231,1.7,3.401317
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.4508574,0.4508574,0,0,0,0.4508574,87.35391,0,0,0,0.3938415,0.4745867,0.4508574,0,0,0.9165958,3.728753,0,0.08074517,-0.08074517,5.04534,84.08883,0.2006895,0.4959431,0.3150732,0,4.122594
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,1.006313,3.648008,0.2218366,0,0.2218366,5.255793,87.59637,0.200655,0,0.1774693,0,3.869844
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,0.784476,3.847661,0.1404232,0,0.1404232,5.38901,89.81665,0.2006331,0,0.1123386,0,3.988084
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.475549,1.475549,1.7,0,0.5202,1.475549,4.173141,0,0,0,0.06157674,0,0,0.2244509,0.2132283,0.6440528,3.974041,0.274805,0,0.274805,5.649713,94.16169,0.2006569,1.623104,0.04926139,1.7,4.035618
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.100038,2.100038,1.7,0,0.5202,2.100038,0,0,0,0,0,0.4210929,0.4000383,0,0,0.3692478,4.221366,0,0.4210929,-0.4210929,5.205842,86.76385,0.2006569,2.310042,0,1.7,4.221366
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2947621,0.2947621,0,0,0,0.2947621,0,0,0,0,0,0.3102759,0.2947621,0,0,0.8371288,3.800273,0,0.3102759,-0.3102759,4.878782,81.31287,0.2006569,0.3242383,0,0,3.800273
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01784312,0.01784312,0,0,0,0.01784312,0,0,3.469447E-18,0,0,0.01878223,0.01784312,0,0,1.18188,3.489997,0,0.01878223,-0.01878223,4.858984,80.98291,0.2006569,0.01962743,0,0,3.489997
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3362273,0.3362273,0,0,0,0.3362273,0,0,5.551115E-17,0,0,0.3539234,0.3362273,0,0,1.202749,3.471215,0,0.3539234,-0.3539234,4.485916,74.76512,0.2006569,0.36985,0,0,3.471215
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3716463,0.3716463,0,0,0,0.3716463,0,0,5.551115E-17,0,0,0.3912066,0.3716463,0,0,1.595997,3.117291,0,0.3912066,-0.3912066,4.073548,67.89233,0.2006569,0.4088109,0,0,3.117291
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.030671,2.726085,0,0,0,4.073548,67.89233,0.2006569,0,0,0,2.726085
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1507221,0.1507221,0,0,0,0.1507221,0,0,0,0,0,0.1586549,0.1507221,0,0,2.030671,2.726085,0,0.1586549,-0.1586549,3.906311,65.10506,0.2006569,0.1657944,0,0,2.726085
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.206954,2.56743,0,0,0,3.906311,65.10506,0.2006569,0,0,0,2.56743
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4948358,0.4948358,0,0,0,0.4948358,0,0,0,0,0,0.5208798,0.4948358,0,0,2.206954,2.56743,0,0.5208798,-0.5208798,3.357256,55.95415,0.2006569,0.5443194,0,0,2.56743
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.0730456,0.0730456,0,0,0,0.0730456,0,0,1.387779E-17,0,0,0.07689011,0.0730456,0,0,2.78571,2.04655,0,0.07689011,-0.07689011,3.276206,54.60333,0.2006569,0.08035016,0,0,2.04655
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.317441,0.317441,0,0,0,0.317441,0,0,5.551115E-17,0,0,0.3341484,0.317441,0,0,2.871143,1.96966,0,0.3341484,-0.3341484,2.923983,48.73296,0.2006569,0.3491851,0,0,1.96966
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3067603,0.3067603,0,0,0,0.3067603,0,0,5.551115E-17,0,0,0.3229056,0.3067603,0,0,3.242419,1.635512,0,0.3229056,-0.3229056,2.583611,43.06009,0.2006569,0.3374363,0,0,1.635512
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.3627906,0.3627906,0,0,0,0.3627906,20.95646,0,0,0,0.07602808,0.3818849,0.3627906,0,0,3.601203,1.312606,0,0.3058568,-0.3058568,2.261209,37.68675,0.2006569,0.3990697,0.06082246,0,1.388634
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.835564,1.835564,1.7,0,0.5202,1.835564,25.39195,0,0,0,0.4660856,0.1426995,0.1355645,0,0,3.941044,1.006749,0.3233862,0,0.3233862,2.568,42.79992,0.2006789,2.019121,0.3728685,1.7,1.472835
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.290547,1.290547,1.7,0,0.5202,1.290547,68.1007,0,0,0,0.8788719,0,0,0.4094526,0.3889799,3.617658,1.297797,1.267852,0,1.267852,3.77079,62.84638,0.2007743,1.419602,0.7030975,1.7,2.176669
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.813422,1.813422,1.7,0,0.5202,1.813422,58.07888,0,0,0,1.053215,0.1193915,0.1134219,0,0,2.349806,2.438864,0.9338236,0,0.9338236,4.656693,77.6114,0.2008375,1.994764,0.8425721,1.7,3.492079
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.455707,1.455707,1.666189,0,0.5109696,1.455707,82.05101,0,0,0,1.194422,0,0,0.2104824,0.1999583,1.415982,3.279305,1.39438,0,1.39438,5.979518,99.65844,0.2009121,1.601277,0.9555376,1.7,4.473727
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.934236,1.934236,0.5542362,0,0.2074065,1.934236,76.996,0.01505072,0,0,1.489284,1.452632,1.38,0,0,0.02160214,4.534247,0.02160214,0,0.02160214,6.000012,100,0.2009088,2.12766,1.191428,1.7,6.023531
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.61681,1.61681,0.425,0,0.172125,1.61681,98.79675,0.3428188,0,0,1.597356,1.254537,1.19181,0,0,0,4.553689,0,0,0,6.000012,100,0.2009088,1.778491,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5025471,0.5025471,0,0,0,0.5025471,337.9792,1.169508,0,0,1.698505,0.528997,0.5025471,0,0,0,4.553689,0,0,0,6.000012,100,0.2009088,0.5528018,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.600856,1.600856,0.425,0,0.172125,1.600856,92.22081,0.2385792,0,0,1.476323,1.237743,1.175856,0,0,0,4.553689,0,0,0,6.000012,100,0.2009088,1.760942,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4308288,0.4308288,0,0,0,0.4308288,260.3059,0.6679689,0,0,1.121473,0.453504,0.4308288,0,0,0,4.553689,0,0,0,6.000012,100,0.2009088,0.4739117,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.247245,1.247245,0,0,0,1.247245,52.97707,0,0,0,0.6607541,1.31289,1.247245,0,0,0,4.553689,0,0.6521358,-0.6521358,5.312601,88.54317,0.2009088,1.37197,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.781083,1.781083,1.7,0,0.5202,1.781083,17.37704,0,0,0,0.3094995,0.08535042,0.0810829,0,0,0.7245953,3.901553,0.2241491,0,0.2241491,5.525247,92.08727,0.2009239,1.959191,0.2475996,1.7,4.211053
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.052037,3.052037,1.7,0,0.5202,3.052037,0,0,4.440892E-16,0.2772401,0,1.423196,1.352036,0,0,0.5004462,4.103287,0,1.423196,-1.423196,4.025066,67.0843,0.2009239,3.35724,0,1.7,4.103287
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.7411469,0.7411469,1.7,0,0.5202,0.7411469,0,0,0,0,0,0,0,0.9588531,0.9109104,2.081775,2.680091,0.9109104,0,0.9109104,4.889232,81.48704,0.2010073,0.8152617,0,1.7,2.680091
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1868264,0.1868264,0,0,0,0.1868264,0,0,2.775558E-17,0,0,0.1966594,0.1868264,0,0,1.170865,3.49991,0,0.1966594,-0.1966594,4.681935,78.03209,0.2010073,0.205509,0,0,3.49991
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389375,3.303251,0,0,0,4.681935,78.03209,0.2010073,0,0,0,3.303251
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.05837282,0.05837282,0,0,0,0.05837282,0,0,6.938894E-18,0,0,0.06144508,0.05837282,0,0,1.389375,3.303251,0,0.06144508,-0.06144508,4.617166,76.95261,0.2010073,0.0642101,0,0,3.303251
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3943126,0.3943126,0,0,0,0.3943126,0,0,5.551115E-17,0,0,0.4150659,0.3943126,0,0,1.457648,3.241806,0,0.4150659,-0.4150659,4.179648,69.66066,0.2010073,0.4337438,0,0,3.241806
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01233501,0.01233501,0,0,0,0.01233501,0,0,0,0,0,0.01298423,0.01233501,0,0,1.918832,2.82674,0,0.01298423,-0.01298423,4.165962,69.43256,0.2010073,0.01356851,0,0,2.82674
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1901285,0.1901285,0,0,0,0.1901285,0,0,2.775558E-17,0,0,0.2001353,0.1901285,0,0,1.933259,2.813756,0,0.2001353,-0.2001353,3.955,65.91654,0.2010073,0.2091414,0,0,2.813756
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1805201,0.1805201,0,0,0,0.1805201,0,0,0,0,0,0.1900212,0.1805201,0,0,2.155632,2.613621,0,0.1900212,-0.1900212,3.754701,62.57822,0.2010073,0.1985721,0,0,2.613621
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1222524,0.1222524,0,0,0,0.1222524,0,0,0,0,0,0.1286867,0.1222524,0,0,2.366766,2.423599,0,0.1286867,-0.1286867,3.619053,60.31742,0.2010073,0.1344776,0,0,2.423599
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.05638939,0.05638939,0,0,0,0.05638939,0,0,6.938894E-18,0,0,0.05935725,0.05638939,0,0,2.509751,2.294913,0,0.05935725,-0.05935725,3.556485,59.27463,0.2010073,0.06202833,0,0,2.294913
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.07503985,0.07503985,0,0,0,0.07503985,0,0,0,0,0,0.07898932,0.07503985,0,0,2.575704,2.235555,0,0.07898932,-0.07898932,3.473223,57.88693,0.2010073,0.08254384,0,0,2.235555
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.07100768,0.07100768,0,0,0,0.07100768,63.78407,1.387779E-17,0,0,0.04529158,0.07474492,0.07100768,0,0,2.66347,2.156566,0,0.02945333,-0.02945333,3.442176,57.36949,0.2010073,0.07810844,0.03623327,0,2.201858
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.449181,1.449181,1.7,0,0.5202,1.449181,30.68874,0,0,0,0.4447353,0,0,0.2508194,0.2382784,2.696196,2.127113,0.6830137,0,0.6830137,4.09014,68.16886,0.201059,1.594099,0.3557882,1.7,2.571848
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.8121889,0.8121889,1.7,0,0.5202,0.8121889,107.2051,0,0,0,0.8707079,0,0,0.8878111,0.8434205,2.013182,2.741825,1.714128,0,1.714128,5.716305,95.27155,0.2010915,0.8934078,0.6965663,1.7,3.612533
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.7097597,0.7097597,0,0,0,0.7097597,182.7032,0.2505848,0,0,1.296754,0.7471154,0.7097597,0,0,0.2990536,4.284541,0.2990536,0,0.2990536,6.000012,100,0.2010451,0.7807356,1.037403,0,5.581295
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2863568,0.2863568,0,0,0,0.2863568,426.3097,0.9193385,0,0,1.220767,0.3014282,0.2863568,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,0.3149925,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.9740981,0.9740981,0,0,0,0.9740981,148.592,0.4220658,0,0,1.447432,1.025366,0.9740981,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,1.071508,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3365419,0.3365419,0,0,0,0.3365419,562.6641,1.539346,0,0,1.8936,0.3542547,0.3365419,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,0.3701961,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.520491,1.520491,0.425,0,0.172125,1.520491,85.87899,0.1526339,0,0,1.305782,1.153148,1.095491,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,1.67254,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.336295,2.336295,0.9562951,0,0.3171686,2.336295,63.54001,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,2.569925,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.6843767,0.6843767,0,0,0,0.6843767,161.5425,0.3851625,0,0,1.105559,0.7203965,0.6843767,0,0,0,4.553689,0,0,0,6.000012,100,0.2010451,0.7528143,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.7747298,0.7747298,0,0,0,0.7747298,92.61412,0,0,0,0.7175092,0.8155051,0.7747298,0,0,0,4.553689,0,0.09799589,-0.09799589,5.896715,98.27839,0.2010451,0.8522028,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.7610745,0.7610745,0,0,0,0.7610745,34.60324,0,0,0,0.2633565,0.801131,0.7610745,0,0,0.1088843,4.455693,0,0.5377746,-0.5377746,5.329851,88.83067,0.2010451,0.8371819,0.2106852,0,4.719049
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7064116,3.917918,0,0,0,5.329851,88.83067,0.2010451,0,0,0,3.917918
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4201692,0.4201692,0,0,0,0.4201692,0,0,0,0,0,0.4422834,0.4201692,0,0,0.7064116,3.917918,0,0.4422834,-0.4422834,4.863644,81.06056,0.2010451,0.4621862,0,0,3.917918
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.281744,2.281744,1.7,0,0.5202,2.281744,0,0,0,0,0,0.6123624,0.5817443,0,0,1.197838,3.475635,0,0.6123624,-0.6123624,4.218157,70.30247,0.2010451,2.509919,0,1.7,3.475635
