Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.9940429,0.9940429,1.7,0,0.5202,0.9940429,0,0,0,0,0,0,0,0.7059571,0.6706592,1.87824,2.863273,0.6706592,0,0.6706592,4.8544,80.90651,0.2011063,1.093447,0,1.7,2.863273
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207581,3.466866,0,0,0,4.8544,80.90651,0.2011063,0,0,0,3.466866
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207581,3.466866,0,0,0,4.8544,80.90651,0.2011063,0,0,0,3.466866
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.3923394,0.3923394,0,0,0,0.3923394,0,0,5.551115E-17,0,0,0.4129888,0.3923394,0,0,1.207581,3.466866,0,0.4129888,-0.4129888,4.419072,73.65105,0.2011063,0.4315733,0,0,3.466866
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1134031,0.1134031,0,0,0,0.1134031,0,0,1.387779E-17,0,0,0.1193717,0.1134031,0,0,1.666457,3.053877,0,0.1193717,-0.1193717,4.293243,71.5539,0.2011063,0.1247434,0,0,3.053877
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1409331,0.1409331,0,0,0,0.1409331,0,0,0,0,0,0.1483507,0.1409331,0,0,1.799093,2.934505,0,0.1483507,-0.1483507,4.136868,68.94765,0.2011063,0.1550265,0,0,2.934505
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3251105,0.3251105,0,0,0,0.3251105,0,0,5.551115E-17,0,0,0.3422216,0.3251105,0,0,1.963927,2.786155,0,0.3422216,-0.3422216,3.776134,62.93544,0.2011063,0.3576215,0,0,2.786155
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03507725,0.03507725,0,0,0,0.03507725,0,0,0,0,0,0.03692342,0.03507725,0,0,2.344173,2.443933,0,0.03692342,-0.03692342,3.737214,62.28677,0.2011063,0.03858497,0,0,2.443933
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2506177,0.2506177,0,0,0,0.2506177,0,0,5.551115E-17,0,0,0.2638081,0.2506177,0,0,2.385199,2.40701,0,0.2638081,-0.2638081,3.459136,57.65214,0.2011063,0.2756794,0,0,2.40701
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5274734,0.5274734,0,0,0,0.5274734,17.32068,0,0,0,0.091362,0.5552352,0.5274734,0,0,2.678319,2.143202,0,0.4638732,-0.4638732,2.97017,49.50274,0.2011063,0.5802208,0.0730896,0,2.234564
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.450607,1.450607,1.7,0,0.5202,1.450607,31.29858,0,0,0,0.4540195,0,0,0.2493926,0.236923,3.193734,1.679329,0.6909425,0,0.6909425,3.625656,60.42747,0.2011583,1.595668,0.3632156,1.7,2.133348
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.7774768,0.7774768,1.7,0,0.5202,0.7774768,118.6523,1.110223E-16,0,0,0.9224944,0,0,0.9225232,0.8763971,2.502791,2.301177,1.798891,0,1.798891,5.332234,88.87039,0.2011775,0.8552245,0.7379955,1.7,3.223671
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.371487,1.371487,0.9810778,0,0.3239343,1.371487,81.28818,0,0,0,1.114857,0.4109572,0.3904094,0,0,0.7038998,3.920179,0.7038998,0,0.7038998,6.000012,100,0.2011983,1.508636,0.8918856,1.7,5.035036
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4352642,0.4352642,0,0,0,0.4352642,291.3148,0.8098161,0,0,1.267989,0.4581729,0.4352642,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,0.4787906,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.522678,2.522678,1.281212,0,0.4058709,2.522678,51.80235,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,2.774946,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.8036681,0.8036681,0,0,0,0.8036681,158.218,0.425581,0,0,1.271547,0.8459665,0.8036681,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,0.884035,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1617478,0.1617478,0,0,0,0.1617478,599.4952,0.7994092,0,0,0.9696699,0.1702608,0.1617478,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,0.1779225,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.361284,1.361284,0.7573423,0,0.2628545,1.361284,46.7006,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2011983,1.497412,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.9679986,0.9679986,0,0,0,0.9679986,21.38585,0,0,0,0.2070147,1.018946,0.9679986,0,0,0,4.553689,0,0.8119312,-0.8119312,5.144161,85.73585,0.2011983,1.064798,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.5639558,0.5639558,0,0,0,0.5639558,0,0,1.110223E-16,0,0,0.5936377,0.5639558,0,0,0.9021458,3.741758,0,0.5936377,-0.5936377,4.518412,75.30672,0.2011983,0.6203514,0,0,3.741758
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.105062,1.105062,0,0,0,1.105062,0,0,2.220446E-16,0,0,1.163224,1.105062,0,0,1.561743,3.14812,0,1.163224,-1.163224,3.292267,54.87101,0.2011983,1.215569,0,0,3.14812
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854214,1.984897,0,0,0,3.292267,54.87101,0.2011983,0,0,0,1.984897
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854214,1.984897,0,0,0,3.292267,54.87101,0.2011983,0,0,0,1.984897
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854214,1.984897,0,0,0,3.292267,54.87101,0.2011983,0,0,0,1.984897
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2927133,0.2927133,0,0,0,0.2927133,0,0,0,0,0,0.3081192,0.2927133,0,0,2.854214,1.984897,0,0.3081192,-0.3081192,2.967481,49.45792,0.2011983,0.3219846,0,0,1.984897
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2219244,0.2219244,0,0,0,0.2219244,0,0,2.775558E-17,0,0,0.2336046,0.2219244,0,0,3.196568,1.676777,0,0.2336046,-0.2336046,2.72124,45.35391,0.2011983,0.2441168,0,0,1.676777
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1888991,0.1888991,0,0,0,0.1888991,0,0,2.775558E-17,0,0,0.1988412,0.1888991,0,0,3.456129,1.443173,0,0.1988412,-0.1988412,2.511643,41.86063,0.2011983,0.207789,0,0,1.443173
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.677064,1.244331,0,0,0,2.511643,41.86063,0.2011983,0,0,0,1.244331
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2918209,0.2918209,0,0,0,0.2918209,0,0,5.551115E-17,0,0,0.3071799,0.2918209,0,0,3.677064,1.244331,0,0.3071799,-0.3071799,2.187847,36.46404,0.2011983,0.321003,0,0,1.244331
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5106409,0.5106409,0,0,0,0.5106409,0,0,0,0,0,0.5375168,0.5106409,0,0,4.018375,0.9371516,0,0.5375168,-0.5375168,1.621255,27.02085,0.2011983,0.561705,0,0,0.9371516
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615616,0.3996349,0,0,0,1.621255,27.02085,0.2011983,0,0,0,0.3996349
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03341606,0.03341606,0,0,0,0.03341606,173.0128,0,0,0,0.05781407,0.0351748,0.03341606,0,0,4.615616,0.3996349,0.02263927,0,0.02263927,1.642732,27.37881,0.2011948,0.03675766,0.04625126,0,0.457449
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4916157,0.4916157,1.7,0,0.5202,0.4916157,78.6033,0,0,0,0.3864262,0,0,1.208384,1.147965,4.592977,0.4200102,1.534391,0,1.534391,3.098383,51.63962,0.2012548,0.5407773,0.309141,1.7,0.8064364
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,3.058585,1.800962,2.168486,0,2.168486,5.15559,85.92632,0.2011591,0,0.6307886,1.7,2.589448
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.142519,1.142519,0,0,0,1.142519,99.78432,0,2.220446E-16,0,1.140055,1.202652,1.142519,0,0,0.8900994,3.752599,0,0.06259684,-0.06259684,5.089607,84.82661,0.2011591,1.256771,0.912044,0,4.892654
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.3601196,0,0,1.319771,0,0,0,0,0.9596515,3.690003,0.9596515,0,0.9596515,6.000012,100,0.2010111,0,1.055817,0,5.009774
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2435043,0.2435043,0,0,0,0.2435043,769.451,1.617326,0,0,1.873646,0.2563203,0.2435043,0,0,0,4.553689,0,0,0,6.000012,100,0.2010111,0.2678548,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010111,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.795511,1.795511,0.425,0,0.172125,1.795511,107.5869,0.4890917,0,0,1.931734,1.442643,1.37051,0,0,0,4.553689,0,0,0,6.000012,100,0.2010111,1.975062,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010111,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.9946722,0.9946722,0,0,0,0.9946722,132.7598,0.2735019,0,0,1.320525,1.047023,0.9946722,0,0,0,4.553689,0,0,0,6.000012,100,0.2010111,1.094139,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.062547,1.062547,0,0,0,1.062547,75.02392,0,0,0,0.7971646,1.118471,1.062547,0,0,0,4.553689,0,0.3213062,-0.3213062,5.661325,94.35524,0.2010111,1.168802,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1522511,0.1522511,0,0,0,0.1522511,198.3902,0,0,0,0.3020514,0.1602643,0.1522511,0,0,0.3570069,4.232383,0.141787,0,0.141787,5.795836,96.59708,0.2009893,0.1674762,0.2416411,0,4.534434
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.38247,1.38247,1.609017,0,0.4953617,1.38247,0,0,0,0,0,0,0,0.2265473,0.2152199,0.2152199,4.359991,0.2152199,0,0.2152199,6.000012,100,0.2010088,1.520717,0,1.7,4.359991
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4285847,0.4285847,0,0,0,0.4285847,0,0,5.551115E-17,0,0,0.4511418,0.4285847,0,0,0,4.553689,0,0.4511418,-0.4511418,5.524467,92.07426,0.2010088,0.4714432,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2899905,0.2899905,0,0,0,0.2899905,0,0,0,0,0,0.3052532,0.2899905,0,0,0.5012686,4.102547,0,0.3052532,-0.3052532,5.202702,86.71152,0.2010088,0.3189896,0,0,4.102547
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8404388,3.797294,0,0,0,5.202702,86.71152,0.2010088,0,0,0,3.797294
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2989383,0.2989383,0,0,0,0.2989383,0,0,5.551115E-17,0,0,0.3146719,0.2989383,0,0,0.8404388,3.797294,0,0.3146719,-0.3146719,4.871008,81.18331,0.2010088,0.3288321,0,0,3.797294
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1344675,0.1344675,0,0,0,0.1344675,0,0,2.775558E-17,0,0,0.1415448,0.1344675,0,0,1.190074,3.482622,0,0.1415448,-0.1415448,4.721807,78.69662,0.2010088,0.1479143,0,0,3.482622
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1086762,0.1086762,0,0,0,0.1086762,0,0,1.387779E-17,0,0,0.114396,0.1086762,0,0,1.347346,3.341077,0,0.114396,-0.114396,4.601223,76.6869,0.2010088,0.1195438,0,0,3.341077
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.474453,3.226681,0,0,0,4.601223,76.6869,0.2010088,0,0,0,3.226681
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5484268,0.5484268,0,0,0,0.5484268,0,0,0,0,0,0.5772914,0.5484268,0,0,1.474453,3.226681,0,0.5772914,-0.5772914,3.992705,66.54494,0.2010088,0.6032695,0,0,3.226681
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2156251,0.2156251,0,0,0,0.2156251,0,0,0,0,0,0.2269738,0.2156251,0,0,2.115888,2.64939,0,0.2269738,-0.2269738,3.753453,62.55743,0.2010088,0.2371876,0,0,2.64939
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2530934,0.2530934,0,0,0,0.2530934,0,0,5.551115E-17,0,0,0.2664141,0.2530934,0,0,2.368081,2.422416,0,0.2664141,-0.2664141,3.472628,57.87702,0.2010088,0.2784028,0,0,2.422416
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2326668,0.2326668,0,0,0,0.2326668,0,0,0,0,0,0.2449124,0.2326668,0,0,2.664096,2.156002,0,0.2449124,-0.2449124,3.214468,53.57436,0.2010088,0.2559335,0,0,2.156002
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3340279,0.3340279,0,0,0,0.3340279,6.159099,0,5.551115E-17,0,0.02057311,0.3516083,0.3340279,0,0,2.936221,1.91109,0,0.3310352,-0.3310352,2.865526,47.75867,0.2010088,0.3674307,0.01645849,0,1.931663
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.30007,1.30007,1.7,0,0.5202,1.30007,25.95708,0,0,0,0.3374602,0,0,0.3999298,0.3799333,3.304038,1.580055,0.7173935,0,0.7173935,3.546105,59.10164,0.2010657,1.430077,0.2699682,1.7,1.917515
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,2.586645,2.225709,2.122582,0,2.122582,5.559764,92.66254,0.2009778,0,0.5940658,1.7,2.968291
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0.8599769,0,0,1.324039,0,0,0,0,0.4640625,4.136033,0.4640625,0,0.4640625,6.000012,100,0.2009065,0,1.059232,0,5.460072
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.8616133,0.8616133,0,0,0,0.8616133,150.1345,0.3866174,0,0,1.293579,0.9069614,0.8616133,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0.9477746,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.196308,1.196308,0,0,0,1.196308,150.2357,0.5380109,0,0,1.797283,1.259272,1.196308,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.315939,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.396809,1.396809,0.425,0,0.172125,1.396809,132.3071,0.8251203,0,0,1.848077,1.022956,0.9718087,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.53649,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.8010885,0.8010885,0,0,0,0.8010885,189.8831,0.6778808,0,0,1.521132,0.843251,0.8010885,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0.8811973,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.753502,1.753502,0.9583439,0,0.3177279,1.753502,47.73355,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.928853,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.8699929,0.8699929,0,0,0,0.8699929,27.61383,0,1.110223E-16,0,0.2402384,0.915782,0.8699929,0,0,0,4.553689,0,0.6755436,-0.6755436,5.287927,88.13194,0.2009065,0.9569922,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.12378,2.12378,1.7,0,0.5202,2.12378,0,0,0,0,0,0.4460845,0.4237803,0,0,0.750604,3.878145,0,0.4460845,-0.4460845,4.817712,80.29504,0.2009065,2.336158,0,1.7,3.878145
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.758119,1.758119,1.7,0,0.5202,1.758119,0,0,0,0,0,0.06117811,0.0581192,0,0,1.246253,3.432061,0,0.06117811,-0.06117811,4.753225,79.22025,0.2009065,1.933931,0,1.7,3.432061
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.989409,1.989409,1.7,0,0.5202,1.989409,0,0,0,0,0,0.3046408,0.2894088,0,0,1.314229,3.370883,0,0.3046408,-0.3046408,4.432105,73.86827,0.2009065,2.18835,0,1.7,3.370883
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.657442,1.657442,1.7,0,0.5202,1.657442,0,0,0,0,0,0,0,0.04255777,0.04042988,1.652719,3.066242,0.04042988,0,0.04042988,4.47046,74.50752,0.2009101,1.823186,0,1.7,3.066242
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.153467,0.153467,1.606099,0,0.4945649,0.153467,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.612289,3.102629,1.38,0,1.38,5.779643,96.32719,0.200972,0.1688137,0,1.7,3.102629
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.08963178,0.08963178,0,0,0,0.08963178,0,0,1.387779E-17,0,0,0.09434925,0.08963178,0,0,0.232289,4.344629,0,0.09434925,-0.09434925,5.680191,94.66965,0.200972,0.09859496,0,0,4.344629
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2035662,0.2035662,0,0,0,0.2035662,0,0,2.775558E-17,0,0,0.2142802,0.2035662,0,0,0.3371215,4.250279,0,0.2142802,-0.2142802,5.454319,90.90514,0.200972,0.2239228,0,0,4.250279
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1138663,0.1138663,0,0,0,0.1138663,0,0,1.387779E-17,0,0,0.1198593,0.1138663,0,0,0.5752107,4.035999,0,0.1198593,-0.1198593,5.327976,88.79943,0.200972,0.125253,0,0,4.035999
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2413763,0.2413763,0,0,0,0.2413763,0,0,0,0,0,0.2540803,0.2413763,0,0,0.7083877,3.91614,0,0.2540803,-0.2540803,5.060153,84.3357,0.200972,0.2655139,0,0,3.91614
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1855587,0.1855587,0,0,0,0.1855587,0,0,0,0,0,0.1953249,0.1855587,0,0,0.9906991,3.66206,0,0.1953249,-0.1953249,4.854262,80.9042,0.200972,0.2041146,0,0,3.66206
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2482478,0.2482478,0,0,0,0.2482478,0,0,0,0,0,0.2613135,0.2482478,0,0,1.207727,3.466735,0,0.2613135,-0.2613135,4.578813,76.3134,0.200972,0.2730726,0,0,3.466735
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.09014653,0.09014653,0,0,0,0.09014653,0,0,1.387779E-17,0,0,0.09489109,0.09014653,0,0,1.498075,3.205421,0,0.09489109,-0.09489109,4.478789,74.64634,0.200972,0.09916119,0,0,3.205421
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.248706,0.248706,0,0,0,0.248706,11.84681,0,2.775558E-17,0,0.02946372,0.2617958,0.248706,0,0,1.60351,3.11053,0,0.2323321,-0.2323321,4.23389,70.56468,0.200972,0.2735766,0.02357098,0,3.139994
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.064622,1.064622,0,0,0,1.064622,18.19972,0,0,0,0.1937581,1.120654,1.064622,0,0,1.861656,2.878198,0,0.9268962,-0.9268962,3.256855,54.28081,0.200972,1.171084,0.1550065,0,3.071956
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.9914727,0.9914727,0,0,0,0.9914727,58.46269,0,2.220446E-16,0,0.5796416,1.043656,0.9914727,0,0,2.891541,1.951302,0,0.4640138,-0.4640138,2.767742,46.12894,0.200972,1.09062,0.4637133,0,2.530944
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.7820412,0.7820412,0,0,0,0.7820412,171.0668,0,0,0,1.337813,0.8232013,0.7820412,0,0,3.407112,1.487288,0.5146117,0,0.5146117,3.255945,54.26564,0.200893,0.8602453,1.07025,0,2.825101
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.088663,1.088663,0,0,0,1.088663,113.2212,0,0,0,1.232597,1.145961,1.088663,0,0,2.8925,1.950438,0.08663643,0,0.08663643,3.338136,55.63548,0.2008798,1.197529,0.986078,0,3.183036
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.9629604,0.9629604,0,0,0,0.9629604,146.202,0,0,0,1.407867,1.013643,0.9629604,0,0,2.805864,2.028411,0.3942245,0,0.3942245,3.71213,61.86871,0.2008193,1.059256,1.126294,0,3.436278
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.857815,0.857815,0,0,0,0.857815,174.3638,0,0,0,1.495719,0.9029632,0.857815,0,0,2.411639,2.383213,0.5927561,0,0.5927561,4.274467,71.24098,0.2007286,0.9435965,1.196575,0,3.878933
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5222945,0.5222945,0,0,0,0.5222945,337.0024,0,0,0,1.760145,0.5497836,0.5222945,0,0,1.818883,2.916694,1.210361,0,1.210361,5.422717,90.37844,0.2005434,0.5745239,1.408116,0,4.676839
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.9899977,0.9899977,0,0,0,0.9899977,85.13072,0,0,0,0.8427922,1.042103,0.9899977,0,0,0.6085221,4.006019,0,0.1993106,-0.1993106,5.212626,86.87691,0.2005434,1.088997,0.6742337,0,4.848811
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.3915518,0.3915518,0,0,0,0.3915518,218.505,0,0,0,0.8555604,0.4121598,0.3915518,0,0,0.8299784,3.806708,0.4434005,0,0.4434005,5.633272,93.88768,0.2004757,0.430707,0.6844483,0,4.662269
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.5413722,0.5413722,0,0,0,0.5413722,65.67586,0,0,0,0.3555509,0.5698655,0.5413722,0,0,0.3865778,4.205769,0,0.2143146,-0.2143146,5.407364,90.12257,0.2004757,0.5955094,0.2844407,0,4.56132
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.6247052,3.991454,0.1702741,0,0.1702741,5.568901,92.81483,0.2004497,0,0.1362193,0,4.161728
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2452589,0.2452589,0,0,0,0.2452589,0,0,0,0,0,0.2581672,0.2452589,0,0,0.4544311,4.144701,0,0.2581672,-0.2581672,5.296769,88.2793,0.2004497,0.2697848,0,0,4.144701
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.9247775,0.9247775,0,0,0,0.9247775,0,0,1.110223E-16,0,0,0.97345,0.9247775,0,0,0.7412836,3.886534,0,0.97345,-0.97345,4.270662,71.17756,0.2004497,1.017255,0,0,3.886534
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822895,2.913084,0,0,0,4.270662,71.17756,0.2004497,0,0,0,2.913084
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.434334,1.434334,1.7,0,0.5202,1.434334,0,0,0,0,0,0,0,0.2656664,0.2523831,1.822895,2.913084,0.2523831,0,0.2523831,4.510094,75.16808,0.2004725,1.577767,0,1.7,2.913084
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.570512,3.140229,1.38,0,1.38,5.819277,96.98775,0.2004992,0,0,1.7,3.140229
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1755006,0.1755006,0,0,0,0.1755006,0,0,0,0,0,0.1847374,0.1755006,0,0,0.1905116,4.382228,0,0.1847374,-0.1847374,5.624547,93.74226,0.2004992,0.1930506,0,0,4.382228
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.09147603,0.09147603,0,0,0,0.09147603,0,0,1.387779E-17,0,0,0.09629056,0.09147603,0,0,0.3957754,4.197491,0,0.09629056,-0.09629056,5.523047,92.05061,0.2004992,0.1006236,0,0,4.197491
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1956787,0.1956787,0,0,0,0.1956787,0,0,2.775558E-17,0,0,0.2059776,0.1956787,0,0,0.5027649,4.101201,0,0.2059776,-0.2059776,5.305928,88.43195,0.2004992,0.2152465,0,0,4.101201
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3963545,0.3963545,0,0,0,0.3963545,0,0,5.551115E-17,0,0,0.4172152,0.3963545,0,0,0.7316289,3.895223,0,0.4172152,-0.4172152,4.866144,81.10224,0.2004992,0.4359899,0,0,3.895223
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2067772,0.2067772,0,0,0,0.2067772,0,0,2.775558E-17,0,0,0.2176603,0.2067772,0,0,1.195201,3.478008,0,0.2176603,-0.2176603,4.63671,77.27835,0.2004992,0.227455,0,0,3.478008
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.005259486,0.005259486,0,0,0,0.005259486,0,0,0,0,0,0.005536301,0.005259486,0,0,1.437046,3.260347,0,0.005536301,-0.005536301,4.630875,77.18109,0.2004992,0.005785435,0,0,3.260347
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4904455,0.4904455,0,0,0,0.4904455,0,0,0,0,0,0.5162584,0.4904455,0,0,1.443198,3.254811,0,0.5162584,-0.5162584,4.08669,68.11137,0.2004992,0.53949,0,0,3.254811
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.016818,2.738553,0.04428761,0,0.04428761,4.128706,68.81161,0.2004924,0,0.03543009,0,2.78284
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.113278,1.113278,0,0,0,1.113278,25.40863,0,2.220446E-16,0,0.2828689,1.171872,1.113278,0,0,1.97253,2.778412,0,0.8890032,-0.8890032,3.191614,53.19345,0.2004924,1.224606,0.2262951,0,3.06128
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,2.960312,1.889408,0.4699953,0,0.4699953,3.637491,60.62472,0.2004208,0,0.3759962,0,2.359404
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.087321,2.087321,1.7,0,0.5202,2.087321,51.62122,0,0,0,1.077501,0.4077065,0.3873212,0,0,2.490316,2.312404,0.6697941,0,0.6697941,4.272913,71.21507,0.2004655,2.296053,0.8620005,1.7,3.389905
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5412068,0.5412068,1.076159,0,0.3498915,0.5412068,232.3353,0,0,0,1.257414,0,0,0.5349527,0.5082051,1.820522,2.915219,1.765619,0,1.765619,5.947927,99.13191,0.2003467,0.5953275,1.005931,1.7,4.172633
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.872707,1.872707,1.396549,0,0.437358,1.872707,29.69612,1.457168E-16,0,0,0.5561213,0.5012183,0.4761573,0,0,0.05490304,4.504276,0.05490304,0,0.05490304,6.000012,100,0.2003504,2.059977,0.444897,1.7,5.060398
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.731294,2.731294,1.681053,0,0.5150275,2.731294,40.47592,0,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.2003504,3.004423,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.338859,1.338859,0.425,0,0.172125,1.338859,91.80318,0.2671584,0,0,1.229115,0.9619569,0.913859,0,0,0,4.553689,0,0,0,6.000012,100,0.2003504,1.472745,0.9832922,1.7,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.600703,1.600703,0.8772762,0,0.2955964,1.600703,47.57298,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2003504,1.760774,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.9254553,0.9254553,0,0,0,0.9254553,66.59958,0,1.110223E-16,0,0.6163494,0.9741635,0.9254553,0,0,0,4.553689,0,0.3578141,-0.3578141,5.622843,93.71386,0.2003504,1.018001,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.392078,1.392078,1.186051,0,0.3798919,1.392078,44.13847,0,0,0,0.6144418,0.2168706,0.206027,0,0,0.3975713,4.195875,0.3975713,0,0.3975713,6.000012,100,0.2003769,1.531286,0.4915535,1.7,4.810317
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003769,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.215247,1.215247,0,0,0,1.215247,0,0,2.220446E-16,0,0,1.279207,1.215247,0,0,0,4.553689,0,1.279207,-1.279207,4.651609,77.52666,0.2003769,1.336771,0,0,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.107955,1.107955,0,0,0,1.107955,0,0,2.220446E-16,0,0,1.166268,1.107955,0,0,1.421341,3.274482,0,1.166268,-1.166268,3.422255,57.03746,0.2003769,1.21875,0,0,3.274482
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.057907,1.057907,0,0,0,1.057907,0,0,2.220446E-16,0,0,1.113586,1.057907,0,0,2.717195,2.108213,0,1.113586,-1.113586,2.248432,37.47379,0.2003769,1.163697,0,0,2.108213
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.780374,1.780374,1.7,0,0.5202,1.780374,0,0,0,0,0,0.08460391,0.08037372,0,0,3.954513,0.9946276,0,0.08460391,-0.08460391,2.159252,35.98745,0.2003769,1.958411,0,1.7,0.9946276
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1394803,0.1394803,1.592112,0,0.4907466,0.1394803,0,0,0,0,0,0,0,1.452632,1.38,4.048517,0.9100237,1.38,0,1.38,3.468435,57.80713,0.2004356,0.1534283,0,1.7,0.9100237
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1325334,0.1325334,1.585165,0,0.48885,0.1325334,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.668517,2.152024,1.38,0,1.38,4.777617,79.6268,0.2004927,0.1457867,0,1.7,2.152024
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6043414,0.6043414,1.7,0,0.5202,0.6043414,0,0,0,0,0,0,0,1.095659,1.040876,1.288517,3.394024,1.040876,0,1.040876,5.765079,96.08446,0.2005862,0.6647756,0,1.7,3.394024
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2476413,4.330812,0,0,0,5.765079,96.08446,0.2005862,0,0,0,4.330812
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2476413,4.330812,0,0,0,5.765079,96.08446,0.2005862,0,0,0,4.330812
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03855958,0.03855958,0,0,0,0.03855958,0,0,0,0,0,0.04058903,0.03855958,0,0,0.2476413,4.330812,0,0.04058903,-0.04058903,5.722294,95.37138,0.2005862,0.04241554,0,0,4.330812
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3506323,0.3506323,0,0,0,0.3506323,0,0,5.551115E-17,0,0,0.3690866,0.3506323,0,0,0.2927402,4.290223,0,0.3690866,-0.3690866,5.333243,88.8872,0.2005862,0.3856955,0,0,4.290223
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7028365,3.921136,0,0,0,5.333243,88.8872,0.2005862,0,0,0,3.921136
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,0.7028365,3.921136,0.1055889,0,0.1055889,5.433413,90.55671,0.2005702,0,0.08447114,0,4.026725
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,0.5972475,4.016166,0.4645849,0,0.4645849,5.874157,97.90242,0.2004997,0,0.3716679,0,4.480751
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.161787,1.161787,0,0,0,1.161787,63.66909,0,2.220446E-16,0,0.7396992,1.222934,1.161787,0,0,0.1326627,4.434292,0,0.4832345,-0.4832345,5.364783,89.41287,0.2004997,1.277966,0.5917593,0,5.173992
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.351348,1.351348,0.7968302,0,0.2736346,1.351348,92.7439,0,0,0,1.253293,0.5837032,0.554518,0,0,0.6695899,3.951058,0.6695899,0,0.6695899,6.000012,100,0.2004835,1.486483,1.002634,1.7,5.204351
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.88459,1.88459,0.9654151,0,0.3196583,1.88459,51.34021,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,2.073049,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.839336,1.839336,0.7156264,0,0.251466,1.839336,64.30866,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,2.02327,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.120243,1.120243,0,0,0,1.120243,140.7,0.3969792,0,0,1.576183,1.179203,1.120243,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,1.232268,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.235391,1.235391,0,0,0,1.235391,119.6096,0.1772348,0,0,1.477646,1.300411,1.235391,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,1.35893,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.544528,0.544528,0,0,0,0.544528,297.8415,1.048643,0,0,1.621831,0.5731874,0.544528,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,0.5989808,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.575514,1.575514,0.7894021,0,0.2716068,1.575514,52.52168,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2004835,1.733066,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.8640568,0.8640568,0,0,0,0.8640568,38.99081,0,0,0,0.3369028,0.9095334,0.8640568,0,0,0,4.553689,0,0.5726306,-0.5726306,5.396406,89.93993,0.2004835,0.9504625,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6362563,3.981058,0,0,0,5.396406,89.93993,0.2004835,0,0,0,3.981058
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3069244,0.3069244,0,0,0,0.3069244,0,0,5.551115E-17,0,0,0.3230783,0.3069244,0,0,0.6362563,3.981058,0,0.3230783,-0.3230783,5.055852,84.26403,0.2004835,0.3376168,0,0,3.981058
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4041224,0.4041224,0,0,0,0.4041224,0,0,0,0,0,0.425392,0.4041224,0,0,0.9952322,3.65798,0,0.425392,-0.425392,4.60745,76.79067,0.2004835,0.4445346,0,0,3.65798
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.512555,1.512555,1.7,0,0.5202,1.512555,0,0,0,0,0,0,0,0.1874448,0.1780725,1.46789,3.232588,0.1780725,0,0.1780725,4.776384,79.60624,0.2004995,1.663811,0,1.7,3.232588
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.3952875,0.3952875,1.7,0,0.5202,0.3952875,0,0,0,0,0,0,0,1.304712,1.239477,1.289817,3.392853,1.239477,0,1.239477,5.952255,99.20405,0.2006039,0.4348163,0,1.7,3.392853
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2011094,0.2011094,0,0,0,0.2011094,0,0,2.775558E-17,0,0,0.2116941,0.2011094,0,0,0.05034057,4.508382,0,0.2116941,-0.2116941,5.72911,95.48497,0.2006039,0.2212204,0,0,4.508382
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2604197,0.2604197,0,0,0,0.2604197,0,0,5.551115E-17,0,0,0.274126,0.2604197,0,0,0.2855563,4.296688,0,0.274126,-0.274126,5.440156,90.66908,0.2006039,0.2864617,0,0,4.296688
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1937226,0.1937226,0,0,0,0.1937226,0,0,2.775558E-17,0,0,0.2039185,0.1937226,0,0,0.5901408,4.022562,0,0.2039185,-0.2039185,5.225206,87.0866,0.2006039,0.2130949,0,0,4.022562
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05110517,0.05110517,0,0,0,0.05110517,0,0,6.938894E-18,0,0,0.05379492,0.05110517,0,0,0.8167169,3.818644,0,0.05379492,-0.05379492,5.168501,86.14152,0.2006039,0.05621569,0,0,3.818644
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1376657,0.1376657,0,0,0,0.1376657,0,0,2.775558E-17,0,0,0.1449112,0.1376657,0,0,0.876489,3.764849,0,0.1449112,-0.1449112,5.015752,83.5957,0.2006039,0.1514322,0,0,3.764849
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1464401,0.1464401,0,0,0,0.1464401,0,0,2.775558E-17,0,0,0.1541475,0.1464401,0,0,1.037501,3.619938,0,0.1541475,-0.1541475,4.853266,80.8876,0.2006039,0.1610841,0,0,3.619938
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1398224,0.1398224,0,0,0,0.1398224,0,0,0,0,0,0.1471815,0.1398224,0,0,1.208776,3.46579,0,0.1471815,-0.1471815,4.698123,78.3019,0.2006039,0.1538046,0,0,3.46579
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.09445153,0.09445153,0,0,0,0.09445153,31.91647,0,0,0,0.03014559,0.09942266,0.09445153,0,0,1.372311,3.318609,0,0.06927707,-0.06927707,4.625099,77.08482,0.2006039,0.1038967,0.02411647,0,3.348754
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2186762,0.2186762,0,0,0,0.2186762,122.9828,0,0,0,0.2689341,0.2301855,0.2186762,0,0,1.449286,3.249332,0.0387486,0,0.0387486,4.661859,77.69749,0.200598,0.2405438,0.2151473,0,3.518266
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.6616,1.6616,1.7,0,0.5202,1.6616,43.6409,0,0,0,0.7251372,0,0,0.03840002,0.03648002,1.410537,3.284205,0.7616172,0,0.7616172,5.384392,89.73969,0.2006492,1.82776,0.5801098,1.7,4.009343
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.075436,1.075436,0,0,0,1.075436,110.34,0,0,0,1.186637,1.132038,1.075436,0,0,0.6489201,3.969661,0.05459835,0,0.05459835,5.436189,90.60297,0.2006409,1.18298,0.9493093,0,5.156297
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.367238,1.367238,0.5693525,0,0.2115332,1.367238,104.8977,0,0,0,1.434201,0.8398791,0.7978851,0,0,0.5943218,4.018799,0.5943218,0,0.5943218,6.000012,100,0.200584,1.503961,1.147361,1.7,5.453
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.4991995,0.4991995,0,0,0,0.4991995,342.6966,1.185266,0,0,1.71074,0.5254732,0.4991995,0,0,0,4.553689,0,0,0,6.000012,100,0.200584,0.5491195,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5067605,0.5067605,0,0,0,0.5067605,324.6682,1.111858,0,0,1.64529,0.5334321,0.5067605,0,0,0,4.553689,0,0,0,6.000012,100,0.200584,0.5574366,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200584,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1757287,0.1757287,0,0,0,0.1757287,752.0813,1.136645,0,0,1.321623,0.1849776,0.1757287,0,0,0,4.553689,0,0,0,6.000012,100,0.200584,0.1933016,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.227977,1.227977,0,0,0,1.227977,72.04799,0,0,0,0.8847325,1.292607,1.227977,0,0,0,4.553689,0,0.4078746,-0.4078746,5.570075,92.83439,0.200584,1.350774,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.5716169,0.5716169,0,0,0,0.5716169,63.04776,0,0,0,0.3603917,0.601702,0.5716169,0,0,0.4531939,4.145814,0,0.2413103,-0.2413103,5.315711,88.59501,0.200584,0.6287786,0.2883134,0,4.506206
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6298512,0.6298512,0,0,0,0.6298512,39.68602,0,1.110223E-16,0,0.2499629,0.6630012,0.6298512,0,0,0.7213165,3.904504,0,0.4130384,-0.4130384,4.880331,81.33868,0.200584,0.6928363,0.1999703,0,4.154467
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.3570885,0.3570885,0,0,0,0.3570885,0,0,5.551115E-17,0,0,0.3758826,0.3570885,0,0,1.180248,3.491466,0,0.3758826,-0.3758826,4.484115,74.73511,0.200584,0.3927974,0,0,3.491466
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1945108,0.1945108,0,0,0,0.1945108,0,0,0,0,0,0.2047482,0.1945108,0,0,1.597896,3.115583,0,0.2047482,-0.2047482,4.268291,71.13805,0.200584,0.2139619,0,0,3.115583
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.825394,2.910835,0,0,0,4.268291,71.13805,0.200584,0,0,0,2.910835
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3002402,0.3002402,0,0,0,0.3002402,0,0,5.551115E-17,0,0,0.3160424,0.3002402,0,0,1.825394,2.910835,0,0.3160424,-0.3160424,3.935154,65.58576,0.200584,0.3302643,0,0,2.910835
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1720773,0.1720773,0,0,0,0.1720773,0,0,2.775558E-17,0,0,0.181134,0.1720773,0,0,2.176552,2.594792,0,0.181134,-0.181134,3.744222,62.40357,0.200584,0.1892851,0,0,2.594792
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.09802055,0.09802055,0,0,0,0.09802055,0,0,1.387779E-17,0,0,0.1031795,0.09802055,0,0,2.377812,2.413658,0,0.1031795,-0.1031795,3.635461,60.59089,0.200584,0.1078226,0,0,2.413658
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2908955,0.2908955,0,0,0,0.2908955,0,0,0,0,0,0.3062057,0.2908955,0,0,2.492456,2.310479,0,0.3062057,-0.3062057,3.312692,55.21142,0.200584,0.319985,0,0,2.310479
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1054631,0.1054631,0,0,0,0.1054631,0,0,1.387779E-17,0,0,0.1110137,0.1054631,0,0,2.832684,2.004273,0,0.1110137,-0.1110137,3.195673,53.26111,0.200584,0.1160094,0,0,2.004273
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1681376,0.1681376,0,0,0,0.1681376,0,0,2.775558E-17,0,0,0.1769869,0.1681376,0,0,2.956033,1.893259,0,0.1769869,-0.1769869,3.009112,50.15177,0.200584,0.1849514,0,0,1.893259
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04297583,0.04297583,0,0,0,0.04297583,0,0,0,0,0,0.04523772,0.04297583,0,0,3.152685,1.716272,0,0.04523772,-0.04523772,2.961428,49.35703,0.200584,0.04727341,0,0,1.716272
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3928746,0.3928746,0,0,0,0.3928746,0,0,5.551115E-17,0,0,0.4135522,0.3928746,0,0,3.202949,1.671035,0,0.4135522,-0.4135522,2.525505,42.09167,0.200584,0.432162,0,0,1.671035
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1664805,0.1664805,0,0,0,0.1664805,0,0,2.775558E-17,0,0,0.1752426,0.1664805,0,0,3.662452,1.257483,0,0.1752426,-0.1752426,2.340783,39.01298,0.200584,0.1831285,0,0,1.257483
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1266042,0.1266042,0,0,0,0.1266042,36.26173,0,2.775558E-17,0,0.0459089,0.1332676,0.1266042,0,0,3.857166,1.08224,0,0.08735873,-0.08735873,2.248699,37.47824,0.200584,0.1392647,0.03672712,0,1.128149
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.6827112,0.6827112,0,0,0,0.6827112,54.059,0,0,0,0.3690668,0.7186434,0.6827112,0,0,3.954231,0.9948812,0,0.3495765,-0.3495765,1.880213,31.33682,0.200584,0.7509823,0.2952535,0,1.363948
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.329588,1.329588,1.7,0,0.5202,1.329588,64.07076,0,0,0,0.8518771,0,0,0.3704121,0.3518914,4.342649,0.6453046,1.203768,0,1.203768,3.022208,50.37004,0.2006717,1.462547,0.6815017,1.7,1.497182
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.300159,1.300159,1.7,0,0.5202,1.300159,90.93683,0,0,0,1.182324,0,0,0.3998405,0.3798485,3.138881,1.728696,1.562172,0,1.562172,4.504215,75.0701,0.2007268,1.430175,0.9458591,1.7,2.91102
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.110861,1.110861,1.377187,0,0.4320721,1.110861,116.6991,0,0,0,1.296365,0,0,0.2663265,0.2530102,1.576708,3.134651,1.549375,0,1.549375,5.974081,99.56782,0.2007102,1.221947,1.037092,1.7,4.431016
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.510207,2.510207,1.269057,0,0.4025526,2.510207,53.13535,0,0,0,1.333807,1.306474,1.24115,0,0,0.02733351,4.529089,0.02733351,0,0.02733351,6.000012,100,0.200712,2.761228,1.067046,1.7,5.862896
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.9796988,0.9796988,0,0,0,0.9796988,126.0135,0.2032914,0,0,1.234553,1.031262,0.9796988,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,1.077669,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.911542,1.911542,1.406553,0,0.440089,1.911542,27.80831,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,2.102696,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.275052,1.275052,0.9951619,0,0.3277792,1.275052,23.10663,5.551115E-17,0,0,0.2946216,0.2946216,0.2798905,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,1.402558,0.2356973,1.7,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200712,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3352867,0.3352867,0,0,0,0.3352867,0,0,5.551115E-17,0,0,0.3529334,0.3352867,0,0,0,4.553689,0,0.3529334,-0.3529334,5.627987,93.79961,0.200712,0.3688154,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.422774,1.422774,1.7,0,0.5202,1.422774,0,0,0,0,0,0,0,0.2772259,0.2633646,0.3921482,4.200756,0.2633646,0,0.2633646,5.877837,97.96376,0.2007354,1.565051,0,1.7,4.200756
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.9337453,0.9337453,0,0,0,0.9337453,0,0,1.110223E-16,0,0,0.9828897,0.9337453,0,0,0.1287836,4.437784,0,0.9828897,-0.9828897,4.841781,80.69618,0.2007354,1.02712,0,0,4.437784
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07115144,0.07115144,0,0,0,0.07115144,0,0,1.387779E-17,0,0,0.07489626,0.07115144,0,0,1.220883,3.454894,0,0.07489626,-0.07489626,4.762833,79.38039,0.2007354,0.07826659,0,0,3.454894
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01188501,0.01188501,0,0,0,0.01188501,0,0,1.734723E-18,0,0,0.01251053,0.01188501,0,0,1.304101,3.379998,0,0.01251053,-0.01251053,4.749646,79.1606,0.2007354,0.01307351,0,0,3.379998
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1062305,0.1062305,0,0,0,0.1062305,0,0,1.387779E-17,0,0,0.1118216,0.1062305,0,0,1.318002,3.367487,0,0.1118216,-0.1118216,4.631775,77.1961,0.2007354,0.1168535,0,0,3.367487
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2189801,0.2189801,0,0,0,0.2189801,0,0,2.775558E-17,0,0,0.2305053,0.2189801,0,0,1.442248,3.255666,0,0.2305053,-0.2305053,4.388802,73.14655,0.2007354,0.2408781,0,0,3.255666
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.254128,0.254128,0,0,0,0.254128,0,0,5.551115E-17,0,0,0.2675031,0.254128,0,0,1.698365,3.02516,0,0.2675031,-0.2675031,4.106828,68.447,0.2007354,0.2795408,0,0,3.02516
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4217182,0.4217182,0,0,0,0.4217182,0,0,5.551115E-17,0,0,0.4439139,0.4217182,0,0,1.995591,2.757657,0,0.4439139,-0.4439139,3.638902,60.64824,0.2007354,0.46389,0,0,2.757657
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.158871,0.158871,0,0,0,0.158871,0,0,2.775558E-17,0,0,0.1672326,0.158871,0,0,2.488828,2.313743,0,0.1672326,-0.1672326,3.462623,57.71027,0.2007354,0.1747581,0,0,2.313743
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5005198,0.5005198,0,0,0,0.5005198,0,0,0,0,0,0.5268629,0.5005198,0,0,2.674643,2.146511,0,0.5268629,-0.5268629,2.907261,48.45425,0.2007354,0.5505718,0,0,2.146511
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1540222,0.1540222,0,0,0,0.1540222,28.88496,0,0,0,0.04448926,0.1621287,0.1540222,0,0,3.260046,1.619648,0,0.1176394,-0.1176394,2.783258,46.38754,0.2007354,0.1694245,0.0355914,0,1.664137
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3772548,0.3772548,0,0,0,0.3772548,117.6308,0,0,0,0.4437678,0.3971103,0.3772548,0,0,3.390756,1.502008,0.04665742,0,0.04665742,2.827521,47.12526,0.2007284,0.4149803,0.3550142,0,1.945776
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.069396,1.069396,0,0,0,1.069396,73.10546,0,0,0,0.7817873,1.125681,1.069396,0,0,3.344099,1.544,0,0.3438933,-0.3438933,2.465026,41.08368,0.2007284,1.176336,0.6254298,0,2.325787
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0,0,0,0.7837306,0,0,0,0,3.726202,1.200107,0.7837306,0,0.7837306,3.208538,53.47552,0.2006102,0,0.6269844,0,1.983837
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,2.942472,1.905464,0.7610885,0,0.7610885,3.93057,65.50937,0.2004956,0,0.6088707,0,2.666553
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.9304885,0.9304885,0,0,0,0.9304885,128.0447,0,0,0,1.191441,0.9794616,0.9304885,0,0,2.181384,2.590444,0.2119799,0,0.2119799,4.131671,68.86105,0.2004637,1.023537,0.9531531,0,3.781885
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.8696587,0.8696587,0,0,0,0.8696587,217.0007,0,0,0,1.887166,0.9154302,0.8696587,0,0,1.969404,2.781226,0.9717358,0,0.9717358,5.053541,84.22552,0.2003176,0.9566246,1.509733,0,4.668392
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.00304,1.00304,0,0,0,1.00304,167.1398,0,0,0,1.676479,1.055832,1.00304,0,0,0.9976679,3.655788,0.6206473,0,0.6206473,5.642339,94.0388,0.2002244,1.103344,1.341183,0,5.332267
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.005094,1.005094,0,0,0,1.005094,164.4701,0.2180646,0,0,1.653079,1.057994,1.005094,0,0,0.3770207,4.21437,0.3770207,0,0.3770207,6.000012,100,0.2001678,1.105603,1.322463,0,5.867449
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001678,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.401399,1.401399,0.8322977,0,0.2833173,1.401399,42.74684,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2001678,1.541538,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.108008,0.108008,0,0,0,0.108008,235.1917,0.1403333,0,0,0.254026,0.1136927,0.108008,0,0,0,4.553689,0,0,0,6.000012,100,0.2001678,0.1188089,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.553965,2.553965,1.7,0,0.5202,2.553965,0,0,0,0,0,0.8989109,0.8539653,0,0,0,4.553689,0,0.8989109,-0.8989109,5.052477,84.20778,0.2001678,2.809362,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.285774,1.285774,1.7,0,0.5202,1.285774,0,0,0,0,0,0,0,0.4142259,0.3935146,0.9987899,3.654778,0.3935146,0,0.3935146,5.425797,90.42978,0.200203,1.414352,0,1.7,3.654778
