Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.403767,2.403767,1.7,0,0.5202,2.403767,0,0,0,0,0,0.7408077,0.7037674,0,0,0.6052753,4.008941,0,0.7408077,-0.7408077,4.644917,77.41514,0.200203,2.644144,0,1.7,4.008941
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.3789316,0.3789316,1.7,0,0.5202,0.3789316,0,0,0,0,0,0,0,1.321068,1.255015,1.428395,3.268133,1.255015,0,1.255015,5.835529,97.25863,0.2003044,0.4168247,0,1.7,3.268133
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.17338,4.397647,0,0,0,5.835529,97.25863,0.2003044,0,0,0,4.397647
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.3862246,0.3862246,0,0,0,0.3862246,0,0,5.551115E-17,0,0,0.4065522,0.3862246,0,0,0.17338,4.397647,0,0.4065522,-0.4065522,5.406986,90.11625,0.2003044,0.4248471,0,0,4.397647
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.09261456,0.09261456,0,0,0,0.09261456,0,0,0,0,0,0.09748901,0.09261456,0,0,0.6251047,3.991095,0,0.09748901,-0.09748901,5.304223,88.40354,0.2003044,0.101876,0,0,3.991095
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1621883,0.1621883,0,0,0,0.1621883,0,0,0,0,0,0.1707246,0.1621883,0,0,0.7334259,3.893606,0,0.1707246,-0.1707246,5.124264,85.40422,0.2003044,0.1784072,0,0,3.893606
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01837287,0.01837287,0,0,0,0.01837287,0,0,0,0,0,0.01933986,0.01837287,0,0,0.9231198,3.722881,0,0.01933986,-0.01933986,5.103878,85.06446,0.2003044,0.02021015,0,0,3.722881
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2200415,0.2200415,0,0,0,0.2200415,0,0,0,0,0,0.2316226,0.2200415,0,0,0.9446085,3.703541,0,0.2316226,-0.2316226,4.859726,80.99527,0.2003044,0.2420456,0,0,3.703541
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1901102,0.1901102,0,0,0,0.1901102,0,0,2.775558E-17,0,0,0.200116,0.1901102,0,0,1.201967,3.471919,0,0.200116,-0.200116,4.648785,77.4796,0.2003044,0.2091212,0,0,3.471919
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1321834,0.1321834,0,0,0,0.1321834,0,0,0,0,0,0.1391404,0.1321834,0,0,1.424318,3.271803,0,0.1391404,-0.1391404,4.502119,75.03516,0.2003044,0.1454017,0,0,3.271803
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2939257,0.2939257,0,0,0,0.2939257,6.30099,0,0,0,0.01852023,0.3093955,0.2939257,0,0,1.578918,3.132662,0,0.2908753,-0.2908753,4.195509,69.92501,0.2003044,0.3233183,0.01481618,0,3.151183
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.009513204,0.009513204,0,0,0,0.009513204,1624.963,0,0,0,0.154586,0.0100139,0.009513204,0,0,1.902113,2.841787,0.1445721,0,0.1445721,4.332662,72.21089,0.2002827,0.01046452,0.1236688,0,2.996373
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.13553,2.13553,1.7,0,0.5202,2.13553,5.434071,0,0,0,0.1160462,0.4584531,0.4355304,0,0,1.757541,2.971902,0,0.3424068,-0.3424068,3.971734,66.19543,0.2002827,2.349083,0.09283698,1.7,3.087948
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1889827,0.1889827,1.641614,0,0.5042607,0.1889827,217.4373,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,2.137993,2.629495,1.790919,0,1.790919,5.670749,94.51228,0.2002904,0.207881,0.3287352,1.7,3.040414
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.3470742,4.241322,0.2730808,0,0.2730808,5.929816,98.83006,0.2002496,0,0.2184646,0,4.514403
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.145867,1.145867,0,0,0,1.145867,41.11011,0,0,0,0.4710672,1.206176,1.145867,0,0,0.07399335,4.487095,0,0.7351087,-0.7351087,5.154943,85.91555,0.2002496,1.260454,0.3768538,0,4.958162
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.8907808,3.751986,0.2079356,0,0.2079356,5.352208,89.20329,0.2002185,0,0.1663485,0,3.959922
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2461394,0.2461394,0,0,0,0.2461394,160.2467,0,0,0,0.3944303,0.2590941,0.2461394,0,0,0.6828452,3.939128,0.1353362,0,0.1353362,5.480599,91.34314,0.2001982,0.2707534,0.3155442,0,4.333559
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0,0,0,0.3825581,0,0,0,0,0.5475091,4.060931,0.3825581,0,0.3825581,5.843526,97.3919,0.200141,0,0.3060465,0,4.443489
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1355592,0.1355592,0,0,0,0.1355592,190.118,0,0,0,0.2577224,0.1426939,0.1355592,0,0,0.164951,4.405233,0.1150285,0,0.1150285,5.952652,99.21066,0.2001238,0.1491151,0.206178,0,4.662955
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.525326,1.525326,1.281345,0,0.4059073,1.525326,20.11007,6.245005E-17,0,0,0.3067442,0.2568218,0.2439807,0,0,0.04992244,4.508759,0.04992244,0,0.04992244,6.000012,100,0.2001271,1.677859,0.2453953,1.7,4.815503
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.109591,1.109591,0,0,0,1.109591,16.42058,0,2.220446E-16,0,0.1822012,1.16799,1.109591,0,0,0,4.553689,0,0.985789,-0.985789,4.960899,82.68149,0.2001271,1.22055,0.145761,0,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.095321,3.5679,0,0,0,4.960899,82.68149,0.2001271,0,0,0,3.5679
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4754086,0.4754086,0,0,0,0.4754086,0,0,5.551115E-17,0,0,0.5004301,0.4754086,0,0,1.095321,3.5679,0,0.5004301,-0.5004301,4.4334,73.88985,0.2001271,0.5229495,0,0,3.5679
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.382735,2.382735,1.7,0,0.5202,2.382735,0,0,0,0,0,0.7186687,0.6827353,0,0,1.651355,3.06747,0,0.7186687,-0.7186687,3.675856,61.26415,0.2001271,2.621009,0,1.7,3.06747
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.497511,1.497511,1.7,0,0.5202,1.497511,0,0,0,0,0,0,0,0.2024886,0.1923642,2.449875,2.348801,0.1923642,0,0.1923642,3.858349,64.30569,0.2001442,1.647263,0,1.7,2.348801
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1853579,0.1853579,1.63799,0,0.5032712,0.1853579,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.257511,2.521929,1.38,0,1.38,5.167532,86.12536,0.2002126,0.2038937,0,1.7,2.521929
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.236488,0.236488,0,0,0,0.236488,0,0,2.775558E-17,0,0,0.2489347,0.236488,0,0,0.8775111,3.763929,0,0.2489347,-0.2489347,4.905132,81.75203,0.2002126,0.2601368,0,0,3.763929
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4943796,0.4943796,0,0,0,0.4943796,0,0,5.551115E-17,0,0,0.5203996,0.4943796,0,0,1.154105,3.514994,0,0.5203996,-0.5203996,4.356582,72.60956,0.2002126,0.5438176,0,0,3.514994
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2762811,0.2762811,0,0,0,0.2762811,0,0,5.551115E-17,0,0,0.2908222,0.2762811,0,0,1.732327,2.994595,0,0.2908222,-0.2908222,4.050029,67.50034,0.2002126,0.3039092,0,0,2.994595
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3352215,0.3352215,0,0,0,0.3352215,0,0,5.551115E-17,0,0,0.3528647,0.3352215,0,0,2.055463,2.703772,0,0.3528647,-0.3528647,3.678077,61.30116,0.2002126,0.3687436,0,0,2.703772
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3887701,0.3887701,0,0,0,0.3887701,0,0,5.551115E-17,0,0,0.4092317,0.3887701,0,0,2.447535,2.350908,0,0.4092317,-0.4092317,3.246709,54.1117,0.2002126,0.4276471,0,0,2.350908
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3095063,0.3095063,0,0,0,0.3095063,0,0,5.551115E-17,0,0,0.3257961,0.3095063,0,0,2.902237,1.941676,0,0.3257961,-0.3257961,2.903289,48.38806,0.2002126,0.340457,0,0,1.941676
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.3729693,0.3729693,0,0,0,0.3729693,0,0,0,0,0,0.3925993,0.3729693,0,0,3.264232,1.61588,0,0.3925993,-0.3925993,2.489453,41.49081,0.2002126,0.4102663,0,0,1.61588
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2314226,0.2314226,0,0,0,0.2314226,10.86344,0,0,0,0.02514046,0.2436027,0.2314226,0,0,3.700454,1.223281,0,0.2184623,-0.2184623,2.259174,37.65282,0.2002126,0.2545649,0.02011237,0,1.248421
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.9866824,0.9866824,1.7,0,0.5202,0.9866824,20.11245,0,0,0,0.198446,0,0,0.7133177,0.6776518,3.94319,1.004818,0.8760978,0,0.8760978,3.090313,51.50512,0.2002858,1.085351,0.1587568,1.7,1.203264
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.007851977,0.007851977,1.460484,0,0.454812,0.007851977,4098.122,0,0,0,0.3217836,0,0,1.452632,1.38,3.067092,1.793306,1.701784,0,1.701784,4.704767,78.41262,0.2002659,0.008637174,0.2574269,1.7,2.11509
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.128953,1.128953,1.7,0,0.5202,1.128953,63.51453,0,0,0,0.7170489,0,0,0.5710474,0.5424951,1.365308,3.324911,1.259544,0,1.259544,5.899675,98.32772,0.2003608,1.241848,0.5736392,1.7,4.04196
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.483837,1.483837,0.680903,0,0.2419865,1.483837,64.08776,1.526557E-16,0,0,0.9509577,0.8451933,0.8029336,0,0,0.1057643,4.458501,0.1057643,0,0.1057643,6.000012,100,0.2003677,1.63222,0.7607661,1.7,5.409459
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003677,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003677,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.970492,1.970492,0.778501,0,0.2686308,1.970492,63.67585,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2003677,2.167542,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.6743488,0.6743488,0,0,0,0.6743488,81.60239,0,1.110223E-16,0,0.5502847,0.7098408,0.6743488,0,0,0,4.553689,0,0.1595561,-0.1595561,5.831825,97.19689,0.2003677,0.7417836,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.476657,0,0,0.6539416,0,0,0,0,0.1772846,4.394133,0.1772846,0,0.1772846,6.000012,100,0.2003413,0,0.5231532,0,5.048074
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003413,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.5856943,0.5856943,0,0,0,0.5856943,53.52739,0,0,0,0.3135068,0.6165202,0.5856943,0,0,0,4.553689,0,0.3030134,-0.3030134,5.680608,94.67661,0.2003413,0.6442637,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.6876062,0.6876062,0,0,0,0.6876062,0,0,1.110223E-16,0,0,0.723796,0.6876062,0,0,0.3366816,4.250676,0,0.723796,-0.723796,4.91766,81.96083,0.2003413,0.7563668,0,0,4.250676
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.067948,2.067948,1.7,0,0.5202,2.067948,0,0,0,0,0,0.3873139,0.3679482,0,0,1.140899,3.52688,0,0.3873139,-0.3873139,4.509395,75.15643,0.2003413,2.274743,0,1.7,3.52688
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3978167,0.3978167,1.7,0,0.5202,0.3978167,0,0,0,0,0,0,0,1.302183,1.237074,1.571248,3.139566,1.237074,0,1.237074,5.682987,94.71626,0.2004445,0.4375983,0,1.7,3.139566
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.334174,4.252933,0,0,0,5.682987,94.71626,0.2004445,0,0,0,4.252933
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3275703,0.3275703,0,0,0,0.3275703,0,0,5.551115E-17,0,0,0.3448109,0.3275703,0,0,0.334174,4.252933,0,0.3448109,-0.3448109,5.319524,88.65856,0.2004445,0.3603274,0,0,4.252933
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1692644,0.1692644,0,0,0,0.1692644,0,0,2.775558E-17,0,0,0.178173,0.1692644,0,0,0.7172972,3.908121,0,0.178173,-0.178173,5.131713,85.52838,0.2004445,0.1861908,0,0,3.908121
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1495759,0.1495759,0,0,0,0.1495759,0,0,2.775558E-17,0,0,0.1574483,0.1495759,0,0,0.9152672,3.729949,0,0.1574483,-0.1574483,4.965748,82.76231,0.2004445,0.1645335,0,0,3.729949
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.243638,0.243638,0,0,0,0.243638,0,0,2.775558E-17,0,0,0.256461,0.243638,0,0,1.09021,3.5725,0,0.256461,-0.256461,4.695415,78.25675,0.2004445,0.2680018,0,0,3.5725
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1983178,0.1983178,0,0,0,0.1983178,0,0,2.775558E-17,0,0,0.2087556,0.1983178,0,0,1.375167,3.316039,0,0.2087556,-0.2087556,4.475367,74.58929,0.2004445,0.2181496,0,0,3.316039
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1098281,0.1098281,0,0,0,0.1098281,0,0,0,0,0,0.1156085,0.1098281,0,0,1.607117,3.107284,0,0.1156085,-0.1156085,4.353505,72.55827,0.2004445,0.1208109,0,0,3.107284
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.735571,2.991675,0,0,0,4.353505,72.55827,0.2004445,0,0,0,2.991675
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2426767,0.2426767,0,0,0,0.2426767,0,0,2.775558E-17,0,0,0.2554491,0.2426767,0,0,1.735571,2.991675,0,0.2554491,-0.2554491,4.084238,68.0705,0.2004445,0.2669444,0,0,2.991675
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05245143,0.05245143,0,0,0,0.05245143,227.2455,0,0,0,0.1191935,0.05521203,0.05245143,0,0,2.019403,2.736226,0.06398148,0,0.06398148,4.144936,69.08212,0.200435,0.05769657,0.09535481,0,2.855419
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.7750415,0.7750415,0,0,0,0.7750415,67.86123,0,1.110223E-16,0,0.5259527,0.8158332,0.7750415,0,0,1.955422,2.793809,0,0.2898805,-0.2898805,3.839375,63.98946,0.200435,0.8525457,0.4207622,0,3.319762
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.9764995,0.9764995,0,0,0,0.9764995,98.76907,0,0,0,0.9644794,1.027894,0.9764995,0,0,2.277511,2.503929,0,0.0634148,-0.0634148,3.77253,62.87537,0.200435,1.074149,0.7715836,0,3.468408
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.331466,1.331466,1.7,0,0.5202,1.331466,110.431,0,0,0,1.470351,0,0,0.3685343,0.3501076,2.347972,2.440514,1.820459,0,1.820459,5.499569,91.6593,0.2004512,1.464612,1.176281,1.7,3.910865
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.979675,0,0,1.507188,0,0,0,0,0.5275131,4.078927,0.5275131,0,0.5275131,6.000012,100,0.2003728,0,1.205751,0,5.586115
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.171377,2.171377,0.7913767,0,0.2721458,2.171377,85.0194,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003728,2.388514,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3926154,0.3926154,0,0,0,0.3926154,487.8328,1.502027,0,0,1.915307,0.4132794,0.3926154,0,0,0,4.553689,0,0,0,6.000012,100,0.2003728,0.431877,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.370326,1.370326,0.425,0,0.172125,1.370326,130.326,0.7908108,0,0,1.78589,0.9950795,0.9453256,0,0,0,4.553689,0,0,0,6.000012,100,0.2003728,1.507358,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.77983,1.77983,0.4980452,0,0.1920663,1.77983,75.80763,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2003728,1.957813,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.8726271,0.8726271,0,0,0,0.8726271,131.347,0.2276146,0,0,1.146169,0.9185549,0.8726271,0,0,0,4.553689,0,0,0,6.000012,100,0.2003728,0.9598899,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.8265728,0.8265728,0,0,0,0.8265728,96.42358,0,0,0,0.7970111,0.8700766,0.8265728,0,0,0,4.553689,0,0.07306551,-0.07306551,5.922994,98.71637,0.2003728,0.9092301,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.864657,2.864657,1.7,0,0.5202,2.864657,10.16807,0,0,0.07112255,0.2912804,1.225955,1.164657,0,0,0.0811839,4.480623,0,0.9346742,-0.9346742,4.937761,82.29585,0.2003728,3.151123,0.2330243,1.7,4.771904
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.12659,1.12659,0,0,0,1.12659,0,0,2.220446E-16,0,0,1.185885,1.12659,0,0,1.119711,3.545949,0,1.185885,-1.185885,3.687729,61.46202,0.2003728,1.23925,0,0,3.545949
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.5638237,0.5638237,0,0,0,0.5638237,0,0,1.110223E-16,0,0,0.5934986,0.5638237,0,0,2.437361,2.360065,0,0.5934986,-0.5934986,3.062126,51.03534,0.2003728,0.6202061,0,0,2.360065
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.506988,2.506988,1.7,0,0.5202,2.506988,0,0,0,0,0,0.8494608,0.8069878,0,0,3.096803,1.766566,0,0.8494608,-0.8494608,2.166716,36.11186,0.2003728,2.757687,0,1.7,1.766566
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.040649,0.917105,1.38,0,1.38,3.475899,57.93153,0.2003989,0,0,1.7,0.917105
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1209852,0.1209852,1.573617,0,0.4856974,0.1209852,0,0,0,0,0,0,0,1.452632,1.38,2.660649,2.159105,1.38,0,1.38,4.785082,79.75121,0.200452,0.1330837,0,1.7,2.159105
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3089426,0.3089426,1.656994,0,0.5084594,0.3089426,0,0,0,0,0,0,0,1.348051,1.280649,1.280649,3.401105,1.280649,0,1.280649,6.000012,100,0.2005386,0.3398369,0,1.7,3.401105
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1943097,0.1943097,0,0,0,0.1943097,0,0,2.775558E-17,0,0,0.2045365,0.1943097,0,0,0,4.553689,0,0.2045365,-0.2045365,5.784411,96.40667,0.2005386,0.2137407,0,0,4.553689
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.100268,0.100268,0,0,0,0.100268,0,0,1.387779E-17,0,0,0.1055453,0.100268,0,0,0.2272628,4.349153,0,0.1055453,-0.1055453,5.673157,94.55243,0.2005386,0.1102948,0,0,4.349153
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.245056,0.245056,0,0,0,0.245056,0,0,0,0,0,0.2579537,0.245056,0,0,0.3445353,4.243607,0,0.2579537,-0.2579537,5.40125,90.02065,0.2005386,0.2695616,0,0,4.243607
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3210392,0.3210392,0,0,0,0.3210392,0,0,0,0,0,0.337936,0.3210392,0,0,0.6311505,3.985653,0,0.337936,-0.337936,5.045034,84.08373,0.2005386,0.3531431,0,0,3.985653
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2097844,0.2097844,0,0,0,0.2097844,0,0,2.775558E-17,0,0,0.2208256,0.2097844,0,0,1.006635,3.647717,0,0.2208256,-0.2208256,4.812263,80.20423,0.2005386,0.2307628,0,0,3.647717
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2681222,0.2681222,0,0,0,0.2681222,0,0,5.551115E-17,0,0,0.2822339,0.2681222,0,0,1.251997,3.426892,0,0.2822339,-0.2822339,4.514763,75.2459,0.2005386,0.2949344,0,0,3.426892
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2579904,0.2579904,0,0,0,0.2579904,35.43803,0,0,0,0.09142672,0.2715689,0.2579904,0,0,1.56559,3.144658,0,0.1801422,-0.1801422,4.324876,72.08113,0.2005386,0.2837895,0.07314137,0,3.236085
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,1.765748,2.964516,0.3816668,0,0.3816668,4.686957,78.1158,0.200482,0,0.3053335,0,3.346183
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2387674,0.2387674,0,0,0,0.2387674,202.0226,0,0,0,0.482364,0.2513341,0.2387674,0,0,1.384081,3.308016,0.2310299,0,0.2310299,4.906131,81.76869,0.2004477,0.2626441,0.3858912,0,3.79038
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.153051,3.515943,0.595949,0,0.595949,5.471498,91.19146,0.2003595,0,0.4767592,0,4.111892
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.095427,1.095427,0,0,0,1.095427,79.7023,0,2.220446E-16,0,0.8730803,1.153081,1.095427,0,0,0.5571023,4.052297,0,0.2800005,-0.2800005,5.176352,86.27236,0.2003595,1.204969,0.6984643,0,4.925377
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.468014,1.468014,1.7,0,0.5202,1.468014,40.9342,0,0,0,0.6009198,0,0,0.231986,0.2203867,0.868214,3.772296,0.8213065,0,0.8213065,5.955512,99.25833,0.2004178,1.614815,0.4807359,1.7,4.373216
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.5576282,0,0,0.6045356,0,0,0,0,0.04690742,4.511472,0.04690742,0,0.04690742,6.000012,100,0.2004109,0,0.4836285,0,5.116008
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.6735645,0.6735645,0,0,0,0.6735645,93.95146,0,0,0,0.6328236,0.7090153,0.6735645,0,0,0,4.553689,0,0.07619157,-0.07619157,5.919699,98.66145,0.2004109,0.7409209,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.121427,1.121427,0,0,0,1.121427,73.08195,0,0,0,0.819561,1.18045,1.121427,0,0,0.0846573,4.477498,0,0.3608888,-0.3608888,5.539289,92.3213,0.2004109,1.23357,0.6556488,0,5.297059
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4105572,0.4105572,0,0,0,0.4105572,184.1429,0,0,0,0.7560117,0.4321654,0.4105572,0,0,0.4856448,4.116609,0.3238463,0,0.3238463,5.846517,97.44174,0.200363,0.4516129,0.6048094,0,4.87262
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.1374564,0,0,0.299255,0,0,0,0,0.1617986,4.40807,0.1617986,0,0.1617986,6.000012,100,0.200339,0,0.239404,0,4.707325
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200339,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.58104,1.58104,1.58104,0,0.4877239,1.58104,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200339,1.739144,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.688886,1.688886,1.688886,0,0.5171658,1.688886,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200339,1.857774,0,1.7,4.553689
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200339,0,0,0,4.553689
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200339,0,0,0,4.553689
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.373249,0.373249,0,0,0,0.373249,0,0,0,0,0,0.3928937,0.373249,0,0,0,4.553689,0,0.3928937,-0.3928937,5.585865,93.09757,0.200339,0.4105739,0,0,4.553689
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3516669,0.3516669,0,0,0,0.3516669,0,0,5.551115E-17,0,0,0.3701757,0.3516669,0,0,0.4365485,4.160795,0,0.3701757,-0.3701757,5.195666,86.59426,0.200339,0.3868336,0,0,4.160795
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1063056,0.1063056,0,0,0,0.1063056,0,0,1.387779E-17,0,0,0.1119006,0.1063056,0,0,0.8478549,3.79062,0,0.1119006,-0.1119006,5.077713,84.62837,0.200339,0.1169362,0,0,3.79062
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06460964,0.06460964,0,0,0,0.06460964,0,0,1.387779E-17,0,0,0.06801014,0.06460964,0,0,0.9721889,3.678719,0,0.06801014,-0.06801014,5.006023,83.43356,0.200339,0.0710706,0,0,3.678719
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4257036,0.4257036,0,0,0,0.4257036,0,0,0,0,0,0.448109,0.4257036,0,0,1.047756,3.610709,0,0.448109,-0.448109,4.533675,75.5611,0.200339,0.4682739,0,0,3.610709
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002442787,0.002442787,0,0,0,0.002442787,0,0,0,0,0,0.002571355,0.002442787,0,0,1.545655,3.1626,0,0.002571355,-0.002571355,4.530965,75.51593,0.200339,0.002687066,0,0,3.1626
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05069602,0.05069602,0,0,0,0.05069602,0,0,6.938894E-18,0,0,0.05336424,0.05069602,0,0,1.548512,3.160028,0,0.05336424,-0.05336424,4.474714,74.57841,0.200339,0.05576563,0,0,3.160028
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1630747,0.1630747,0,0,0,0.1630747,0,0,0,0,0,0.1716576,0.1630747,0,0,1.607805,3.106664,0,0.1716576,-0.1716576,4.293771,71.56271,0.200339,0.1793822,0,0,3.106664
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2570797,0.2570797,0,0,0,0.2570797,16.4689,0,0,0,0.04233821,0.2706102,0.2570797,0,0,1.798536,2.935007,0,0.228272,-0.228272,4.053151,67.55238,0.200339,0.2827877,0.03387057,0,2.977345
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3595715,0.3595715,0,0,0,0.3595715,60.35613,0,0,0,0.2170235,0.3784963,0.3595715,0,0,2.052171,2.706734,0,0.1614729,-0.1614729,3.882944,64.7156,0.200339,0.3955287,0.1736188,0,2.923758
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.191746,1.191746,0,0,0,1.191746,35.52752,0,0,0,0.4233979,1.25447,1.191746,0,0,2.231586,2.545262,0,0.8310719,-0.8310719,3.006917,50.11518,0.200339,1.310921,0.3387183,0,2.968659
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3632639,0.3632639,0,0,0,0.3632639,207.7929,0,0,0,0.7548365,0.382383,0.3632639,0,0,3.154999,1.71419,0.3724534,0,0.3724534,3.360257,56.00418,0.200284,0.3995903,0.6038692,0,2.469026
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.43235,1.43235,1.7,0,0.5202,1.43235,60.9634,0,0,0,0.8732089,0,0,0.2676505,0.254268,2.782546,2.049398,1.127477,0,1.127477,4.429876,73.83112,0.2003629,1.575584,0.6985672,1.7,2.922607
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.34381,1.34381,1.7,0,0.5202,1.34381,82.89913,0,0,0,1.114007,0,0,0.3561897,0.3383802,1.655069,3.064127,1.452387,0,1.452387,5.807732,96.79533,0.2004334,1.478191,0.8912056,1.7,4.178134
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.6372776,0,0,0.8399591,0,0,0,0,0.2026815,4.371275,0.2026815,0,0.2026815,6.000012,100,0.2004035,0,0.6719673,0,5.211235
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.605271,1.605271,0.5707448,0,0.2119133,1.605271,67.83744,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2004035,1.765797,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.321089,1.321089,0.4310481,0,0.1737761,1.321089,70.91765,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2004035,1.453198,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.204236,1.204236,0,0,0,1.204236,89.94106,2.220446E-16,0,0,1.083102,1.267617,1.204236,0,0,0,4.553689,0,0.1845141,-0.1845141,5.805517,96.75842,0.2004035,1.324659,0.866482,0,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.6113405,0,0,0.8163562,0,0,0,0,0.2050157,4.369175,0.2050157,0,0.2050157,6.000012,100,0.2003732,0,0.6530849,0,5.185531
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003732,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003732,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.8113389,0.8113389,0,0,0,0.8113389,0,0,1.110223E-16,0,0,0.8540409,0.8113389,0,0,0,4.553689,0,0.8540409,-0.8540409,5.099774,84.99606,0.2003732,0.8924728,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.5865436,0.5865436,0,0,0,0.5865436,0,0,0,0,0,0.6174144,0.5865436,0,0,0.9489344,3.699648,0,0.6174144,-0.6174144,4.448962,74.14922,0.2003732,0.645198,0,0,3.699648
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.8169656,0.8169656,0,0,0,0.8169656,0,0,1.110223E-16,0,0,0.8599638,0.8169656,0,0,1.63495,3.082234,0,0.8599638,-0.8599638,3.54248,59.04122,0.2003732,0.8986621,0,0,3.082234
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2667257,0.2667257,0,0,0,0.2667257,0,0,0,0,0,0.280764,0.2667257,0,0,2.590466,2.22227,0,0.280764,-0.280764,3.246529,54.10872,0.2003732,0.2933983,0,0,2.22227
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2435068,0.2435068,0,0,0,0.2435068,0,0,0,0,0,0.2563229,0.2435068,0,0,2.902426,1.941506,0,0.2563229,-0.2563229,2.976341,49.60559,0.2003732,0.2678574,0,0,1.941506
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4309199,0.4309199,0,0,0,0.4309199,0,0,5.551115E-17,0,0,0.4535999,0.4309199,0,0,3.187229,1.685183,0,0.4535999,-0.4535999,2.498205,41.63667,0.2003732,0.4740118,0,0,1.685183
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03300104,0.03300104,0,0,0,0.03300104,0,0,6.938894E-18,0,0,0.03473794,0.03300104,0,0,3.691229,1.231583,0,0.03473794,-0.03473794,2.461588,41.02639,0.2003732,0.03630115,0,0,1.231583
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2192625,0.2192625,0,0,0,0.2192625,0,0,2.775558E-17,0,0,0.2308027,0.2192625,0,0,3.729826,1.196845,0,0.2308027,-0.2308027,2.218301,36.9716,0.2003732,0.2411888,0,0,1.196845
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4889767,0.4889767,0,0,0,0.4889767,0,0,5.551115E-17,0,0,0.5147123,0.4889767,0,0,3.986274,0.9660425,0,0.5147123,-0.5147123,1.675746,27.92905,0.2003732,0.5378743,0,0,0.9660425
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1897987,0.1897987,0,0,0,0.1897987,0,0,2.775558E-17,0,0,0.199788,0.1897987,0,0,4.558177,0.4513303,0,0.199788,-0.199788,1.465151,24.41914,0.2003732,0.2087785,0,0,0.4513303
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1549736,0.1549736,0,0,0,0.1549736,0,0,2.775558E-17,0,0,0.1631301,0.1549736,0,0,4.780163,0.2515422,0,0.1631301,-0.1631301,1.293197,21.55324,0.2003732,0.1704709,0,0,0.2515422
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2050449,0.2050449,1.657676,0,0.5086457,0.2050449,54.13174,0,0,0,0.1109943,0,0,1.452632,1.38,4.961419,0.08841217,1.490994,0,1.490994,2.707678,45.12788,0.2004285,0.2255493,0.08879547,1.7,0.1994065
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.7639691,0.7639691,1.7,0,0.5202,0.7639691,63.30068,0,0,0,0.4835977,0,0,0.9360309,0.8892294,3.470424,1.430307,1.372827,0,1.372827,4.010056,66.83414,0.2005105,0.840366,0.3868781,1.7,1.913905
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.231984,1.231984,1.7,0,0.5202,1.231984,75.34703,0,0,0,0.9282635,0,0,0.4680158,0.444615,2.097597,2.665851,1.372879,0,1.372879,5.312483,88.54121,0.2005923,1.355183,0.7426109,1.7,3.594115
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.33246,1.33246,0.7234938,0,0.2536138,1.33246,102.4973,0,0,0,1.365735,0.6410166,0.6089658,0,0,0.7247187,3.901442,0.7247187,0,0.7247187,6.000012,100,0.2005521,1.465706,1.092588,1.7,5.267178
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.396321,1.396321,0.425,0,0.172125,1.396321,111.1138,0.5290629,0,0,1.551506,1.022443,0.9713213,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,1.535953,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.5422922,0.5422922,0,0,0,0.5422922,343.4305,1.291563,0,0,1.862397,0.5708339,0.5422922,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,0.5965214,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.9329343,0.9329343,0,0,0,0.9329343,198.3948,0.8688567,0,0,1.850893,0.9820361,0.9329343,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,1.026228,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.694826,1.694826,0.5893006,0,0.2169791,1.694826,68.66255,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,1.864308,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2732233,0.2732233,0,0,0,0.2732233,410.1417,0.8329991,0,0,1.120602,0.2876035,0.2732233,0,0,0,4.553689,0,0,0,6.000012,100,0.2005521,0.3005456,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.884303,0.884303,0,0,0,0.884303,85.7166,0,0,0,0.7579945,0.9308453,0.884303,0,0,0,4.553689,0,0.1728508,-0.1728508,5.817811,96.96333,0.2005521,0.9727334,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.777925,1.777925,1.658079,0,0.5087555,1.777925,17.89787,0,0,0,0.3182108,0.1261544,0.1198466,0,0,0.1920564,4.380838,0.1920564,0,0.1920564,6.000012,100,0.2005644,1.955718,0.2545686,1.7,4.699049
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.624075,1.624075,1.624075,0,0.4994725,1.624075,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005644,1.786483,0,1.7,4.553689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.982799,1.982799,1.7,0,0.5202,1.982799,0,0,0,0,0,0.2976835,0.2827993,0,0,0,4.553689,0,0.2976835,-0.2976835,5.686226,94.77024,0.2005644,2.181079,0,1.7,4.553689
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.655331,0.655331,0,0,0,0.655331,0,0,1.110223E-16,0,0,0.6898221,0.655331,0,0,0.3307594,4.256005,0,0.6898221,-0.6898221,4.95909,82.65133,0.2005644,0.7208641,0,0,4.256005
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097228,3.566183,0,0,0,4.95909,82.65133,0.2005644,0,0,0,3.566183
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097228,3.566183,0,0,0,4.95909,82.65133,0.2005644,0,0,0,3.566183
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.197557,0.197557,0,0,0,0.197557,0,0,2.775558E-17,0,0,0.2079547,0.197557,0,0,1.097228,3.566183,0,0.2079547,-0.2079547,4.739886,78.99795,0.2005644,0.2173127,0,0,3.566183
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1561492,0.1561492,0,0,0,0.1561492,0,0,0,0,0,0.1643676,0.1561492,0,0,1.328289,3.358229,0,0.1643676,-0.1643676,4.566628,76.11031,0.2005644,0.1717641,0,0,3.358229
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.182375,0.182375,0,0,0,0.182375,0,0,2.775558E-17,0,0,0.1919737,0.182375,0,0,1.51092,3.193861,0,0.1919737,-0.1919737,4.36427,72.73768,0.2005644,0.2006125,0,0,3.193861
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1398713,0.1398713,0,0,0,0.1398713,0,0,0,0,0,0.1472329,0.1398713,0,0,1.724224,3.001888,0,0.1472329,-0.1472329,4.209073,70.15107,0.2005644,0.1538584,0,0,3.001888
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1596263,0.1596263,0,0,0,0.1596263,0,0,2.775558E-17,0,0,0.1680277,0.1596263,0,0,1.887816,2.854655,0,0.1680277,-0.1680277,4.031956,67.19913,0.2005644,0.175589,0,0,2.854655
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3894107,0.3894107,0,0,0,0.3894107,0,0,5.551115E-17,0,0,0.409906,0.3894107,0,0,2.074513,2.686627,0,0.409906,-0.409906,3.599877,59.99783,0.2005644,0.4283518,0,0,2.686627
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1650274,0.1650274,0,0,0,0.1650274,0,0,2.775558E-17,0,0,0.173713,0.1650274,0,0,2.529965,2.276721,0,0.173713,-0.173713,3.416767,56.94601,0.2005644,0.1815301,0,0,2.276721
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2526865,0.2526865,0,0,0,0.2526865,13.68626,0,5.551115E-17,0,0.03458332,0.2659858,0.2526865,0,0,2.722979,2.103008,0,0.2314024,-0.2314024,3.172848,52.88069,0.2005644,0.2779551,0.02766665,0,2.137591
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.220747,1.220747,0,0,0,1.220747,12.46245,0,2.220446E-16,0,0.1521351,1.284997,1.220747,0,0,2.980093,1.871605,0,1.132862,-1.132862,1.978706,32.97837,0.2005644,1.342822,0.1217081,0,2.02374
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.014968,1.014968,1.7,0,0.5202,1.014968,11.39572,0,0,0,0.1156629,0,0,0.6850318,0.6507802,4.238829,0.738743,0.7664431,0,0.7664431,2.705818,45.09687,0.2006285,1.116465,0.09253032,1.7,0.8544059
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.589248,1.589248,1.7,0,0.5202,1.589248,30.82364,0,0,0,0.4898639,0,0,0.1107523,0.1052147,3.472386,1.428542,0.5950786,0,0.5950786,3.270359,54.50587,0.200669,1.748172,0.3918911,1.7,1.918406
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.4558348,0.4558348,1.7,0,0.5202,0.4558348,75.5926,0,0,0,0.3445773,0,0,1.244165,1.181957,2.877307,1.964113,1.526534,0,1.526534,4.718556,78.64245,0.2007279,0.5014182,0.2756619,1.7,2.30869
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.146657,0,0.3691373,0,0,0,0,0,0.261449,0,0,1.146657,1.089324,1.350773,3.337993,1.350773,0,1.350773,6.000012,100,0.2006897,0,0.2091592,1.7,3.599442
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.640511,1.640511,0.7207227,0,0.2528573,1.640511,59.01808,1.110223E-16,0,0,0.9681978,0.9681978,0.9197879,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,1.804562,0.7745582,1.7,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3540925,0.3540925,0,0,0,0.3540925,370.9758,0.9408686,0,0,1.313598,0.3727289,0.3540925,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,0.3895018,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.571656,1.571656,0.7898979,0,0.2717421,1.571656,52.35899,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,1.728821,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.085611,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.005611242,0.3141724,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2006897,3.394172,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.343434,1.343434,1.42436,0,0.4449503,1.343434,44.36577,0,0,0,0.5960248,0,0,0.0809261,0.07687979,0.6812102,3.9406,0.6729046,0,0.6729046,5.992133,99.86868,0.2007345,1.477777,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.76296,1.76296,1.510957,0,0.4685914,1.76296,15.51774,4.683753E-17,0,0,0.2735716,0.2652661,0.2520027,0,0,0.008305574,4.546214,0.008305574,0,0.008305574,6.000012,100,0.200735,1.939256,0.2188573,1.7,4.819786
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200735,0,0,0,4.553689
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.7106511,0.7106511,0,0,0,0.7106511,0,0,0,0,0,0.7480538,0.7106511,0,0,0,4.553689,0,0.7480538,-0.7480538,5.211494,86.85806,0.200735,0.7817162,0,0,4.553689
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.634516,1.634516,1.7,0,0.5202,1.634516,0,0,0,0,0,0,0,0.06548449,0.06221027,0.8311709,3.805635,0.06221027,0,0.06221027,5.270512,87.84169,0.2007404,1.797967,0,1.7,3.805635
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.08936679,0.08936679,0,0,0,0.08936679,0,0,1.387779E-17,0,0,0.0940703,0.08936679,0,0,0.7689607,3.861624,0,0.0940703,-0.0940703,5.171353,86.18905,0.2007404,0.09830346,0,0,3.861624
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2748777,0.2748777,0,0,0,0.2748777,0,0,0,0,0,0.289345,0.2748777,0,0,0.8734832,3.767554,0,0.289345,-0.289345,4.866357,81.10578,0.2007404,0.3023655,0,0,3.767554
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.07813591,0.07813591,0,0,0,0.07813591,0,0,1.387779E-17,0,0,0.08224832,0.07813591,0,0,1.194978,3.478209,0,0.08224832,-0.08224832,4.779659,79.66083,0.2007404,0.0859495,0,0,3.478209
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286365,3.395961,0,0,0,4.779659,79.66083,0.2007404,0,0,0,3.395961
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3088712,0.3088712,0,0,0,0.3088712,0,0,0,0,0,0.3251276,0.3088712,0,0,1.286365,3.395961,0,0.3251276,-0.3251276,4.436945,73.94893,0.2007404,0.3397584,0,0,3.395961
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.09265444,0.09265444,0,0,0,0.09265444,0,0,1.387779E-17,0,0,0.097531,0.09265444,0,0,1.647618,3.070833,0,0.097531,-0.097531,4.334138,72.23549,0.2007404,0.1019199,0,0,3.070833
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04340692,0.04340692,0,0,0,0.04340692,0,0,6.938894E-18,0,0,0.0456915,0.04340692,0,0,1.755985,2.973302,0,0.0456915,-0.0456915,4.285975,71.43277,0.2007404,0.04774762,0,0,2.973302
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4629823,0.4629823,0,0,0,0.4629823,0,0,5.551115E-17,0,0,0.4873498,0.4629823,0,0,1.806754,2.927611,0,0.4873498,-0.4873498,3.772263,62.87093,0.2007404,0.5092806,0,0,2.927611
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1229706,0.1229706,0,0,0,0.1229706,0,0,1.387779E-17,0,0,0.1294427,0.1229706,0,0,2.348253,2.440261,0,0.1294427,-0.1294427,3.635818,60.59686,0.2007404,0.1352677,0,0,2.440261
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1132291,0.1132291,0,0,0,0.1132291,110.9997,0,0,0,0.125684,0.1191885,0.1132291,0,0,2.492079,2.310818,0.006495465,0,0.006495465,3.641981,60.69956,0.2007394,0.124552,0.1005472,0,2.436502
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.9119546,0.9119546,0,0,0,0.9119546,35.59843,0,0,0,0.3246416,0.9599522,0.9119546,0,0,2.485583,2.316664,0,0.6353106,-0.6353106,2.972304,49.53831,0.2007394,1.00315,0.2597132,0,2.641305
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.454525,1.454525,1.7,0,0.5202,1.454525,24.00723,0,0,0,0.3491912,0,0,0.2454752,0.2332015,3.191484,1.681353,0.5823926,0,0.5823926,3.524811,58.74673,0.2007819,1.599977,0.2793529,1.7,2.030545
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.28211,1.28211,1.7,0,0.5202,1.28211,57.3211,0,0,0,0.7349195,0,0,0.41789,0.3969955,2.609091,2.205507,1.131915,0,1.131915,4.598639,76.64384,0.2008631,1.410321,0.5879356,1.7,2.940426
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4732838,0.4732838,0.8078604,0,0.2766459,0.4732838,237.6989,0,0,0,1.12499,0,0,0.3345767,0.3178478,1.477176,3.22423,1.442838,0,1.442838,5.967436,99.45707,0.2007365,0.5206121,0.8999922,1.7,4.349221
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.8476349,0.8476349,0,0,0,0.8476349,180.2053,0.6008973,0,0,1.527483,0.8922473,0.8476349,0,0,0.03433813,4.522785,0.03433813,0,0.03433813,6.000012,100,0.2007315,0.9323984,1.221986,0,6.050267
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1575342,0.1575342,0,0,0,0.1575342,964.0119,1.352823,0,0,1.518648,0.1658255,0.1575342,0,0,0,4.553689,0,0,0,6.000012,100,0.2007315,0.1732876,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4269107,0.4269107,0,0,0,0.4269107,272.3193,0.7131806,0,0,1.16256,0.4493797,0.4269107,0,0,0,4.553689,0,0,0,6.000012,100,0.2007315,0.4696018,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2043573,0.2043573,0,0,0,0.2043573,619.209,1.050286,0,0,1.265399,0.2151129,0.2043573,0,0,0,4.553689,0,0,0,6.000012,100,0.2007315,0.224793,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5202588,0.5202588,0,0,0,0.5202588,157.4253,0.271378,0,0,0.8190188,0.5476408,0.5202588,0,0,0,4.553689,0,0,0,6.000012,100,0.2007315,0.5722846,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1887539,0.1887539,0,0,0,0.1887539,339.9495,0.4429796,0,0,0.641668,0.1986884,0.1887539,0,0,0,4.553689,0,0,0,6.000012,100,0.2007315,0.2076293,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.6614454,0.6614454,0,0,0,0.6614454,32.58198,0,0,0,0.215512,0.6962583,0.6614454,0,0,0,4.553689,0,0.4807463,-0.4807463,5.493261,91.55417,0.2007315,0.7275899,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5341626,4.072943,0,0,0,5.493261,91.55417,0.2007315,0,0,0,4.072943
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.117832,1.117832,0,0,0,1.117832,0,0,0,0,0,1.176665,1.117832,0,0,0.5341626,4.072943,0,1.176665,-1.176665,4.252947,70.88231,0.2007315,1.229615,0,0,4.072943
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841568,2.896278,0,0,0,4.252947,70.88231,0.2007315,0,0,0,2.896278
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.784919,2.784919,1.7,0,0.5202,2.784919,0,0,4.440892E-16,0,0,1.14202,1.084918,0,0,1.841568,2.896278,0,1.14202,-1.14202,3.049153,50.81911,0.2007315,3.06341,0,1.7,2.896278
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05282074,0.05282074,1.505452,0,0.4670885,0.05282074,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.110478,1.754258,1.38,0,1.38,4.358336,72.63879,0.2007684,0.05810282,0,1.7,1.754258
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3109976,0.3109976,1.7,0,0.5202,0.3109976,0,0,0,0,0,0,0,1.389002,1.319552,1.730479,2.996258,1.319552,0,1.319552,5.610173,93.5027,0.2008571,0.3420974,0,1.7,2.996258
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3880724,0.3880724,0,0,0,0.3880724,0,0,5.551115E-17,0,0,0.4084972,0.3880724,0,0,0.4109263,4.183856,0,0.4084972,-0.4084972,5.179579,86.32615,0.2008571,0.4268796,0,0,4.183856
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2025788,0.2025788,0,0,0,0.2025788,0,0,2.775558E-17,0,0,0.2132409,0.2025788,0,0,0.8648121,3.775358,0,0.2132409,-0.2132409,4.954803,82.5799,0.2008571,0.2228367,0,0,3.775358
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5153543,0.5153543,0,0,0,0.5153543,0,0,0,0,0,0.5424781,0.5153543,0,0,1.101746,3.562117,0,0.5424781,-0.5424781,4.382981,73.04955,0.2008571,0.5668896,0,0,3.562117
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2675237,0.2675237,0,0,0,0.2675237,0,0,5.551115E-17,0,0,0.2816039,0.2675237,0,0,1.7045,3.019639,0,0.2816039,-0.2816039,4.086145,68.10228,0.2008571,0.2942761,0,0,3.019639
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4646921,0.4646921,0,0,0,0.4646921,0,0,0,0,0,0.4891496,0.4646921,0,0,2.017393,2.738035,0,0.4891496,-0.4891496,3.570536,59.50881,0.2008571,0.5111613,0,0,2.738035
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01090652,0.01090652,0,0,0,0.01090652,0,0,1.734723E-18,0,0,0.01148054,0.01090652,0,0,2.560893,2.248886,0,0.01148054,-0.01148054,3.558434,59.30712,0.2008571,0.01199717,0,0,2.248886
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2554003,0.2554003,0,0,0,0.2554003,35.41604,0,0,0,0.09045269,0.2688425,0.2554003,0,0,2.573649,2.237405,0,0.1783898,-0.1783898,3.370395,56.17314,0.2008571,0.2809404,0.07236215,0,2.327858
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.77186,2.059015,0.5364605,0,0.5364605,3.879326,64.6553,0.2007787,0,0.4291684,0,2.595476
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.3661,1.3661,1.7,0,0.5202,1.3661,69.71532,0,0,0,0.9523814,0,0,0.3338995,0.3172046,2.235399,2.54183,1.269586,0,1.269586,5.083761,84.72919,0.2008665,1.50271,0.7619051,1.7,3.494211
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.339133,1.339133,1.021077,0,0.334854,1.339133,97.12321,0,0,0,1.300609,0.3347962,0.3180564,0,0,0.9658132,3.684457,0.9658132,0,0.9658132,6.000012,100,0.2008569,1.473047,1.040488,1.7,4.985066
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.207939,2.207939,0.8377298,0,0.2848002,2.207939,65.32451,0,0,0,1.442325,1.442325,1.370209,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,2.428733,1.15386,1.7,5.996014
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.004086,2.004086,0.6240861,0,0.2264755,2.004086,84.04204,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,2.204495,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3999321,0.3999321,0,0,0,0.3999321,327.1485,0.8873909,0,0,1.308372,0.4209812,0.3999321,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,0.4399253,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.047232,2.047232,0.9560384,0,0.3170985,2.047232,56.10624,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,2.251955,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02787306,0.02787306,0,0,0,0.02787306,3433.698,0.9277368,0,0,0.9570768,0.02934006,0.02787306,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,0.03066037,0.7656615,0,5.510766
