Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.688321,1.688321,1.526496,0,0.4728335,1.688321,10.08942,0,0,0,0.1703418,0.1703418,0.1618247,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,1.857153,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.422239,1.422239,1.422239,0,0.4443714,1.422239,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,1.564463,0,1.7,4.553689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.364733,1.364733,1.364733,0,0.428672,1.364733,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008569,1.501206,0,1.7,4.553689
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.4992997,0.4992997,0,0,0,0.4992997,0,0,1.110223E-16,0,0,0.5255787,0.4992997,0,0,0,4.553689,0,0.5255787,-0.5255787,5.446003,90.76654,0.2008569,0.5492297,0,0,4.553689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.7628854,0.7628854,0,0,0,0.7628854,0,0,1.110223E-16,0,0,0.8030373,0.7628854,0,0,0.5839763,4.02811,0,0.8030373,-0.8030373,4.599528,76.65865,0.2008569,0.839174,0,0,4.02811
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47624,3.225073,0,0,0,4.599528,76.65865,0.2008569,0,0,0,3.225073
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47624,3.225073,0,0,0,4.599528,76.65865,0.2008569,0,0,0,3.225073
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2369542,0.2369542,0,0,0,0.2369542,0,0,2.775558E-17,0,0,0.2494254,0.2369542,0,0,1.47624,3.225073,0,0.2494254,-0.2494254,4.33661,72.2767,0.2008569,0.2606496,0,0,3.225073
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1701002,0.1701002,0,0,0,0.1701002,0,0,2.775558E-17,0,0,0.1790529,0.1701002,0,0,1.753379,2.975648,0,0.1790529,-0.1790529,4.147872,69.13107,0.2008569,0.1871102,0,0,2.975648
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1300805,0.1300805,0,0,0,0.1300805,0,0,0,0,0,0.1369269,0.1300805,0,0,1.952327,2.796595,0,0.1369269,-0.1369269,4.003539,66.72551,0.2008569,0.1430886,0,0,2.796595
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.09919363,0.09919363,0,0,0,0.09919363,0,0,1.387779E-17,0,0,0.1044143,0.09919363,0,0,2.104468,2.659668,0,0.1044143,-0.1044143,3.893476,64.89114,0.2008569,0.109113,0,0,2.659668
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.09495132,0.09495132,0,0,0,0.09495132,0,0,0,0,0,0.09994876,0.09495132,0,0,2.220484,2.555254,0,0.09994876,-0.09994876,3.788121,63.13522,0.2008569,0.1044465,0,0,2.555254
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04894634,0.04894634,0,0,0,0.04894634,0,0,6.938894E-18,0,0,0.05152246,0.04894634,0,0,2.331538,2.455305,0,0.05152246,-0.05152246,3.733811,62.23006,0.2008569,0.05384097,0,0,2.455305
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.08522183,0.08522183,0,0,0,0.08522183,96.49555,0,0,0,0.08223528,0.08970719,0.08522183,0,0,2.388785,2.403782,0,0.007471915,-0.007471915,3.725935,62.0988,0.2008569,0.09374402,0.06578822,0,2.486017
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.608261,1.608261,1.7,0,0.5202,1.608261,28.22458,0,0,0,0.453925,0,0,0.09173889,0.08715194,2.397087,2.39631,0.541077,0,0.541077,4.239246,70.65396,0.2008932,1.769087,0.36314,1.7,2.850235
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.9933435,0,0.3272828,0,0,0,0,0,0.9123341,0,0,0.9933435,0.9436763,1.85601,2.88328,1.85601,0,1.85601,6.000012,100,0.2007479,0,0.7298673,1.7,3.795614
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4439293,0.4439293,0,0,0,0.4439293,312.2294,0.918784,0,0,1.386078,0.467294,0.4439293,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,0.4883223,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.705141,1.705141,0.425,0,0.172125,1.705141,94.89686,0.2706084,0,0,1.618125,1.347517,1.280141,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,1.875655,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.363819,1.363819,0.425,0,0.172125,1.363819,121.6133,0.6703544,0,0,1.658585,0.9882309,0.9388193,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,1.500201,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3823625,0.3823625,0,0,0,0.3823625,439.9299,1.27964,0,0,1.682127,0.4024868,0.3823625,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,0.4205987,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.865805,2.865805,1.485805,0,0.4617248,2.865805,54.32393,0.1041864,0,0.07238588,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,3.152386,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.203708,1.203708,0,0,0,1.203708,117.3005,0.1448944,0,0,1.411956,1.267061,1.203708,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,1.324079,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.043595,1.043595,0,0,0,1.043595,117.287,0.1254801,0,0,1.224002,1.098521,1.043595,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,1.147955,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.900594,1.900594,1.114068,0,0.3602405,1.900594,43.56125,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,2.090654,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007479,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4180135,0.4180135,0,0,0,0.4180135,0,0,5.551115E-17,0,0,0.4400142,0.4180135,0,0,0,4.553689,0,0.4400142,-0.4400142,5.536196,92.26975,0.2007479,0.4598148,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4431493,0.4431493,0,0,0,0.4431493,0,0,5.551115E-17,0,0,0.4664729,0.4431493,0,0,0.4889046,4.113675,0,0.4664729,-0.4664729,5.044491,84.07468,0.2007479,0.4874642,0,0,4.113675
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.7077231,0.7077231,0,0,0,0.7077231,0,0,1.110223E-16,0,0,0.7449718,0.7077231,0,0,1.007208,3.647202,0,0.7449718,-0.7449718,4.259222,70.98689,0.2007479,0.7784955,0,0,3.647202
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1078887,0.1078887,0,0,0,0.1078887,0,0,0,0,0,0.113567,0.1078887,0,0,1.834954,2.90223,0,0.113567,-0.113567,4.139512,68.99172,0.2007479,0.1186775,0,0,2.90223
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96114,2.788663,0,0,0,4.139512,68.99172,0.2007479,0,0,0,2.788663
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.00835394,0.00835394,0,0,0,0.00835394,0,0,0,0,0,0.008793621,0.00835394,0,0,1.96114,2.788663,0,0.008793621,-0.008793621,4.130242,68.83723,0.2007479,0.009189334,0,0,2.788663
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1896013,0.1896013,0,0,0,0.1896013,0,0,2.775558E-17,0,0,0.1995803,0.1896013,0,0,1.970911,2.77987,0,0.1995803,-0.1995803,3.919866,65.33097,0.2007479,0.2085615,0,0,2.77987
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1354824,0.1354824,0,0,0,0.1354824,0,0,2.775558E-17,0,0,0.142613,0.1354824,0,0,2.192667,2.580289,0,0.142613,-0.142613,3.769539,62.82552,0.2007479,0.1490306,0,0,2.580289
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3616752,0.3616752,0,0,0,0.3616752,0,0,0,0,0,0.3807108,0.3616752,0,0,2.351125,2.437676,0,0.3807108,-0.3807108,3.368234,56.13713,0.2007479,0.3978428,0,0,2.437676
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01340986,0.01340986,0,0,0,0.01340986,0,0,0,0,0,0.01411564,0.01340986,0,0,2.774137,2.056965,0,0.01411564,-0.01411564,3.353355,55.88914,0.2007479,0.01475084,0,0,2.056965
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006364341,0.006364341,0,0,0,0.006364341,0,0,8.673617E-19,0,0,0.006699306,0.006364341,0,0,2.789821,2.04285,0,0.006699306,-0.006699306,3.346293,55.77145,0.2007479,0.007000776,0,0,2.04285
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.304218,0.304218,0,0,0,0.304218,30.95158,0,0,0,0.09416027,0.3202295,0.304218,0,0,2.797265,2.03615,0,0.2260692,-0.2260692,3.107996,51.79982,0.2007479,0.3346398,0.07532822,0,2.130311
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.131455,1.131455,0,0,0,1.131455,40.68,0,0,0,0.4602759,1.191005,1.131455,0,0,3.048453,1.810081,0,0.7307296,-0.7307296,2.337739,38.96224,0.2007479,1.244601,0.3682207,0,2.270357
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,3.860375,1.079352,0.7517325,0,0.7517325,3.050895,50.84815,0.2006385,0,0.601386,0,1.831084
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.9513256,0.9513256,0,0,0,0.9513256,111.2715,0,0,0,1.058554,1.001395,0.9513256,0,0,3.108642,1.755911,0.05715844,0,0.05715844,3.10512,51.7519,0.2006302,1.046458,0.8468431,0,2.814465
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.148984,1.148984,0,0,0,1.148984,116.2186,0,0,0,1.335333,1.209457,1.148984,0,0,3.051484,1.807353,0.1258759,0,0.1258759,3.224537,53.74217,0.2006119,1.263883,1.068266,0,3.142687
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5220034,0.5220034,0,0,0,0.5220034,298.3175,0,0,0,1.557228,0.5494773,0.5220034,0,0,2.925608,1.920642,1.00775,0,1.00775,4.180573,69.67607,0.2004656,0.5742037,1.245782,0,3.47787
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.8397782,0.8397782,0,0,0,0.8397782,139.7619,0,0,0,1.17369,0.8839771,0.8397782,0,0,1.917858,2.827617,0.2897131,0,0.2897131,4.455419,74.25683,0.2004236,0.9237561,0.9389521,0,4.001307
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002714546,0.002714546,0,0,0,0.002714546,38375.41,0,0,0,1.041718,0.002857417,0.002714546,0,0,1.628144,3.088359,1.038861,0,1.038861,5.440969,90.68262,0.200273,0.002986,0.8333744,0,4.130077
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.816453,1.816453,1.294643,0,0.4095374,1.816453,62.68028,1.110223E-16,0,0,1.138558,0.549274,0.5218104,0,0,0.5892838,4.023334,0.5892838,0,0.5892838,6.000012,100,0.2003104,1.998098,0.9108463,1.7,5.161891
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4358098,0.4358098,0,0,0,0.4358098,214.2069,0.4747875,0,0,0.9335346,0.4587471,0.4358098,0,0,0,4.553689,0,0,0,6.000012,100,0.2003104,0.4793907,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.182298,1.182298,0,0,0,1.182298,43.88978,0,2.220446E-16,0,0.5189082,1.244525,1.182298,0,0,0,4.553689,0,0.7256164,-0.7256164,5.235145,87.25224,0.2003104,1.300528,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.887817,0.887817,0,0,0,0.887817,21.81422,0,0,0,0.1936703,0.9345443,0.887817,0,0,0.8062404,3.828073,0,0.7408739,-0.7408739,4.454195,74.23644,0.2003104,0.9765987,0.1549363,0,4.021743
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.629434,3.087198,0,0,0,4.454195,74.23644,0.2003104,0,0,0,3.087198
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5290288,0.5290288,0,0,0,0.5290288,0,0,0,0,0,0.5568724,0.5290288,0,0,1.629434,3.087198,0,0.5568724,-0.5568724,3.8672,64.45321,0.2003104,0.5819317,0,0,3.087198
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.421914,1.421914,1.7,0,0.5202,1.421914,0,0,0,0,0,0,0,0.2780865,0.2641822,2.248181,2.530326,0.2641822,0,0.2641822,4.117826,68.63029,0.2003331,1.564105,0,1.7,2.530326
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.6698585,0.6698585,1.7,0,0.5202,0.6698585,0,0,0,0,0,0,0,1.030142,0.9786345,1.983999,2.76809,0.9786345,0,0.9786345,5.04624,84.10383,0.2004172,0.7368443,0,1.7,2.76809
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3265103,0.3265103,0,0,0,0.3265103,0,0,5.551115E-17,0,0,0.343695,0.3265103,0,0,1.005364,3.648861,0,0.343695,-0.343695,4.683953,78.06573,0.2004172,0.3591613,0,0,3.648861
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3730595,0.3730595,0,0,0,0.3730595,0,0,5.551115E-17,0,0,0.3926942,0.3730595,0,0,1.387247,3.305166,0,0.3926942,-0.3926942,4.270018,71.16682,0.2004172,0.4103654,0,0,3.305166
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.07771197,0.07771197,0,0,0,0.07771197,0,0,1.387779E-17,0,0,0.08180208,0.07771197,0,0,1.823574,2.912472,0,0.08180208,-0.08180208,4.183791,69.72971,0.2004172,0.08548317,0,0,2.912472
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2691029,0.2691029,0,0,0,0.2691029,0,0,5.551115E-17,0,0,0.2832662,0.2691029,0,0,1.914466,2.83067,0,0.2832662,-0.2832662,3.885202,64.75323,0.2004172,0.2960131,0,0,2.83067
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5048505,0.5048505,0,0,0,0.5048505,0,0,0,0,0,0.5314216,0.5048505,0,0,2.229206,2.547404,0,0.5314216,-0.5314216,3.325034,55.41713,0.2004172,0.5553355,0,0,2.547404
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2758591,0.2758591,0,0,0,0.2758591,0,0,5.551115E-17,0,0,0.290378,0.2758591,0,0,2.819674,2.015982,0,0.290378,-0.290378,3.018949,50.31572,0.2004172,0.303445,0,0,2.015982
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4111948,0.4111948,0,0,0,0.4111948,0,0,5.551115E-17,0,0,0.4328367,0.4111948,0,0,3.142316,1.725604,0,0.4328367,-0.4328367,2.562699,42.71156,0.2004172,0.4523143,0,0,1.725604
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2307289,0.2307289,0,0,0,0.2307289,0,0,0,0,0,0.2428725,0.2307289,0,0,3.623246,1.292768,0,0.2428725,-0.2428725,2.306689,38.44474,0.2004172,0.2538018,0,0,1.292768
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.07294724,0.07294724,0,0,0,0.07294724,159.0874,0,0,0,0.1160498,0.07678656,0.07294724,0,0,3.893104,1.049895,0.03926327,0,0.03926327,2.343937,39.06554,0.2004115,0.08024196,0.09283987,0,1.165945
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.853841,1.085232,0.3402604,0,0.3402604,2.666737,44.44552,0.2003623,0,0.2722084,0,1.425492
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.184331,2.184331,1.7,0,0.5202,2.184331,28.16177,0,0,0,0.6151464,0.5098223,0.4843312,0,0,3.513581,1.391466,0.1053241,0,0.1053241,2.766656,46.11084,0.200369,2.402764,0.4921171,1.7,2.006613
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.956886,1.956886,1.7,0,0.5202,1.956886,56.37225,0,0,0,1.103141,0.2704065,0.2568861,0,0,3.408257,1.486258,0.8327343,0,0.8327343,3.556657,59.2775,0.2004217,2.152575,0.8825126,1.7,2.589399
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.676055,1.676055,1.7,0,0.5202,1.676055,91.5582,0,0,0,1.534566,0,0,0.02394518,0.02274792,2.575522,2.235719,1.557314,0,1.557314,5.034054,83.90074,0.2004755,1.84366,1.227653,1.7,3.770285
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.137598,1.137598,0,0,0,1.137598,141.9288,0,0,0,1.614579,1.197472,1.137598,0,0,1.018209,3.637301,0.4171072,0,0.4171072,5.429757,90.49577,0.2004153,1.251358,1.291663,0,5.25188
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1653252,0.1653252,0,0,0,0.1653252,686.9497,0.3605732,0,0,1.135701,0.1740265,0.1653252,0,0,0.6011015,4.012698,0.6011015,0,0.6011015,6.000012,100,0.2003285,0.1818577,0.9085609,0,5.148399
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1927965,0.1927965,0,0,0,0.1927965,852.4025,1.440458,0,0,1.643402,0.2029437,0.1927965,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,0.2120761,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.742979,1.742979,0.5558454,0,0.2078458,1.742979,71.69418,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,1.917277,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.412433,2.412433,1.677933,0,0.5141757,2.412433,32.04889,0,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,2.653676,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.525295,1.525295,1.525295,0,0.4725055,1.525295,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003285,1.677824,0,1.7,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1287979,0.1287979,0,0,0,0.1287979,0,0,2.775558E-17,0,0,0.1355768,0.1287979,0,0,0,4.553689,0,0.1355768,-0.1355768,5.857101,97.61816,0.2003285,0.1416777,0,0,4.553689
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.8579772,0.8579772,0,0,0,0.8579772,0,0,0,0,0,0.9031339,0.8579772,0,0,0.1506409,4.418112,0,0.9031339,-0.9031339,4.905115,81.75175,0.2003285,0.9437749,0,0,4.418112
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.9491298,0.9491298,0,0,0,0.9491298,0,0,1.110223E-16,0,0,0.9990841,0.9491298,0,0,1.154123,3.514978,0,0.9990841,-0.9990841,3.851988,64.19967,0.2003285,1.044043,0,0,3.514978
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.03873634,0.03873634,0,0,0,0.03873634,0,0,6.938894E-18,0,0,0.04077509,0.03873634,0,0,2.264216,2.515894,0,0.04077509,-0.04077509,3.809007,63.48333,0.2003285,0.04260997,0,0,2.515894
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1757333,0.1757333,0,0,0,0.1757333,0,0,0,0,0,0.1849824,0.1757333,0,0,2.309522,2.475119,0,0.1849824,-0.1849824,3.614018,60.23352,0.2003285,0.1933067,0,0,2.475119
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1337608,0.1337608,0,0,0,0.1337608,0,0,0,0,0,0.1408008,0.1337608,0,0,2.515058,2.290137,0,0.1408008,-0.1408008,3.465601,57.75991,0.2003285,0.1471368,0,0,2.290137
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671503,2.149336,0,0,0,3.465601,57.75991,0.2003285,0,0,0,2.149336
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2013975,0.2013975,0,0,0,0.2013975,0,0,0,0,0,0.2119973,0.2013975,0,0,2.671503,2.149336,0,0.2119973,-0.2119973,3.242136,54.0355,0.2003285,0.2215372,0,0,2.149336
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.008583894,0.008583894,0,0,0,0.008583894,0,0,1.734723E-18,0,0,0.009035678,0.008583894,0,0,2.907056,1.937339,0,0.009035678,-0.009035678,3.232612,53.87676,0.2003285,0.009442284,0,0,1.937339
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2523952,0.2523952,0,0,0,0.2523952,0,0,0,0,0,0.2656792,0.2523952,0,0,2.917096,1.928303,0,0.2656792,-0.2656792,2.952562,49.20926,0.2003285,0.2776348,0,0,1.928303
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.212295,1.662624,0,0,0,2.952562,49.20926,0.2003285,0,0,0,1.662624
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2505315,0.2505315,0,0,0,0.2505315,33.48172,0,0,0,0.08388226,0.2637174,0.2505315,0,0,3.212295,1.662624,0,0.1798351,-0.1798351,2.762999,46.04989,0.2003285,0.2755847,0.06710581,0,1.746506
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.8512169,0.8512169,0,0,0,0.8512169,45.6312,0,1.110223E-16,0,0.3884205,0.8960177,0.8512169,0,0,3.412112,1.482789,0,0.5075973,-0.5075973,2.227944,37.13233,0.2003285,0.9363385,0.3107364,0,1.871209
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.299703,1.299703,1.7,0,0.5202,1.299703,65.29143,0,0,0,0.8485944,0,0,0.4002973,0.3802824,3.976109,0.9751913,1.228877,0,1.228877,3.393759,56.56254,0.2004147,1.429673,0.6788756,1.7,1.823786
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.418839,0,0.4434431,0,0,0,0,0,1.399335,0,0,1.418839,1.347897,2.747231,2.081181,2.747231,0,2.747231,6.000012,100,0.2002358,0,1.119468,1.7,3.480515
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002358,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002358,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.576162,1.576162,0.425,0,0.172125,1.576162,107.6367,0.4847785,0,0,1.696528,1.211749,1.151162,0,0,0,4.553689,0,0,0,6.000012,100,0.2002358,1.733778,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.694816,1.694816,0.425,0,0.172125,1.694816,99.42902,0.3484906,0,0,1.685139,1.336649,1.269816,0,0,0,4.553689,0,0,0,6.000012,100,0.2002358,1.864298,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.140461,1.140461,0,0,0,1.140461,102.7604,0,0,0,1.171942,1.200485,1.140461,0,0,0,4.553689,0,0.02854343,-0.02854343,5.969924,99.49854,0.2002358,1.254507,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.11222,1.11222,0,0,0,1.11222,79.77946,0,2.220446E-16,0,0.8873232,1.170758,1.11222,0,0,0.03171492,4.525146,0,0.2834348,-0.2834348,5.671158,94.51911,0.2002358,1.223442,0.7098585,0,5.412469
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.131418,0,0,0.4780605,0,0,0,0,0.3466425,4.241711,0.3466425,0,0.3466425,6.000012,100,0.200186,0,0.3824484,0,4.719771
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6085857,0.6085857,0,0,0,0.6085857,41.60652,0,1.110223E-16,0,0.2532114,0.6406166,0.6085857,0,0,0,4.553689,0,0.3874052,-0.3874052,5.591651,93.194,0.200186,0.6694443,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.223722,1.223722,0,0,0,1.223722,0,0,2.220446E-16,0,0,1.288128,1.223722,0,0,0.4304502,4.166284,0,1.288128,-1.288128,4.233845,70.56394,0.200186,1.346094,0,0,4.166284
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1397404,0.1397404,0,0,0,0.1397404,0,0,0,0,0,0.1470951,0.1397404,0,0,1.861704,2.878156,0,0.1470951,-0.1470951,4.078793,67.97974,0.200186,0.1537144,0,0,2.878156
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.025143,2.731061,0,0,0,4.078793,67.97974,0.200186,0,0,0,2.731061
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.6597708,0.6597708,0,0,0,0.6597708,0,0,1.110223E-16,0,0,0.6944956,0.6597708,0,0,2.025143,2.731061,0,0.6944956,-0.6944956,3.34673,55.77873,0.200186,0.7257479,0,0,2.731061
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3416496,0.3416496,0,0,0,0.3416496,0,0,0,0,0,0.3596312,0.3416496,0,0,2.796804,2.036565,0,0.3596312,-0.3596312,2.967646,49.46067,0.200186,0.3758146,0,0,2.036565
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196395,1.676934,0,0,0,2.967646,49.46067,0.200186,0,0,0,1.676934
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4671111,0.4671111,0,0,0,0.4671111,0,0,5.551115E-17,0,0,0.4916959,0.4671111,0,0,3.196395,1.676934,0,0.4916959,-0.4916959,2.449353,40.82246,0.200186,0.5138223,0,0,1.676934
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1608552,0.1608552,0,0,0,0.1608552,0,0,2.775558E-17,0,0,0.1693213,0.1608552,0,0,3.742723,1.185238,0,0.1693213,-0.1693213,2.270873,37.8478,0.200186,0.1769407,0,0,1.185238
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2511162,0.2511162,0,0,0,0.2511162,0,0,0,0,0,0.2643328,0.2511162,0,0,3.930858,1.015917,0,0.2643328,-0.2643328,1.992241,33.20396,0.200186,0.2762278,0,0,1.015917
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1865447,0.1865447,0,0,0,0.1865447,0,0,2.775558E-17,0,0,0.1963628,0.1865447,0,0,4.224561,0.7515838,0,0.1963628,-0.1963628,1.785257,29.75422,0.200186,0.2051991,0,0,0.7515838
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.442742,0.555221,0,0,0,1.785257,29.75422,0.200186,0,0,0,0.555221
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3223588,0.3223588,0,0,0,0.3223588,0,0,0,0,0,0.339325,0.3223588,0,0,4.442742,0.555221,0,0.339325,-0.339325,1.427577,23.7929,0.200186,0.3545946,0,0,0.555221
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.2906134,0.2906134,1.7,0,0.5202,0.2906134,42.67369,0,0,0,0.1240155,0,0,1.409387,1.338917,4.81977,0.215896,1.462933,0,1.462933,2.815437,46.92385,0.2002533,0.3196748,0.09921239,1.7,0.3399115
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5428895,0.5428895,1.7,0,0.5202,0.5428895,80.84236,0,0,0,0.4388846,0,0,1.157111,1.099255,3.356837,1.532535,1.53814,0,1.53814,4.274644,71.24393,0.2003097,0.5971784,0.3511077,1.7,1.97142
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.8690323,0.8690323,1.637159,0,0.5030445,0.8690323,116.2376,0,0,0,1.010143,0,0,0.7681272,0.7297209,1.818698,2.916861,1.739863,0,1.739863,5.925223,98.75352,0.2003234,0.9559355,0.8081141,1.7,3.927004
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.036313,1.036313,0,0,0,1.036313,137.542,0.2556759,0,0,1.425366,1.090856,1.036313,0,0,0.07883411,4.482738,0.07883411,0,0.07883411,6.000012,100,0.2003121,1.139944,1.140293,0,5.908104
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4339203,0.4339203,0,0,0,0.4339203,318.6935,0.9261177,0,0,1.382876,0.4567582,0.4339203,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,0.4773123,1.106301,0,5.936565
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5152838,0.5152838,0,0,0,0.5152838,235.3378,0.6702534,0,0,1.212657,0.542404,0.5152838,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,0.5668122,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.778825,1.778825,0.6535741,0,0.2345257,1.778825,66.58748,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,1.956708,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.7916892,0.7916892,0,0,0,0.7916892,172.6332,0.5333615,0,0,1.366719,0.8333571,0.7916892,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,0.8708581,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.633998,1.633998,0.425,0,0.172125,1.633998,83.02512,0.08399933,0,0,1.356628,1.272629,1.208998,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,1.797397,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.639891,1.639891,0.5948657,0,0.2184983,1.639891,67.07926,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2003121,1.80388,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.7488384,0.7488384,0,0,0,0.7488384,82.02106,0,1.110223E-16,0,0.6142051,0.7882509,0.7488384,0,0,0,4.553689,0,0.1740458,-0.1740458,5.816552,96.94234,0.2003121,0.8237222,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.02168833,0,0,0.2150725,0,0,0,0,0.1933842,4.379643,0.1933842,0,0.1933842,6.000012,100,0.2002844,0,0.172058,0,4.594716
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.6916479,0.6916479,0,0,0,0.6916479,0,0,0,0,0,0.7280505,0.6916479,0,0,0,4.553689,0,0.7280505,-0.7280505,5.232579,87.20948,0.2002844,0.7608128,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.540068,1.540068,1.7,0,0.5202,1.540068,0,0,0,0,0,0,0,0.1599317,0.1519352,0.808945,3.825639,0.1519352,0,0.1519352,5.376718,89.61179,0.2002974,1.694075,0,1.7,3.825639
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4599437,0.4599437,0,0,0,0.4599437,0,0,5.551115E-17,0,0,0.4841512,0.4599437,0,0,0.6570098,3.96238,0,0.4841512,-0.4841512,4.866377,81.10613,0.2002974,0.5059381,0,0,3.96238
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3756777,0.3756777,0,0,0,0.3756777,0,0,5.551115E-17,0,0,0.3954502,0.3756777,0,0,1.194956,3.478229,0,0.3954502,-0.3954502,4.449536,74.15879,0.2002974,0.4132455,0,0,3.478229
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634345,3.082779,0,0,0,4.449536,74.15879,0.2002974,0,0,0,3.082779
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634345,3.082779,0,0,0,4.449536,74.15879,0.2002974,0,0,0,3.082779
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634345,3.082779,0,0,0,4.449536,74.15879,0.2002974,0,0,0,3.082779
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634345,3.082779,0,0,0,4.449536,74.15879,0.2002974,0,0,0,3.082779
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04542991,0.04542991,0,0,0,0.04542991,0,0,0,0,0,0.04782096,0.04542991,0,0,1.634345,3.082779,0,0.04782096,-0.04782096,4.399129,73.31866,0.2002974,0.0499729,0,0,3.082779
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03574774,0.03574774,0,0,0,0.03574774,0,0,6.938894E-18,0,0,0.03762921,0.03574774,0,0,1.687479,3.034958,0,0.03762921,-0.03762921,4.359464,72.65759,0.2002974,0.03932252,0,0,3.034958
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2455253,0.2455253,0,0,0,0.2455253,0,0,0,0,0,0.2584477,0.2455253,0,0,1.729289,2.997329,0,0.2584477,-0.2584477,4.087036,68.11713,0.2002974,0.2700779,0,0,2.997329
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.07438049,0.07438049,0,0,0,0.07438049,0,0,1.387779E-17,0,0,0.07829525,0.07438049,0,0,2.016454,2.738881,0,0.07829525,-0.07829525,4.004506,66.74163,0.2002974,0.08181854,0,0,2.738881
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.103448,2.660585,0.06301126,0,0.06301126,4.064283,67.73792,0.2002883,0,0.050409,0,2.723597
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.040437,2.717296,0.350812,0,0.350812,4.397093,73.28474,0.2002381,0,0.2806496,0,3.068108
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.8149157,0.8149157,0,0,0,0.8149157,84.75467,0,0,0,0.6906791,0.857806,0.8149157,0,0,1.689625,3.033026,0,0.1671269,-0.1671269,4.220926,70.34863,0.2002381,0.8964073,0.5525433,0,3.723706
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.8633772,0.8633772,0,0,0,0.8633772,157.6736,0,0,0,1.361317,0.9088181,0.8633772,0,0,1.875322,2.8659,0.4524994,0,0.4524994,4.650204,77.50325,0.2001733,0.9497149,1.089054,0,4.227217
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.2574858,0,0,1.680308,0,0,0,0,1.422822,3.273149,1.422822,0,1.422822,6.000012,100,0.1999699,0,1.344246,0,4.953457
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.311488,1.311488,0.425,0,0.172125,1.311488,94.58015,0.307262,0,0,1.240407,0.9331448,0.8864875,0,0,0,4.553689,0,0,0,6.000012,100,0.1999699,1.442636,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.189162,1.189162,0,0,0,1.189162,104.9178,0,0,0,1.247643,1.25175,1.189162,0,0,0,4.553689,0,0.004106928,-0.004106928,5.995683,99.92785,0.1999699,1.308079,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.483426,0.483426,0,0,0,0.483426,292.372,0.8999695,0,0,1.413402,0.5088695,0.483426,0,0,0.004563253,4.549582,0.004563253,0,0.004563253,6.000012,100,0.1999693,0.5317686,1.130722,0,5.962984
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.5300317,0.5300317,0,0,0,0.5300317,202.5128,0.5154541,0,0,1.073382,0.5579281,0.5300317,0,0,0,4.553689,0,0,0,6.000012,100,0.1999693,0.5830349,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2373869,0.2373869,0,0,0,0.2373869,448.4364,0.8146483,0,0,1.064529,0.2498809,0.2373869,0,0,0,4.553689,0,0,0,6.000012,100,0.1999693,0.2611256,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999693,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.256905,1.256905,1.009517,0,0.3316982,1.256905,20.7182,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.1999693,1.382596,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5513733,0.5513733,0,0,0,0.5513733,0,0,0,0,0,0.580393,0.5513733,0,0,0,4.553689,0,0.580393,-0.580393,5.388224,89.80356,0.1999693,0.6065106,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.31492,1.31492,1.7,0,0.5202,1.31492,0,5.551115E-17,0,0,0,0,0,0.3850804,0.3658264,0.6448811,3.973296,0.3658264,0,0.3658264,5.735278,95.58777,0.2000005,1.446412,0,1.7,3.973296
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.9546457,0.9546457,0,0,0,0.9546457,0,0,0,0,0,1.00489,0.9546457,0,0,0.2790547,4.30254,0,1.00489,-1.00489,4.67603,77.93368,0.2000005,1.05011,0,0,4.30254
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2799076,0.2799076,0,0,0,0.2799076,0,0,0,0,0,0.2946396,0.2799076,0,0,1.395599,3.29765,0,0.2946396,-0.2946396,4.365453,72.7574,0.2000005,0.3078983,0,0,3.29765
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02895479,0.02895479,0,0,0,0.02895479,0,0,3.469447E-18,0,0,0.03047873,0.02895479,0,0,1.722977,3.00301,0,0.03047873,-0.03047873,4.333325,72.22195,0.2000005,0.03185027,0,0,3.00301
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.09671415,0.09671415,0,0,0,0.09671415,0,0,1.387779E-17,0,0,0.1018044,0.09671415,0,0,1.756842,2.972531,0,0.1018044,-0.1018044,4.226014,70.43343,0.2000005,0.1063856,0,0,2.972531
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2267472,0.2267472,0,0,0,0.2267472,0,0,2.775558E-17,0,0,0.2386813,0.2267472,0,0,1.869958,2.870727,0,0.2386813,-0.2386813,3.974422,66.24023,0.2000005,0.2494219,0,0,2.870727
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1355678,0.1355678,0,0,0,0.1355678,0,0,0,0,0,0.1427029,0.1355678,0,0,2.135159,2.632046,0,0.1427029,-0.1427029,3.824,63.73321,0.2000005,0.1491245,0,0,2.632046
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03226783,0.03226783,0,0,0,0.03226783,0,0,6.938894E-18,0,0,0.03396614,0.03226783,0,0,2.293718,2.489343,0,0.03396614,-0.03396614,3.788197,63.13648,0.2000005,0.03549462,0,0,2.489343
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.331458,2.455377,0,0,0,3.788197,63.13648,0.2000005,0,0,0,2.455377
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3004182,0.3004182,0,0,0,0.3004182,0,0,5.551115E-17,0,0,0.3162297,0.3004182,0,0,2.331458,2.455377,0,0.3162297,-0.3162297,3.454861,57.58091,0.2000005,0.33046,0,0,2.455377
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2497287,0.2497287,0,0,0,0.2497287,0,0,2.775558E-17,0,0,0.2628723,0.2497287,0,0,2.682825,2.139147,0,0.2628723,-0.2628723,3.177769,52.96272,0.2000005,0.2747016,0,0,2.139147
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.974905,1.876274,0.1466941,0,0.1466941,3.316936,55.28215,0.1999795,0,0.1173553,0,2.022969
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.06575,1.06575,0,0,0,1.06575,52.48436,0,0,0,0.5593522,1.121842,1.06575,0,0,2.828211,2.008299,0,0.5624902,-0.5624902,2.724019,45.40023,0.1999795,1.172325,0.4474817,0,2.567651
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.331519,1.331519,1.7,0,0.5202,1.331519,75.49912,0,0,0,1.005285,0,0,0.3684812,0.3500571,3.4532,1.445809,1.355342,0,1.355342,4.009809,66.83002,0.200062,1.464671,0.8042281,1.7,2.451094
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.9885933,0.9885933,1.7,0,0.5202,0.9885933,128.4708,0,0,0,1.270054,0,0,0.7114067,0.6758364,2.097858,2.665617,1.94589,0,1.94589,5.855843,97.59718,0.2000602,1.087453,1.016043,1.7,3.935671
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1942092,0.1942092,0,0,0,0.1942092,834.405,1.264093,0,0,1.620492,0.2044308,0.1942092,0,0,0.1519678,4.416918,0.1519678,0,0.1519678,6.000012,100,0.2000386,0.2136302,1.296393,0,6.037409
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.12825,2.12825,0.7482496,0,0.2603721,2.12825,87.89426,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,2.341074,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.6985905,0.6985905,0,0,0,0.6985905,264.5471,1.112743,0,0,1.848101,0.7353584,0.6985905,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,0.7684495,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.6796148,0.6796148,0,0,0,0.6796148,250.7492,0.9887446,0,0,1.704129,0.715384,0.6796148,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,0.7475763,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.121946,1.121946,0,0,0,1.121946,119.2282,0.1566798,0,0,1.337675,1.180995,1.121946,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,1.23414,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.8636068,0.8636068,0,0,0,0.8636068,133.0135,0.2396539,0,0,1.148714,0.9090598,0.8636068,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,0.9499675,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.440731,1.440731,0.7274796,0,0.2547019,1.440731,52.11179,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,1.584804,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1366146,0.1366146,0,0,0,0.1366146,238.3958,0.1818787,0,0,0.3256835,0.1438048,0.1366146,0,0,0,4.553689,0,0,0,6.000012,100,0.2000386,0.150276,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.002568,2.002568,1.7,0,0.5202,2.002568,0,0,0,0,0,0.3184925,0.3025679,0,0,0,4.553689,0,0.3184925,-0.3184925,5.664291,94.40467,0.2000386,2.202825,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.033125,1.033125,0,0,0,1.033125,0,0,0,0,0,1.0875,1.033125,0,0,0.3538806,4.235197,0,1.0875,-1.0875,4.517966,75.29928,0.2000386,1.136438,0,0,4.235197
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.8997266,0.8997266,0,0,0,0.8997266,0,0,1.110223E-16,0,0,0.9470806,0.8997266,0,0,1.562214,3.147696,0,0.9470806,-0.9470806,3.519655,58.6608,0.2000386,0.9896992,0,0,3.147696
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.9471863,0.9471863,0,0,0,0.9471863,0,0,1.110223E-16,0,0,0.9970382,0.9471863,0,0,2.614526,2.200616,0,0.9970382,-0.9970382,2.468684,41.14466,0.2000386,1.041905,0,0,2.200616
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2092392,0.2092392,0,0,0,0.2092392,0,0,2.775558E-17,0,0,0.2202518,0.2092392,0,0,3.722346,1.203577,0,0.2202518,-0.2202518,2.236519,37.27524,0.2000386,0.2301631,0,0,1.203577
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.96707,0.9833257,0,0,0,2.236519,37.27524,0.2000386,0,0,0,0.9833257
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2498509,0.2498509,0,0,0,0.2498509,0,0,5.551115E-17,0,0,0.263001,0.2498509,0,0,3.96707,0.9833257,0,0.263001,-0.263001,1.959291,32.65479,0.2000386,0.274836,0,0,0.9833257
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.07923493,0.07923493,0,0,0,0.07923493,0,0,1.387779E-17,0,0,0.08340519,0.07923493,0,0,4.259294,0.7203246,0,0.08340519,-0.08340519,1.871374,31.18951,0.2000386,0.08715843,0,0,0.7203246
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3736647,0.3736647,0,0,0,0.3736647,0,0,5.551115E-17,0,0,0.3933313,0.3736647,0,0,4.351966,0.6369194,0,0.3933313,-0.3933313,1.456767,24.2794,0.2000386,0.4110312,0,0,0.6369194
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1943725,0.1943725,0,0,0,0.1943725,0,0,2.775558E-17,0,0,0.2046026,0.1943725,0,0,4.789001,0.2435882,0,0.2046026,-0.2046026,1.241097,20.6849,0.2000386,0.2138098,0,0,0.2435882
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2398057,0.2398057,1.692437,0,0.5181354,0.2398057,0,0,0,0,0,0,0,1.452632,1.38,5.016337,0.03898555,1.38,0,1.38,2.55028,42.50458,0.2001157,0.2637863,0,1.7,0.03898555
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2818957,0.2818957,1.7,0,0.5202,0.2818957,0,0,0,0,0,0,0,1.418104,1.347199,3.636337,1.280986,1.347199,0,1.347199,3.828345,63.80562,0.2001989,0.3100852,0,1.7,1.280986
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3303072,0.3303072,1.7,0,0.5202,0.3303072,5.749475,2.220446E-16,0,0,0.01899093,0,0,1.369693,1.301208,2.289138,2.493465,1.320199,0,1.320199,5.080796,84.67976,0.2002859,0.3633379,0.01519274,1.7,2.512456
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,0.9689388,3.681644,0.2261366,0,0.2261366,5.295328,88.25529,0.2002537,0,0.1809093,0,3.907781
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.784779,1.784779,1.7,0,0.5202,1.784779,31.47608,0,0,0,0.5617786,0.08924146,0.08477939,0,0,0.7428023,3.885167,0.4725371,0,0.4725371,5.743616,95.72674,0.2002832,1.963257,0.4494229,1.7,4.446946
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.49816,1.49816,0.7941878,0,0.2729133,1.49816,67.50204,1.110223E-16,0,0,1.011289,0.7410238,0.7039727,0,0,0.2702651,4.31045,0.2702651,0,0.2702651,6.000012,100,0.2003001,1.647977,0.8090312,1.7,5.321739
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.526358,0,0,1.526358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,0,1.221086,0,6.080047
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.05124995,0.05124995,0,0,0,0.05124995,3322.44,1.648802,0,0,1.702749,0.05394732,0.05124995,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,0.05637495,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.742529,1.742529,0.5069861,0,0.1945072,1.742529,74.637,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,1.916782,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.237366,0.237366,0,0,0,0.237366,774.7983,1.589249,0,0,1.839108,0.2498589,0.237366,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,0.2611026,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2400264,0.2400264,0,0,0,0.2400264,539.7101,1.042787,0,0,1.295447,0.2526594,0.2400264,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,0.264029,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.32166,1.32166,0.7426936,0,0.2588553,1.32166,46.11159,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,1.453826,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.447493,1.447493,1.253334,0,0.3982601,1.447493,14.11946,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,1.592242,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003001,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.8088322,0.8088322,0,0,0,0.8088322,0,0,1.110223E-16,0,0,0.8514023,0.8088322,0,0,0,4.553689,0,0.8514023,-0.8514023,5.102555,85.04241,0.2003001,0.8897154,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04260759,0.04260759,0,0,0,0.04260759,0,0,6.938894E-18,0,0,0.04485009,0.04260759,0,0,0.9460026,3.702287,0,0.04485009,-0.04485009,5.055279,84.25448,0.2003001,0.04686835,0,0,3.702287
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.68268,0.68268,0,0,0,0.68268,0,0,1.110223E-16,0,0,0.7186105,0.68268,0,0,0.995836,3.657437,0,0.7186105,-0.7186105,4.297797,71.62981,0.2003001,0.750948,0,0,3.657437
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.7703226,0.7703226,0,0,0,0.7703226,0,0,0,0,0,0.8108659,0.7703226,0,0,1.794292,2.938826,0,0.8108659,-0.8108659,3.443069,57.38437,0.2003001,0.8473548,0,0,2.938826
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3144768,0.3144768,0,0,0,0.3144768,0,0,0,0,0,0.3310283,0.3144768,0,0,2.695254,2.12796,0,0.3310283,-0.3310283,3.094135,51.56881,0.2003001,0.3459245,0,0,2.12796
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3233877,0.3233877,0,0,0,0.3233877,0,0,0,0,0,0.3404081,0.3233877,0,0,3.063063,1.796932,0,0.3404081,-0.3404081,2.735313,45.58846,0.2003001,0.3557265,0,0,1.796932
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2049785,0.2049785,0,0,0,0.2049785,0,0,0,0,0,0.2157669,0.2049785,0,0,3.441295,1.456524,0,0.2157669,-0.2157669,2.507875,41.79783,0.2003001,0.2254764,0,0,1.456524
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681036,1.240757,0,0,0,2.507875,41.79783,0.2003001,0,0,0,1.240757
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004643722,0.004643722,0,0,0,0.004643722,0,0,8.673617E-19,0,0,0.004888129,0.004643722,0,0,3.681036,1.240757,0,0.004888129,-0.004888129,2.502723,41.71196,0.2003001,0.005108095,0,0,1.240757
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1587066,0.1587066,0,0,0,0.1587066,0,0,0,0,0,0.1670595,0.1587066,0,0,3.686467,1.235869,0,0.1670595,-0.1670595,2.326626,38.77703,0.2003001,0.1745772,0,0,1.235869
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.872089,1.068809,0,0,0,2.326626,38.77703,0.2003001,0,0,0,1.068809
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.872089,1.068809,0,0,0,2.326626,38.77703,0.2003001,0,0,0,1.068809
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05464189,0.05464189,0,0,0,0.05464189,321.1001,0,0,0,0.1754552,0.05751778,0.05464189,0,0,3.872089,1.068809,0.1179374,0,0.1179374,2.438511,40.64178,0.2002833,0.06010608,0.1403641,0,1.244264
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.754151,1.174953,0.3937723,0,0.3937723,2.812077,46.86785,0.2002274,0,0.3150178,0,1.568725
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.7213056,0.7213056,0,0,0,0.7213056,94.67034,0,0,0,0.6828625,0.7592691,0.7213056,0,0,3.360379,1.529348,0,0.07640655,-0.07640655,2.731537,45.52553,0.2002274,0.7934362,0.54629,0,2.21221
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2369601,0.2369601,0,0,0,0.2369601,433.5415,0,0,0,1.02732,0.2494317,0.2369601,0,0,3.445275,1.452941,0.7778886,0,0.7778886,3.469507,57.825,0.2001169,0.2606561,0.8218562,0,2.480262
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2418503,0.2418503,0,0,0,0.2418503,521.4396,0,0,0,1.261103,0.2545792,0.2418503,0,0,2.667387,2.153041,1.006524,0,1.006524,4.424379,73.73951,0.1999743,0.2660353,1.008882,0,3.414144
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2538196,0.2538196,0,0,0,0.2538196,580.1685,0,0,0,1.472581,0.2671785,0.2538196,0,0,1.660863,3.058913,1.205403,0,1.205403,5.567925,92.79856,0.1998036,0.2792016,1.178065,0,4.531494
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.8326434,0.8326434,0,0,0,0.8326434,160.3103,0.002886869,0,0,1.334813,0.8764667,0.8326434,0,0,0.4554599,4.143775,0.4554599,0,0.4554599,6.000012,100,0.1997392,0.9159077,1.067851,0,5.478589
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997392,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.450611,1.450611,0.5257147,0,0.1996201,1.450611,67.11484,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.1997392,1.595672,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997392,0,0.6530477,0,5.369998
