Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.9023718,0.9023718,0,0,0,0.9023718,47.31265,0,0,0,0.426936,0.949865,0.9023718,0,0,0,4.553689,0,0.522929,-0.522929,5.448796,90.8131,0.1997392,0.992609,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.8159146,0.8159146,0,0,0,0.8159146,28.82252,0,1.110223E-16,0,0.2351671,0.8588575,0.8159146,0,0,0.5810323,4.03076,0,0.6236904,-0.6236904,4.791369,79.85599,0.1997392,0.8975061,0.1881337,0,4.265927
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5084955,0.5084955,0,0,0,0.5084955,0,0,1.110223E-16,0,0,0.5352584,0.5084955,0,0,1.274022,3.407069,0,0.5352584,-0.5352584,4.227157,70.45248,0.1997392,0.559345,0,0,3.407069
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868753,2.871811,0,0,0,4.227157,70.45248,0.1997392,0,0,0,2.871811
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868753,2.871811,0,0,0,4.227157,70.45248,0.1997392,0,0,0,2.871811
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868753,2.871811,0,0,0,4.227157,70.45248,0.1997392,0,0,0,2.871811
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07383335,0.07383335,0,0,0,0.07383335,0,0,0,0,0,0.07771932,0.07383335,0,0,1.868753,2.871811,0,0.07771932,-0.07771932,4.145234,69.08709,0.1997392,0.08121669,0,0,2.871811
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2438769,0.2438769,0,0,0,0.2438769,0,0,2.775558E-17,0,0,0.2567126,0.2438769,0,0,1.955108,2.794092,0,0.2567126,-0.2567126,3.874635,64.57712,0.1997392,0.2682646,0,0,2.794092
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4084361,0.4084361,0,0,0,0.4084361,0,0,0,0,0,0.4299327,0.4084361,0,0,2.240344,2.537379,0,0.4299327,-0.4299327,3.421446,57.02399,0.1997392,0.4492797,0,0,2.537379
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.06498501,0.06498501,0,0,0,0.06498501,0,0,0,0,0,0.06840527,0.06498501,0,0,2.718047,2.107447,0,0.06840527,-0.06840527,3.349341,55.82224,0.1997392,0.07148351,0,0,2.107447
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5979009,0.5979009,0,0,0,0.5979009,0,0,0,0,0,0.6293693,0.5979009,0,0,2.794053,2.039041,0,0.6293693,-0.6293693,2.685927,44.76536,0.1997392,0.6576909,0,0,2.039041
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.235172,0.235172,0,0,0,0.235172,0,0,0,0,0,0.2475495,0.235172,0,0,3.493352,1.409672,0,0.2475495,-0.2475495,2.424987,40.41637,0.1997392,0.2586892,0,0,1.409672
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2772183,0.2772183,0,0,0,0.2772183,0,0,5.551115E-17,0,0,0.2918088,0.2772183,0,0,3.768407,1.162123,0,0.2918088,-0.2918088,2.117394,35.28983,0.1997392,0.3049402,0,0,1.162123
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2923066,0.2923066,0,0,0,0.2923066,0,0,5.551115E-17,0,0,0.3076912,0.2923066,0,0,4.092639,0.8703138,0,0.3076912,-0.3076912,1.793059,29.88425,0.1997392,0.3215373,0,0,0.8703138
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4162401,0.4162401,0,0,0,0.4162401,0.04702185,0,5.551115E-17,0,0.0001957238,0.4381474,0.4162401,0,0,4.434518,0.5626226,0,0.4379517,-0.4379517,1.331417,22.19024,0.1997392,0.457864,0.000156579,0,0.5628183
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.004022,1.004022,1.7,0,0.5202,1.004022,6.246474,-1.110223E-16,0,0,0.06271597,0,0,0.6959781,0.6611792,4.921131,0.1246709,0.7238952,0,0.7238952,2.018164,33.63601,0.1997991,1.104424,0.05017277,1.7,0.1873869
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4143805,0.4143805,1.7,0,0.5202,0.4143805,30.54712,2.220446E-16,0,0,0.1265813,0,0,1.285619,1.221339,4.197236,0.7761766,1.34792,0,1.34792,3.296913,54.94844,0.199882,0.4558186,0.1012651,1.7,0.9027579
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5521647,0.5521647,1.7,0,0.5202,0.5521647,90.72189,0,0,0,0.5009342,0,0,1.147835,1.090443,2.849316,1.989304,1.591378,0,1.591378,4.806627,80.11029,0.1999305,0.6073812,0.4007474,1.7,2.490239
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.9430419,0.9430419,0,0,0,0.9430419,97.75548,0,1.110223E-16,0,0.9218751,0.9926757,0.9430419,0,0,1.257938,3.421544,0,0.07080055,-0.07080055,4.731997,78.86645,0.1999305,1.037346,0.7375001,0,4.34342
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.336606,3.350744,0.739759,0,0.739759,5.433794,90.56304,0.1998262,0,0.5918072,0,4.090503
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3914261,0.3914261,0,0,0,0.3914261,179.253,0,0,0,0.701643,0.4120275,0.3914261,0,0,0.5968467,4.016527,0.2896155,0,0.2896155,5.708547,95.14226,0.1997854,0.4305688,0.5613144,0,4.71817
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.086068,1.086068,0,0,0,1.086068,42.88516,0,0,0,0.4657621,1.14323,1.086068,0,0,0.3072312,4.277181,0,0.6774676,-0.6774676,4.994433,83.24039,0.1997854,1.194675,0.3726097,0,4.742943
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.5121699,0.5121699,0,0,0,0.5121699,139.4942,0,0,0,0.7144471,0.5391262,0.5121699,0,0,1.059973,3.599713,0.1753208,0,0.1753208,5.160758,86.01245,0.1997607,0.5633869,0.5715576,0,4.31416
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.319044,1.319044,1.7,0,0.5202,1.319044,28.71694,0,0,0,0.378789,0,0,0.3809564,0.3619086,0.8846521,3.757502,0.7406976,0,0.7406976,5.863445,97.72388,0.1998148,1.450948,0.3030312,1.7,4.136291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.083628,0.083628,0,0,0,0.083628,78.85792,0,0,0,0.06594729,0.08802947,0.083628,0,0,0.1439545,4.42413,0,0.02208217,-0.02208217,5.840168,97.33594,0.1998148,0.09199079,0.05275784,0,4.490077
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.7428755,0.7428755,0,0,0,0.7428755,8.728063,0,1.110223E-16,0,0.06483864,0.7819742,0.7428755,0,0,0.1684903,4.402048,0,0.7171355,-0.7171355,5.084241,84.73717,0.1998148,0.817163,0.05187091,0,4.466887
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.799605,0.799605,0,0,0,0.799605,0,0,1.110223E-16,0,0,0.8416894,0.799605,0,0,0.9653075,3.684912,0,0.8416894,-0.8416894,4.197022,69.95023,0.1998148,0.8795655,0,0,3.684912
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4677477,0.4677477,0,0,0,0.4677477,0,0,5.551115E-17,0,0,0.492366,0.4677477,0,0,1.900518,2.843223,0,0.492366,-0.492366,3.678023,61.30026,0.1998148,0.5145225,0,0,2.843223
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.265077,1.265077,1.7,0,0.5202,1.265077,0,0,0,0,0,0,0,0.4349235,0.4131773,2.447591,2.350857,0.4131773,0,0.4131773,4.069997,67.83315,0.1998495,1.391584,0,1.7,2.350857
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.228629,2.228629,1.7,0,0.5202,2.228629,0,0,0,0,0,0.5564517,0.5286291,0,0,2.034414,2.722716,0,0.5564517,-0.5564517,3.483446,58.05731,0.1998495,2.451492,0,1.7,2.722716
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5272981,0.5272981,1.7,0,0.5202,0.5272981,0,0,0,0,0,0,0,1.172702,1.114067,2.652694,2.166265,1.114067,0,1.114067,4.540342,75.67222,0.1999432,0.5800279,0,1.7,2.166265
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02610486,0.02610486,1.478736,0,0.4597951,0.02610486,0,0,0,0,0,0,0,1.452632,1.38,1.538627,3.168925,1.38,0,1.38,5.849525,97.49189,0.199974,0.02871535,0,1.7,3.168925
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5873261,0.5873261,0,0,0,0.5873261,0,0,1.110223E-16,0,0,0.618238,0.5873261,0,0,0.1586269,4.410925,0,0.618238,-0.618238,5.197845,86.63058,0.199974,0.6460587,0,0,4.410925
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08054814,0.08054814,0,0,0,0.08054814,0,0,1.387779E-17,0,0,0.08478752,0.08054814,0,0,0.845558,3.792687,0,0.08478752,-0.08478752,5.108471,85.14102,0.199974,0.08860296,0,0,3.792687
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.5925735,0.5925735,0,0,0,0.5925735,0,0,1.110223E-16,0,0,0.6237617,0.5925735,0,0,0.9397664,3.707899,0,0.6237617,-0.6237617,4.450969,74.18266,0.199974,0.6518309,0,0,3.707899
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.06511375,0.06511375,0,0,0,0.06511375,0,0,1.387779E-17,0,0,0.06854078,0.06511375,0,0,1.632835,3.084137,0,0.06854078,-0.06854078,4.37872,72.97853,0.199974,0.07162511,0,0,3.084137
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1114638,0.1114638,0,0,0,0.1114638,0,0,1.387779E-17,0,0,0.1173303,0.1114638,0,0,1.708991,3.015597,0,0.1173303,-0.1173303,4.255044,70.91725,0.199974,0.1226102,0,0,3.015597
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.839358,2.898267,0,0,0,4.255044,70.91725,0.199974,0,0,0,2.898267
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3773947,0.3773947,0,0,0,0.3773947,5.438659,0,0,0,0.02052521,0.3972575,0.3773947,0,0,1.839358,2.898267,0,0.3767323,-0.3767323,3.857933,64.29875,0.199974,0.4151341,0.01642017,0,2.918792
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.719316,1.719316,1.7,0,0.5202,1.719316,10.91815,0,0,0,0.1877175,0.02033232,0.0193157,0,0,2.25795,2.521534,0.1673852,0,0.1673852,4.016728,66.94534,0.1999844,1.891247,0.150174,1.7,2.709252
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.7188647,0.7188647,1.7,0,0.5202,0.7188647,76.60081,0,0,0,0.5506563,0,0,0.9811353,0.9320785,2.090565,2.672181,1.482735,0,1.482735,5.423374,90.38939,0.2000477,0.7907512,0.440525,1.7,3.222837
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.08510406,0.08510406,0,0,0,0.08510406,1264.292,0.3785507,0,0,1.075964,0.08958323,0.08510406,0,0,0.6078299,4.006642,0.6078299,0,0.6078299,6.000012,100,0.1999624,0.09361447,0.8607711,0,5.082606
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.455389,1.455389,0.4774842,0,0.1864532,1.455389,70.72842,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.1999624,1.600928,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.6715126,0.6715126,0,0,0,0.6715126,184.3832,0.5313009,0,0,1.238156,0.7068554,0.6715126,0,0,0,4.553689,0,0,0,6.000012,100,0.1999624,0.7386639,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.6660298,0.6660298,0,0,0,0.6660298,188.0087,0.5511103,0,0,1.252194,0.701084,0.6660298,0,0,0,4.553689,0,0,0,6.000012,100,0.1999624,0.7326328,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.458097,1.458097,0.6485178,0,0.2331454,1.458097,58.44525,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.1999624,1.603906,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.097566,1.097566,0,0,0,1.097566,50.14731,0,0,0,0.5503997,1.155332,1.097566,0,0,0,4.553689,0,0.6049327,-0.6049327,5.362357,89.37244,0.1999624,1.207322,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.9981419,0.9981419,0,0,0,0.9981419,69.37944,0,2.220446E-16,0,0.6925053,1.050676,0.9981419,0,0,0.6721474,3.948756,0,0.3581704,-0.3581704,4.984812,83.08004,0.1999624,1.097956,0.5540043,0,4.641262
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4216298,0.4216298,0,0,0,0.4216298,56.01457,0,5.551115E-17,0,0.2361742,0.4438209,0.4216298,0,0,1.070115,3.590586,0,0.2076467,-0.2076467,4.765934,79.43206,0.1999624,0.4637928,0.1889393,0,3.82676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2106499,0.2106499,0,0,0,0.2106499,30.71532,2.775558E-17,0,0,0.0647018,0.2217368,0.2106499,0,0,1.300833,3.382939,0,0.1570349,-0.1570349,4.600404,76.67325,0.1999624,0.2317149,0.05176144,0,3.447641
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475316,3.225904,0,0,0,4.600404,76.67325,0.1999624,0,0,0,3.225904
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475316,3.225904,0,0,0,4.600404,76.67325,0.1999624,0,0,0,3.225904
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4823007,0.4823007,0,0,0,0.4823007,0,0,5.551115E-17,0,0,0.5076849,0.4823007,0,0,1.475316,3.225904,0,0.5076849,-0.5076849,4.065257,67.75415,0.1999624,0.5305308,0,0,3.225904
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.506703,1.506703,1.7,0,0.5202,1.506703,0,2.775558E-17,0,0,0,0,0,0.1932968,0.1836319,2.039411,2.718219,0.1836319,0,0.1836319,4.239466,70.65762,0.1999777,1.657374,0,1.7,2.718219
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3506443,0.3506443,1.7,0,0.5202,0.3506443,0,0,0,0,0,0,0,1.349356,1.281888,1.855779,2.883488,1.281888,0,1.281888,5.455571,90.926,0.2000692,0.3857087,0,1.7,2.883488
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5738909,4.037187,0,0,0,5.455571,90.926,0.2000692,0,0,0,4.037187
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.324457,0.324457,0,0,0,0.324457,0,0,0,0,0,0.3415337,0.324457,0,0,0.5738909,4.037187,0,0.3415337,-0.3415337,5.095563,84.92588,0.2000692,0.3569027,0,0,4.037187
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2310727,0.2310727,0,0,0,0.2310727,0,0,2.775558E-17,0,0,0.2432344,0.2310727,0,0,0.9533728,3.695653,0,0.2432344,-0.2432344,4.839171,80.6527,0.2000692,0.2541799,0,0,3.695653
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1401748,0.1401748,0,0,0,0.1401748,0,0,2.775558E-17,0,0,0.1475524,0.1401748,0,0,1.223633,3.452419,0,0.1475524,-0.1475524,4.683638,78.06047,0.2000692,0.1541923,0,0,3.452419
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04685485,0.04685485,0,0,0,0.04685485,0,0,6.938894E-18,0,0,0.0493209,0.04685485,0,0,1.38758,3.304867,0,0.0493209,-0.0493209,4.631649,77.19399,0.2000692,0.05154033,0,0,3.304867
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1474626,0.1474626,0,0,0,0.1474626,0,0,0,0,0,0.1552238,0.1474626,0,0,1.442381,3.255546,0,0.1552238,-0.1552238,4.468029,74.467,0.2000692,0.1622089,0,0,3.255546
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1306712,0.1306712,0,0,0,0.1306712,0,0,0,0,0,0.1375486,0.1306712,0,0,1.614852,3.100322,0,0.1375486,-0.1375486,4.32304,72.05051,0.2000692,0.1437383,0,0,3.100322
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1780088,0.1780088,0,0,0,0.1780088,9.166931,0,2.775558E-17,0,0.01631795,0.1873777,0.1780088,0,0,1.767684,2.962773,0,0.1710598,-0.1710598,4.142727,69.04531,0.2000692,0.1958097,0.01305436,0,2.979091
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.256056,1.256056,1.7,0,0.5202,1.256056,5.00338,0,0,0,0.06284525,0,0,0.4439442,0.4217469,1.95775,2.791713,0.4845922,0,0.4845922,4.602451,76.70737,0.2001084,1.381661,0.0502762,1.7,2.854559
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.010472,0,0.3319589,0,0,0,0,0,0.5132099,0,0,1.010472,0.9599484,1.473158,3.227846,1.473158,0,1.473158,6.000012,100,0.2000263,0,0.4105679,1.7,3.741056
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.7175909,0.7175909,0,0,0,0.7175909,61.51822,0,0,0,0.4414491,0.7553589,0.7175909,0,0,0,4.553689,0,0.3139097,-0.3139097,5.669122,94.48518,0.2000263,0.78935,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.232859,1.232859,0,0,0,1.232859,39.99959,0,0,0,0.4931385,1.297746,1.232859,0,0,0.3487886,4.239779,0,0.8046077,-0.8046077,4.820991,80.34969,0.2000263,1.356145,0.3945108,0,4.732918
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.242797,3.435171,0.2068376,0,0.2068376,5.017214,83.62007,0.1999973,0,0.1654701,0,3.642009
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.7560289,0.7560289,0,0,0,0.7560289,73.01244,0,0,0,0.5519951,0.7958199,0.7560289,0,0,1.03596,3.621325,0,0.2438248,-0.2438248,4.760201,79.33652,0.1999973,0.8316318,0.4415961,0,4.17332
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.602191,2.602191,1.7,0,0.5202,2.602191,24.3077,4.440892E-16,0,0,0.6325328,0.949675,0.9021913,0,0,1.306876,3.377501,0,0.3171422,-0.3171422,4.425903,73.76491,0.1999973,2.86241,0.5060263,1.7,4.010033
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.458813,1.458813,1.7,0,0.5202,1.458813,20.10442,0,0,0,0.2932859,0,0,0.2411871,0.2291277,1.659256,3.060358,0.5224137,0,0.5224137,4.921508,82.02498,0.2000345,1.604694,0.2346287,1.7,3.353644
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.41728,1.41728,1.7,0,0.5202,1.41728,13.29945,0,0,0,0.1884905,0,0,0.2827196,0.2685837,1.136843,3.530531,0.4570742,0,0.4570742,5.355127,89.25194,0.2000686,1.559008,0.1507924,1.7,3.719021
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.643372,1.643372,1.7,0,0.5202,1.643372,15.60744,0,0,0,0.2564883,0,0,0.05662798,0.05379658,0.6797684,3.941897,0.3102849,0,0.3102849,5.649489,94.15797,0.2000889,1.807709,0.2051906,1.7,4.198386
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.134611,1.134611,0,0,0,1.134611,6.190841,0,0,0,0.07024196,1.194327,1.134611,0,0,0.3694835,4.221154,0,1.124085,-1.124085,4.464599,74.40984,0.2000889,1.248072,0.05619357,0,4.291396
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.09170019,0.09170019,0,0,0,0.09170019,0,0,1.387779E-17,0,0,0.09652652,0.09170019,0,0,1.618467,3.097069,0,0.09652652,-0.09652652,4.362851,72.71404,0.2000889,0.1008702,0,0,3.097069
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.9515681,0.9515681,0,0,0,0.9515681,0,0,2.220446E-16,0,0,1.001651,0.9515681,0,0,1.725719,3.000542,0,1.001651,-1.001651,3.307019,55.11687,0.2000889,1.046725,0,0,3.000542
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838664,1.998891,0,0,0,3.307019,55.11687,0.2000889,0,0,0,1.998891
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.7825239,0.7825239,0,0,0,0.7825239,0,0,1.110223E-16,0,0,0.8237094,0.7825239,0,0,2.838664,1.998891,0,0.8237094,-0.8237094,2.438753,40.6458,0.2000889,0.8607763,0,0,1.998891
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1692043,0.1692043,0,0,0,0.1692043,0,0,2.775558E-17,0,0,0.1781098,0.1692043,0,0,3.753897,1.175182,0,0.1781098,-0.1781098,2.251009,37.51674,0.2000889,0.1861248,0,0,1.175182
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1967954,0.1967954,0,0,0,0.1967954,0,0,0,0,0,0.2071531,0.1967954,0,0,3.951797,0.997072,0,0.2071531,-0.2071531,2.03265,33.87743,0.2000889,0.216475,0,0,0.997072
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2337332,0.2337332,0,0,0,0.2337332,0,0,2.775558E-17,0,0,0.246035,0.2337332,0,0,4.181967,0.789919,0,0.246035,-0.246035,1.773306,29.55505,0.2000889,0.2571065,0,0,0.789919
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2992638,0.2992638,0,0,0,0.2992638,0,0,0,0,0,0.3150146,0.2992638,0,0,4.455339,0.543884,0,0.3150146,-0.3150146,1.441252,24.02082,0.2000889,0.3291902,0,0,0.543884
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.09236728,0.09236728,0,0,0,0.09236728,0,0,1.387779E-17,0,0,0.09722871,0.09236728,0,0,4.805355,0.2288694,0,0.09722871,-0.09722871,1.338764,22.31269,0.2000889,0.101604,0,0,0.2288694
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3096706,0.3096706,1.7,0,0.5202,0.3096706,0,0,0,0,0,0,0,1.390329,1.320813,4.913387,0.1316407,1.320813,0,1.320813,2.591797,43.19653,0.2001745,0.3406377,0,1.7,0.1316407
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4319075,0.4319075,1.7,0,0.5202,0.4319075,0,0,0,0,0,0,0,1.268093,1.204688,3.592574,1.320372,1.204688,0,1.204688,3.734664,62.24428,0.2002748,0.4750982,0,1.7,1.320372
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.387886,2.404591,1.38,0,1.38,5.043847,84.06395,0.2002994,0,0,1.7,2.404591
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05649161,0.05649161,0,0,0,0.05649161,472.238,0,0,0,0.2667748,0.05946485,0.05649161,0,0,1.007886,3.646591,0.20731,0,0.20731,5.240519,87.3418,0.2002704,0.06214077,0.2134199,0,3.913366
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.341947,2.341947,1.7,0,0.5202,2.341947,23.69883,1.110223E-16,0,0,0.5550139,0.6757333,0.6419466,0,0,0.8005762,3.83317,0,0.1207194,-0.1207194,5.113269,85.22099,0.2002704,2.576141,0.4440111,1.7,4.388185
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.233058,1.233058,0,0,0,1.233058,78.27844,0,0,0,0.9652187,1.297956,1.233058,0,0,0.9347088,3.712451,0,0.3327372,-0.3327372,4.762534,79.3754,0.2002704,1.356364,0.772175,0,4.67767
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.393126,1.393126,1.156927,0,0.3719412,1.393126,111.4793,0,0,0,1.553047,0.2486307,0.2361991,0,0,1.304417,3.379714,1.304417,0,1.304417,6.000012,100,0.2002431,1.532439,1.242438,1.7,4.932761
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.928131,1.928131,0.5481306,0,0.2057397,1.928131,91.31055,0.3079551,0,0,1.760587,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,2.120944,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.9008145,0.9008145,0,0,0,0.9008145,176.3585,0.6404369,0,0,1.588663,0.9482257,0.9008145,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0.9908959,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.06132409,0.06132409,0,0,0,0.06132409,2407.115,1.41159,0,0,1.476142,0.06455167,0.06132409,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0.0674565,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5954285,0.5954285,0,0,0,0.5954285,236.1318,0.7792292,0,0,1.405996,0.6267668,0.5954285,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0.6549713,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2114723,0.2114723,0,0,0,0.2114723,317.8115,0.4494808,0,0,0.6720833,0.2226024,0.2114723,0,0,0,4.553689,0,0,0,6.000012,100,0.2002431,0.2326196,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.8916137,0.8916137,0,0,0,0.8916137,36.90975,0,0,0,0.3290924,0.9385408,0.8916137,0,0,0,4.553689,0,0.6094484,-0.6094484,5.357597,89.29311,0.2002431,0.9807751,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.118483,2.118483,1.7,0,0.5202,2.118483,0,0,0,0,0,0.4405079,0.4184825,0,0,0.6771649,3.944241,0,0.4405079,-0.4405079,4.893261,81.55418,0.2002431,2.330331,0,1.7,3.944241
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.252073,2.252073,1.7,0,0.5202,2.252073,0,0,0,0,0,0.5811294,0.5520729,0,0,1.166618,3.503733,0,0.5811294,-0.5811294,4.280697,71.3448,0.2002431,2.47728,0,1.7,3.503733
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.072053,1.072053,1.7,0,0.5202,1.072053,0,0,0,0,0,0,0,0.6279468,0.5965495,1.812317,2.922603,0.5965495,0,0.5965495,4.846633,80.77705,0.2002926,1.179259,0,1.7,2.922603
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.630274,1.630274,1.7,0,0.5202,1.630274,0,0,0,0,0,0,0,0.06972557,0.06623928,1.215768,3.459498,0.06623928,0,0.06623928,4.909473,81.82439,0.2002981,1.793302,0,1.7,3.459498
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.144853,0.144853,0,0,0,0.144853,0,0,0,0,0,0.1524768,0.144853,0,0,1.149529,3.519113,0,0.1524768,-0.1524768,4.748749,79.14565,0.2002981,0.1593383,0,0,3.519113
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4105994,0.4105994,0,0,0,0.4105994,0,0,0,0,0,0.4322099,0.4105994,0,0,1.318947,3.366636,0,0.4322099,-0.4322099,4.293159,71.55251,0.2002981,0.4516594,0,0,3.366636
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.07690792,0.07690792,0,0,0,0.07690792,0,0,0,0,0,0.08095571,0.07690792,0,0,1.799181,2.934426,0,0.08095571,-0.08095571,4.207825,70.13026,0.2002981,0.08459871,0,0,2.934426
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2953766,0.2953766,0,0,0,0.2953766,0,0,0,0,0,0.3109227,0.2953766,0,0,1.889132,2.853471,0,0.3109227,-0.3109227,3.880083,64.66792,0.2002981,0.3249142,0,0,2.853471
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1083899,0.1083899,0,0,0,0.1083899,0,0,1.387779E-17,0,0,0.1140946,0.1083899,0,0,2.234601,2.542548,0,0.1140946,-0.1140946,3.759817,62.66349,0.2002981,0.1192289,0,0,2.542548
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5092283,0.5092283,0,0,0,0.5092283,0,0,0,0,0,0.5360298,0.5092283,0,0,2.361373,2.428453,0,0.5360298,-0.5360298,3.194792,53.24643,0.2002981,0.5601511,0,0,2.428453
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2800948,0.2800948,0,0,0,0.2800948,0,0,5.551115E-17,0,0,0.2948366,0.2800948,0,0,2.956962,1.892424,0,0.2948366,-0.2948366,2.884007,48.06668,0.2002981,0.3081043,0,0,1.892424
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2497588,0.2497588,0,0,0,0.2497588,0,0,2.775558E-17,0,0,0.262904,0.2497588,0,0,3.284558,1.597587,0,0.262904,-0.262904,2.606882,43.44794,0.2002981,0.2747347,0,0,1.597587
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.142111,0.142111,0,0,0,0.142111,52.8421,0,0,0,0.07509445,0.1495906,0.142111,0,0,3.576674,1.334683,0,0.07449611,-0.07449611,2.528356,42.13918,0.2002981,0.1563222,0.06007556,0,1.409777
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.9136981,0.9136981,0,0,0,0.9136981,46.8601,0,1.110223E-16,0,0.4281598,0.9617875,0.9136981,0,0,3.659447,1.260187,0,0.5336277,-0.5336277,1.965863,32.76432,0.2002981,1.005068,0.3425279,0,1.688347
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.252367,0.726559,0.913065,0,0.913065,2.832072,47.20111,0.2001707,0,0.7304519,0,1.639624
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2593223,0.2593223,0,0,0,0.2593223,506.7469,0,0,0,1.314108,0.2729708,0.2593223,0,0,3.339302,1.548317,1.041137,0,1.041137,3.819782,63.6629,0.2000257,0.2852545,1.051286,0,2.862425
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.9327868,0.9327868,0,0,0,0.9327868,187.4166,0,0,0,1.748198,0.9818808,0.9327868,0,0,2.298165,2.485341,0.7663168,0,0.7663168,4.546773,75.7794,0.1999191,1.026065,1.398558,0,4.233538
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1174584,0.1174584,0,0,0,0.1174584,1304.366,0,0,0,1.532088,0.1236405,0.1174584,0,0,1.531848,3.175026,1.408447,0,1.408447,5.882944,98.04887,0.1997234,0.1292043,1.22567,0,4.707113
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.103694,0.103694,0,0,0,0.103694,1294.316,1.109576,0,0,1.342129,0.1091516,0.103694,0,0,0.1234008,4.442628,0.1234008,0,0.1234008,6.000012,100,0.1997063,0.1140634,1.073703,0,5.784757
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.9996291,0.9996291,0,0,0,0.9996291,153.5452,0.482641,0,0,1.534882,1.052241,0.9996291,0,0,0,4.553689,0,0,0,6.000012,100,0.1997063,1.099592,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.927084,1.927084,0.5470838,0,0.2054539,1.927084,90.8193,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1997063,2.119792,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.476432,1.476432,0.425,0,0.172125,1.476432,93.82472,0.2784877,0,0,1.385258,1.106771,1.051432,0,0,0,4.553689,0,0,0,6.000012,100,0.1997063,1.624075,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.19123,1.19123,0,0,0,1.19123,65.78246,0,0,0,0.7836204,1.253926,1.19123,0,0,0,4.553689,0,0.470306,-0.470306,5.504266,91.73758,0.1997063,1.310353,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.209416,1.209416,0,0,0,1.209416,28.04722,0,2.220446E-16,0,0.3392077,1.27307,1.209416,0,0,0.5225623,4.083383,0,0.9338621,-0.9338621,4.519889,75.33133,0.1997063,1.330358,0.2713662,0,4.422591
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.443328,0.443328,0,0,0,0.443328,0,0,0,0,0,0.4666611,0.443328,0,0,1.560187,3.149521,0,0.4666611,-0.4666611,4.027985,67.13295,0.1997063,0.4876608,0,0,3.149521
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.273283,1.273283,1.7,0,0.5202,1.273283,0,0,0,0,0,0,0,0.4267171,0.4053812,2.078699,2.68286,0.4053812,0,0.4053812,4.412563,73.54257,0.19974,1.400611,0,1.7,2.68286
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.226806,1.226806,1.7,0,0.5202,1.226806,0,0,0,0,0,0,0,0.4731942,0.4495345,1.673318,3.047703,0.4495345,0,0.4495345,4.839029,80.65032,0.1997773,1.349486,0,1.7,3.047703
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.216521,2.216521,1.7,0,0.5202,2.216521,0,0,0,0,0,0.5437065,0.5165212,0,0,1.223783,3.452284,0,0.5437065,-0.5437065,4.265912,71.0984,0.1997773,2.438173,0,1.7,3.452284
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.08422167,0.08422167,1.536853,0,0.4756609,0.08422167,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.827902,2.908577,1.38,0,1.38,5.575095,92.91807,0.19982,0.09264383,0,1.7,2.908577
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.09996444,0.09996444,0,0,0,0.09996444,0,0,1.387779E-17,0,0,0.1052257,0.09996444,0,0,0.4479018,4.150578,0,0.1052257,-0.1052257,5.464178,91.06944,0.19982,0.1099609,0,0,4.150578
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.09190344,0.09190344,0,0,0,0.09190344,0,0,1.387779E-17,0,0,0.09674046,0.09190344,0,0,0.5648192,4.045352,0,0.09674046,-0.09674046,5.362204,89.36989,0.19982,0.1010938,0,0,4.045352
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.5119401,0.5119401,0,0,0,0.5119401,0,0,0,0,0,0.5388843,0.5119401,0,0,0.6723086,3.948611,0,0.5388843,-0.5388843,4.79417,79.90268,0.19982,0.5631341,0,0,3.948611
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1164548,0.1164548,0,0,0,0.1164548,0,0,0,0,0,0.122584,0.1164548,0,0,1.271069,3.409727,0,0.122584,-0.122584,4.664955,77.7491,0.19982,0.1281003,0,0,3.409727
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.0410791,0.0410791,0,0,0,0.0410791,0,0,6.938894E-18,0,0,0.04324115,0.0410791,0,0,1.407273,3.287143,0,0.04324115,-0.04324115,4.619375,76.98943,0.19982,0.04518701,0,0,3.287143
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.455319,3.243902,0,0,0,4.619375,76.98943,0.19982,0,0,0,3.243902
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.07915111,0.07915111,0,0,0,0.07915111,0,0,0,0,0,0.08331696,0.07915111,0,0,1.455319,3.243902,0,0.08331696,-0.08331696,4.531551,75.5257,0.19982,0.08706623,0,0,3.243902
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1229937,0.1229937,0,0,0,0.1229937,224.751,0,0,0,0.2764296,0.1294671,0.1229937,0,0,1.547894,3.160585,0.1469625,0,0.1469625,4.670972,77.84938,0.1997996,0.1352931,0.2211436,0,3.437014
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.400931,3.292851,0.5108711,0,0.5108711,5.155627,85.92694,0.1997289,0,0.4086968,0,3.803722
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.1931248,0,0,1.083185,0,0,0,0,0.89006,3.752635,0.89006,0,0.89006,6.000012,100,0.1996057,0,0.8665478,0,4.83582
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2716286,0.2716286,0,0,0,0.2716286,546.9512,1.199751,0,0,1.485676,0.2859249,0.2716286,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,0.2987915,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3826901,0.3826901,0,0,0,0.3826901,495.021,1.491565,0,0,1.894397,0.4028317,0.3826901,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,0.4209591,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.253653,2.253653,0.8736531,0,0.2946073,2.253653,86.58589,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,2.479018,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1009366,0.1009366,0,0,0,0.1009366,2018.689,1.931346,0,0,2.037596,0.106249,0.1009366,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,0.1110302,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.108896,2.108896,0.7288957,0,0.2550885,2.108896,78.10692,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,2.319785,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1141953,0.1141953,0,0,0,0.1141953,1187.448,1.235805,0,0,1.35601,0.1202056,0.1141953,0,0,0,4.553689,0,0,0,6.000012,100,0.1996057,0.1256148,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.197022,1.197022,0,0,0,1.197022,75.91404,0,0,0,0.9087075,1.260023,1.197022,0,0,0,4.553689,0,0.3513153,-0.3513153,5.629693,93.82803,0.1996057,1.316724,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3244227,0.3244227,0,0,0,0.3244227,111.258,0,0,0,0.3609461,0.3414976,0.3244227,0,0,0.3903503,4.202374,0.01944853,0,0.01944853,5.648144,94.13554,0.199603,0.356865,0.2887569,0,4.56332
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3709018,4.219877,0,0,0,5.648144,94.13554,0.199603,0,0,0,4.219877
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3709018,4.219877,0,0,0,5.648144,94.13554,0.199603,0,0,0,4.219877
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.8320411,0.8320411,0,0,0,0.8320411,0,0,1.110223E-16,0,0,0.8758328,0.8320411,0,0,0.3709018,4.219877,0,0.8758328,-0.8758328,4.724935,78.74876,0.199603,0.9152452,0,0,4.219877
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.481877,1.481877,1.7,0,0.5202,1.481877,0,0,0,0,0,0,0,0.2181231,0.207217,1.344049,3.344045,0.207217,0,0.207217,4.921518,82.02514,0.1996202,1.630065,0,1.7,3.344045
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.07982313,0.07982313,0,0,0,0.07982313,0,0,0,0,0,0.08402435,0.07982313,0,0,1.136832,3.53054,0,0.08402435,-0.08402435,4.832949,80.54898,0.1996202,0.08780544,0,0,3.53054
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2263405,0.2263405,0,0,0,0.2263405,0,0,2.775558E-17,0,0,0.2382531,0.2263405,0,0,1.230193,3.446516,0,0.2382531,-0.2382531,4.581808,76.36331,0.1996202,0.2489745,0,0,3.446516
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.494918,3.208262,0,0,0,4.581808,76.36331,0.1996202,0,0,0,3.208262
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2311341,0.2311341,0,0,0,0.2311341,0,0,2.775558E-17,0,0,0.2432991,0.2311341,0,0,1.494918,3.208262,0,0.2432991,-0.2432991,4.325348,72.08899,0.1996202,0.2542475,0,0,3.208262
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1513351,0.1513351,0,0,0,0.1513351,0,0,2.775558E-17,0,0,0.1593001,0.1513351,0,0,1.765251,2.964963,0,0.1593001,-0.1593001,4.157431,69.29038,0.1996202,0.1664686,0,0,2.964963
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.6760529,0.6760529,0,0,0,0.6760529,0,0,0,0,0,0.7116346,0.6760529,0,0,1.942251,2.805663,0,0.7116346,-0.7116346,3.407302,56.78826,0.1996202,0.7436582,0,0,2.805663
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7153832,0.7153832,0,0,0,0.7153832,0,0,1.110223E-16,0,0,0.753035,0.7153832,0,0,2.732956,2.094028,0,0.753035,-0.753035,2.613534,43.55881,0.1996202,0.7869216,0,0,2.094028
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1093032,0.1093032,0,0,0,0.1093032,0,0,1.387779E-17,0,0,0.115056,0.1093032,0,0,3.569662,1.340994,0,0.115056,-0.115056,2.492254,41.53749,0.1996202,0.1202335,0,0,1.340994
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.270898,0.270898,0,0,0,0.270898,88.52675,0,0,0,0.2398172,0.2851558,0.270898,0,0,3.697501,1.225938,0,0.0453386,-0.0453386,2.444463,40.74097,0.1996202,0.2979878,0.1918537,0,1.465755
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.199317,1.199317,1.7,0,0.5202,1.199317,36.02556,0,0,0,0.4320606,0,0,0.5006834,0.4756492,3.747878,1.180599,0.9077098,0,0.9077098,3.305592,55.09309,0.1996861,1.319248,0.3456484,1.7,1.61266
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,2.840168,1.997538,2.122646,0,2.122646,5.319311,88.65501,0.1996085,0,0.5941172,1.7,2.740184
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.9571937,0.9571937,0,0,0,0.9571937,134.5651,0,0,0,1.288049,1.007572,0.9571937,0,0,0.7175215,3.90792,0.2804763,0,0.2804763,5.585394,93.08972,0.1995698,1.052913,1.030439,0,5.195968
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.0981328,0.0981328,0,0,0,0.0981328,1662.382,1.090999,0,0,1.631342,0.1032977,0.0981328,0,0,0.4370452,4.160348,0.4370452,0,0.4370452,6.000012,100,0.1995096,0.1079461,1.305073,0,5.79169
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04872677,0.04872677,0,0,0,0.04872677,2669.676,1.249555,0,0,1.300847,0.05129134,0.04872677,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,0.05359945,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05317963,0.05317963,0,0,0,0.05317963,3731.522,1.928431,0,0,1.98441,0.05597856,0.05317963,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,0.0584976,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.585786,1.585786,0.425,0,0.172125,1.585786,104.4023,0.4337165,0,0,1.655597,1.22188,1.160786,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,1.744365,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.711933,1.711933,0.516317,0,0.1970546,1.711933,73.51591,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,1.883126,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4132788,0.4132788,0,0,0,0.4132788,193.9262,0.3664256,0,0,0.801456,0.4350303,0.4132788,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,0.4546067,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.622889,1.622889,1.451408,0,0.4523343,1.622889,11.12256,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.1995096,1.785178,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.113199,1.113199,0,0,0,1.113199,0,0,0,0,0,1.171789,1.113199,0,0,0,4.553689,0,1.171789,-1.171789,4.764838,79.41381,0.1995096,1.224519,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.44109,1.44109,1.7,0,0.5202,1.44109,0,0,0,0,0,0,0,0.2589096,0.2459641,1.301988,3.3819,0.2459641,0,0.2459641,4.99818,83.30283,0.1995299,1.585199,0,1.7,3.3819
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.02792,1.02792,0,0,0,1.02792,0,0,2.220446E-16,0,0,1.082021,1.02792,0,0,1.056023,3.603268,0,1.082021,-1.082021,3.85763,64.29371,0.1995299,1.130712,0,0,3.603268
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.232784,2.232784,1.7,0,0.5202,2.232784,0,0,0,0,0,0.5608247,0.5327834,0,0,2.258269,2.521247,0,0.5608247,-0.5608247,3.266469,54.44104,0.1995299,2.456062,0,1.7,2.521247
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.133773,0.133773,1.586405,0,0.4891885,0.133773,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.881407,1.960422,1.38,0,1.38,4.575652,76.26071,0.199583,0.1471503,0,1.7,1.960422
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01385187,0.01385187,1.466483,0,0.45645,0.01385187,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.501407,3.202422,1.38,0,1.38,5.884835,98.08038,0.199611,0.01523705,0,1.7,3.202422
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3227962,0.3227962,0,0,0,0.3227962,0,0,5.551115E-17,0,0,0.3397854,0.3227962,0,0,0.1214072,4.444422,0,0.3397854,-0.3397854,5.52667,92.11098,0.199611,0.3550758,0,0,4.444422
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2048413,0.2048413,0,0,0,0.2048413,0,0,0,0,0,0.2156225,0.2048413,0,0,0.4989466,4.104637,0,0.2156225,-0.2156225,5.299384,88.32288,0.199611,0.2253255,0,0,4.104637
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2228228,0.2228228,0,0,0,0.2228228,0,0,2.775558E-17,0,0,0.2345503,0.2228228,0,0,0.7385271,3.889014,0,0.2345503,-0.2345503,5.052146,84.20226,0.199611,0.245105,0,0,3.889014
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2608697,0.2608697,0,0,0,0.2608697,0,0,0,0,0,0.2745997,0.2608697,0,0,0.9991385,3.654464,0,0.2745997,-0.2745997,4.762692,79.37805,0.199611,0.2869566,0,0,3.654464
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3629091,0.3629091,0,0,0,0.3629091,0,0,5.551115E-17,0,0,0.3820096,0.3629091,0,0,1.304249,3.379865,0,0.3820096,-0.3820096,4.360019,72.66684,0.199611,0.3992,0,0,3.379865
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728704,2.997855,0,0,0,4.360019,72.66684,0.199611,0,0,0,2.997855
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.04686918,0.04686918,0,0,0,0.04686918,563.3439,0,0,0,0.2640347,0.04933598,0.04686918,0,0,1.728704,2.997855,0.2146987,0,0.2146987,4.5637,76.06152,0.1995814,0.0515561,0.2112277,0,3.26189
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.7730155,0.7730155,0,0,0,0.7730155,52.44454,0,1.110223E-16,0,0.4054044,0.8137006,0.7730155,0,0,1.514006,3.191084,0,0.4082961,-0.4082961,4.133318,68.8885,0.1995814,0.8503171,0.3243235,0,3.596488
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.42171,1.42171,1.7,0,0.5202,1.42171,28.27815,0,0,0,0.4020333,0,0,0.2782901,0.2643756,1.967668,2.782788,0.6664089,0,0.6664089,4.765529,79.42532,0.1996278,1.563881,0.3216267,1.7,3.184821
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2575896,0.2575896,0.8866698,0,0.2981609,0.2575896,273.1605,0,0,0,0.703633,0,0,0.6290802,0.5976262,1.301259,3.382556,1.301259,0,1.301259,6.000012,100,0.1995453,0.2833485,0.5629064,1.7,4.086189
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05429104,0.05429104,0,0,0,0.05429104,2169.182,1.120523,0,0,1.177671,0.05714846,0.05429104,0,0,0,4.553689,0,0,0,6.000012,100,0.1995453,0.05972014,0.942137,0,5.73136
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.7926285,0.7926285,0,0,0,0.7926285,98.91071,1.110223E-16,0,0,0.7839945,0.8343458,0.7926285,0,0,0,4.553689,0,0.05035132,-0.05035132,5.946937,99.11542,0.1995453,0.8718914,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.5792211,0.5792211,0,0,0,0.5792211,220.9136,0.6139257,0,0,1.279578,0.6097065,0.5792211,0,0,0.05594591,4.503337,0.05594591,0,0.05594591,6.000012,100,0.1995376,0.6371433,1.023662,0,5.782916
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.491137,1.491137,0.425,0,0.172125,1.491137,84.29096,0.1346442,0,0,1.256894,1.12225,1.066137,0,0,0,4.553689,0,0,0,6.000012,100,0.1995376,1.640251,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1037019,0.1037019,0,0,0,0.1037019,1534.881,1.482541,0,0,1.591701,0.1091599,0.1037019,0,0,0,4.553689,0,0,0,6.000012,100,0.1995376,0.1140721,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.070989,1.070989,0,0,0,1.070989,80.95802,0,2.220446E-16,0,0.8670514,1.127357,1.070989,0,0,0,4.553689,0,0.2603054,-0.2603054,5.725626,95.42691,0.1995376,1.178088,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1961022,0.1961022,0,0,0,0.1961022,271.097,0.03597578,0,0,0.5316274,0.2064234,0.1961022,0,0,0.2892282,4.293384,0.2892282,0,0.2892282,6.000012,100,0.1994979,0.2157125,0.4253019,0,4.825011
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994979,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.995339,1.995339,1.7,0,0.5202,1.995339,0,0,0,0,0,0.3108828,0.2953387,0,0,0,4.553689,0,0.3108828,-0.3108828,5.672313,94.53836,0.1994979,2.194873,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.84187,1.84187,1.7,0,0.5202,1.84187,0,0,0,0,0,0.1493364,0.1418696,0,0,0.3454253,4.242806,0,0.1493364,-0.1493364,5.514898,91.91479,0.1994979,2.026057,0,1.7,4.242806
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.578922,1.578922,1.7,0,0.5202,1.578922,0,0,0,0,0,0,0,0.1210778,0.1150239,0.5113547,4.09347,0.1150239,0,0.1150239,5.62402,93.73347,0.1995074,1.736814,0,1.7,4.09347
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1919638,0.1919638,0,0,0,0.1919638,0,0,2.775558E-17,0,0,0.2020672,0.1919638,0,0,0.3963307,4.196991,0,0.2020672,-0.2020672,5.411022,90.18353,0.1995074,0.2111602,0,0,4.196991
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1488053,0.1488053,0,0,0,0.1488053,0,0,0,0,0,0.1566372,0.1488053,0,0,0.6208498,3.994924,0,0.1566372,-0.1566372,5.245912,87.43169,0.1995074,0.1636858,0,0,3.994924
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7948911,3.838287,0,0,0,5.245912,87.43169,0.1995074,0,0,0,3.838287
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1362756,0.1362756,0,0,0,0.1362756,0,0,2.775558E-17,0,0,0.143448,0.1362756,0,0,0.7948911,3.838287,0,0.143448,-0.143448,5.094705,84.91158,0.1995074,0.1499031,0,0,3.838287
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2422544,0.2422544,0,0,0,0.2422544,0,0,2.775558E-17,0,0,0.2550046,0.2422544,0,0,0.9542778,3.694839,0,0.2550046,-0.2550046,4.825906,80.43161,0.1995074,0.2664798,0,0,3.694839
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237616,3.439834,0,0,0,4.825906,80.43161,0.1995074,0,0,0,3.439834
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237616,3.439834,0,0,0,4.825906,80.43161,0.1995074,0,0,0,3.439834
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1263513,0.1263513,0,0,0,0.1263513,0,0,0,0,0,0.1330014,0.1263513,0,0,1.237616,3.439834,0,0.1330014,-0.1330014,4.68571,78.09502,0.1995074,0.1389864,0,0,3.439834
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.4825609,0.4825609,0,0,0,0.4825609,0,0,5.551115E-17,0,0,0.5079588,0.4825609,0,0,1.385396,3.306833,0,0.5079588,-0.5079588,4.150275,69.17111,0.1995074,0.530817,0,0,3.306833
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2996639,0.2996639,0,0,0,0.2996639,74.60196,0,0,0,0.2235551,0.3154357,0.2996639,0,0,1.949794,2.798874,0,0.09188055,-0.09188055,4.053424,67.55694,0.1995074,0.3296303,0.1788441,0,3.022429
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.9011781,0.9011781,0,0,0,0.9011781,38.45184,0,0,0,0.3465196,0.9486086,0.9011781,0,0,2.051884,2.706994,0,0.602089,-0.602089,3.418767,56.97933,0.1995074,0.9912959,0.2772156,0,3.053513
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.213449,1.213449,0,0,0,1.213449,51.15422,0,0,0,0.6207302,1.277314,1.213449,0,0,2.720871,2.104905,0,0.6565841,-0.6565841,2.726666,45.44435,0.1995074,1.334793,0.4965842,0,2.725635
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.028934,1.028934,0,0,0,1.028934,79.02734,0,2.220446E-16,0,0.8131388,1.083088,1.028934,0,0,3.450409,1.448321,0,0.2699491,-0.2699491,2.442115,40.70183,0.1995074,1.131827,0.6505111,0,2.261459
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.453846,2.453846,1.7,0,0.5202,2.453846,64.40668,0,0,0,1.580441,0.793522,0.7538459,0,0,3.750353,1.178371,0.7869188,0,0.7869188,3.188652,53.14408,0.1995301,2.69923,1.264353,1.7,2.758812
