Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.986413,1.986413,1.7,0,0.5202,1.986413,92.17284,0,0,0,1.830934,0.3014877,0.2864133,0,0,2.963434,1.886598,1.529446,0,1.529446,4.639611,77.32671,0.1995483,2.185055,1.464747,1.7,3.717532
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.918961,1.918961,1.385794,0,0.4344219,1.918961,103.9738,0,0,0,1.995216,0.5612279,0.5331665,0,0,1.433988,3.2631,1.433988,0,1.433988,6.000012,100,0.1995282,2.110857,1.596173,1.7,5.258316
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.8151216,0.8151216,0,0,0,0.8151216,236.6636,1.071074,0,0,1.929096,0.8580227,0.8151216,0,0,0,4.553689,0,0,0,6.000012,100,0.1995282,0.8966337,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1775595,0.1775595,0,0,0,0.1775595,619.1145,0.9123918,0,0,1.099297,0.1869047,0.1775595,0,0,0,4.553689,0,0,0,6.000012,100,0.1995282,0.1953155,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.612528,1.612528,0.645503,0,0.2323223,1.612528,63.1258,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.1995282,1.773781,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.6148582,0.6148582,0,0,0,0.6148582,116.6754,0.07016928,0,0,0.7173885,0.6472192,0.6148582,0,0,0,4.553689,0,0,0,6.000012,100,0.1995282,0.676344,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.306562,1.306562,1.070106,0,0.3482388,1.306562,19.05012,0,0,0,0.2489016,0.2489016,0.2364565,0,0,0,4.553689,0,0,0,6.000012,100,0.1995282,1.437218,0.1991213,1.7,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.0075,2.0075,1.7,0,0.5202,2.0075,0,0,0,0,0,0.3236842,0.3074999,0,0,0,4.553689,0,0.3236842,-0.3236842,5.658819,94.31346,0.1995282,2.20825,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4410579,0.4410579,0,0,0,0.4410579,0,0,5.551115E-17,0,0,0.4642715,0.4410579,0,0,0.3596491,4.230005,0,0.4642715,-0.4642715,5.169434,86.15706,0.1995282,0.4851637,0,0,4.230005
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.359272,1.359272,1.7,0,0.5202,1.359272,0,0,0,0,0,0,0,0.3407284,0.323692,0.8755063,3.765733,0.323692,0,0.323692,5.476515,91.27507,0.1995548,1.495199,0,1.7,3.765733
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6498023,0.6498023,0,0,0,0.6498023,0,0,1.110223E-16,0,0,0.6840025,0.6498023,0,0,0.5518143,4.057056,0,0.6840025,-0.6840025,4.755513,79.25839,0.1995548,0.7147825,0,0,4.057056
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3316112,0.3316112,0,0,0,0.3316112,0,0,5.551115E-17,0,0,0.3490644,0.3316112,0,0,1.311817,3.373054,0,0.3490644,-0.3490644,4.387567,73.12597,0.1995548,0.3647723,0,0,3.373054
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1167284,0.1167284,0,0,0,0.1167284,0,0,1.387779E-17,0,0,0.1228719,0.1167284,0,0,1.699666,3.023989,0,0.1228719,-0.1228719,4.258049,70.96733,0.1995548,0.1284012,0,0,3.023989
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2295208,0.2295208,0,0,0,0.2295208,0,0,2.775558E-17,0,0,0.2416009,0.2295208,0,0,1.836191,2.901117,0,0.2416009,-0.2416009,4.003379,66.72285,0.1995548,0.2524729,0,0,2.901117
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1694535,0.1694535,0,0,0,0.1694535,0,0,2.775558E-17,0,0,0.1783721,0.1694535,0,0,2.104636,2.659516,0,0.1783721,-0.1783721,3.815358,63.58918,0.1995548,0.1863988,0,0,2.659516
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302827,2.481144,0,0,0,3.815358,63.58918,0.1995548,0,0,0,2.481144
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1612464,0.1612464,0,0,0,0.1612464,0,0,2.775558E-17,0,0,0.1697331,0.1612464,0,0,2.302827,2.481144,0,0.1697331,-0.1697331,3.636444,60.60727,0.1995548,0.1773711,0,0,2.481144
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49142,2.311411,0,0,0,3.636444,60.60727,0.1995548,0,0,0,2.311411
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1265091,0.1265091,0,0,0,0.1265091,0,0,0,0,0,0.1331675,0.1265091,0,0,2.49142,2.311411,0,0.1331675,-0.1331675,3.496073,58.26777,0.1995548,0.13916,0,0,2.311411
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1521557,0.1521557,0,0,0,0.1521557,23.89753,0,0,0,0.03636146,0.1601639,0.1521557,0,0,2.639384,2.178244,0,0.1238025,-0.1238025,3.365574,56.09278,0.1995548,0.1673713,0.02908917,0,2.214605
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4095523,0.4095523,0,0,0,0.4095523,58.55683,0,0,0,0.2398208,0.4311077,0.4095523,0,0,2.776942,2.054441,0,0.1912868,-0.1912868,3.16394,52.73222,0.1995548,0.4505075,0.1918567,0,2.294262
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.321117,1.321117,1.7,0,0.5202,1.321117,34.74812,0,0,0,0.4590631,0,0,0.3788834,0.3599392,2.989483,1.863154,0.8190024,0,0.8190024,3.940913,65.68176,0.1996123,1.453228,0.3672505,1.7,2.322217
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.7937534,0.7937534,1.7,0,0.5202,0.7937534,112.3741,0,0,0,0.8919736,0,0,0.9062465,0.8609342,2.17048,2.600256,1.752908,0,1.752908,5.603868,93.39761,0.1996375,0.8731288,0.7135788,1.7,3.49223
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.7937924,0.7937924,0,0,0,0.7937924,199.6015,0.3312778,0,0,1.584422,0.8355709,0.7937924,0,0,0.4175727,4.177874,0.4175727,0,0.4175727,6.000012,100,0.1995804,0.8731716,1.267537,0,5.762295
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3566985,0.3566985,0,0,0,0.3566985,546.6583,1.57445,0,0,1.949922,0.3754721,0.3566985,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,0.3923684,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2570347,0.2570347,0,0,0,0.2570347,515.1107,1.05345,0,0,1.324013,0.2705629,0.2570347,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,0.2827382,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.7118505,0.7118505,0,0,0,0.7118505,139.1169,0.2409878,0,0,0.9903041,0.7493163,0.7118505,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,0.7830355,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.398468,1.398468,0.4736639,0,0.1854103,1.398468,69.61033,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,1.538315,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.673128,1.673128,1.143716,0,0.3683344,1.673128,33.30746,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.1995804,1.840441,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.3983915,0.3983915,0,0,0,0.3983915,35.988,0,0,0,0.1433731,0.4193595,0.3983915,0,0,0,4.553689,0,0.2759864,-0.2759864,5.709097,95.15142,0.1995804,0.4382307,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.9319235,0.9319235,0,0,0,0.9319235,0,0,1.110223E-16,0,0,0.9809721,0.9319235,0,0,0.3066515,4.277702,0,0.9809721,-0.9809721,4.675061,77.91753,0.1995804,1.025116,0,0,4.277702
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.123665,1.123665,0,0,0,1.123665,0,0,2.220446E-16,0,0,1.182805,1.123665,0,0,1.396621,3.296731,0,1.182805,-1.182805,3.428275,57.1378,0.1995804,1.236032,0,0,3.296731
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.306951,2.306951,1.7,0,0.5202,2.306951,0,0,0,0,0,0.6388953,0.6069506,0,0,2.710849,2.113925,0,0.6388953,-0.6388953,2.75482,45.91358,0.1995804,2.537646,0,1.7,2.113925
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.286208,1.286208,1.7,0,0.5202,1.286208,0,0,0,0,0,0,0,0.4137916,0.393102,3.420732,1.47503,0.393102,0,0.393102,3.12775,52.12906,0.1996127,1.414829,0,1.7,1.47503
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3549451,0.3549451,1.7,0,0.5202,0.3549451,0,0,0,0,0,0,0,1.345055,1.277802,3.02763,1.828822,1.277802,0,1.277802,4.339979,72.33284,0.1997028,0.3904396,0,1.7,1.828822
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.09019119,0.09019119,1.542823,0,0.4772906,0.09019119,0,0,0,0,0,0,0,1.452632,1.38,1.749828,2.978843,1.38,0,1.38,5.649162,94.15251,0.1997462,0.0992103,0,1.7,2.978843
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3698283,4.220843,0,0,0,5.649162,94.15251,0.1997462,0,0,0,4.220843
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3698283,4.220843,0,0,0,5.649162,94.15251,0.1997462,0,0,0,4.220843
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1502519,0.1502519,0,0,0,0.1502519,0,0,2.775558E-17,0,0,0.1581599,0.1502519,0,0,0.3698283,4.220843,0,0.1581599,-0.1581599,5.482447,91.37393,0.1997462,0.1652771,0,0,4.220843
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1447034,0.1447034,0,0,0,0.1447034,0,0,2.775558E-17,0,0,0.1523194,0.1447034,0,0,0.5455616,4.062684,0,0.1523194,-0.1523194,5.321888,88.69796,0.1997462,0.1591737,0,0,4.062684
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1489487,0.1489487,0,0,0,0.1489487,0,0,0,0,0,0.1567881,0.1489487,0,0,0.7148052,3.910364,0,0.1567881,-0.1567881,5.156619,85.94348,0.1997462,0.1638436,0,0,3.910364
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2346006,0.2346006,0,0,0,0.2346006,0,0,2.775558E-17,0,0,0.246948,0.2346006,0,0,0.8890143,3.753576,0,0.246948,-0.246948,4.896313,81.60505,0.1997462,0.2580607,0,0,3.753576
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.163401,3.506628,0.04979978,0,0.04979978,4.943557,82.39246,0.1997394,0,0.03983982,0,3.556428
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4134189,0.4134189,0,0,0,0.4134189,53.01767,0,0,0,0.2191851,0.4351777,0.4134189,0,0,1.113601,3.551448,0,0.2159927,-0.2159927,4.715881,78.59785,0.1997394,0.4547608,0.1753481,0,3.770633
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3623128,0.3623128,0,0,0,0.3623128,157.5141,0,0,0,0.5706937,0.3813819,0.3623128,0,0,1.353593,3.335455,0.1893118,0,0.1893118,4.895478,81.59113,0.1997135,0.398544,0.4565549,0,3.906149
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.9071946,0.9071946,0,0,0,0.9071946,37.24366,0,1.110223E-16,0,0.3378724,0.9549416,0.9071946,0,0,1.164281,3.505836,0,0.6170692,-0.6170692,4.24503,70.75035,0.1997135,0.997914,0.2702979,0,3.843708
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3054945,0.3054945,0,0,0,0.3054945,83.22485,0,0,0,0.2542473,0.3215731,0.3054945,0,0,1.849914,2.888767,0,0.06732581,-0.06732581,4.174062,69.56757,0.1997135,0.3360439,0.2033978,0,3.143014
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.30169,2.30169,1.7,0,0.5202,2.30169,9.856919,0,0,0,0.2268758,0.6333581,0.6016902,0,0,1.92472,2.821441,0,0.4064824,-0.4064824,3.745592,62.42641,0.1997135,2.531859,0.1815006,1.7,3.048316
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4261168,0.4261168,1.7,0,0.5202,0.4261168,98.30305,0,0,0,0.4188859,0,0,1.273883,1.210189,2.376367,2.414958,1.629075,0,1.629075,5.291068,88.1843,0.1997554,0.4687285,0.3351087,1.7,2.833844
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.035692,1.035692,0,0,0,1.035692,78.63777,0,0,0,0.8144453,1.090202,1.035692,0,0,0.7472924,3.881126,0,0.275757,-0.275757,5.000395,83.33974,0.1997554,1.139261,0.6515563,0,4.695571
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2239463,0.2239463,0,0,0,0.2239463,139.9375,0,0,0,0.3133847,0.235733,0.2239463,0,0,1.053689,3.605369,0.0776518,0,0.0776518,5.074062,84.56753,0.1997449,0.2463409,0.2507078,0,3.918754
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1730908,0.1730908,0,0,0,0.1730908,29.11936,0,0,0,0.05040294,0.1822008,0.1730908,0,0,0.9760373,3.675255,0,0.1317979,-0.1317979,4.935134,82.25208,0.1997449,0.1903999,0.04032236,0,3.725658
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.378014,1.378014,1.7,0,0.5202,1.378014,1.480955,0,0,0,0.02040776,0,0,0.3219864,0.305887,1.122479,3.543458,0.3262948,0,0.3262948,5.244685,87.41124,0.199771,1.515815,0.01632621,1.7,3.563865
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.7961846,3.837123,0.06730751,0,0.06730751,5.308538,88.47546,0.1997619,0,0.05384601,0,3.90443
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.719737,3.08,1.7,0,0.5202,3.08,0,0,0.6397369,1.011711,0,1.452632,1.38,0,0,0.7288771,3.8977,0,1.452632,-1.452632,3.77733,62.95538,0.1997619,4.091711,0,1.7,3.8977
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1409101,0.1409101,1.593542,0,0.4911369,0.1409101,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.342912,2.445068,1.38,0,1.38,5.086514,84.77505,0.1998156,0.1550011,0,1.7,2.445068
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02770915,0.02770915,0,0,0,0.02770915,0,0,3.469447E-18,0,0,0.02916752,0.02770915,0,0,0.9629122,3.687068,0,0.02916752,-0.02916752,5.055768,84.26263,0.1998156,0.03048006,0,0,3.687068
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.6622378,0.6622378,0,0,0,0.6622378,0,0,1.110223E-16,0,0,0.6970924,0.6622378,0,0,0.9953206,3.6579,0,0.6970924,-0.6970924,4.320968,72.01599,0.1998156,0.7284616,0,0,3.6579
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.454686,0.454686,0,0,0,0.454686,0,0,5.551115E-17,0,0,0.4786169,0.454686,0,0,1.769868,2.960808,0,0.4786169,-0.4786169,3.816462,63.60757,0.1998156,0.5001547,0,0,2.960808
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6011004,0.6011004,0,0,0,0.6011004,0,0,1.110223E-16,0,0,0.6327373,0.6011004,0,0,2.301664,2.482191,0,0.6327373,-0.6327373,3.149498,52.49153,0.1998156,0.6612105,0,0,2.482191
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004706,1.849454,0,0,0,3.149498,52.49153,0.1998156,0,0,0,1.849454
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2534917,0.2534917,0,0,0,0.2534917,0,0,5.551115E-17,0,0,0.2668333,0.2534917,0,0,3.004706,1.849454,0,0.2668333,-0.2668333,2.868231,47.80375,0.1998156,0.2788408,0,0,1.849454
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.106885,0.106885,0,0,0,0.106885,0,0,0,0,0,0.1125105,0.106885,0,0,3.301187,1.582621,0,0.1125105,-0.1125105,2.749635,45.82715,0.1998156,0.1175735,0,0,1.582621
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002643644,0.002643644,0,0,0,0.002643644,0,0,4.336809E-19,0,0,0.002782783,0.002643644,0,0,3.426199,1.47011,0,0.002782783,-0.002782783,2.746701,45.77826,0.1998156,0.002908008,0,0,1.47011
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1908072,0.1908072,0,0,0,0.1908072,0,0,0,0,0,0.2008497,0.1908072,0,0,3.429291,1.467327,0,0.2008497,-0.2008497,2.534987,42.2497,0.1998156,0.2098879,0,0,1.467327
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1158039,0.1158039,0,0,0,0.1158039,0,0,1.387779E-17,0,0,0.1218989,0.1158039,0,0,3.652457,1.266478,0,0.1218989,-0.1218989,2.406494,40.10816,0.1998156,0.1273843,0,0,1.266478
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.360964,0.360964,0,0,0,0.360964,24.73637,0,0,0,0.08928941,0.3799621,0.360964,0,0,3.7879,1.144579,0,0.2906727,-0.2906727,2.100098,35.00157,0.1998156,0.3970604,0.07143153,0,1.233868
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.040735,1.040735,1.7,0,0.5202,1.040735,28.20395,0,0,0,0.2935284,0,0,0.6592647,0.6263015,4.11087,0.853906,0.91983,0,0.91983,2.972726,49.54533,0.1998843,1.144809,0.2348228,1.7,1.147434
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.19104,1.681753,2.102524,0,2.102524,4.967355,82.78908,0.1998104,0,0.578019,1.7,2.404277
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.55083,1.55083,1.7,0,0.5202,1.55083,48.96394,0,0,0,0.7593478,0,0,0.1491695,0.141711,1.088516,3.574024,0.9010588,0,0.9010588,5.822174,97.03604,0.1998675,1.705914,0.6074782,1.7,4.333372
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.331773,0.331773,0,0,0,0.331773,324.5841,0.5401902,0,0,1.076882,0.3492347,0.331773,0,0,0.1874575,4.384977,0.1874575,0,0.1874575,6.000012,100,0.1998421,0.3649503,0.8615059,0,5.46186
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.065433,2.065433,0.863318,0,0.2917858,2.065433,61.26483,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.1998421,2.271976,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.577724,1.577724,0.6118489,0,0.2231347,1.577724,64.44161,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.1998421,1.735497,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4628761,0.4628761,0,0,0,0.4628761,171.0526,0.3045236,0,0,0.7917617,0.487238,0.4628761,0,0,0,4.553689,0,0,0,6.000012,100,0.1998421,0.5091638,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.779667,0.779667,0,0,0,0.779667,47.66568,0,0,0,0.3716335,0.8207021,0.779667,0,0,0,4.553689,0,0.4490686,-0.4490686,5.526652,92.11069,0.1998421,0.8576337,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.949359,1.949359,1.7,0,0.5202,1.949359,16.98253,0,0,0,0.3310506,0.2624834,0.2493593,0,0,0.4989651,4.10462,0.06856717,0,0.06856717,5.591701,93.19482,0.1998462,2.144295,0.2648405,1.7,4.435671
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.5567735,0.5567735,0,0,0,0.5567735,68.33637,0,0,0,0.3804788,0.5860775,0.5567735,0,0,0.4303979,4.166331,0,0.2055986,-0.2055986,5.374981,89.58283,0.1998462,0.6124509,0.3043831,0,4.54681
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.502401,1.502401,1.7,0,0.5202,1.502401,10.97645,0,0,0,0.1649103,0,0,0.1975989,0.187719,0.6588408,3.960732,0.3526292,0,0.3526292,5.709514,95.15838,0.1998713,1.652641,0.1319282,1.7,4.125642
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.6650298,0.6650298,0,0,0,0.6650298,0,0,1.110223E-16,0,0,0.7000313,0.6650298,0,0,0.3062116,4.278099,0,0.7000313,-0.7000313,4.971616,82.86011,0.1998713,0.7315328,0,0,4.278099
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.477856,1.477856,1.7,0,0.5202,1.477856,0,0,0,0,0,0,0,0.2221444,0.2110372,1.084024,3.578067,0.2110372,0,0.2110372,5.171824,86.19689,0.1998885,1.625641,0,1.7,3.578067
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8729869,3.768001,0,0,0,5.171824,86.19689,0.1998885,0,0,0,3.768001
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8729869,3.768001,0,0,0,5.171824,86.19689,0.1998885,0,0,0,3.768001
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01901541,0.01901541,0,0,0,0.01901541,0,0,0,0,0,0.02001622,0.01901541,0,0,0.8729869,3.768001,0,0.02001622,-0.02001622,5.150725,85.84525,0.1998885,0.02091695,0,0,3.768001
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2272609,0.2272609,0,0,0,0.2272609,0,0,2.775558E-17,0,0,0.239222,0.2272609,0,0,0.8952272,3.747984,0,0.239222,-0.239222,4.898563,81.64255,0.1998885,0.2499869,0,0,3.747984
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1324234,0.1324234,0,0,0,0.1324234,0,0,2.775558E-17,0,0,0.1393931,0.1324234,0,0,1.161029,3.508763,0,0.1393931,-0.1393931,4.75163,79.19367,0.1998885,0.1456658,0,0,3.508763
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315911,3.36937,0,0,0,4.75163,79.19367,0.1998885,0,0,0,3.36937
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315911,3.36937,0,0,0,4.75163,79.19367,0.1998885,0,0,0,3.36937
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2998773,0.2998773,0,0,0,0.2998773,0,0,0,0,0,0.3156603,0.2998773,0,0,1.315911,3.36937,0,0.3156603,-0.3156603,4.418894,73.64809,0.1998885,0.329865,0,0,3.36937
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.666644,3.053709,0,0,0,4.418894,73.64809,0.1998885,0,0,0,3.053709
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05453008,0.05453008,0,0,0,0.05453008,0,0,6.938894E-18,0,0,0.05740008,0.05453008,0,0,1.666644,3.053709,0,0.05740008,-0.05740008,4.358389,72.63968,0.1998885,0.05998309,0,0,3.053709
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3031148,0.3031148,0,0,0,0.3031148,57.87206,0,0,0,0.1754187,0.3190682,0.3031148,0,0,1.730422,2.996309,0,0.1436494,-0.1436494,4.20697,70.11602,0.1998885,0.3334262,0.140335,0,3.171728
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.8857366,0.8857366,0,0,0,0.8857366,50.53635,0,0,0,0.4476189,0.9323544,0.8857366,0,0,1.890033,2.85266,0,0.4847354,-0.4847354,3.696014,61.60011,0.1998885,0.9743103,0.3580951,0,3.300279
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2581311,0.2581311,0,0,0,0.2581311,359.6308,0,0,0,0.9283189,0.2717169,0.2581311,0,0,2.428627,2.367924,0.6566019,0,0.6566019,4.318921,71.98187,0.1997993,0.2839442,0.742655,0,3.296243
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.350539,1.350539,1.7,0,0.5202,1.350539,94.13875,-5.551115E-17,0,0,1.271381,0,0,0.3494607,0.3319877,1.772026,2.958866,1.603369,0,1.603369,5.84001,97.33331,0.1998443,1.485593,1.017105,1.7,4.230247
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3262987,0.3262987,0,0,0,0.3262987,515.7964,1.170907,0,0,1.683037,0.3434723,0.3262987,0,0,0.1686571,4.401897,0.1686571,0,0.1686571,6.000012,100,0.1998215,0.3589285,1.346429,0,6.084934
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.7924589,0.7924589,0,0,0,0.7924589,265.8588,1.272654,0,0,2.106821,0.8341672,0.7924589,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,0.8717048,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.318753,1.318753,0.425,0,0.172125,1.318753,164.6513,1.230551,0,0,2.171344,0.9407926,0.8937529,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,1.450628,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.237667,1.237667,0,0,0,1.237667,154.5929,0.6105379,0,0,1.913345,1.302807,1.237667,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,1.361433,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.9418597,0.9418597,0,0,0,0.9418597,140.6268,0.3330756,0,0,1.324507,0.9914312,0.9418597,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,1.036046,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.632071,1.632071,0.9039812,0,0.3028869,1.632071,46.95937,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.1998215,1.795278,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.065395,1.065395,0,0,0,1.065395,34.91458,0,0,0,0.371978,1.121468,1.065395,0,0,0,4.553689,0,0.74949,-0.74949,5.20998,86.83283,0.1998215,1.171934,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.939802,3.08,1.7,0,0.5202,3.08,0,0,0.8598024,1.253783,0,1.452632,1.38,0,0,0.8327667,3.804199,0,1.452632,-1.452632,3.678772,61.31274,0.1998215,4.333783,0,1.7,3.804199
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.251945,1.251945,1.7,0,0.5202,1.251945,0,0,0,0,0,0,0,0.4480546,0.4256519,2.446802,2.351568,0.4256519,0,0.4256519,4.082581,68.04288,0.199856,1.37714,0,1.7,2.351568
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.922972,2.922972,1.7,0,0.5202,2.922972,0,0,4.440892E-16,0.1352697,0,1.287339,1.222972,0,0,2.02115,2.734654,0,1.287339,-1.287339,2.725606,45.42668,0.199856,3.21527,0,1.7,2.734654
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.394021,0.394021,1.7,0,0.5202,0.394021,0,0,0,0,0,0,0,1.305979,1.24068,3.451527,1.447315,1.24068,0,1.24068,3.902619,65.04351,0.1999501,0.4334231,0,1.7,1.447315
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2682878,0.2682878,1.7,0,0.5202,0.2682878,0,0,0,0,0,0,0,1.431712,1.360127,2.210847,2.563927,1.360127,0,1.360127,5.192948,86.54896,0.2000278,0.2951166,0,1.7,2.563927
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1099437,0.1099437,0,0,0,0.1099437,0,0,1.387779E-17,0,0,0.1157302,0.1099437,0,0,0.8507203,3.788041,0,0.1157302,-0.1157302,5.070958,84.51579,0.2000278,0.120938,0,0,3.788041
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.3744973,0.3744973,0,0,0,0.3744973,0,0,5.551115E-17,0,0,0.3942077,0.3744973,0,0,0.9793093,3.672311,0,0.3942077,-0.3942077,4.655426,77.59028,0.2000278,0.411947,0,0,3.672311
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2181369,0.2181369,0,0,0,0.2181369,0,0,2.775558E-17,0,0,0.2296178,0.2181369,0,0,1.417318,3.278103,0,0.2296178,-0.2296178,4.413388,73.55632,0.2000278,0.2399506,0,0,3.278103
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1519062,0.1519062,0,0,0,0.1519062,0,0,2.775558E-17,0,0,0.1599012,0.1519062,0,0,1.672449,3.048485,0,0.1599012,-0.1599012,4.244837,70.74715,0.2000278,0.1670968,0,0,3.048485
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05337569,0.05337569,0,0,0,0.05337569,0,0,0,0,0,0.05618494,0.05337569,0,0,1.850117,2.888584,0,0.05618494,-0.05618494,4.185613,69.76008,0.2000278,0.05871326,0,0,2.888584
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3477827,0.3477827,0,0,0,0.3477827,0,0,5.551115E-17,0,0,0.366087,0.3477827,0,0,1.912544,2.832399,0,0.366087,-0.366087,3.799723,63.3286,0.2000278,0.382561,0,0,2.832399
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.08296911,0.08296911,0,0,0,0.08296911,0,0,0,0,0,0.08733591,0.08296911,0,0,2.319308,2.466312,0,0.08733591,-0.08733591,3.707663,61.79427,0.2000278,0.09126602,0,0,2.466312
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3001767,0.3001767,0,0,0,0.3001767,0,0,0,0,0,0.3159755,0.3001767,0,0,2.416348,2.378976,0,0.3159755,-0.3159755,3.374596,56.24315,0.2000278,0.3301944,0,0,2.378976
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.767431,2.063,0.5357756,0,0.5357756,3.882877,64.71449,0.1999552,0,0.4286205,0,2.598776
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.41529,1.41529,1.7,0,0.5202,1.41529,77.74397,0,0,0,1.100303,0,0,0.2847095,0.270474,2.231656,2.545199,1.370777,0,1.370777,5.183311,86.38834,0.2000314,1.55682,0.8802424,1.7,3.645502
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.549572,1.549572,1.085636,0,0.3524787,1.549572,87.07128,0,0,0,1.349232,0.488353,0.4639353,0,0,0.8608789,3.778898,0.8608789,0,0.8608789,6.000012,100,0.2000505,1.704529,1.079386,1.7,5.12813
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.341508,1.341508,0.425,0,0.172125,1.341508,120.7142,0.6546457,0,0,1.619391,0.9647456,0.9165083,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,1.475659,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2508439,0.2508439,0,0,0,0.2508439,791.2559,1.720771,0,0,1.984817,0.2640462,0.2508439,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,0.2759283,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.9525748,0.9525748,0,0,0,0.9525748,176.81,0.6815369,0,0,1.684247,1.00271,0.9525748,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,1.047832,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5161726,0.5161726,0,0,0,0.5161726,290.6582,0.9569585,0,0,1.500298,0.5433396,0.5161726,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,0.5677899,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.7699612,0.7699612,0,0,0,0.7699612,167.1166,0.4762476,0,0,1.286733,0.8104855,0.7699612,0,0,0,4.553689,0,0,0,6.000012,100,0.2000505,0.8469573,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.142944,1.142944,0,0,0,1.142944,61.78266,0,2.220446E-16,0,0.7061412,1.203099,1.142944,0,0,0,4.553689,0,0.4969577,-0.4969577,5.476172,91.26936,0.2000505,1.257238,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.03305,1.03305,0,0,0,1.03305,27.04767,0,0,0,0.279416,1.087421,1.03305,0,0,0.5521753,4.056731,0,0.8080052,-0.8080052,4.62446,77.07418,0.2000505,1.136355,0.2235328,0,4.336147
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4397363,0.4397363,0,0,0,0.4397363,0,0,5.551115E-17,0,0,0.4628803,0.4397363,0,0,1.449959,3.248726,0,0.4628803,-0.4628803,4.136541,68.94222,0.2000505,0.4837099,0,0,3.248726
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.116265,0.116265,0,0,0,0.116265,0,0,1.387779E-17,0,0,0.1223842,0.116265,0,0,1.96427,2.785846,0,0.1223842,-0.1223842,4.007537,66.79215,0.2000505,0.1278915,0,0,2.785846
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.343214,1.343214,1.7,0,0.5202,1.343214,0,0,0,0,0,0,0,0.3567863,0.338947,2.100253,2.663461,0.338947,0,0.338947,4.329091,72.15137,0.2000778,1.477535,0,1.7,2.663461
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.533183,1.533183,1.7,0,0.5202,1.533183,0,0,0,0,0,0,0,0.1668171,0.1584762,1.761306,2.968514,0.1584762,0,0.1584762,4.479434,74.65709,0.2000906,1.686501,0,1.7,2.968514
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2390994,0.2390994,1.691731,0,0.5179425,0.2390994,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.602829,3.111142,1.38,0,1.38,5.788618,96.47676,0.2001635,0.2630094,0,1.7,3.111142
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1673845,0.1673845,0,0,0,0.1673845,0,0,0,0,0,0.1761943,0.1673845,0,0,0.2228295,4.353142,0,0.1761943,-0.1761943,5.602892,93.38136,0.2001635,0.184123,0,0,4.353142
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1849007,0.1849007,0,0,0,0.1849007,0,0,0,0,0,0.1946323,0.1849007,0,0,0.4186009,4.176948,0,0.1946323,-0.1946323,5.397732,89.96202,0.2001635,0.2033907,0,0,4.176948
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2173157,0.2173157,0,0,0,0.2173157,0,0,2.775558E-17,0,0,0.2287534,0.2173157,0,0,0.634859,3.982316,0,0.2287534,-0.2287534,5.156605,85.94324,0.2001635,0.2390473,0,0,3.982316
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.09577782,0.09577782,0,0,0,0.09577782,0,0,1.387779E-17,0,0,0.1008188,0.09577782,0,0,0.8890294,3.753562,0,0.1008188,-0.1008188,5.050333,84.17204,0.2001635,0.1053556,0,0,3.753562
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00105,3.652744,0,0,0,5.050333,84.17204,0.2001635,0,0,0,3.652744
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00105,3.652744,0,0,0,5.050333,84.17204,0.2001635,0,0,0,3.652744
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1623644,0.1623644,0,0,0,0.1623644,0,0,0,0,0,0.1709099,0.1623644,0,0,1.00105,3.652744,0,0.1709099,-0.1709099,4.870178,81.16946,0.2001635,0.1786008,0,0,3.652744
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.120314,0.120314,0,0,0,0.120314,0,0,1.387779E-17,0,0,0.1266463,0.120314,0,0,1.19095,3.481834,0,0.1266463,-0.1266463,4.736681,78.94452,0.2001635,0.1323454,0,0,3.481834
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.331668,3.355188,0.2507402,0,0.2507402,4.974554,82.90907,0.2001297,0,0.2005922,0,3.605928
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4039771,0.4039771,0,0,0,0.4039771,135.2351,0,0,0,0.5463188,0.425239,0.4039771,0,0,1.080928,3.580854,0.1210798,0,0.1210798,5.08942,84.8235,0.2001133,0.4443748,0.437055,0,4.127172
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.931656,1.931656,1.7,0,0.5202,1.931656,22.91323,0,0,0,0.4426048,0.2438487,0.2316562,0,0,0.9598482,3.689826,0.1987561,0,0.1987561,5.277977,87.9661,0.2001251,2.124822,0.3540838,1.7,4.132431
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.172068,2.172068,1.7,0,0.5202,2.172068,24.16749,0,0,0,0.5249342,0.4969136,0.4720679,0,0,0.7610921,3.868706,0.02802067,0,0.02802067,5.304559,88.40915,0.2001268,2.389275,0.4199474,1.7,4.393641
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02085026,0.02085026,0,0,0,0.02085026,5144.22,0.3175642,0,0,1.072583,0.02194764,0.02085026,0,0,0.7330714,3.893925,0.7330714,0,0.7330714,6.000012,100,0.2000279,0.02293529,0.8580666,0,4.966508
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.723524,2.723524,1.343524,0,0.422882,2.723524,61.40726,0.2198097,0,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,2.995876,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.016953,1.016953,0,0,0,1.016953,164.077,0.5981092,0,0,1.668586,1.070477,1.016953,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,1.118649,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.7021152,0.7021152,0,0,0,0.7021152,172.0476,0.4689037,0,0,1.207972,0.7390686,0.7021152,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,0.7723267,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.549239,0.549239,0,0,0,0.549239,172.2887,0.3681306,0,0,0.9462769,0.5781463,0.549239,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,0.6041629,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.572781,1.572781,0.8321831,0,0.283286,1.572781,49.56678,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,1.730059,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000279,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.323061,0.323061,0,0,0,0.323061,0,0,5.551115E-17,0,0,0.3400643,0.323061,0,0,0,4.553689,0,0.3400643,-0.3400643,5.641553,94.02569,0.2000279,0.3553672,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.7528241,0.7528241,0,0,0,0.7528241,0,0,1.110223E-16,0,0,0.7924464,0.7528241,0,0,0.3778492,4.213624,0,0.7924464,-0.7924464,4.806241,80.10385,0.2000279,0.8281065,0,0,4.213624
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.6482123,0.6482123,0,0,0,0.6482123,0,0,0,0,0,0.6823286,0.6482123,0,0,1.258345,3.421178,0,0.6823286,-0.6823286,4.087003,68.11658,0.2000279,0.7130334,0,0,3.421178
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.375968,1.375968,1.7,0,0.5202,1.375968,0,0,0,0,0,0,0,0.3240324,0.3078308,2.016488,2.73885,0.3078308,0,0.3078308,4.379037,72.98381,0.2000526,1.513564,0,1.7,2.73885
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1833523,0.1833523,1.635984,0,0.5027236,0.1833523,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.708658,3.015897,1.38,0,1.38,5.68822,94.80348,0.2001141,0.2016875,0,1.7,3.015897
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1215613,0.1215613,0,0,0,0.1215613,0,0,1.387779E-17,0,0,0.1279593,0.1215613,0,0,0.3286574,4.257897,0,0.1279593,-0.1279593,5.553339,92.55547,0.2001141,0.1337175,0,0,4.257897
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003812636,0.003812636,0,0,0,0.003812636,0,0,4.336809E-19,0,0,0.004013301,0.003812636,0,0,0.4708344,4.129938,0,0.004013301,-0.004013301,5.549109,92.48496,0.2001141,0.0041939,0,0,4.129938
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2301559,0.2301559,0,0,0,0.2301559,0,0,2.775558E-17,0,0,0.2422694,0.2301559,0,0,0.4752937,4.125925,0,0.2422694,-0.2422694,5.293735,88.22873,0.2001141,0.2531715,0,0,4.125925
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1290692,0.1290692,0,0,0,0.1290692,0,0,2.775558E-17,0,0,0.1358623,0.1290692,0,0,0.7444819,3.883655,0,0.1358623,-0.1358623,5.150523,85.84188,0.2001141,0.1419761,0,0,3.883655
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.89544,3.747793,0,0,0,5.150523,85.84188,0.2001141,0,0,0,3.747793
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.89544,3.747793,0,0,0,5.150523,85.84188,0.2001141,0,0,0,3.747793
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05042582,0.05042582,0,0,0,0.05042582,0,0,6.938894E-18,0,0,0.05307981,0.05042582,0,0,0.89544,3.747793,0,0.05307981,-0.05307981,5.094572,84.90936,0.2001141,0.0554684,0,0,3.747793
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2087635,0.2087635,0,0,0,0.2087635,0,0,2.775558E-17,0,0,0.219751,0.2087635,0,0,0.9544175,3.694713,0,0.219751,-0.219751,4.862934,81.04874,0.2001141,0.2296398,0,0,3.694713
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5345976,0.5345976,0,0,0,0.5345976,100.5582,0,0,0,0.5375817,0.5627344,0.5345976,0,0,1.198585,3.474962,0,0.02515267,-0.02515267,4.836421,80.60685,0.2001141,0.5880574,0.4300654,0,4.012544
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.393362,1.393362,1.590842,0,0.4903998,1.393362,73.10803,0,0,0,1.01866,0,0,0.1974794,0.1876055,1.226533,3.44981,1.206265,0,1.206265,5.980784,99.67954,0.2001895,1.532699,0.8149278,1.7,4.468469
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,1.308625,0,0,1.328893,0,0,0,0,0.02026763,4.535448,0.02026763,0,0.02026763,6.000012,100,0.2001868,0,1.063114,0,5.864341
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.196337,1.196337,0,0,0,1.196337,171.9375,0.7976491,0,0,2.056951,1.259302,1.196337,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,1.315971,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.050162,1.050162,0,0,0,1.050162,196.4344,0.9574459,0,0,2.06288,1.105434,1.050162,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,1.155178,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.594024,1.594024,0.425,0,0.172125,1.594024,111.0106,0.5389836,0,0,1.769535,1.230552,1.169024,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,1.753427,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.578593,1.578593,0.7674562,0,0.2656156,1.578593,54.08793,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,1.736452,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1984082,0.1984082,0,0,0,0.1984082,148.759,0.08629938,0,0,0.2951501,0.2088507,0.1984082,0,0,0,4.553689,0,0,0,6.000012,100,0.2001868,0.218249,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.747828,1.747828,1.7,0,0.5202,1.747828,0,0,0,0,0,0.0503455,0.04782822,0,0,0,4.553689,0,0.0503455,-0.0503455,5.946943,99.11552,0.2001868,1.922611,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.130089,2.130089,1.7,0,0.5202,2.130089,0,0,0,0,0,0.4527253,0.430089,0,0,0.05593944,4.503344,0,0.4527253,-0.4527253,5.469729,91.16196,0.2001868,2.343098,0,1.7,4.503344
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.638373,1.638373,1.7,0,0.5202,1.638373,0,0,0,0,0,0,0,0.0616274,0.05854603,0.5589675,4.050618,0.05854603,0,0.05854603,5.52527,92.08765,0.2001915,1.80221,0,1.7,4.050618
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5004215,4.10331,0,0,0,5.52527,92.08765,0.2001915,0,0,0,4.10331
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.329796,0.329796,0,0,0,0.329796,0,0,5.551115E-17,0,0,0.3471537,0.329796,0,0,0.5004215,4.10331,0,0.3471537,-0.3471537,5.159338,85.9888,0.2001915,0.3627756,0,0,4.10331
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.08752736,0.08752736,0,0,0,0.08752736,0,0,1.387779E-17,0,0,0.09213407,0.08752736,0,0,0.8861479,3.756156,0,0.09213407,-0.09213407,5.062221,84.37017,0.2001915,0.09628011,0,0,3.756156
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.988519,3.664022,0,0,0,5.062221,84.37017,0.2001915,0,0,0,3.664022
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2092886,0.2092886,0,0,0,0.2092886,0,0,2.775558E-17,0,0,0.2203038,0.2092886,0,0,0.988519,3.664022,0,0.2203038,-0.2203038,4.83,80.49984,0.2001915,0.2302175,0,0,3.664022
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.09910227,0.09910227,0,0,0,0.09910227,0,0,1.387779E-17,0,0,0.1043182,0.09910227,0,0,1.233301,3.443718,0,0.1043182,-0.1043182,4.720039,78.66716,0.2001915,0.1090125,0,0,3.443718
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1020603,0.1020603,0,0,0,0.1020603,0,0,1.387779E-17,0,0,0.1074319,0.1020603,0,0,1.34921,3.3394,0,0.1074319,-0.1074319,4.606796,76.77978,0.2001915,0.1122663,0,0,3.3394
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.08814311,0.08814311,0,0,0,0.08814311,0,0,1.387779E-17,0,0,0.09278222,0.08814311,0,0,1.468579,3.231968,0,0.09278222,-0.09278222,4.508995,75.14977,0.2001915,0.09695742,0,0,3.231968
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57167,3.139186,0,0,0,4.508995,75.14977,0.2001915,0,0,0,3.139186
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3380256,0.3380256,0,0,0,0.3380256,0,0,0,0,0,0.3558164,0.3380256,0,0,1.57167,3.139186,0,0.3558164,-0.3558164,4.133931,68.89872,0.2001915,0.3718281,0,0,3.139186
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.967022,2.783369,0.5243461,0,0.5243461,4.63137,77.18934,0.2001208,0,0.4194768,0,3.307715
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.568423,1.568423,1.7,0,0.5202,1.568423,67.05666,0,0,0,1.051732,0,0,0.1315771,0.1249983,1.442676,3.255281,1.17673,0,1.17673,5.747714,95.79504,0.2001931,1.725265,0.8413856,1.7,4.307013
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.17083,1.17083,0,0,0,1.17083,127.3821,0,0,0,1.491429,1.232453,1.17083,0,0,0.2659455,4.314338,0.2589755,0,0.2589755,5.9934,99.88979,0.2001583,1.287914,1.193143,0,5.805767
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1665119,0.1665119,0,0,0,0.1665119,932.6832,1.370783,0,0,1.553028,0.1752757,0.1665119,0,0,0.006969988,4.547416,0.006969988,0,0.006969988,6.000012,100,0.2001573,0.1831631,1.242423,0,6.100444
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.086895,1.086895,0,0,0,1.086895,192.7017,0.9503648,0,0,2.094465,1.1441,1.086895,0,0,0,4.553689,0,0,0,6.000012,100,0.2001573,1.195585,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.9619861,0.9619861,0,0,0,0.9619861,224.7188,1.149147,0,0,2.161764,1.012617,0.9619861,0,0,0,4.553689,0,0,0,6.000012,100,0.2001573,1.058185,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.634618,1.634618,0.425,0,0.172125,1.634618,125.9896,0.7861666,0,0,2.059448,1.273282,1.209617,0,0,0,4.553689,0,0,0,6.000012,100,0.2001573,1.798079,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3306349,0.3306349,0,0,0,0.3306349,542.597,1.445979,0,0,1.794015,0.3480368,0.3306349,0,0,0,4.553689,0,0,0,6.000012,100,0.2001573,0.3636984,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.8915064,0.8915064,0,0,0,0.8915064,145.6599,0.3601394,0,0,1.298567,0.9384278,0.8915064,0,0,0,4.553689,0,0,0,6.000012,100,0.2001573,0.980657,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.122371,1.122371,0,0,0,1.122371,73.94889,0,2.220446E-16,0,0.8299807,1.181443,1.122371,0,0,0,4.553689,0,0.3514622,-0.3514622,5.629539,93.82545,0.2001573,1.234608,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2838774,0.2838774,0,0,0,0.2838774,112.3197,0,0,0,0.3188503,0.2988183,0.2838774,0,0,0.3905135,4.202227,0.02003202,0,0.02003202,5.648542,94.14218,0.2001546,0.3122651,0.2550803,0,4.521077
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3704815,4.220255,0,0,0,5.648542,94.14218,0.2001546,0,0,0,4.220255
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.9888103,0.9888103,0,0,0,0.9888103,0,0,0,0,0,1.040853,0.9888103,0,0,0.3704815,4.220255,0,1.040853,-1.040853,4.551387,75.8563,0.2001546,1.087691,0,0,4.220255
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.762813,0.762813,0,0,0,0.762813,0,0,1.110223E-16,0,0,0.802961,0.762813,0,0,1.526985,3.179403,0,0.802961,-0.802961,3.704992,61.74974,0.2001546,0.8390943,0,0,3.179403
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419164,2.376442,0,0,0,3.704992,61.74974,0.2001546,0,0,0,2.376442
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2663538,0.2663538,0,0,0,0.2663538,0,0,0,0,0,0.2803724,0.2663538,0,0,2.419164,2.376442,0,0.2803724,-0.2803724,3.409453,56.82411,0.2001546,0.2929892,0,0,2.376442
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05334842,0.05334842,0,0,0,0.05334842,0,0,0,0,0,0.05615623,0.05334842,0,0,2.730689,2.096069,0,0.05615623,-0.05615623,3.35026,55.83755,0.2001546,0.05868326,0,0,2.096069
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1526153,0.1526153,0,0,0,0.1526153,0,0,2.775558E-17,0,0,0.1606477,0.1526153,0,0,2.793084,2.039913,0,0.1606477,-0.1606477,3.180922,53.01526,0.2001546,0.1678769,0,0,2.039913
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.971582,1.879265,0,0,0,3.180922,53.01526,0.2001546,0,0,0,1.879265
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.6748294,0.6748294,0,0,0,0.6748294,0,0,0,0,0,0.7103468,0.6748294,0,0,2.971582,1.879265,0,0.7103468,-0.7103468,2.432151,40.53576,0.2001546,0.7423124,0,0,1.879265
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3517294,0.3517294,0,0,0,0.3517294,0,0,5.551115E-17,0,0,0.3702414,0.3517294,0,0,3.760856,1.168918,0,0.3702414,-0.3702414,2.041882,34.0313,0.2001546,0.3869023,0,0,1.168918
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.151947,0.151947,0,0,0,0.151947,0,0,0,0,0,0.1599442,0.151947,0,0,4.172235,0.798677,0,0.1599442,-0.1599442,1.873286,31.22137,0.2001546,0.1671417,0,0,0.798677
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2731825,0.2731825,0,0,0,0.2731825,0,0,5.551115E-17,0,0,0.2875605,0.2731825,0,0,4.349951,0.6387328,0,0.2875605,-0.2875605,1.570171,26.16946,0.2001546,0.3005007,0,0,0.6387328
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01108792,0.01108792,0,0,0,0.01108792,0,0,1.734723E-18,0,0,0.01167149,0.01108792,0,0,4.669463,0.3511723,0,0.01167149,-0.01167149,1.557868,25.96441,0.2001546,0.01219671,0,0,0.3511723
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.236686,2.236686,1.7,0,0.5202,2.236686,24.97439,0,0,0.3316951,0.5585987,0.5649326,0.536686,0,0,4.682431,0.3395008,0,0.006333911,-0.006333911,1.551191,25.85313,0.2001546,2.460355,0.446879,1.7,0.8980995
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.594072,1.594072,1.7,0,0.5202,1.594072,67.54919,0,0,0,1.076783,0,0,0.1059279,0.1006315,4.689469,0.3331669,1.177414,0,1.177414,2.668184,44.46965,0.2002263,1.753479,0.8614262,1.7,1.40995
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4769051,0.4769051,1.7,0,0.5202,0.4769051,281.7853,0,0,0,1.343848,0,0,1.223095,1.16194,3.512055,1.39284,2.505789,0,2.505789,5.045384,84.08957,0.2001492,0.5245956,1.075079,1.7,2.736688
