Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.7600856,0.7600856,0,0,0,0.7600856,215.189,0,0,0,1.635621,0.8000901,0.7600856,0,0,1.006266,3.648049,0.8355306,0,0.8355306,5.838038,97.30044,0.2000372,0.8360941,1.308497,0,5.28367
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.09974,0.09974,0,0,0,0.09974,1770.726,1.490397,0,0,1.766122,0.1049895,0.09974,0,0,0.1707356,4.400027,0.1707356,0,0.1707356,6.000012,100,0.2000143,0.109714,1.412898,0,6.166149
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5397216,0.5397216,0,0,0,0.5397216,341.0488,1.272586,0,0,1.840714,0.568128,0.5397216,0,0,0,4.553689,0,0,0,6.000012,100,0.2000143,0.5936938,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000143,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4062983,0.4062983,0,0,0,0.4062983,373.8678,1.091336,0,0,1.519019,0.4276825,0.4062983,0,0,0,4.553689,0,0,0,6.000012,100,0.2000143,0.4469282,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000143,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.9257876,0.9257876,0,0,0,0.9257876,90.71717,0,0,0,0.8398483,0.9745133,0.9257876,0,0,0,4.553689,0,0.1346649,-0.1346649,5.858063,97.63419,0.2000143,1.018366,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.909664,1.909664,1.699198,0,0.5199811,1.909664,19.43643,0,0,0,0.3711704,0.2215427,0.2104656,0,0,0.1496277,4.419024,0.1496277,0,0.1496277,6.000012,100,0.2000231,2.10063,0.2969364,1.7,4.790195
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.74408,1.74408,1.7,0,0.5202,1.74408,0,0,0,0,0,0.04640048,0.04408045,0,0,0,4.553689,0,0.04640048,-0.04640048,5.951102,99.18483,0.2000231,1.918489,0,1.7,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.158229,1.158229,0,0,0,1.158229,0,0,0,0,0,1.219189,1.158229,0,0,0.05155609,4.507288,0,1.219189,-1.219189,4.665964,77.76591,0.2000231,1.274052,0,0,4.507288
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4097543,0.4097543,0,0,0,0.4097543,0,0,5.551115E-17,0,0,0.4313203,0.4097543,0,0,1.40621,3.2881,0,0.4313203,-0.4313203,4.211312,70.1884,0.2000231,0.4507297,0,0,3.2881
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.9901837,0.9901837,0,0,0,0.9901837,0,0,1.110223E-16,0,0,1.042299,0.9901837,0,0,1.885455,2.85678,0,1.042299,-1.042299,3.112633,51.87712,0.2000231,1.089202,0,0,2.85678
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1667632,0.1667632,0,0,0,0.1667632,0,0,2.775558E-17,0,0,0.1755402,0.1667632,0,0,3.043564,1.814481,0,0.1755402,-0.1755402,2.927598,48.7932,0.2000231,0.1834395,0,0,1.814481
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238609,1.638941,0,0,0,2.927598,48.7932,0.2000231,0,0,0,1.638941
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238609,1.638941,0,0,0,2.927598,48.7932,0.2000231,0,0,0,1.638941
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1535467,0.1535467,0,0,0,0.1535467,0,0,2.775558E-17,0,0,0.1616281,0.1535467,0,0,3.238609,1.638941,0,0.1616281,-0.1616281,2.757227,45.95369,0.2000231,0.1689014,0,0,1.638941
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3501045,0.3501045,0,0,0,0.3501045,0,0,0,0,0,0.368531,0.3501045,0,0,3.418196,1.477313,0,0.368531,-0.368531,2.368761,39.47927,0.2000231,0.385115,0,0,1.477313
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2516127,0.2516127,0,0,0,0.2516127,0,0,5.551115E-17,0,0,0.2648554,0.2516127,0,0,3.827675,1.108782,0,0.2648554,-0.2648554,2.089579,34.82624,0.2000231,0.2767739,0,0,1.108782
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.254086,0.254086,0,0,0,0.254086,0,0,5.551115E-17,0,0,0.2674589,0.254086,0,0,4.121959,0.8439263,0,0.2674589,-0.2674589,1.807652,30.12748,0.2000231,0.2794946,0,0,0.8439263
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3547383,0.3547383,0,0,0,0.3547383,0,0,5.551115E-17,0,0,0.3734088,0.3547383,0,0,4.419135,0.5764673,0,0.3734088,-0.3734088,1.414045,23.56737,0.2000231,0.3902121,0,0,0.5764673
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.834033,0.2030586,0,0,0,1.414045,23.56737,0.2000231,0,0,0,0.2030586
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.893842,1.893842,1.7,0,0.5202,1.893842,24.08164,0,0,0.1036678,0.4560683,0.2040445,0.1938423,0,0,4.834033,0.2030586,0.2520238,0,0.2520238,1.653136,27.55221,0.200038,2.083226,0.3648546,1.7,0.6591269
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.103493,1.103493,1.7,0,0.5202,1.103493,68.86506,0,0,0,0.759921,0,0,0.5965072,0.5666819,4.58201,0.42988,1.326603,0,1.326603,2.911662,48.5276,0.2001192,1.213842,0.6079367,1.7,1.189801
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.482605,0.482605,1.7,0,0.5202,0.482605,193.6259,0,0,0,0.9344482,0,0,1.217395,1.156525,3.255407,1.623823,2.090974,0,2.090974,4.895333,81.58872,0.2000981,0.5308654,0.7475586,1.7,2.558271
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.007199552,0,0,1.171633,0,0,0,0,1.164434,3.505699,1.164434,0,1.164434,6.000012,100,0.1999425,0,0.9373065,0,4.677332
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.69702,1.69702,0.425,0,0.172125,1.69702,103.1742,0.4119184,0,0,1.750887,1.338968,1.27202,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,1.866722,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.7099973,0.7099973,0,0,0,0.7099973,251.07,1.035224,0,0,1.78259,0.7473656,0.7099973,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,0.780997,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.8686652,0.8686652,0,0,0,0.8686652,165.0992,0.5197744,0,0,1.434159,0.9143844,0.8686652,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,0.9555317,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1093207,0.1093207,0,0,0,0.1093207,1119.159,1.108398,0,0,1.223473,0.1150744,0.1093207,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,0.1202528,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.870275,1.870275,0.8493439,0,0.2879709,1.870275,57.46024,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,2.057303,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999425,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.8246533,0.8246533,0,0,0,0.8246533,35.41045,0,1.110223E-16,0,0.2920134,0.8680561,0.8246533,0,0,0,4.553689,0,0.5760427,-0.5760427,5.39281,89.87998,0.1999425,0.9071186,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2711513,0.2711513,0,0,0,0.2711513,0,0,0,0,0,0.2854224,0.2711513,0,0,0.6400474,3.977646,0,0.2854224,-0.2854224,5.091948,84.86563,0.1999425,0.2982665,0,0,3.977646
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.7334297,0.7334297,0,0,0,0.7334297,0,0,1.110223E-16,0,0,0.7720312,0.7334297,0,0,0.9571835,3.692224,0,0.7720312,-0.7720312,4.278156,71.30245,0.1999425,0.8067726,0,0,3.692224
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814996,2.920192,0,0,0,4.278156,71.30245,0.1999425,0,0,0,2.920192
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814996,2.920192,0,0,0,4.278156,71.30245,0.1999425,0,0,0,2.920192
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2274966,0.2274966,0,0,0,0.2274966,0,0,2.775558E-17,0,0,0.2394701,0.2274966,0,0,1.814996,2.920192,0,0.2394701,-0.2394701,4.025732,67.0954,0.1999425,0.2502463,0,0,2.920192
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.081074,2.680722,0,0,0,4.025732,67.0954,0.1999425,0,0,0,2.680722
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.06782328,0.06782328,0,0,0,0.06782328,0,0,0,0,0,0.07139293,0.06782328,0,0,2.081074,2.680722,0,0.07139293,-0.07139293,3.950477,65.84116,0.1999425,0.07460561,0,0,2.680722
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.354979,0.354979,0,0,0,0.354979,0,0,0,0,0,0.3736621,0.354979,0,0,2.160399,2.609329,0,0.3736621,-0.3736621,3.556603,59.27659,0.1999425,0.3904769,0,0,2.609329
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3392731,0.3392731,0,0,0,0.3392731,0,0,5.551115E-17,0,0,0.3571296,0.3392731,0,0,2.575579,2.235667,0,0.3571296,-0.3571296,3.180155,53.00248,0.1999425,0.3732004,0,0,2.235667
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2307038,0.2307038,0,0,0,0.2307038,0,0,2.775558E-17,0,0,0.2428462,0.2307038,0,0,2.97239,1.878538,0,0.2428462,-0.2428462,2.924173,48.73611,0.1999425,0.2537742,0,0,1.878538
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2365559,0.2365559,0,0,0,0.2365559,0,0,0,0,0,0.2490062,0.2365559,0,0,3.242219,1.635692,0,0.2490062,-0.2490062,2.661697,44.36153,0.1999425,0.2602115,0,0,1.635692
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518893,1.386685,0,0,0,2.661697,44.36153,0.1999425,0,0,0,1.386685
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1109465,0.1109465,0,0,0,0.1109465,0,0,1.387779E-17,0,0,0.1167858,0.1109465,0,0,3.518893,1.386685,0,0.1167858,-0.1167858,2.538594,42.30982,0.1999425,0.1220411,0,0,1.386685
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.103772,2.103772,1.7,0,0.5202,2.103772,21.47915,0,0,0,0.4518724,0.425023,0.4037718,0,0,3.648655,1.2699,0.02684945,0,0.02684945,2.564066,42.73434,0.199944,2.314149,0.3614979,1.7,1.721772
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.6187862,0.6187862,1.7,0,0.5202,0.6187862,122.7612,0,0,0,0.759629,0,0,1.081214,1.027153,3.621805,1.294064,1.786782,0,1.786782,4.259156,70.98579,0.1999637,0.6806648,0.6077032,1.7,2.053693
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.255608,1.255608,1.7,0,0.5202,1.255608,106.3571,0,0,0,1.335427,0,0,0.4443923,0.4221727,1.835023,2.902168,1.7576,0,1.7576,5.926562,98.77584,0.1999872,1.381168,1.068342,1.7,4.237596
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4454948,0.4454948,0,0,0,0.4454948,373.9561,1.11959,0,0,1.665955,0.4689419,0.4454948,0,0,0.07742301,4.484008,0.07742301,0,0.07742301,6.000012,100,0.1999769,0.4900443,1.332764,0,6.149963
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.6098877,0.6098877,0,0,0,0.6098877,285.3413,1.098274,0,0,1.740261,0.641987,0.6098877,0,0,0,4.553689,0,0,0,6.000012,100,0.1999769,0.6708764,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.098999,2.098999,0.7189988,0,0.2523867,2.098999,79.75986,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999769,2.308899,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999769,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.205797,1.205797,0,0,0,1.205797,104.0376,0,0,0,1.254483,1.26926,1.205797,0,0,0,4.553689,0,0.01477761,-0.01477761,5.984435,99.74039,0.1999769,1.326377,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1581403,0.1581403,0,0,0,0.1581403,671.351,0.8787932,0,0,1.061676,0.1664634,0.1581403,0,0,0.01641956,4.538911,0.01641956,0,0.01641956,6.000012,100,0.1999747,0.1739543,0.8493409,0,5.600587
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.3977964,0.3977964,0,0,0,0.3977964,161.6041,0.2241223,0,0,0.6428553,0.4187331,0.3977964,0,0,0,4.553689,0,0,0,6.000012,100,0.1999747,0.437576,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2132781,0.2132781,0,0,0,0.2132781,103.8462,2.775558E-17,0,0,0.2214813,0.2245033,0.2132781,0,0,0,4.553689,0,0.003021999,-0.003021999,5.996827,99.94691,0.1999747,0.234606,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.122243,1.122243,0,0,0,1.122243,0,0,0,0,0,1.181309,1.122243,0,0,0.003357777,4.550667,0,1.181309,-1.181309,4.751618,79.19347,0.1999747,1.234468,0,0,4.550667
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.512591,1.512591,1.7,0,0.5202,1.512591,0,0,0,0,0,0,0,0.1874094,0.1780389,1.315923,3.369358,0.1780389,0,0.1780389,4.92052,82.00851,0.1999889,1.66385,0,1.7,3.369358
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1235982,0.1235982,0,0,0,0.1235982,0,0,1.387779E-17,0,0,0.1301033,0.1235982,0,0,1.137884,3.529593,0,0.1301033,-0.1301033,4.78338,79.72283,0.1999889,0.135958,0,0,3.529593
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1603826,0.1603826,0,0,0,0.1603826,0,0,0,0,0,0.1688237,0.1603826,0,0,1.282443,3.39949,0,0.1688237,-0.1688237,4.605424,76.7569,0.1999889,0.1764208,0,0,3.39949
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2765647,0.2765647,0,0,0,0.2765647,0,0,0,0,0,0.2911208,0.2765647,0,0,1.470025,3.230666,0,0.2911208,-0.2911208,4.298555,71.64245,0.1999889,0.3042212,0,0,3.230666
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.793493,2.939546,0,0,0,4.298555,71.64245,0.1999889,0,0,0,2.939546
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.793493,2.939546,0,0,0,4.298555,71.64245,0.1999889,0,0,0,2.939546
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1861089,0.1861089,0,0,0,0.1861089,0,0,2.775558E-17,0,0,0.1959041,0.1861089,0,0,1.793493,2.939546,0,0.1959041,-0.1959041,4.092054,68.20077,0.1999889,0.2047198,0,0,2.939546
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04717375,0.04717375,0,0,0,0.04717375,0,0,6.938894E-18,0,0,0.04965658,0.04717375,0,0,2.011164,2.743641,0,0.04965658,-0.04965658,4.039712,67.32839,0.1999889,0.05189113,0,0,2.743641
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1220252,0.1220252,0,0,0,0.1220252,0,0,1.387779E-17,0,0,0.1284475,0.1220252,0,0,2.066338,2.693985,0,0.1284475,-0.1284475,3.904316,65.07181,0.1999889,0.1342277,0,0,2.693985
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.156487,0.156487,0,0,0,0.156487,0,0,2.775558E-17,0,0,0.1647232,0.156487,0,0,2.209057,2.565537,0,0.1647232,-0.1647232,3.730683,62.17792,0.1999889,0.1721357,0,0,2.565537
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.392083,2.400814,0,0,0,3.730683,62.17792,0.1999889,0,0,0,2.400814
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.07961393,0.07961393,0,0,0,0.07961393,0,0,1.387779E-17,0,0,0.08380414,0.07961393,0,0,2.392083,2.400814,0,0.08380414,-0.08380414,3.642345,60.70564,0.1999889,0.08757532,0,0,2.400814
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.485199,2.31701,0.3444591,0,0.3444591,3.969128,66.152,0.199943,0,0.2755673,0,2.661469
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2337679,0.2337679,0,0,0,0.2337679,115.6066,0,0,0,0.2702511,0.2460714,0.2337679,0,0,2.14074,2.627023,0.02417967,0,0.02417967,3.992067,66.53432,0.1999398,0.2571447,0.2162009,0,2.897274
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.097461,1.097461,0,0,0,1.097461,62.63206,0,0,0,0.6873625,1.155222,1.097461,0,0,2.11656,2.648785,0,0.4678596,-0.4678596,3.498899,58.31487,0.1999398,1.207207,0.54989,0,3.336147
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.543705,1.543705,1.7,0,0.5202,1.543705,50.60002,0,0,0,0.7811151,0,0,0.156295,0.1484802,2.636404,2.180925,0.9295953,0,0.9295953,4.380791,73.01304,0.1999974,1.698076,0.6248921,1.7,2.96204
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.009463,2.009463,1.7,0,0.5202,2.009463,10.61437,1.110223E-16,0,0,0.2132918,0.3257501,0.3094625,0,0,1.706809,3.017561,0,0.1124583,-0.1124583,4.262249,71.03735,0.1999974,2.210409,0.1706334,1.7,3.230853
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.41507,2.41507,1.7,0,0.5202,2.41507,47.66351,0,0,0,1.151107,0.7527047,0.7150695,0,0,1.831762,2.905103,0.3984021,0,0.3984021,4.640207,77.33663,0.2000208,2.656576,0.9208854,1.7,4.05621
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.224835,1.224835,1.7,0,0.5202,1.224835,51.89086,0,0,0,0.6355774,0,0,0.4751649,0.4514066,1.43336,3.263665,1.086984,0,1.086984,5.671411,94.52332,0.2000939,1.347319,0.508462,1.7,3.899242
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.220123,1.220123,0,0,0,1.220123,46.14036,0,0,0,0.5629693,1.284341,1.220123,0,0,0.3463763,4.241951,0,0.7213711,-0.7213711,4.911019,81.85015,0.2000939,1.342136,0.4503755,0,4.80492
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.946345,1.946345,1.7,0,0.5202,1.946345,8.353038,0,0,0,0.1625789,0.2593101,0.2463446,0,0,1.1479,3.520579,0,0.09673118,-0.09673118,4.809055,80.15076,0.2000939,2.140979,0.1300631,1.7,3.683158
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,1.255379,3.423848,0.1611372,0,0.1611372,4.961923,82.69855,0.2000724,0,0.1289098,0,3.584985
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3535112,0.3535112,0,0,0,0.3535112,9.882981,0,5.551115E-17,0,0.03493745,0.3721171,0.3535112,0,0,1.094242,3.568871,0,0.3371796,-0.3371796,4.606505,76.77493,0.2000724,0.3888623,0.02794996,0,3.603809
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.7587356,0.7587356,0,0,0,0.7587356,0,0,1.110223E-16,0,0,0.798669,0.7587356,0,0,1.468886,3.231692,0,0.798669,-0.798669,3.764634,62.74377,0.2000724,0.8346092,0,0,3.231692
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6004172,0.6004172,0,0,0,0.6004172,0,0,1.110223E-16,0,0,0.6320181,0.6004172,0,0,2.356296,2.433023,0,0.6320181,-0.6320181,3.098428,51.64037,0.2000724,0.6604589,0,0,2.433023
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058538,1.801005,0,0,0,3.098428,51.64037,0.2000724,0,0,0,1.801005
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.450406,2.450406,1.7,0,0.5202,2.450406,0,0,0,0,0,0.7899007,0.7504056,0,0,3.058538,1.801005,0,0.7899007,-0.7899007,2.2658,37.76325,0.2000724,2.695446,0,1.7,1.801005
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.936205,1.011104,1.38,0,1.38,3.574983,59.58292,0.2000961,0,0,1.7,1.011104
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1697982,0.1697982,1.62243,0,0.4990233,0.1697982,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.556206,2.253104,1.38,0,1.38,4.884166,81.4026,0.2001539,0.1867781,0,1.7,2.253104
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4934526,0.4934526,0,0,0,0.4934526,0,0,0,0,0,0.5194238,0.4934526,0,0,1.176206,3.495104,0,0.5194238,-0.5194238,4.336645,72.27727,0.2001539,0.5427979,0,0,3.495104
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.08801248,0.08801248,0,0,0,0.08801248,0,0,1.387779E-17,0,0,0.09264471,0.08801248,0,0,1.753343,2.97568,0,0.09264471,-0.09264471,4.238989,70.64967,0.2001539,0.09681372,0,0,2.97568
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856282,2.883035,0,0,0,4.238989,70.64967,0.2001539,0,0,0,2.883035
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02638537,0.02638537,0,0,0,0.02638537,0,0,3.469447E-18,0,0,0.02777408,0.02638537,0,0,1.856282,2.883035,0,0.02777408,-0.02777408,4.209712,70.16173,0.2001539,0.02902391,0,0,2.883035
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887142,2.855261,0,0,0,4.209712,70.16173,0.2001539,0,0,0,2.855261
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5356461,0.5356461,0,0,0,0.5356461,0,0,1.110223E-16,0,0,0.5638381,0.5356461,0,0,1.887142,2.855261,0,0.5638381,-0.5638381,3.615375,60.25613,0.2001539,0.5892107,0,0,2.855261
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1905301,0.1905301,0,0,0,0.1905301,0,0,2.775558E-17,0,0,0.200558,0.1905301,0,0,2.513628,2.291423,0,0.200558,-0.200558,3.403968,56.73269,0.2001539,0.2095831,0,0,2.291423
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.707927,1.707927,1.7,0,0.5202,1.707927,14.97916,0,0,0,0.2558331,0.008344539,0.007927312,0,0,2.736471,2.090865,0.2474886,0,0.2474886,3.638756,60.64582,0.2001683,1.87872,0.2046665,1.7,2.346699
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.488982,2.313605,1.851474,0,1.851474,5.395219,89.92014,0.2001293,0,0.3771794,1.7,2.785079
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.024504,1.024504,0,0,0,1.024504,82.09151,0,0,0,0.8410311,1.078426,1.024504,0,0,0.6375078,3.979932,0,0.2373946,-0.2373946,5.144983,85.74955,0.2001293,1.126955,0.6728249,0,4.820963
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.3523868,0,0,1.253666,0,0,0,0,0.9012796,3.742537,0.9012796,0,0.9012796,6.000012,100,0.2000098,0,1.002933,0,4.996204
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000098,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000098,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.190504,0.190504,0,0,0,0.190504,747.8719,1.224195,0,0,1.424726,0.2005305,0.190504,0,0,0,4.553689,0,0,0,6.000012,100,0.2000098,0.2095544,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.667528,1.667528,0.425,0,0.172125,1.667528,88.41165,0.1663648,0,0,1.474289,1.307925,1.242528,0,0,0,4.553689,0,0,0,6.000012,100,0.2000098,1.834281,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.7399188,0.7399188,0,0,0,0.7399188,153.7308,0.3586211,0,0,1.137483,0.7788619,0.7399188,0,0,0,4.553689,0,0,0,6.000012,100,0.2000098,0.8139107,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.9223931,0.9223931,0,0,0,0.9223931,55.29105,0,1.110223E-16,0,0.5100008,0.9709401,0.9223931,0,0,0,4.553689,0,0.4609393,-0.4609393,5.514139,91.90214,0.2000098,1.014632,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.921589,1.921589,1.7,0,0.5202,1.921589,12.24595,0,0,0,0.2353168,0.2332516,0.221589,0,0,0.5121548,4.09275,0.002065164,0,0.002065164,5.516098,91.93479,0.20001,2.113748,0.1882534,1.7,4.328066
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.290373,2.290373,1.7,0,0.5202,2.290373,0,0,0,0,0,0.6214454,0.5903731,0,0,0.5100896,4.094608,0,0.6214454,-0.6214454,4.861038,81.01713,0.20001,2.51941,0,1.7,4.094608
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5534188,0.5534188,0,0,0,0.5534188,0,0,1.110223E-16,0,0,0.5825461,0.5534188,0,0,1.200584,3.473163,0,0.5825461,-0.5825461,4.24698,70.78286,0.20001,0.6087607,0,0,3.473163
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.6772461,0.6772461,0,0,0,0.6772461,0,0,0,0,0,0.7128906,0.6772461,0,0,1.847858,2.890617,0,0.7128906,-0.7128906,3.495528,58.25867,0.20001,0.7449707,0,0,2.890617
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.5809345,0.5809345,0,0,0,0.5809345,0,0,0,0,0,0.61151,0.5809345,0,0,2.639959,2.177726,0,0.61151,-0.61151,2.850939,47.51556,0.20001,0.639028,0,0,2.177726
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1232866,0.1232866,0,0,0,0.1232866,0,0,0,0,0,0.1297753,0.1232866,0,0,3.319414,1.566216,0,0.1297753,-0.1297753,2.714144,45.23564,0.20001,0.1356152,0,0,1.566216
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2809041,0.2809041,0,0,0,0.2809041,0,0,5.551115E-17,0,0,0.2956885,0.2809041,0,0,3.463609,1.436441,0,0.2956885,-0.2956885,2.402461,40.04094,0.20001,0.3089945,0,0,1.436441
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4818185,0.4818185,0,0,0,0.4818185,0,0,1.110223E-16,0,0,0.5071774,0.4818185,0,0,3.792152,1.140752,0,0.5071774,-0.5071774,1.867849,31.13075,0.20001,0.5300004,0,0,1.140752
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2330169,0.2330169,0,0,0,0.2330169,0,0,2.775558E-17,0,0,0.2452809,0.2330169,0,0,4.355682,0.633575,0,0.2452809,-0.2452809,1.6093,26.82162,0.20001,0.2563186,0,0,0.633575
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2026734,0.2026734,0,0,0,0.2026734,0,0,0,0,0,0.2133404,0.2026734,0,0,4.628217,0.388294,0,0.2133404,-0.2133404,1.38442,23.07361,0.20001,0.2229408,0,0,0.388294
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1241458,0.1241458,0,0,0,0.1241458,0,0,1.387779E-17,0,0,0.1306797,0.1241458,0,0,4.865262,0.1749536,0,0.1306797,-0.1306797,1.246671,20.77781,0.20001,0.1365603,0,0,0.1749536
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010461,0.04427384,0,0,0,1.246671,20.77781,0.20001,0,0,0,0.04427384
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.05985677,0.05985677,1.512488,0,0.4690093,0.05985677,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.010461,0.04427384,1.38,0,1.38,2.555854,42.59748,0.2000456,0.06584245,0,1.7,0.04427384
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.06619175,0.06619175,1.518823,0,0.4707388,0.06619175,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.630461,1.286274,1.38,0,1.38,3.865037,64.41715,0.2000824,0.07281093,0,1.7,1.286274
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.250461,2.528274,1.602362,0,1.602362,5.385171,89.75268,0.2000766,0,0.1778897,1.7,2.750636
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.076677,1.076677,0,0,0,1.076677,31.33118,0,0,0,0.3373358,1.133345,1.076677,0,0,0.6480991,3.9704,0,0.7960088,-0.7960088,4.546104,75.76825,0.2000766,1.184345,0.2698686,0,4.307735
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.056043,1.056043,0,0,0,1.056043,43.07857,0,0,0,0.4549281,1.111624,1.056043,0,0,1.532553,3.174391,0,0.6566958,-0.6566958,3.853886,64.23131,0.2000766,1.161647,0.3639425,0,3.629319
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.7619865,0.7619865,0,0,0,0.7619865,29.2915,0,1.110223E-16,0,0.2231973,0.8020911,0.7619865,0,0,2.262215,2.517695,0,0.5788938,-0.5788938,3.243678,54.0612,0.2000766,0.8381851,0.1785578,0,2.740892
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.905431,1.938801,0.9732128,0,0.9732128,4.166949,69.44901,0.1999481,0,0.7785702,0,2.912014
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.186072,1.186072,0,0,0,1.186072,54.80126,0,0,0,0.6499826,1.248497,1.186072,0,0,1.932218,2.814693,0,0.5985146,-0.5985146,3.536059,58.9342,0.1999481,1.30468,0.5199861,0,3.464675
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.605239,1.605239,1.7,0,0.5202,1.605239,31.0507,0,0,0,0.4984379,0,0,0.09476113,0.09002308,2.597234,2.216178,0.5884609,0,0.5884609,4.094323,68.23857,0.1999842,1.765763,0.3987503,1.7,2.714616
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,1.12183,0,0.3623597,0,0,0,0,0,0.9430344,0,0,1.12183,1.065739,2.008773,2.745793,2.008773,0,2.008773,6.000012,100,0.1998588,0,0.7544275,1.7,3.688828
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.132655,2.132655,1.419774,0,0.4436982,2.132655,35.18624,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.1998588,2.34592,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.752753,1.752753,1.40198,0,0.4388407,1.752753,21.06597,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.1998588,1.928028,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.9757572,0.9757572,0,0,0,0.9757572,8.877647,0,0,0,0.08662429,1.027113,0.9757572,0,0,0,4.553689,0,0.9404886,-0.9404886,5.00865,83.47733,0.1998588,1.073333,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.360034,1.360034,1.7,0,0.5202,1.360034,0,0,0,0,0,0,0,0.339966,0.3229676,1.044987,3.6132,0.3229676,0,0.3229676,5.315044,88.58389,0.1998842,1.496037,0,1.7,3.6132
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7220196,3.903871,0,0,0,5.315044,88.58389,0.1998842,0,0,0,3.903871
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.7163121,0.7163121,0,0,0,0.7163121,0,0,0,0,0,0.7540128,0.7163121,0,0,0.7220196,3.903871,0,0.7540128,-0.7540128,4.520245,75.33727,0.1998842,0.7879434,0,0,3.903871
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.9970388,0.9970388,0,0,0,0.9970388,0,0,1.110223E-16,0,0,1.049515,0.9970388,0,0,1.559812,3.149858,0,1.049515,-1.049515,3.413959,56.89921,0.1998842,1.096743,0,0,3.149858
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.09028814,0.09028814,0,0,0,0.09028814,0,0,1.387779E-17,0,0,0.09504014,0.09028814,0,0,2.725939,2.100344,0,0.09504014,-0.09504014,3.313778,55.22953,0.1998842,0.09931695,0,0,2.100344
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3078739,0.3078739,0,0,0,0.3078739,0,0,5.551115E-17,0,0,0.3240778,0.3078739,0,0,2.831539,2.005304,0,0.3240778,-0.3240778,2.97217,49.53607,0.1998842,0.3386613,0,0,2.005304
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.191625,1.681226,0,0,0,2.97217,49.53607,0.1998842,0,0,0,1.681226
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1786842,0.1786842,0,0,0,0.1786842,0,0,0,0,0,0.1880886,0.1786842,0,0,3.191625,1.681226,0,0.1880886,-0.1880886,2.773907,46.2317,0.1998842,0.1965526,0,0,1.681226
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05093131,0.05093131,0,0,0,0.05093131,0,0,0,0,0,0.0536119,0.05093131,0,0,3.400613,1.493137,0,0.0536119,-0.0536119,2.717396,45.28984,0.1998842,0.05602444,0,0,1.493137
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2231919,0.2231919,0,0,0,0.2231919,0,0,2.775558E-17,0,0,0.2349389,0.2231919,0,0,3.460181,1.439525,0,0.2349389,-0.2349389,2.469748,41.16239,0.1998842,0.2455111,0,0,1.439525
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2168403,0.2168403,0,0,0,0.2168403,0,0,2.775558E-17,0,0,0.228253,0.2168403,0,0,3.721225,1.204587,0,0.228253,-0.228253,2.229148,37.1524,0.1998842,0.2385243,0,0,1.204587
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06250393,0.06250393,0,0,0,0.06250393,0,0,0,0,0,0.06579361,0.06250393,0,0,3.974839,0.9763337,0,0.06579361,-0.06579361,2.159796,35.99653,0.1998842,0.06875433,0,0,0.9763337
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2948448,0.2948448,0,0,0,0.2948448,0,0,5.551115E-17,0,0,0.3103629,0.2948448,0,0,4.047943,0.9105401,0,0.3103629,-0.3103629,1.832645,30.54402,0.1998842,0.3243293,0,0,0.9105401
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01690045,0.01690045,0,0,0,0.01690045,1277.953,0,0,0,0.2159798,0.01778995,0.01690045,0,0,4.392791,0.6001772,0.1981898,0,0.1981898,2.020664,33.67767,0.1998581,0.0185905,0.1727838,0,0.8161569
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.5725058,0.5725058,0,0,0,0.5725058,80.21143,0,0,0,0.4592152,0.6026378,0.5725058,0,0,4.194601,0.778548,0,0.1434226,-0.1434226,1.869483,31.158,0.1998581,0.6297565,0.3673721,0,1.237763
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.9481399,0.9481399,1.7,0,0.5202,0.9481399,41.99598,0,0,0,0.3981807,0,0,0.7518601,0.7142671,4.35396,0.6351255,1.112448,0,1.112448,2.924844,48.7473,0.1999374,1.042954,0.3185445,1.7,1.033306
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.07081746,0.07081746,1.523449,0,0.4720016,0.07081746,1016.017,2.220446E-16,0,0,0.7195176,0,0,1.452632,1.38,3.241512,1.636328,2.099518,0,2.099518,4.916621,81.94353,0.1998805,0.07789921,0.5756141,1.7,2.355846
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.6993032,0.6993032,0,0,0,0.6993032,157.0099,0,0,0,1.097975,0.7361086,0.6993032,0,0,1.141994,3.525894,0.3618665,0,0.3618665,5.259918,87.66512,0.1998329,0.7692335,0.8783801,0,4.623869
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.462905,1.462905,0.8253762,0,0.2814277,1.462905,99.2006,0,0,0,1.451211,0.6710833,0.6375292,0,0,0.7801275,3.851574,0.7801275,0,0.7801275,6.000012,100,0.1998103,1.609196,1.160969,1.7,5.302785
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.411372,1.411372,0.425,0,0.172125,1.411372,86.25011,0.1790235,0,0,1.21731,1.038286,0.9863719,0,0,0,4.553689,0,0,0,6.000012,100,0.1998103,1.552509,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.059336,1.059336,0,0,0,1.059336,83.25465,0,0,0,0.8819464,1.11509,1.059336,0,0,0,4.553689,0,0.233144,-0.233144,5.754257,95.90408,0.1998103,1.165269,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.6122397,0.6122397,0,0,0,0.6122397,150.944,0.02062768,0,0,0.9241394,0.6444629,0.6122397,0,0,0.2590488,4.320545,0.2590488,0,0.2590488,6.000012,100,0.1997763,0.6734637,0.7393115,0,5.244684
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997763,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997763,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.479348,1.479348,1.479348,0,0.459962,1.479348,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997763,1.627283,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.7794765,0.7794765,0,0,0,0.7794765,0,0,1.110223E-16,0,0,0.8205016,0.7794765,0,0,0,4.553689,0,0.8205016,-0.8205016,5.135128,85.58529,0.1997763,0.8574241,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.270563,1.270563,1.7,0,0.5202,1.270563,0,0,0,0,0,0,0,0.4294367,0.4079648,0.9116684,3.733187,0.4079648,0,0.4079648,5.522157,92.03577,0.1998083,1.39762,0,1.7,3.733187
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.7722734,0.7722734,0,0,0,0.7722734,0,0,1.110223E-16,0,0,0.8129194,0.7722734,0,0,0.5037035,4.100356,0,0.8129194,-0.8129194,4.665265,77.75426,0.1998083,0.8495008,0,0,4.100356
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1959533,0.1959533,0,0,0,0.1959533,0,0,2.775558E-17,0,0,0.2062667,0.1959533,0,0,1.406947,3.287436,0,0.2062667,-0.2062667,4.44784,74.13052,0.1998083,0.2155487,0,0,3.287436
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.07523919,0.07523919,0,0,0,0.07523919,0,0,0,0,0,0.07919914,0.07523919,0,0,1.636133,3.08117,0,0.07919914,-0.07919914,4.364357,72.73914,0.1998083,0.08276311,0,0,3.08117
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4887213,0.4887213,0,0,0,0.4887213,0,0,5.551115E-17,0,0,0.5144435,0.4887213,0,0,1.724132,3.001971,0,0.5144435,-0.5144435,3.822086,63.70131,0.1998083,0.5375934,0,0,3.001971
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2157596,0.2157596,0,0,0,0.2157596,0,0,2.775558E-17,0,0,0.2271153,0.2157596,0,0,2.295735,2.487527,0,0.2271153,-0.2271153,3.582685,59.71131,0.1998083,0.2373355,0,0,2.487527
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2131171,0.2131171,0,0,0,0.2131171,0,0,2.775558E-17,0,0,0.2243338,0.2131171,0,0,2.548086,2.260412,0,0.2243338,-0.2243338,3.346217,55.77017,0.1998083,0.2344289,0,0,2.260412
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.28908,0.28908,0,0,0,0.28908,0,0,0,0,0,0.3042947,0.28908,0,0,2.797346,2.036078,0,0.3042947,-0.3042947,3.025462,50.42427,0.1998083,0.3179879,0,0,2.036078
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5136694,0.5136694,0,0,0,0.5136694,0,0,1.110223E-16,0,0,0.5407046,0.5136694,0,0,3.135451,1.731783,0,0.5407046,-0.5407046,2.455509,40.92508,0.1998083,0.5650363,0,0,1.731783
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2978179,0.2978179,0,0,0,0.2978179,0,0,5.551115E-17,0,0,0.3134925,0.2978179,0,0,3.736234,1.191079,0,0.3134925,-0.3134925,2.125059,35.41758,0.1998083,0.3275997,0,0,1.191079
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.084559,0.8775861,0,0,0,2.125059,35.41758,0.1998083,0,0,0,0.8775861
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.764626,1.764626,1.7,0,0.5202,1.764626,30.30185,0,0,0,0.5347143,0.06802759,0.06462622,0,0,4.084559,0.8775861,0.4666867,0,0.4666867,2.567797,42.79654,0.1998354,1.941089,0.4277714,1.7,1.4123
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.177299,2.177299,1.7,0,0.5202,2.177299,47.9076,0,0,0,1.043092,0.5024205,0.4772994,0,0,3.617872,1.297604,0.5406715,0,0.5406715,3.080723,51.34528,0.1998667,2.395029,0.8344736,1.7,2.340696
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.434306,1.434306,1.7,0,0.5202,1.434306,100.4769,0,0,0,1.441147,0,0,0.2656937,0.252409,3.0772,1.784208,1.693556,0,1.693556,4.687372,78.1227,0.1998983,1.577737,1.152918,1.7,3.225355
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.9348267,0.9348267,0.754934,0,0.262197,0.9348267,168.267,0,0,0,1.573005,0.1893608,0.1798928,0,0,1.383645,3.308409,1.383645,0,1.383645,6.000012,100,0.1997828,1.028309,1.258404,1.7,4.881414
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.358448,1.358448,0.425,0,0.172125,1.358448,99.07463,0.3633005,0,0,1.345878,0.9825771,0.9334482,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,1.494293,1.076702,1.7,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.795329,1.795329,0.4901603,0,0.1899138,1.795329,76.52423,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,1.974862,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3800316,0.3800316,0,0,0,0.3800316,386.2292,1.06776,0,0,1.467793,0.4000333,0.3800316,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,0.4180348,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.416004,1.416004,0.425,0,0.172125,1.416004,74.95264,0.01817009,0,0,1.061333,1.043163,0.9910044,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,1.557605,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.5286879,0.5286879,0,0,0,0.5286879,108.7105,0.01822567,0,0,0.5747393,0.5565136,0.5286879,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,0.5815567,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.332765,1.332765,1.01896,0,0.3342762,1.332765,24.78462,5.551115E-17,0,0,0.3303208,0.3303208,0.3138048,0,0,0,4.553689,0,0,0,6.000012,100,0.1997828,1.466042,0.2642567,1.7,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.191384,1.191384,0,0,0,1.191384,0,0,0,0,0,1.254089,1.191384,0,0,0,4.553689,0,1.254089,-1.254089,4.678086,77.96795,0.1997828,1.310523,0,0,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.219828,1.219828,0,0,0,1.219828,0,0,0,0,0,1.28403,1.219828,0,0,1.393432,3.2996,0,1.28403,-1.28403,3.3246,55.40989,0.1997828,1.341811,0,0,3.2996
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.7960488,0.7960488,0,0,0,0.7960488,0,0,0,0,0,0.8379461,0.7960488,0,0,2.820132,2.01557,0,0.8379461,-0.8379461,2.441327,40.68871,0.1997828,0.8756536,0,0,2.01557
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.215088,1.215088,1.7,0,0.5202,1.215088,0,0,0,0,0,0,0,0.484912,0.4606664,3.751183,1.177624,0.4606664,0,0.4606664,2.878354,47.97247,0.1998188,1.336597,0,1.7,1.177624
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4257809,0.4257809,1.7,0,0.5202,0.4257809,0,0,0,0,0,0,0,1.274219,1.210508,3.290517,1.592224,1.210508,0,1.210508,4.026742,67.11224,0.1999134,0.468359,0,1.7,1.592224
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3182076,0.3182076,1.7,0,0.5202,0.3182076,0,0,0,0,0,0,0,1.381792,1.312703,2.080009,2.681681,1.312703,0,1.312703,5.272082,87.86786,0.1999946,0.3500283,0,1.7,2.681681
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7673057,3.863114,0,0,0,5.272082,87.86786,0.1999946,0,0,0,3.863114
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5378524,0.5378524,0,0,0,0.5378524,0,0,0,0,0,0.5661604,0.5378524,0,0,0.7673057,3.863114,0,0.5661604,-0.5661604,4.675296,77.92146,0.1999946,0.5916376,0,0,3.863114
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396373,3.296953,0,0,0,4.675296,77.92146,0.1999946,0,0,0,3.296953
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2632574,0.2632574,0,0,0,0.2632574,0,0,0,0,0,0.2771131,0.2632574,0,0,1.396373,3.296953,0,0.2771131,-0.2771131,4.383193,73.05308,0.1999946,0.2895831,0,0,3.296953
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3560156,0.3560156,0,0,0,0.3560156,0,0,5.551115E-17,0,0,0.3747533,0.3560156,0,0,1.704276,3.01984,0,0.3747533,-0.3747533,3.988169,66.46935,0.1999946,0.3916171,0,0,3.01984
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1581339,0.1581339,0,0,0,0.1581339,0,0,0,0,0,0.1664567,0.1581339,0,0,2.120669,2.645087,0,0.1664567,-0.1664567,3.812708,63.54501,0.1999946,0.1739473,0,0,2.645087
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.305621,2.47863,0,0,0,3.812708,63.54501,0.1999946,0,0,0,2.47863
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.680988,1.680988,1.7,0,0.5202,1.680988,28.63604,0,0,0,0.4813685,0,0,0.01901178,0.01806119,2.305621,2.47863,0.4994297,0,0.4994297,4.286509,71.44167,0.2000238,1.849087,0.3850948,1.7,2.959999
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.01491,3.01491,1.7,0,0.5202,3.01491,36.30814,0,0,0.2364006,1.094658,1.384115,1.31491,0,0,1.806191,2.928117,0,0.2894579,-0.2894579,3.981393,66.35642,0.2000238,3.316401,0.875726,1.7,4.022775
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.6602211,0.6602211,1.31279,0,0.4144917,0.6602211,218.2445,0,0,0,1.440896,0,0,0.6525689,0.6199405,2.127811,2.638659,2.060837,0,2.060837,5.936475,98.94105,0.1999305,0.7262432,1.152717,1.7,4.079556
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.7993364,0.7993364,0,0,0,0.7993364,196.4254,0.6617192,0,0,1.5701,0.8414068,0.7993364,0,0,0.06697419,4.493412,0.06697419,0,0.06697419,6.000012,100,0.1999218,0.87927,1.25608,0,6.063512
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4219374,0.4219374,0,0,0,0.4219374,443.6637,1.427838,0,0,1.871983,0.4441447,0.4219374,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,0.4641312,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.032922,2.032922,0.6529219,0,0.2343477,2.032922,100.606,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,2.236214,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5378189,0.5378189,0,0,0,0.5378189,369.3811,1.420476,0,0,1.986601,0.5661252,0.5378189,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,0.5916008,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.5454726,0.5454726,0,0,0,0.5454726,310.2911,1.118371,0,0,1.692553,0.5741817,0.5454726,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,0.6000199,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.016311,1.016311,0,0,0,1.016311,129.6267,0.2476094,0,0,1.31741,1.069801,1.016311,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,1.117942,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6081823,0.6081823,0,0,0,0.6081823,133.3655,0.1709133,0,0,0.8111052,0.6401919,0.6081823,0,0,0,4.553689,0,0,0,6.000012,100,0.1999218,0.6690005,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.9721395,0.9721395,0,0,0,0.9721395,32.16051,2.220446E-16,0,0,0.312645,1.023305,0.9721395,0,0,0,4.553689,0,0.7106598,-0.7106598,5.250911,87.51501,0.1999218,1.069353,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2313266,0.2313266,0,0,0,0.2313266,0,0,2.775558E-17,0,0,0.2435017,0.2313266,0,0,0.789622,3.843029,0,0.2435017,-0.2435017,4.994237,83.23713,0.1999218,0.2544592,0,0,3.843029
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.9520655,0.9520655,0,0,0,0.9520655,0,0,2.220446E-16,0,0,1.002174,0.9520655,0,0,1.060179,3.599528,0,1.002174,-1.002174,3.937853,65.63075,0.1999218,1.047272,0,0,3.599528
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.539466,0.539466,0,0,0,0.539466,0,0,0,0,0,0.567859,0.539466,0,0,2.173706,2.597353,0,0.567859,-0.567859,3.339277,55.65451,0.1999218,0.5934126,0,0,2.597353
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.784767,1.784767,1.7,0,0.5202,1.784767,0,0,0,0,0,0.08922889,0.08476745,0,0,2.804661,2.029494,0,0.08922889,-0.08922889,3.245222,54.08692,0.1999218,1.963244,0,1.7,2.029494
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4141546,0.4141546,1.7,0,0.5202,0.4141546,0,0,0,0,0,0,0,1.285845,1.221553,2.903804,1.940265,1.221553,0,1.221553,4.404089,73.40134,0.2000147,0.4555701,0,1.7,1.940265
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2246229,0.2246229,1.677254,0,0.5139905,0.2246229,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.682251,3.039663,1.38,0,1.38,5.713272,95.22101,0.2000823,0.2470852,0,1.7,3.039663
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3907893,0.3907893,0,0,0,0.3907893,0,0,0,0,0,0.4113572,0.3907893,0,0,0.3022507,4.281663,0,0.4113572,-0.4113572,5.279663,87.99421,0.2000823,0.4298683,0,0,4.281663
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4320454,0.4320454,0,0,0,0.4320454,0,0,5.551115E-17,0,0,0.4547846,0.4320454,0,0,0.7593143,3.870306,0,0.4547846,-0.4547846,4.800278,80.00448,0.2000823,0.4752499,0,0,3.870306
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264631,3.415521,0,0,0,4.800278,80.00448,0.2000823,0,0,0,3.415521
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4440298,0.4440298,0,0,0,0.4440298,0,0,5.551115E-17,0,0,0.4673998,0.4440298,0,0,1.264631,3.415521,0,0.4673998,-0.4673998,4.307596,71.79311,0.2000823,0.4884328,0,0,3.415521
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.783964,2.948122,0,0,0,4.307596,71.79311,0.2000823,0,0,0,2.948122
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1477107,0.1477107,0,0,0,0.1477107,0,0,0,0,0,0.155485,0.1477107,0,0,1.783964,2.948122,0,0.155485,-0.155485,4.1437,69.06153,0.2000823,0.1624818,0,0,2.948122
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1466389,0.1466389,0,0,0,0.1466389,0,0,2.775558E-17,0,0,0.1543567,0.1466389,0,0,1.956725,2.792637,0,0.1543567,-0.1543567,3.980994,66.34976,0.2000823,0.1613028,0,0,2.792637
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.0742562,0.0742562,0,0,0,0.0742562,819.4489,0,0,0,0.6084917,0.07816443,0.0742562,0,0,2.128232,2.63828,0.5303272,0,0.5303272,4.484106,74.73495,0.2000133,0.08168183,0.4867933,0,3.246772
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.665816,1.665816,1.7,0,0.5202,1.665816,68.562,0,0,0,1.142117,0,0,0.03418407,0.03247486,1.597905,3.115575,1.174592,0,1.174592,5.598422,93.30684,0.2000813,1.832398,0.9136933,1.7,4.257691
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.402023,1.402023,0.425,0,0.172125,1.402023,109.7688,0.08722495,0,0,1.538983,1.028445,0.9770228,0,0,0.4233134,4.172707,0.4233134,0,0.4233134,6.000012,100,0.2000262,1.542225,1.231187,1.7,5.71169
