Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.091401,1.091401,0,0,0,1.091401,172.689,0.7358865,0,0,1.88473,1.148843,1.091401,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,1.200541,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2706347,0.2706347,0,0,0,0.2706347,743.7045,1.727844,0,0,2.012722,0.2848787,0.2706347,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,0.2976982,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.211201,1.211201,0,0,0,1.211201,158.235,0.6415951,0,0,1.916544,1.274949,1.211201,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,1.332321,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.755596,1.755596,0.425,0,0.172125,1.755596,99.98566,0.3547168,0,0,1.755344,1.400628,1.330596,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,1.931156,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.424257,1.424257,0.425,0,0.172125,1.424257,79.36255,0.0784772,0,0,1.130327,1.051849,0.999257,0,0,0,4.553689,0,0,0,6.000012,100,0.2000262,1.566683,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.213052,1.213052,0,0,0,1.213052,48.01752,0,2.220446E-16,0,0.5824774,1.276897,1.213052,0,0,0,4.553689,0,0.6944191,-0.6944191,5.26803,87.80032,0.2000262,1.334357,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.445506,1.445506,1.7,0,0.5202,1.445506,17.94948,0,0,0,0.2594608,0,0,0.254494,0.2417693,0.7715768,3.85927,0.5012301,0,0.5012301,5.743538,95.72545,0.2000598,1.590057,0.2075686,1.7,4.118731
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.820708,3.08,1.7,0,0.5202,3.08,0,0,0.7407077,1.122779,0,1.452632,1.38,0,0,0.2703467,4.310377,0,1.452632,-1.452632,4.21233,70.20537,0.2000598,4.202778,0,1.7,4.310377
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3276502,0.3276502,1.7,0,0.5202,0.3276502,0,0,0,0,0,0,0,1.37235,1.303732,1.884382,2.857745,1.303732,0,1.303732,5.44916,90.81915,0.2001416,0.3604152,0,1.7,2.857745
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.8807894,0.8807894,0,0,0,0.8807894,0,0,1.110223E-16,0,0,0.9271467,0.8807894,0,0,0.5806495,4.031105,0,0.9271467,-0.9271467,4.471861,74.53087,0.2001416,0.9688684,0,0,4.031105
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.6363256,0.6363256,0,0,0,0.6363256,0,0,0,0,0,0.6698164,0.6363256,0,0,1.610813,3.103958,0,0.6698164,-0.6698164,3.765813,62.76342,0.2001416,0.6999581,0,0,3.103958
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2127138,0.2127138,0,0,0,0.2127138,0,0,0,0,0,0.2239093,0.2127138,0,0,2.355053,2.434141,0,0.2239093,-0.2239093,3.529791,58.82974,0.2001416,0.2339852,0,0,2.434141
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1661276,0.1661276,0,0,0,0.1661276,0,0,0,0,0,0.1748712,0.1661276,0,0,2.603841,2.210232,0,0.1748712,-0.1748712,3.345461,55.75757,0.2001416,0.1827404,0,0,2.210232
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1813789,0.1813789,0,0,0,0.1813789,0,0,2.775558E-17,0,0,0.1909252,0.1813789,0,0,2.798142,2.035361,0,0.1909252,-0.1909252,3.144208,52.40337,0.2001416,0.1995168,0,0,2.035361
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3867216,0.3867216,0,0,0,0.3867216,0,0,5.551115E-17,0,0,0.4070754,0.3867216,0,0,3.010282,1.844436,0,0.4070754,-0.4070754,2.715113,45.25179,0.2001416,0.4253938,0,0,1.844436
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1800047,0.1800047,0,0,0,0.1800047,0,0,0,0,0,0.1894786,0.1800047,0,0,3.462588,1.43736,0,0.1894786,-0.1894786,2.515385,41.923,0.2001416,0.1980051,0,0,1.43736
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1072822,0.1072822,0,0,0,0.1072822,0,0,1.387779E-17,0,0,0.1129286,0.1072822,0,0,3.673119,1.247882,0,0.1129286,-0.1129286,2.396348,39.93905,0.2001416,0.1180104,0,0,1.247882
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.798595,1.134953,0,0,0,2.396348,39.93905,0.2001416,0,0,0,1.134953
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2581971,0.2581971,0,0,0,0.2581971,0,0,0,0,0,0.2717864,0.2581971,0,0,3.798595,1.134953,0,0.2717864,-0.2717864,2.10986,35.16426,0.2001416,0.2840168,0,0,1.134953
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2779483,0.2779483,0,0,0,0.2779483,0,0,5.551115E-17,0,0,0.2925771,0.2779483,0,0,4.100581,0.8631665,0,0.2925771,-0.2925771,1.801456,30.02421,0.2001416,0.3057431,0,0,0.8631665
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.6594004,0.6594004,1.7,0,0.5202,0.6594004,69.72717,0,0,0,0.4597812,0,0,1.0406,0.9885696,4.425666,0.5705894,1.448351,0,1.448351,3.175483,52.92461,0.2002044,0.7253405,0.367825,1.7,1.030371
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.347501,1.347501,1.7,0,0.5202,1.347501,56.19822,0,0,0,0.7572718,0,0,0.3524987,0.3348738,2.977315,1.874105,1.092146,0,1.092146,4.211583,70.19291,0.2002735,1.482251,0.6058174,1.7,2.631377
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3416564,0.3416564,1.136947,0,0.3664866,0.3416564,330.6373,0,0,0,1.129644,0,0,0.7952907,0.7555262,1.88517,2.857036,1.88517,0,1.88517,6.000012,100,0.2001688,0.3758221,0.9037149,1.7,3.98668
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.338389,1.338389,0.425,0,0.172125,1.338389,122.896,0.6833649,0,0,1.644827,0.9614621,0.913389,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,1.472228,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3140745,0.3140745,0,0,0,0.3140745,546.7306,1.386537,0,0,1.717142,0.3306048,0.3140745,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,0.345482,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.415451,1.415451,0.425,0,0.172125,1.415451,114.425,0.5770493,0,0,1.619629,1.04258,0.9904507,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,1.556996,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3628541,0.3628541,0,0,0,0.3628541,453.875,1.264952,0,0,1.646904,0.3819517,0.3628541,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,0.3991395,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.9922588,0.9922588,0,0,0,0.9922588,125.9492,0.2052595,0,0,1.249743,1.044483,0.9922588,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,1.091485,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001688,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5055252,0.5055252,0,0,0,0.5055252,66.00619,0,0,0,0.3336779,0.5321318,0.5055252,0,0,0,4.553689,0,0.1984539,-0.1984539,5.790823,96.51353,0.2001688,0.5560777,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.529838,1.529838,1.7,0,0.5202,1.529838,0,0,0,0,0,0,0,0.1701624,0.1616542,0.2205043,4.355235,0.1616542,0,0.1616542,5.944182,99.0695,0.2001813,1.682821,0,1.7,4.355235
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.177065,2.177065,1.7,0,0.5202,2.177065,0,0,0,0,0,0.5021737,0.477065,0,0,0.05885009,4.500724,0,0.5021737,-0.5021737,5.414845,90.24722,0.2001813,2.394772,0,1.7,4.500724
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4888359,0.4888359,0,0,0,0.4888359,0,0,5.551115E-17,0,0,0.5145642,0.4888359,0,0,0.6168209,3.99855,0,0.5145642,-0.5145642,4.872446,81.20728,0.2001813,0.5377195,0,0,3.99855
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.188559,3.483986,0,0,0,4.872446,81.20728,0.2001813,0,0,0,3.483986
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.250071,0.250071,0,0,0,0.250071,0,0,0,0,0,0.2632326,0.250071,0,0,1.188559,3.483986,0,0.2632326,-0.2632326,4.594975,76.58276,0.2001813,0.2750781,0,0,3.483986
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3063472,0.3063472,0,0,0,0.3063472,0,0,0,0,0,0.3224707,0.3063472,0,0,1.481039,3.220753,0,0.3224707,-0.3224707,4.255061,70.91753,0.2001813,0.3369819,0,0,3.220753
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2687835,0.2687835,0,0,0,0.2687835,0,0,5.551115E-17,0,0,0.28293,0.2687835,0,0,1.83934,2.898283,0,0.28293,-0.28293,3.956826,65.94698,0.2001813,0.2956618,0,0,2.898283
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4508195,0.4508195,0,0,0,0.4508195,0,0,5.551115E-17,0,0,0.4745468,0.4508195,0,0,2.153707,2.615353,0,0.4745468,-0.4745468,3.45661,57.61005,0.2001813,0.4959014,0,0,2.615353
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.680981,2.140806,0,0,0,3.45661,57.61005,0.2001813,0,0,0,2.140806
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2683931,0.2683931,0,0,0,0.2683931,0,0,5.551115E-17,0,0,0.2825191,0.2683931,0,0,2.680981,2.140806,0,0.2825191,-0.2825191,3.158809,52.64671,0.2001813,0.2952324,0,0,2.140806
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.07652202,0.07652202,0,0,0,0.07652202,0,0,1.387779E-17,0,0,0.08054949,0.07652202,0,0,2.994891,1.858287,0,0.08054949,-0.08054949,3.073902,51.2316,0.2001813,0.08417422,0,0,1.858287
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.06307557,0.06307557,0,0,0,0.06307557,0,0,0,0,0,0.06639534,0.06307557,0,0,3.084391,1.777737,0,0.06639534,-0.06639534,3.003915,50.06516,0.2001813,0.06938313,0,0,1.777737
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3029945,0.3029945,0,0,0,0.3029945,0,0,5.551115E-17,0,0,0.3189416,0.3029945,0,0,3.158163,1.711342,0,0.3189416,-0.3189416,2.667721,44.46193,0.2001813,0.333294,0,0,1.711342
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.383277,1.383277,1.7,0,0.5202,1.383277,28.41225,0,0,0,0.39302,0,0,0.3167233,0.3008872,3.512543,1.3924,0.6939072,0,0.6939072,3.32602,55.43355,0.2002269,1.521604,0.314416,1.7,1.78542
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.7152576,0.7152576,1.7,0,0.5202,0.7152576,100.3334,0,0,0,0.7176424,0,0,0.9847424,0.9355053,2.818636,2.016917,1.653148,0,1.653148,4.894333,81.57206,0.2002629,0.7867833,0.574114,1.7,2.734559
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.6307345,0.6307345,0,0,0,0.6307345,208.5015,0,0,0,1.315091,0.6639311,0.6307345,0,0,1.165488,3.50475,0.6511598,0,0.6511598,5.512078,91.86777,0.2001787,0.693808,1.052073,0,4.819841
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.8210037,0.8210037,0,0,0,0.8210037,128.2178,0,0,0,1.052673,0.8642144,0.8210037,0,0,0.514328,4.090794,0.1884587,0,0.1884587,5.690865,94.84756,0.2001543,0.903104,0.8421385,0,5.143467
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1960944,0.1960944,0,0,0,0.1960944,804.3925,1.045084,0,0,1.577369,0.2064152,0.1960944,0,0,0.3258693,4.260406,0.3258693,0,0.3258693,6.000012,100,0.2001121,0.2157038,1.261895,0,5.837775
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.362467,1.362467,0.425,0,0.172125,1.362467,112.2855,0.5430455,0,0,1.529853,0.9868075,0.9374671,0,0,0,4.553689,0,0,0,6.000012,100,0.2001121,1.498714,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.8763179,0.8763179,0,0,0,0.8763179,198.9323,0.8208398,0,0,1.74328,0.9224399,0.8763179,0,0,0,4.553689,0,0,0,6.000012,100,0.2001121,0.9639496,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.7070872,0.7070872,0,0,0,0.7070872,215.3248,0.7782316,0,0,1.522534,0.7443023,0.7070872,0,0,0,4.553689,0,0,0,6.000012,100,0.2001121,0.7777959,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.251125,1.251125,0,0,0,1.251125,105.7188,0.005700954,0,0,1.322675,1.316974,1.251125,0,0,0,4.553689,0,0,0,6.000012,100,0.2001121,1.376238,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.7031494,0.7031494,0,0,0,0.7031494,127.3909,0.1555912,0,0,0.8957484,0.7401572,0.7031494,0,0,0,4.553689,0,0,0,6.000012,100,0.2001121,0.7734643,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4378268,0.4378268,0,0,0,0.4378268,62.57324,0,0,0,0.2739624,0.4608703,0.4378268,0,0,0,4.553689,0,0.1869079,-0.1869079,5.802994,96.71637,0.2001121,0.4816094,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.636932,0.636932,0,0,0,0.636932,0,0,0,0,0,0.6704547,0.636932,0,0,0.2076754,4.366781,0,0.6704547,-0.6704547,5.096272,84.93771,0.2001121,0.7006251,0,0,4.366781
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.365331,2.365331,1.7,0,0.5202,2.365331,0,0,0,0,0,0.700348,0.6653306,0,0,0.952625,3.696326,0,0.700348,-0.700348,4.358041,72.63387,0.2001121,2.601864,0,1.7,3.696326
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.821657,1.821657,1.7,0,0.5202,1.821657,0,0,0,0,0,0.1280602,0.1216572,0,0,1.73079,2.995978,0,0.1280602,-0.1280602,4.223053,70.38409,0.2001121,2.003823,0,1.7,2.995978
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4531386,0.4531386,1.7,0,0.5202,0.4531386,0,0,0,0,0,0,0,1.246861,1.184518,1.873079,2.867918,1.184518,0,1.184518,5.346786,89.11293,0.2002033,0.4984525,0,1.7,2.867918
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1978999,0.1978999,0,0,0,0.1978999,0,0,2.775558E-17,0,0,0.2083157,0.1978999,0,0,0.6885604,3.933985,0,0.2083157,-0.2083157,5.127203,85.4532,0.2002033,0.2176899,0,0,3.933985
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2989758,0.2989758,0,0,0,0.2989758,0,0,5.551115E-17,0,0,0.3147114,0.2989758,0,0,0.9200222,3.725669,0,0.3147114,-0.3147114,4.795467,79.92429,0.2002033,0.3288734,0,0,3.725669
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4338765,0.4338765,0,0,0,0.4338765,0,0,5.551115E-17,0,0,0.4567121,0.4338765,0,0,1.269701,3.410958,0,0.4567121,-0.4567121,4.314051,71.9007,0.2002033,0.4772641,0,0,3.410958
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.08937543,0.08937543,0,0,0,0.08937543,0,0,1.387779E-17,0,0,0.0940794,0.08937543,0,0,1.777159,2.954246,0,0.0940794,-0.0940794,4.214882,70.24789,0.2002033,0.09831297,0,0,2.954246
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.881692,2.860166,0,0,0,4.214882,70.24789,0.2002033,0,0,0,2.860166
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4613101,0.4613101,0,0,0,0.4613101,0,0,5.551115E-17,0,0,0.4855896,0.4613101,0,0,1.881692,2.860166,0,0.4855896,-0.4855896,3.703026,61.71697,0.2002033,0.5074411,0,0,2.860166
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3094573,0.3094573,0,0,0,0.3094573,0,0,0,0,0,0.3257445,0.3094573,0,0,2.421236,2.374577,0,0.3257445,-0.3257445,3.359661,55.99424,0.2002033,0.340403,0,0,2.374577
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2203815,0.2203815,0,0,0,0.2203815,0,0,2.775558E-17,0,0,0.2319805,0.2203815,0,0,2.783174,2.048832,0,0.2319805,-0.2319805,3.115132,51.91876,0.2002033,0.2424197,0,0,2.048832
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4432958,0.4432958,0,0,0,0.4432958,0,0,0,0,0,0.4666272,0.4432958,0,0,3.040931,1.816851,0,0.4666272,-0.4666272,2.623264,43.72097,0.2002033,0.4876254,0,0,1.816851
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.590634,1.590634,1.7,0,0.5202,1.590634,4.768345,0,0,0,0.07584693,0,0,0.1093659,0.1038977,3.559405,1.350224,0.1797446,0,0.1797446,2.793784,46.56298,0.2002156,1.749697,0.06067754,1.7,1.426071
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.8696116,0.8696116,1.7,0,0.5202,0.8696116,39.30863,0,0,0,0.3418324,0,0,0.8303884,0.788869,3.379661,1.511994,1.130701,0,1.130701,3.866462,64.4409,0.2002956,0.9565727,0.2734659,1.7,1.853827
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.248959,2.529626,1.99545,0,1.99545,5.759511,95.99167,0.2002389,0,0.4923597,1.7,3.145075
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.639541,1.639541,1.183607,0,0.3792247,1.639541,44.73449,2.220446E-16,0,0,0.7334403,0.4799307,0.4559342,0,0,0.2535096,4.32553,0.2535096,0,0.2535096,6.000012,100,0.2002533,1.803495,0.5867523,1.7,5.05897
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.126813,1.126813,0,0,0,1.126813,97.496,0,2.220446E-16,0,1.098598,1.186119,1.126813,0,0,0,4.553689,0,0.08752135,-0.08752135,5.907756,98.46241,0.2002533,1.239495,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.8160528,0,0,0.9132987,0,0,0,0,0.09724595,4.466167,0.09724595,0,0.09724595,6.000012,100,0.2002407,0,0.730639,0,5.379467
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.7593923,0.7593923,0,0,0,0.7593923,128.3284,0.1751553,0,0,0.9745156,0.7993603,0.7593923,0,0,0,4.553689,0,0,0,6.000012,100,0.2002407,0.8353315,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.326531,1.326531,0.425,0,0.172125,1.326531,85.48067,0.1849476,0,0,1.133928,0.9489802,0.9015311,0,0,0,4.553689,0,0,0,6.000012,100,0.2002407,1.459184,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.194664,1.194664,0,0,0,1.194664,65.26215,0,0,0,0.7796631,1.257541,1.194664,0,0,0,4.553689,0,0.4778774,-0.4778774,5.496285,91.60457,0.2002407,1.31413,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.431111,1.431111,1.406712,0,0.4401323,1.431111,38.89696,0,0,0,0.5566588,0.02568387,0.02439968,0,0,0.5309749,4.075811,0.5309749,0,0.5309749,6.000012,100,0.2002708,1.574223,0.445327,1.7,4.63247
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.380278,2.380278,1.7,0,0.5202,2.380278,8.750914,0,0,0,0.2082961,0.7160819,0.6802778,0,0,0,4.553689,0,0.5077858,-0.5077858,5.464759,91.07913,0.2002708,2.618306,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.279762,2.279762,1.7,0,0.5202,2.279762,0,0,0,0,0,0.6102759,0.5797621,0,0,0.5642065,4.045903,0,0.6102759,-0.6102759,4.821471,80.3577,0.2002708,2.507738,0,1.7,4.045903
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.117813,3.08,1.7,0,0.5202,3.08,0,0,0.03781325,0.3495946,0,1.452632,1.38,0,0,1.242291,3.435627,0,1.452632,-1.452632,3.290263,54.83761,0.2002708,3.429595,0,1.7,3.435627
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.8006399,0.8006399,1.7,0,0.5202,0.8006399,0,0,0,0,0,0,0,0.8993601,0.8543922,2.856326,1.982996,0.8543922,0,0.8543922,4.100811,68.34671,0.2003362,0.8807038,0,1.7,1.982996
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.002016,1.002016,1.7,0,0.5202,1.002016,0,0,0,0,0,0,0,0.6979836,0.6630844,2.001934,2.751949,0.6630844,0,0.6630844,4.729868,78.83098,0.200387,1.102218,0,1.7,2.751949
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3426536,0.3426536,1.7,0,0.5202,0.3426536,0,0,0,0,0,0,0,1.357346,1.289479,1.338849,3.348725,1.289479,0,1.289479,5.953175,99.21939,0.2004695,0.3769189,0,1.7,3.348725
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1240113,0.1240113,0,0,0,0.1240113,0,0,2.775558E-17,0,0,0.1305382,0.1240113,0,0,0.0493703,4.509256,0,0.1305382,-0.1305382,5.815576,96.92607,0.2004695,0.1364124,0,0,4.509256
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.09840921,0.09840921,0,0,0,0.09840921,0,0,1.387779E-17,0,0,0.1035886,0.09840921,0,0,0.1944127,4.378717,0,0.1035886,-0.1035886,5.706384,95.10621,0.2004695,0.1082501,0,0,4.378717
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3095112,4.275129,0,0,0,5.706384,95.10621,0.2004695,0,0,0,4.275129
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1185459,0.1185459,0,0,0,0.1185459,0,0,1.387779E-17,0,0,0.1247851,0.1185459,0,0,0.3095112,4.275129,0,0.1247851,-0.1247851,5.574849,92.91396,0.2004695,0.1304005,0,0,4.275129
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4481614,4.150344,0,0,0,5.574849,92.91396,0.2004695,0,0,0,4.150344
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1089167,0.1089167,0,0,0,0.1089167,0,0,1.387779E-17,0,0,0.1146491,0.1089167,0,0,0.4481614,4.150344,0,0.1146491,-0.1146491,5.453998,90.89979,0.2004695,0.1198083,0,0,4.150344
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5755493,4.035695,0,0,0,5.453998,90.89979,0.2004695,0,0,0,4.035695
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2990612,0.2990612,0,0,0,0.2990612,0,0,0,0,0,0.3148013,0.2990612,0,0,0.5755493,4.035695,0,0.3148013,-0.3148013,5.122168,85.3693,0.2004695,0.3289674,0,0,4.035695
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.142616,1.142616,0,0,0,1.142616,24.70527,0,0,0,0.2822863,1.202753,1.142616,0,0,0.9253285,3.720893,0,0.9204671,-0.9204671,4.151911,69.19837,0.2004695,1.256877,0.2258291,0,4.00318
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.9529957,0.9529957,0,0,0,0.9529957,89.85367,0,0,0,0.8563015,1.003153,0.9529957,0,0,1.94807,2.800426,0,0.1468517,-0.1468517,3.997115,66.61845,0.2004695,1.048295,0.6850412,0,3.656728
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5113394,0.5113394,0,0,0,0.5113394,269.1476,0,0,0,1.376258,0.5382521,0.5113394,0,0,2.111238,2.653574,0.8380056,0,0.8380056,4.792118,79.86846,0.2003615,0.5624734,1.101006,0,4.029832
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.6504933,0.6504933,0,0,0,0.6504933,237.3649,0,0,0,1.544043,0.6847298,0.6504933,0,0,1.273233,3.407779,0.8593132,0,0.8593132,5.607333,93.45537,0.200251,0.7155427,1.235234,0,4.951822
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.146384,0,0,1.560304,0,0,0,0,0.4139196,4.181161,0.4139196,0,0.4139196,6.000012,100,0.2001978,0,1.248243,0,5.741465
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.445332,1.445332,0.425,0,0.172125,1.445332,91.44416,0.247638,0,0,1.321672,1.074034,1.020332,0,0,0,4.553689,0,0,0,6.000012,100,0.2001978,1.589866,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001978,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.021045,1.021045,0,0,0,1.021045,149.5725,0.4524186,0,0,1.527202,1.074784,1.021045,0,0,0,4.553689,0,0,0,6.000012,100,0.2001978,1.123149,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005707601,0.005707601,0,0,0,0.005707601,20431.63,1.160148,0,0,1.166156,0.006008001,0.005707601,0,0,0,4.553689,0,0,0,6.000012,100,0.2001978,0.006278361,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.6141511,0.6141511,0,0,0,0.6141511,85.52721,0,0,0,0.5252663,0.6464749,0.6141511,0,0,0,4.553689,0,0.1212085,-0.1212085,5.872247,97.87059,0.2001978,0.6755663,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.107062,0,0,0.2417382,0,0,0,0,0.1346761,4.43248,0.1346761,0,0.1346761,6.000012,100,0.2001805,0,0.1933905,0,4.674219
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4531755,0.4531755,0,0,0,0.4531755,0,0,5.551115E-17,0,0,0.4770269,0.4531755,0,0,0,4.553689,0,0.4770269,-0.4770269,5.497181,91.61951,0.2001805,0.4984931,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5300299,4.076662,0,0,0,5.497181,91.61951,0.2001805,0,0,0,4.076662
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.7426588,0.7426588,0,0,0,0.7426588,0,0,0,0,0,0.7817461,0.7426588,0,0,0.5300299,4.076662,0,0.7817461,-0.7817461,4.673149,77.88566,0.2001805,0.8169247,0,0,4.076662
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.105414,1.105414,0,0,0,1.105414,0,0,2.220446E-16,0,0,1.163594,1.105414,0,0,1.398637,3.294916,0,1.163594,-1.163594,3.446613,57.44344,0.2001805,1.215956,0,0,3.294916
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.172113,0.172113,0,0,0,0.172113,0,0,2.775558E-17,0,0,0.1811716,0.172113,0,0,2.691519,2.131322,0,0.1811716,-0.1811716,3.255641,54.26058,0.2001805,0.1893243,0,0,2.131322
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.102089,0.102089,0,0,0,0.102089,0,0,1.387779E-17,0,0,0.1074621,0.102089,0,0,2.892821,1.95015,0,0.1074621,-0.1074621,3.142366,52.37267,0.2001805,0.1122979,0,0,1.95015
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1111724,0.1111724,0,0,0,0.1111724,0,0,0,0,0,0.1170236,0.1111724,0,0,3.012223,1.842688,0,0.1170236,-0.1170236,3.019013,50.31678,0.2001805,0.1222897,0,0,1.842688
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.08438157,0.08438157,0,0,0,0.08438157,0,0,1.387779E-17,0,0,0.0888227,0.08438157,0,0,3.142249,1.725665,0,0.0888227,-0.0888227,2.925385,48.75632,0.2001805,0.09281972,0,0,1.725665
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.428186,0.428186,0,0,0,0.428186,0,0,5.551115E-17,0,0,0.4507221,0.428186,0,0,3.240941,1.636842,0,0.4507221,-0.4507221,2.450283,40.83796,0.2001805,0.4710046,0,0,1.636842
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3497557,0.3497557,0,0,0,0.3497557,0,0,5.551115E-17,0,0,0.3681639,0.3497557,0,0,3.741743,1.18612,0,0.3681639,-0.3681639,2.062204,34.36999,0.2001805,0.3847313,0,0,1.18612
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.150815,0.817956,0,0,0,2.062204,34.36999,0.2001805,0,0,0,0.817956
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.150815,0.817956,0,0,0,2.062204,34.36999,0.2001805,0,0,0,0.817956
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.08465955,0.08465955,0,0,0,0.08465955,0,0,0,0,0,0.08911531,0.08465955,0,0,4.150815,0.817956,0,0.08911531,-0.08911531,1.968268,32.8044,0.2001805,0.0931255,0,0,0.817956
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.130073,2.536105,1.7,0,0.5202,2.536105,5.964651,0,0.5939679,1.02194,0.1512698,0.8801104,0.8361049,0,0,4.249831,0.7288406,0,0.7288406,-0.7288406,1.200002,20,0.2001805,3.44308,0.1210159,1.7,0.8801104
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2001449,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01681412,0.01681412,1.469446,0,0.4572587,0.01681412,2667.099,2.220446E-16,0,0,0.4484493,0,0,1.452632,1.38,3.225298,1.650921,1.828449,0,1.828449,4.674845,77.91393,0.2001135,0.01849553,0.3587594,1.7,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.45072,1.45072,1.7,0,0.5202,1.45072,40.01419,0,0,0,0.5804937,0,0,0.2492803,0.2368163,1.396849,3.296525,0.81731,0,0.81731,5.450213,90.8367,0.2001642,1.595792,0.4643949,1.7,3.877018
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2669782,0.2669782,0,0,0,0.2669782,441.919,0.3192587,0,0,1.179827,0.2810297,0.2669782,0,0,0.579539,4.032104,0.579539,0,0.579539,6.000012,100,0.20009,0.293676,0.9438619,0,5.211931
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.6194909,0.6194909,0,0,0,0.6194909,177.3984,0.4468712,0,0,1.098967,0.6520956,0.6194909,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0.6814399,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.8009356,0.8009356,0,0,0,0.8009356,204.926,0.7982354,0,0,1.641325,0.8430901,0.8009356,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0.8810291,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2911195,0.2911195,0,0,0,0.2911195,427.8646,0.9391556,0,0,1.245597,0.3064416,0.2911195,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0.3202314,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6236176,0.6236176,0,0,0,0.6236176,131.5132,0.1636996,0,0,0.8201392,0.6564396,0.6236176,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0.6859794,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20009,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4844684,0.4844684,0,0,0,0.4844684,0,0,5.551115E-17,0,0,0.5099667,0.4844684,0,0,0,4.553689,0,0.5099667,-0.5099667,5.46246,91.04082,0.20009,0.5329152,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.896663,1.896663,1.7,0,0.5202,1.896663,0,0,0,0,0,0.2070141,0.1966634,0,0,0.5666297,4.043722,0,0.2070141,-0.2070141,5.244248,87.40395,0.20009,2.08633,0,1.7,4.043722
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7966454,3.836708,0,0,0,5.244248,87.40395,0.20009,0,0,0,3.836708
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.7925029,0.7925029,0,0,0,0.7925029,0,0,0,0,0,0.8342136,0.7925029,0,0,0.7966454,3.836708,0,0.8342136,-0.8342136,4.36491,72.74834,0.20009,0.8717532,0,0,3.836708
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1890789,0.1890789,0,0,0,0.1890789,0,0,0,0,0,0.1990304,0.1890789,0,0,1.723549,3.002495,0,0.1990304,-0.1990304,4.155113,69.25175,0.20009,0.2079868,0,0,3.002495
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.944694,2.803464,0,0,0,4.155113,69.25175,0.20009,0,0,0,2.803464
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.373703,0.373703,0,0,0,0.373703,0,0,5.551115E-17,0,0,0.3933716,0.373703,0,0,1.944694,2.803464,0,0.3933716,-0.3933716,3.740463,62.34092,0.20009,0.4110733,0,0,2.803464
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3835778,0.3835778,0,0,0,0.3835778,0,0,0,0,0,0.4037661,0.3835778,0,0,2.381774,2.410092,0,0.4037661,-0.4037661,3.314856,55.24749,0.20009,0.4219356,0,0,2.410092
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.361456,0.361456,0,0,0,0.361456,0,0,5.551115E-17,0,0,0.38048,0.361456,0,0,2.830403,2.006326,0,0.38048,-0.38048,2.913795,48.56315,0.20009,0.3976016,0,0,2.006326
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.253158,1.625846,0,0,0,2.913795,48.56315,0.20009,0,0,0,1.625846
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.253158,1.625846,0,0,0,2.913795,48.56315,0.20009,0,0,0,1.625846
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6243304,0.6243304,0,0,0,0.6243304,0,0,1.110223E-16,0,0,0.6571899,0.6243304,0,0,3.253158,1.625846,0,0.6571899,-0.6571899,2.221056,37.01752,0.20009,0.6867635,0,0,1.625846
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.09979763,0.09979763,0,0,0,0.09979763,0,0,1.387779E-17,0,0,0.1050501,0.09979763,0,0,3.983369,0.9686565,0,0.1050501,-0.1050501,2.110323,35.17199,0.20009,0.1097774,0,0,0.9686565
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.100092,0.8636063,0.5023813,0,0.5023813,2.586924,43.11531,0.2000258,0,0.401905,0,1.365988
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1209745,0.1209745,0,0,0,0.1209745,691.3746,0,0,0,0.8363866,0.1273415,0.1209745,0,0,3.597711,1.31575,0.7090451,0,0.7090451,3.259583,54.32628,0.1999351,0.1330719,0.6691093,0,2.152136
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2978851,0.2978851,0,0,0,0.2978851,514.5166,0,0,0,1.532669,0.3135633,0.2978851,0,0,2.888665,1.95389,1.219105,0,1.219105,4.416128,73.60199,0.1997794,0.3276737,1.226135,0,3.486559
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.660572,1.660572,1.66338,0,0.5102028,1.660572,100.3633,-4.336809E-19,0,0,1.666604,0,0,0.002808216,0.002667805,1.66956,3.051085,1.669272,0,1.669272,5.999739,99.99545,0.1998063,1.826629,1.333283,1.7,4.717689
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377315,0,0,1.377603,0,0,0,0,0.0002882117,4.55343,0.0002882117,0,0.0002882117,6.000012,100,0.1998063,0,1.102082,0,5.931032
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.443651,0.443651,0,0,0,0.443651,225.7498,0.5345401,0,0,1.001541,0.467001,0.443651,0,0,0,4.553689,0,0,0,6.000012,100,0.1998063,0.4880161,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.8413463,0.8413463,0,0,0,0.8413463,130.6388,0.2134969,0,0,1.099125,0.8856276,0.8413463,0,0,0,4.553689,0,0,0,6.000012,100,0.1998063,0.9254808,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3753992,0.3753992,0,0,0,0.3753992,313.9896,0.7835572,0,0,1.178714,0.395157,0.3753992,0,0,0,4.553689,0,0,0,6.000012,100,0.1998063,0.4129391,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.356246,2.356246,1.566213,0,0.4836762,2.356246,35.29399,1.110223E-16,0,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1998063,2.591871,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2119334,0.2119334,0,0,0,0.2119334,172.1275,0.1417079,0,0,0.3647957,0.2230878,0.2119334,0,0,0,4.553689,0,0,0,6.000012,100,0.1998063,0.2331268,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.8311048,0.8311048,0,0,0,0.8311048,34.61933,0,0,0,0.2877229,0.8748471,0.8311048,0,0,0,4.553689,0,0.5871242,-0.5871242,5.381129,89.6853,0.1998063,0.9142152,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.530994,1.530994,1.7,0,0.5202,1.530994,0,0,0,0,0,0,0,0.1690057,0.1605554,0.6523602,3.966565,0.1605554,0,0.1605554,5.533445,92.2239,0.1998185,1.684094,0,1.7,3.966565
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.9705544,0.9705544,0,0,0,0.9705544,0,0,1.110223E-16,0,0,1.021636,0.9705544,0,0,0.4918048,4.111064,0,1.021636,-1.021636,4.456546,74.27562,0.1998185,1.06761,0,0,4.111064
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3268041,0.3268041,0,0,0,0.3268041,0,0,5.551115E-17,0,0,0.3440043,0.3268041,0,0,1.626956,3.089428,0,0.3440043,-0.3440043,4.093934,68.23209,0.1998185,0.3594845,0,0,3.089428
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.9188122,0.9188122,0,0,0,0.9188122,0,0,0,0,0,0.9671708,0.9188122,0,0,2.009183,2.745424,0,0.9671708,-0.9671708,3.074446,51.24067,0.1998185,1.010693,0,0,2.745424
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2581012,0.2581012,0,0,0,0.2581012,0,0,5.551115E-17,0,0,0.2716855,0.2581012,0,0,3.083817,1.778253,0,0.2716855,-0.2716855,2.788064,46.46765,0.1998185,0.2839113,0,0,1.778253
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2588402,0.2588402,0,0,0,0.2588402,0,0,5.551115E-17,0,0,0.2724634,0.2588402,0,0,3.38569,1.506568,0,0.2724634,-0.2724634,2.500863,41.68097,0.1998185,0.2847242,0,0,1.506568
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.688427,1.234105,0,0,0,2.500863,41.68097,0.1998185,0,0,0,1.234105
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4521909,0.4521909,0,0,0,0.4521909,0,0,5.551115E-17,0,0,0.4759904,0.4521909,0,0,3.688427,1.234105,0,0.4759904,-0.4759904,1.999125,33.31868,0.1998185,0.49741,0,0,1.234105
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04561056,0.04561056,0,0,0,0.04561056,0,0,6.938894E-18,0,0,0.04801112,0.04561056,0,0,4.217305,0.7581141,0,0.04801112,-0.04801112,1.948517,32.47521,0.1998185,0.05017162,0,0,0.7581141
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02921803,0.02921803,0,0,0,0.02921803,0,0,0,0,0,0.03075583,0.02921803,0,0,4.270651,0.710103,0,0.03075583,-0.03075583,1.916097,31.93489,0.1998185,0.03213984,0,0,0.710103
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4291749,0.4291749,0,0,0,0.4291749,0,0,5.551115E-17,0,0,0.451763,0.4291749,0,0,4.304824,0.6793472,0,0.451763,-0.451763,1.439897,23.99824,0.1998185,0.4720924,0,0,0.6793472
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04364434,0.04364434,0,0,0,0.04364434,0,0,6.938894E-18,0,0,0.0459414,0.04364434,0,0,4.806783,0.2275841,0,0.0459414,-0.0459414,1.391471,23.19113,0.1998185,0.04800877,0,0,0.2275841
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.857829,0.1816427,0,0,0,1.391471,23.19113,0.1998185,0,0,0,0.1816427
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.238693,1.238693,1.7,0,0.5202,1.238693,20.18524,0,0,0,0.2500332,0,0,0.4613069,0.4382416,4.857829,0.1816427,0.6882747,0,0.6882747,2.044425,34.07369,0.199866,1.362562,0.2000265,1.7,0.4316759
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.126183,1.126183,1.7,0,0.5202,1.126183,22.64551,0,0,0,0.2550299,0,0,0.573817,0.5451261,4.169554,0.80109,0.8001561,0,0.8001561,2.80352,46.72524,0.1999218,1.238801,0.2040239,1.7,1.05612
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,3.369398,1.52123,1.691022,0,1.691022,4.407764,73.46259,0.1999051,0,0.2488174,1.7,1.832252
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.007705,1.007705,1.7,0,0.5202,1.007705,39.72237,-1.110223E-16,0,0,0.4002843,0,0,0.6922951,0.6576803,1.678377,3.04315,1.057965,0,1.057965,5.411438,90.19044,0.1999775,1.108475,0.3202274,1.7,3.443434
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.414999,1.414999,1.035508,0,0.3387937,1.414999,72.07608,0,0,0,1.019876,0.3994636,0.3794904,0,0,0.6204119,3.995318,0.6204119,0,0.6204119,6.000012,100,0.2000123,1.556498,0.8159004,1.7,5.015193
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2577399,0.2577399,0,0,0,0.2577399,418.3575,0.8069692,0,0,1.078274,0.2713051,0.2577399,0,0,0,4.553689,0,0,0,6.000012,100,0.2000123,0.2835139,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.228615,2.228615,1.441781,0,0.4497062,2.228615,37.16417,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.2000123,2.451476,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.379141,1.379141,0.425,0,0.172125,1.379141,111.2212,0.5295379,0,0,1.533897,1.004359,0.9541409,0,0,0,4.553689,0,0,0,6.000012,100,0.2000123,1.517055,1.227117,1.7,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.9919602,0.9919602,0,0,0,0.9919602,63.19659,0,1.110223E-16,0,0.626885,1.044169,0.9919602,0,0,0,4.553689,0,0.4172837,-0.4172837,5.560156,92.66909,0.2000123,1.091156,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.6822901,0.6822901,0,0,0,0.6822901,81.04866,1.110223E-16,0,0,0.5529869,0.7182001,0.6822901,0,0,0.4636485,4.136405,0,0.1652131,-0.1652131,5.386006,89.76659,0.2000123,0.7505191,0.4423895,0,4.689392
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.7724959,0.7724959,0,0,0,0.7724959,27.692,0,0,0,0.2139195,0.8131535,0.7724959,0,0,0.6472186,3.971192,0,0.599234,-0.599234,4.754358,79.23915,0.2000123,0.8497454,0.1711356,0,4.185112
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.964275,1.964275,1.7,0,0.5202,1.964275,0,0,0,0,0,0.2781844,0.2642752,0,0,1.313034,3.371958,0,0.2781844,-0.2781844,4.461126,74.35195,0.2000123,2.160703,0,1.7,3.371958
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5106339,0.5106339,1.7,0,0.5202,0.5106339,0,0,0,0,0,0,0,1.189366,1.129898,1.622128,3.093774,1.129898,0,1.129898,5.533041,92.21717,0.2000979,0.5616973,0,1.7,3.093774
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.875205,1.875205,1.7,0,0.5202,1.875205,0,0,0,0,0,0.1844265,0.1752052,0,0,0.4922303,4.110682,0,0.1844265,-0.1844265,5.338639,88.97713,0.2000979,2.062726,0,1.7,4.110682
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.08452018,0.08452018,0,0,0,0.08452018,0,0,1.387779E-17,0,0,0.0889686,0.08452018,0,0,0.6971486,3.926255,0,0.0889686,-0.0889686,5.244858,87.41412,0.2000979,0.0929722,0,0,3.926255
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1137437,0.1137437,0,0,0,0.1137437,0,0,1.387779E-17,0,0,0.1197302,0.1137437,0,0,0.7960026,3.837286,0,0.1197302,-0.1197302,5.118651,85.31068,0.2000979,0.125118,0,0,3.837286
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9290362,3.717556,0,0,0,5.118651,85.31068,0.2000979,0,0,0,3.717556
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0225782,0.0225782,0,0,0,0.0225782,0,0,3.469447E-18,0,0,0.02376653,0.0225782,0,0,0.9290362,3.717556,0,0.02376653,-0.02376653,5.093599,84.89314,0.2000979,0.02483602,0,0,3.717556
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.302542,0.302542,0,0,0,0.302542,0,0,0,0,0,0.3184653,0.302542,0,0,0.9554434,3.69379,0,0.3184653,-0.3184653,4.757907,79.29829,0.2000979,0.3327962,0,0,3.69379
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1150009,0.1150009,0,0,0,0.1150009,0,0,1.387779E-17,0,0,0.1210536,0.1150009,0,0,1.309294,3.375324,0,0.1210536,-0.1210536,4.630305,77.1716,0.2000979,0.126501,0,0,3.375324
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1837365,0.1837365,0,0,0,0.1837365,0,0,0,0,0,0.1934069,0.1837365,0,0,1.443798,3.254271,0,0.1934069,-0.1934069,4.426436,73.7738,0.2000979,0.2021102,0,0,3.254271
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2628435,0.2628435,0,0,0,0.2628435,0,0,0,0,0,0.2766774,0.2628435,0,0,1.658694,3.060864,0,0.2766774,-0.2766774,4.134793,68.91308,0.2000979,0.2891279,0,0,3.060864
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1877138,0.1877138,0,0,0,0.1877138,0,0,0,0,0,0.1975935,0.1877138,0,0,1.966114,2.784187,0,0.1975935,-0.1975935,3.926511,65.44172,0.2000979,0.2064852,0,0,2.784187
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.185662,2.586593,0,0,0,3.926511,65.44172,0.2000979,0,0,0,2.586593
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.018363,1.018363,0,0,0,1.018363,41.7107,0,0,0,0.4247663,1.071961,1.018363,0,0,2.185662,2.586593,0,0.6471945,-0.6471945,3.244308,54.07169,0.2000979,1.120199,0.339813,0,3.011359
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.335686,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.2556859,0.5892545,0.8261153,1.452632,1.38,0,0,2.904767,1.939399,0,0.6265163,-0.6265163,2.583902,43.06495,0.2000979,3.669255,0.6608922,1.7,2.765514
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.37857,1.37857,1.7,0,0.5202,1.37857,104.3539,0,0,0,1.438592,0,0,0.3214297,0.3053582,3.600896,1.312882,1.74395,0,1.74395,4.238358,70.63917,0.2001219,1.516427,1.150874,1.7,2.751475
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1996049,0.1996049,0.425,0,0.172125,0.1996049,832.5222,0.01993138,0,0,1.661755,0,0,0.2054637,0.1951905,1.856946,2.882438,1.856946,0,1.856946,6.000012,100,0.1998863,0.2195654,1.329404,1.7,4.544193
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.5447084,0.5447084,0,0,0,0.5447084,320.4927,1.172373,0,0,1.745751,0.5733773,0.5447084,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0.5991792,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.620799,0.620799,0,0,0,0.620799,265.6774,0.9958501,0,0,1.649323,0.6534727,0.620799,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0.6828789,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.6618886,0.6618886,0,0,0,0.6618886,266.7997,1.069192,0,0,1.765917,0.6967248,0.6618886,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0.7280775,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.710066,0.710066,0,0,0,0.710066,167.4588,0.44163,0,0,1.189068,0.747438,0.710066,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0.7810726,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998863,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3315166,0.3315166,0,0,0,0.3315166,69.12122,0,0,0,0.2291484,0.3489649,0.3315166,0,0,0,4.553689,0,0.1198165,-0.1198165,5.873714,97.89504,0.1998863,0.3646683,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.7494224,0.7494224,0,0,0,0.7494224,0,0,0,0,0,0.7888657,0.7494224,0,0,0.1331295,4.433872,0,0.7888657,-0.7888657,5.042177,84.03611,0.1998863,0.8243647,0,0,4.433872
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009647,3.645007,0,0,0,5.042177,84.03611,0.1998863,0,0,0,3.645007
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009647,3.645007,0,0,0,5.042177,84.03611,0.1998863,0,0,0,3.645007
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.731929,1.731929,1.7,0,0.5202,1.731929,0,0,0,0,0,0.03360995,0.03192945,0,0,1.009647,3.645007,0,0.03360995,-0.03360995,5.006749,83.44565,0.1998863,1.905122,0,1.7,3.645007
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1773808,0.1773808,0,0,0,0.1773808,0,0,2.775558E-17,0,0,0.1867166,0.1773808,0,0,1.046991,3.611397,0,0.1867166,-0.1867166,4.809932,80.16537,0.1998863,0.1951189,0,0,3.611397
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254454,3.42468,0,0,0,4.809932,80.16537,0.1998863,0,0,0,3.42468
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.3727351,0.3727351,0,0,0,0.3727351,0,0,0,0,0,0.3923527,0.3727351,0,0,1.254454,3.42468,0,0.3923527,-0.3923527,4.396356,73.27245,0.1998863,0.4100085,0,0,3.42468
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.465049,0.465049,0,0,0,0.465049,0,0,5.551115E-17,0,0,0.4895253,0.465049,0,0,1.690402,3.032327,0,0.4895253,-0.4895253,3.880351,64.67239,0.1998863,0.5115539,0,0,3.032327
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.0533684,0.0533684,0,0,0,0.0533684,0,0,6.938894E-18,0,0,0.05617727,0.0533684,0,0,2.234319,2.542802,0,0.05617727,-0.05617727,3.821135,63.68546,0.1998863,0.05870524,0,0,2.542802
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04028185,0.04028185,0,0,0,0.04028185,0,0,6.938894E-18,0,0,0.04240195,0.04028185,0,0,2.296738,2.486625,0,0.04240195,-0.04240195,3.77644,62.94053,0.1998863,0.04431004,0,0,2.486625
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.09083699,0.09083699,0,0,0,0.09083699,0,0,0,0,0,0.09561788,0.09083699,0,0,2.343851,2.444223,0,0.09561788,-0.09561788,3.675649,61.2607,0.1998863,0.09992069,0,0,2.444223
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1519938,0.1519938,0,0,0,0.1519938,0,0,2.775558E-17,0,0,0.1599935,0.1519938,0,0,2.450093,2.348605,0,0.1599935,-0.1599935,3.507002,58.44991,0.1998863,0.1671932,0,0,2.348605
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.08289739,0.08289739,0,0,0,0.08289739,0,0,1.387779E-17,0,0,0.08726042,0.08289739,0,0,2.627864,2.188612,0,0.08726042,-0.08726042,3.415021,56.9169,0.1998863,0.09118713,0,0,2.188612
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.692997,1.692997,1.7,0,0.5202,1.692997,15.32166,0,0,0,0.2593953,0,0,0.007002721,0.006652585,2.72482,2.101351,0.2660479,0,0.2660479,3.667416,61.12348,0.1999013,1.862297,0.2075163,1.7,2.360746
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.260049,1.260049,1.7,0,0.5202,1.260049,29.31887,0,0,0,0.3694322,0,0,0.4399506,0.417953,2.458772,2.340794,0.7873853,0,0.7873853,4.414395,73.57311,0.1999536,1.386054,0.2955458,1.7,2.710227
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.9532264,0.9532264,1.7,0,0.5202,0.9532264,67.03049,0,0,0,0.6389524,0,0,0.7467735,0.7094349,1.671387,3.049441,1.348387,0,1.348387,5.693588,94.89294,0.2000278,1.048549,0.5111619,1.7,3.688393
