Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.624585,1.624585,0.6611295,0,0.2365883,1.624585,82.30798,5.551115E-17,0,0,1.337163,1.014164,0.9634557,0,0,0.3229993,4.26299,0.3229993,0,0.3229993,6.000012,100,0.2000322,1.787044,1.069731,1.7,5.600153
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4314241,0.4314241,0,0,0,0.4314241,355.4868,1.079525,0,0,1.533656,0.4541307,0.4314241,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,0.4745665,1.226925,0,6.087345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.09718821,0.09718821,0,0,0,0.09718821,1488.649,1.344488,0,0,1.446791,0.1023034,0.09718821,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,0.106907,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.176781,1.176781,0,0,0,1.176781,145.2569,0.4706393,0,0,1.709356,1.238717,1.176781,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,1.294459,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1054922,0.1054922,0,0,0,0.1054922,1371.62,1.335908,0,0,1.446952,0.1110444,0.1054922,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,0.1160414,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4274126,0.4274126,0,0,0,0.4274126,186.7779,0.3484043,0,0,0.7983122,0.449908,0.4274126,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,0.4701538,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000322,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.9348386,0.9348386,0,0,0,0.9348386,27.00185,0,2.220446E-16,0,0.2524237,0.9840406,0.9348386,0,0,0,4.553689,0,0.7316169,-0.7316169,5.22882,87.14683,0.2000322,1.028322,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8129076,3.822072,0,0,0,5.22882,87.14683,0.2000322,0,0,0,3.822072
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.059742,2.059742,1.7,0,0.5202,2.059742,0,0,0,0,0,0.3786763,0.3597425,0,0,0.8129076,3.822072,0,0.3786763,-0.3786763,4.82966,80.49418,0.2000322,2.265717,0,1.7,3.822072
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.732331,1.732331,1.7,0,0.5202,1.732331,0,0,0,0,0,0.03403242,0.0323308,0,0,1.233659,3.443396,0,0.03403242,-0.03403242,4.793787,79.89629,0.2000322,1.905564,0,1.7,3.443396
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.471523,1.471523,1.7,0,0.5202,1.471523,0,0,0,0,0,0,0,0.2284769,0.217053,1.271473,3.409363,0.217053,0,0.217053,4.999701,83.32819,0.2000486,1.618675,0,1.7,3.409363
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2204382,0.2204382,0,0,0,0.2204382,0,0,2.775558E-17,0,0,0.2320402,0.2204382,0,0,1.05442,3.604711,0,0.2320402,-0.2320402,4.75511,79.25167,0.2000486,0.242482,0,0,3.604711
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.08345905,0.08345905,0,0,0,0.08345905,0,0,0,0,0,0.08785164,0.08345905,0,0,1.312242,3.372671,0,0.08785164,-0.08785164,4.662506,77.70827,0.2000486,0.09180496,0,0,3.372671
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3435193,0.3435193,0,0,0,0.3435193,0,0,0,0,0,0.3615993,0.3435193,0,0,1.409855,3.284819,0,0.3615993,-0.3615993,4.281347,71.35564,0.2000486,0.3778712,0,0,3.284819
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.811632,2.92322,0,0,0,4.281347,71.35564,0.2000486,0,0,0,2.92322
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2159831,0.2159831,0,0,0,0.2159831,0,0,2.775558E-17,0,0,0.2273506,0.2159831,0,0,1.811632,2.92322,0,0.2273506,-0.2273506,4.041698,67.3615,0.2000486,0.2375814,0,0,2.92322
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.4835463,0.4835463,0,0,0,0.4835463,0,0,1.110223E-16,0,0,0.5089961,0.4835463,0,0,2.064244,2.695869,0,0.5089961,-0.5089961,3.505169,58.41937,0.2000486,0.5319009,0,0,2.695869
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629795,2.186873,0,0,0,3.505169,58.41937,0.2000486,0,0,0,2.186873
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1112724,0.1112724,0,0,0,0.1112724,0,0,0,0,0,0.1171288,0.1112724,0,0,2.629795,2.186873,0,0.1171288,-0.1171288,3.381705,56.36163,0.2000486,0.1223996,0,0,2.186873
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.309839,0.309839,0,0,0,0.309839,0,0,5.551115E-17,0,0,0.3261463,0.309839,0,0,2.759938,2.069745,0,0.3261463,-0.3261463,3.037916,50.63184,0.2000486,0.3408229,0,0,2.069745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.122323,1.743598,0.07781946,0,0.07781946,3.111742,51.86227,0.2000387,0,0.06225557,0,1.821418
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.8145368,0.8145368,0,0,0,0.8145368,50.92561,0,0,0,0.4148078,0.8574072,0.8145368,0,0,3.044503,1.813636,0,0.4425994,-0.4425994,2.645202,44.08661,0.2000387,0.8959905,0.3318463,0,2.228444
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.490906,1.490906,1.7,0,0.5202,1.490906,46.64894,0,0,0,0.6954921,0,0,0.2090936,0.1986389,3.536281,1.371036,0.894131,0,0.894131,3.493449,58.22403,0.2000925,1.639997,0.5563937,1.7,2.066529
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.64215,2.175754,2.002158,0,2.002158,5.392863,89.88087,0.2000363,0,0.4977266,1.7,2.797913
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2214218,0.2214218,0,0,0,0.2214218,389.0296,0,0,0,0.8613962,0.2330755,0.2214218,0,0,0.6399913,3.977697,0.6283206,0,0.6283206,5.98894,99.81547,0.199957,0.243564,0.689117,0,4.839093
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7268124,0,0,0.7384831,0,0,0,0,0.01167065,4.543185,0.01167065,0,0.01167065,6.000012,100,0.1999555,0,0.5907865,0,5.281668
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999555,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.913991,1.913991,1.537671,0,0.4758843,1.913991,20.69636,5.551115E-17,0,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1999555,2.105391,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.7220011,0.7220011,0,0,0,0.7220011,98.24046,0,1.110223E-16,0,0.7092972,0.7600012,0.7220011,0,0,0,4.553689,0,0.05070393,-0.05070393,5.946565,99.10922,0.1999555,0.7942013,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.7530601,0.7530601,0,0,0,0.7530601,62.83072,0,0,0,0.4731531,0.7926948,0.7530601,0,0,0.0563377,4.502985,0,0.3195417,-0.3195417,5.609739,93.49546,0.1999555,0.8283661,0.3785225,0,4.976138
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.322891,1.322891,1.587372,0,0.4894526,1.322891,10.05244,0,0,0,0.1329829,0,0,0.2644811,0.2512571,0.411384,4.183443,0.3842399,0,0.3842399,5.974261,99.57082,0.1999818,1.45518,0.1063863,1.7,4.316426
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3491398,0.3491398,0,0,0,0.3491398,0,0,0,0,0,0.3675155,0.3491398,0,0,0.02714411,4.529259,0,0.3675155,-0.3675155,5.586865,93.11423,0.1999818,0.3840537,0,0,4.529259
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3081436,0.3081436,0,0,0,0.3081436,0,0,5.551115E-17,0,0,0.3243617,0.3081436,0,0,0.4354947,4.161744,0,0.3243617,-0.3243617,5.244958,87.41579,0.1999818,0.338958,0,0,4.161744
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5984849,0.5984849,0,0,0,0.5984849,0,0,1.110223E-16,0,0,0.6299841,0.5984849,0,0,0.7958966,3.837382,0,0.6299841,-0.6299841,4.580897,76.34812,0.1999818,0.6583334,0,0,3.837382
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.751512,1.751512,1.7,0,0.5202,1.751512,0,0,0,0,0,0.05422274,0.0515116,0,0,1.495879,3.207398,0,0.05422274,-0.05422274,4.523741,75.39553,0.1999818,1.926663,0,1.7,3.207398
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2705871,0.2705871,1.7,0,0.5202,0.2705871,0,0,0,0,0,0,0,1.429413,1.357942,1.556126,3.153175,1.357942,0,1.357942,5.811998,96.86644,0.2000545,0.2976458,0,1.7,3.153175
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05525981,0.05525981,0,0,0,0.05525981,0,0,6.938894E-18,0,0,0.05816822,0.05525981,0,0,0.1981841,4.375323,0,0.05816822,-0.05816822,5.750683,95.84453,0.2000545,0.06078579,0,0,4.375323
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2628155,4.317155,0,0,0,5.750683,95.84453,0.2000545,0,0,0,4.317155
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2628155,4.317155,0,0,0,5.750683,95.84453,0.2000545,0,0,0,4.317155
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004264095,0.0004264095,0,0,0,0.0004264095,0,0,0,0,0,0.0004488521,0.0004264095,0,0,0.2628155,4.317155,0,0.0004488521,-0.0004488521,5.75021,95.83665,0.2000545,0.0004690504,0,0,4.317155
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2633142,4.316706,0,0,0,5.75021,95.83665,0.2000545,0,0,0,4.316706
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3956446,0.3956446,0,0,0,0.3956446,0,0,5.551115E-17,0,0,0.416468,0.3956446,0,0,0.2633142,4.316706,0,0.416468,-0.416468,5.311214,88.52007,0.2000545,0.4352091,0,0,4.316706
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1342748,0.1342748,0,0,0,0.1342748,0,0,2.775558E-17,0,0,0.1413419,0.1342748,0,0,0.7260565,3.900238,0,0.1413419,-0.1413419,5.162227,86.03694,0.2000545,0.1477023,0,0,3.900238
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1270253,0.1270253,0,0,0,0.1270253,0,0,0,0,0,0.1337109,0.1270253,0,0,0.8831031,3.758896,0,0.1337109,-0.1337109,5.021283,83.68789,0.2000545,0.1397279,0,0,3.758896
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.9580589,0.9580589,0,0,0,0.9580589,4.639975,0,2.220446E-16,0,0.04445369,1.008483,0.9580589,0,0,1.031671,3.625185,0,0.9640294,-0.9640294,4.005107,66.75165,0.2000545,1.053865,0.03556295,0,3.669639
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.572447,1.572447,1.7,0,0.5202,1.572447,16.77794,0,0,0,0.2638242,0,0,0.1275533,0.1211757,2.102814,2.661156,0.3849998,0,0.3849998,4.37035,72.83902,0.2000782,1.729691,0.2110593,1.7,2.92498
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.172588,1.172588,1.7,0,0.5202,1.172588,13.93138,1.110223E-16,0,0,0.1633577,0,0,0.5274118,0.5010412,1.717815,3.007656,0.6643988,0,0.6643988,5.000654,83.34407,0.200125,1.289847,0.1306862,1.7,3.171014
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.9032682,0.9032682,0,0,0,0.9032682,87.81004,0,0,0,0.7931601,0.9508086,0.9032682,0,0,1.053416,3.605615,0,0.1576485,-0.1576485,4.834478,80.57447,0.200125,0.993595,0.6345281,0,4.398775
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,1.228581,3.447966,1.194826,0,1.194826,5.967989,99.46629,0.1999744,0,0.9558609,0,4.642792
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.143367,1.143367,0,0,0,1.143367,56.69362,0,0,0,0.6482161,1.203544,1.143367,0,0,0.03375456,4.52331,0,0.555328,-0.555328,5.382622,89.7102,0.1999744,1.257704,0.5185729,0,5.171526
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.226329,1.226329,0,0,0,1.226329,43.1751,0,2.220446E-16,0,0.5294687,1.290872,1.226329,0,0,0.6507857,3.967982,0,0.7614037,-0.7614037,4.580032,76.33372,0.1999744,1.348962,0.423575,0,4.49745
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.8154924,0.8154924,0,0,0,0.8154924,30.93175,0,1.110223E-16,0,0.2522461,0.858413,0.8154924,0,0,1.49679,3.206578,0,0.606167,-0.606167,3.941076,65.68447,0.1999744,0.8970416,0.2017969,0,3.458824
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.409541,1.409541,1.7,0,0.5202,1.409541,29.7531,0,0,0,0.4193821,0,0,0.2904588,0.2759359,2.170309,2.600411,0.695318,0,0.695318,4.600713,76.6784,0.2000184,1.550495,0.3355057,1.7,3.019793
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0.9391943,0,0.3125,0,0,0,0,0,0.5827562,0,0,0.9391943,0.8922345,1.474991,3.226197,1.474991,0,1.474991,6.000012,100,0.1999309,0,0.4662049,1.7,3.808954
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4297802,0.4297802,0,0,0,0.4297802,71.48487,0,5.551115E-17,0,0.3072278,0.4524002,0.4297802,0,0,0,4.553689,0,0.1451724,-0.1451724,5.846987,97.44958,0.1999309,0.4727582,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.8950333,0.8950333,0,0,0,0.8950333,0,0,1.110223E-16,0,0,0.9421403,0.8950333,0,0,0.1613026,4.408516,0,0.9421403,-0.9421403,4.853884,80.8979,0.1999309,0.9845366,0,0,4.408516
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.168789,1.168789,0,0,0,1.168789,0,0,0,0,0,1.230304,1.168789,0,0,1.208125,3.466376,0,1.230304,-1.230304,3.557029,59.2837,0.1999309,1.285668,0,0,3.466376
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.446359,1.446359,1.7,0,0.5202,1.446359,0,0,0,0,0,0,0,0.2536413,0.2409593,2.57513,2.236072,0.2409593,0,0.2409593,3.785623,63.09359,0.199949,1.590994,0,1.7,2.236072
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.9380873,0.9380873,1.7,0,0.5202,0.9380873,0,0,0,0,0,0,0,0.7619127,0.7238171,2.334171,2.452935,0.7238171,0,0.7238171,4.472296,74.53812,0.2000033,1.031896,0,1.7,2.452935
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3555962,0.3555962,1.7,0,0.5202,0.3555962,0,0,0,0,0,0,0,1.344404,1.277184,1.610354,3.104371,1.277184,0,1.277184,5.683939,94.73213,0.2000858,0.3911558,0,1.7,3.104371
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3184027,0.3184027,0,0,0,0.3184027,0,0,5.551115E-17,0,0,0.3351608,0.3184027,0,0,0.3331701,4.253836,0,0.3351608,-0.3351608,5.330648,88.84396,0.2000858,0.350243,0,0,4.253836
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04967522,0.04967522,0,0,0,0.04967522,0,0,6.938894E-18,0,0,0.05228971,0.04967522,0,0,0.7055709,3.918675,0,0.05228971,-0.05228971,5.27553,87.92533,0.2000858,0.05464274,0,0,3.918675
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3867144,0.3867144,0,0,0,0.3867144,0,0,5.551115E-17,0,0,0.4070677,0.3867144,0,0,0.7636706,3.866385,0,0.4070677,-0.4070677,4.846443,80.7739,0.2000858,0.4253858,0,0,3.866385
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.144126,0.144126,0,0,0,0.144126,0,0,0,0,0,0.1517115,0.144126,0,0,1.215968,3.459318,0,0.1517115,-0.1517115,4.686525,78.1086,0.2000858,0.1585386,0,0,3.459318
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2193743,0.2193743,0,0,0,0.2193743,0,0,0,0,0,0.2309204,0.2193743,0,0,1.384537,3.307606,0,0.2309204,-0.2309204,4.443114,74.05175,0.2000858,0.2413118,0,0,3.307606
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.09070722,0.09070722,0,0,0,0.09070722,0,0,1.387779E-17,0,0,0.09548128,0.09070722,0,0,1.641115,3.076686,0,0.09548128,-0.09548128,4.342468,72.37432,0.2000858,0.09977794,0,0,3.076686
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02086329,0.02086329,0,0,0,0.02086329,0,0,3.469447E-18,0,0,0.02196136,0.02086329,0,0,1.747205,2.981205,0,0.02196136,-0.02196136,4.319318,71.98849,0.2000858,0.02294962,0,0,2.981205
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3395734,0.3395734,0,0,0,0.3395734,0,0,5.551115E-17,0,0,0.3574456,0.3395734,0,0,1.771606,2.959243,0,0.3574456,-0.3574456,3.942538,65.70883,0.2000858,0.3735307,0,0,2.959243
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.008531,1.008531,0,0,0,1.008531,31.57804,0,0,0,0.3184742,1.061611,1.008531,0,0,2.168768,2.601797,0,0.7431369,-0.7431369,3.159203,52.65327,0.2000858,1.109384,0.2547794,0,2.920272
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.660718,1.660718,1.7,0,0.5202,1.660718,46.44478,0,0,0,0.7713171,0,0,0.03928154,0.03731746,2.994476,1.858661,0.8086345,0,0.8086345,3.926341,65.43888,0.2001312,1.82679,0.6170536,1.7,2.629977
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.56388,2.56388,1.7,0,0.5202,2.56388,39.38158,0,0,0,1.009696,0.9093475,0.8638801,0,0,2.185842,2.586432,0.100349,0,0.100349,4.02154,67.02554,0.2001368,2.820268,0.8077572,1.7,3.596128
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4934633,0.4934633,0.8924375,0,0.2997354,0.4934633,337.5164,5.551115E-17,0,0,1.66552,0,0,0.3989741,0.3790254,2.085493,2.676746,2.044545,0,2.044545,5.961166,99.35257,0.1999691,0.5428097,1.332416,1.7,4.342266
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2652662,0.2652662,0,0,0,0.2652662,691.3846,1.513835,0,0,1.83401,0.2792276,0.2652662,0,0,0.04094734,4.516836,0.04094734,0,0.04094734,6.000012,100,0.199964,0.2917928,1.467208,0,6.350846
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199964,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.9186361,0.9186361,0,0,0,0.9186361,196.955,0.8423145,0,0,1.8093,0.9669854,0.9186361,0,0,0,4.553689,0,0,0,6.000012,100,0.199964,1.0105,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.8139277,0.8139277,0,0,0,0.8139277,211.31,0.8631447,0,0,1.719911,0.8567659,0.8139277,0,0,0,4.553689,0,0,0,6.000012,100,0.199964,0.8953204,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.9843894,0.9843894,0,0,0,0.9843894,118.6231,0.1315136,0,0,1.167713,1.036199,0.9843894,0,0,0,4.553689,0,0,0,6.000012,100,0.199964,1.082828,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.5185542,0.5185542,0,0,0,0.5185542,145.7643,0.2100205,0,0,0.755867,0.5458465,0.5185542,0,0,0,4.553689,0,0,0,6.000012,100,0.199964,0.5704096,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.178489,2.178489,1.7,0,0.5202,2.178489,14.59694,0,0,0,0.3179927,0.5036728,0.4784892,0,0,0,4.553689,0,0.1856801,-0.1856801,5.804288,96.73794,0.199964,2.396338,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.761743,1.761743,1.7,0,0.5202,1.761743,0,0,0,0,0,0.06499298,0.06174333,0,0,0.2063112,4.368009,0,0.06499298,-0.06499298,5.735779,95.59613,0.199964,1.937918,0,1.7,4.368009
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.6834714,0.6834714,0,0,0,0.6834714,0,0,1.110223E-16,0,0,0.7194436,0.6834714,0,0,0.2785256,4.303016,0,0.7194436,-0.7194436,4.977419,82.95683,0.199964,0.7518185,0,0,4.303016
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.648856,1.648856,1.7,0,0.5202,1.648856,0,0,0,0,0,0,0,0.05114357,0.04858639,1.077907,3.583572,0.04858639,0,0.04858639,5.023512,83.72504,0.1999676,1.813742,0,1.7,3.583572
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.278276,2.278276,1.7,0,0.5202,2.278276,0,0,0,0,0,0.6087112,0.5782757,0,0,1.029321,3.6273,0,0.6087112,-0.6087112,4.381875,73.0311,0.1999676,2.506103,0,1.7,3.6273
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4178975,0.4178975,1.7,0,0.5202,0.4178975,0,0,0,0,0,0,0,1.282102,1.217997,1.705667,3.018589,1.217997,0,1.217997,5.537368,92.28928,0.2000573,0.4596873,0,1.7,3.018589
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1880893,0.1880893,0,0,0,0.1880893,0,0,2.775558E-17,0,0,0.1979887,0.1880893,0,0,0.4876694,4.114787,0,0.1979887,-0.1979887,5.32867,88.81098,0.2000573,0.2068982,0,0,4.114787
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3601153,0.3601153,0,0,0,0.3601153,0,0,5.551115E-17,0,0,0.3790688,0.3601153,0,0,0.7076569,3.916798,0,0.3790688,-0.3790688,4.929096,82.15144,0.2000573,0.3961268,0,0,3.916798
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3414254,0.3414254,0,0,0,0.3414254,0,0,0,0,0,0.3593952,0.3414254,0,0,1.128844,3.537729,0,0.3593952,-0.3593952,4.550261,75.83752,0.2000573,0.3755679,0,0,3.537729
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2846831,0.2846831,0,0,0,0.2846831,0,0,5.551115E-17,0,0,0.2996664,0.2846831,0,0,1.528172,3.178334,0,0.2996664,-0.2996664,4.234384,70.57293,0.2000573,0.3131514,0,0,3.178334
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2430535,0.2430535,0,0,0,0.2430535,0,0,2.775558E-17,0,0,0.2558458,0.2430535,0,0,1.861135,2.878667,0,0.2558458,-0.2558458,3.964699,66.07819,0.2000573,0.2673589,0,0,2.878667
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4419774,0.4419774,0,0,0,0.4419774,0,0,5.551115E-17,0,0,0.4652394,0.4419774,0,0,2.145408,2.622822,0,0.4652394,-0.4652394,3.474294,57.90478,0.2000573,0.4861751,0,0,2.622822
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4314737,0.4314737,0,0,0,0.4314737,0,0,5.551115E-17,0,0,0.4541829,0.4314737,0,0,2.662341,2.157582,0,0.4541829,-0.4541829,2.995543,49.92562,0.2000573,0.4746211,0,0,2.157582
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.305512,0.305512,0,0,0,0.305512,0,0,0,0,0,0.3215915,0.305512,0,0,3.166988,1.703399,0,0.3215915,-0.3215915,2.656556,44.27584,0.2000573,0.3360631,0,0,1.703399
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.512817,1.512817,1.7,0,0.5202,1.512817,32.15422,0,0,0,0.4864346,0,0,0.1871829,0.1778238,3.524312,1.381808,0.6642583,0,0.6642583,3.286726,54.77867,0.2000975,1.664099,0.3891477,1.7,1.868242
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.752434,0.752434,1.7,0,0.5202,0.752434,118.3322,0,0,0,0.8903715,0,0,0.947566,0.9001877,2.860054,1.97964,1.790559,0,1.790559,4.9854,83.08984,0.2001152,0.8276774,0.7122972,1.7,2.870012
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.913808,2.913808,1.7,0,0.5202,2.913808,40.21283,0,0,0.125189,1.171725,1.277693,1.213808,0,0,1.069495,3.591144,0,0.1059681,-0.1059681,4.8737,81.22817,0.2001152,3.205189,0.9373798,1.7,4.762868
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.852345,1.852345,1.571169,0,0.4850292,1.852345,80.0721,0,0,0,1.483212,0.2959744,0.2811757,0,0,1.187237,3.485176,1.187237,0,1.187237,6.000012,100,0.2001751,2.03758,1.186569,1.7,4.968387
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.600282,1.600282,0.425,0,0.172125,1.600282,113.8962,0.5855212,0,0,1.82266,1.237139,1.175282,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,1.76031,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.8807437,0.8807437,0,0,0,0.8807437,172.9016,0.5957212,0,0,1.52282,0.9270986,0.8807437,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,0.9688181,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.8528447,0.8528447,0,0,0,0.8528447,181.6526,0.6514832,0,0,1.549214,0.8977313,0.8528447,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,0.9381292,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.064906,2.064906,0.9605979,0,0.3183432,2.064906,56.29455,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,2.271396,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001751,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.8427302,0.8427302,0,0,0,0.8427302,23.5597,0,1.110223E-16,0,0.1985447,0.8870844,0.8427302,0,0,0,4.553689,0,0.6885397,-0.6885397,5.274228,87.90362,0.2001751,0.9270032,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02750334,0.02750334,0,0,0,0.02750334,0,0,3.469447E-18,0,0,0.02895088,0.02750334,0,0,0.7650441,3.865149,0,0.02895088,-0.02895088,5.243711,87.395,0.2001751,0.03025367,0,0,3.865149
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.9727339,0.9727339,0,0,0,0.9727339,0,0,2.220446E-16,0,0,1.02393,0.9727339,0,0,0.7972118,3.836198,0,1.02393,-1.02393,4.164393,69.40641,0.2001751,1.070007,0,0,3.836198
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.409159,2.409159,1.7,0,0.5202,2.409159,0,0,0,0,0,0.746483,0.7091588,0,0,1.934912,2.812268,0,0.746483,-0.746483,3.377531,56.29207,0.2001751,2.650075,0,1.7,2.812268
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.3623401,0.3623401,1.7,0,0.5202,0.3623401,0,0,0,0,0,0,0,1.33766,1.270777,2.764338,2.065785,1.270777,0,1.270777,4.583096,76.38478,0.2002578,0.3985741,0,1.7,2.065785
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.078443,0.078443,1.531075,0,0.4740834,0.078443,0,0,0,0,0,0,0,1.452632,1.38,1.493561,3.209484,1.38,0,1.38,5.892279,98.20445,0.2002947,0.0862873,0,1.7,3.209484
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2677267,0.2677267,0,0,0,0.2677267,0,0,0,0,0,0.2818175,0.2677267,0,0,0.1135608,4.451484,0,0.2818175,-0.2818175,5.595217,93.25343,0.2002947,0.2944993,0,0,4.451484
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1284148,0.1284148,0,0,0,0.1284148,0,0,2.775558E-17,0,0,0.1351734,0.1284148,0,0,0.4266914,4.169667,0,0.1351734,-0.1351734,5.452732,90.87868,0.2002947,0.1412562,0,0,4.169667
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1366231,0.1366231,0,0,0,0.1366231,0,0,0,0,0,0.1438138,0.1366231,0,0,0.5768841,4.034493,0,0.1438138,-0.1438138,5.301139,88.35213,0.2002947,0.1502854,0,0,4.034493
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7366772,3.890679,0,0,0,5.301139,88.35213,0.2002947,0,0,0,3.890679
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7366772,3.890679,0,0,0,5.301139,88.35213,0.2002947,0,0,0,3.890679
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1260439,0.1260439,0,0,0,0.1260439,0,0,0,0,0,0.1326778,0.1260439,0,0,0.7366772,3.890679,0,0.1326778,-0.1326778,5.161284,86.02122,0.2002947,0.1386483,0,0,3.890679
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03801075,0.03801075,0,0,0,0.03801075,0,0,0,0,0,0.04001131,0.03801075,0,0,0.884097,3.758002,0,0.04001131,-0.04001131,5.119108,85.3183,0.2002947,0.04181182,0,0,3.758002
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9285541,3.71799,0,0,0,5.119108,85.3183,0.2002947,0,0,0,3.71799
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,0.9285541,3.71799,0.4641044,0,0.4641044,5.559396,92.65642,0.2002367,0,0.3712835,0,4.182095
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4732713,0.4732713,0,0,0,0.4732713,191.5027,0,0,0,0.9063274,0.4981804,0.4732713,0,0,0.4644497,4.135684,0.4081471,0,0.4081471,5.946599,99.10978,0.2001857,0.5205985,0.725062,0,5.042012
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.442847,1.442847,0.425,0,0.172125,1.442847,93.6023,0.2228175,0,0,1.350538,1.071418,1.017847,0,0,0.05630261,4.503016,0.05630261,0,0.05630261,6.000012,100,0.2001787,1.587132,1.08043,1.7,5.853555
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5507015,0.5507015,0,0,0,0.5507015,274.6468,0.9327984,0,0,1.512484,0.5796858,0.5507015,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,0.6057717,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1036975,0.1036975,0,0,0,0.1036975,1832.2,1.79079,0,0,1.899945,0.1091552,0.1036975,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,0.1140672,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.9318092,0.9318092,0,0,0,0.9318092,178.4803,0.6822438,0,0,1.663096,0.9808518,0.9318092,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,1.02499,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001787,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.143529,1.143529,0,0,0,1.143529,103.7666,0,0,0,1.186601,1.203714,1.143529,0,0,0,4.553689,0,0.01711307,-0.01711307,5.981973,99.69936,0.2001787,1.257882,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.481122,1.481122,0.7048189,0,0.2485156,1.481122,56.45556,0,0,0,0.8361758,0.8171613,0.7763032,0,0,0.01901452,4.536576,0.01901452,0,0.01901452,6.000012,100,0.2001797,1.629234,0.6689407,1.7,5.372752
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5442758,0.5442758,0,0,0,0.5442758,59.71348,0,0,0,0.325006,0.5729219,0.5442758,0,0,0,4.553689,0,0.2479159,-0.2479159,5.738686,95.64457,0.2001797,0.5987034,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.226051,1.226051,0,0,0,1.226051,0,0,0,0,0,1.29058,1.226051,0,0,0.2754621,4.305773,0,1.29058,-1.29058,4.378295,72.97144,0.2001797,1.348656,0,0,4.305773
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.285088,1.285088,1.7,0,0.5202,1.285088,0,0,0,0,0,0,0,0.414912,0.3941664,1.70944,3.015193,0.3941664,0,0.3941664,4.752234,79.20375,0.200209,1.413597,0,1.7,3.015193
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1691395,0.1691395,1.553638,0,0.480243,0.1691395,0,0,0,0,0,0,0,1.384498,1.315273,1.315273,3.369943,1.315273,0,1.315273,6.000012,100,0.2002582,0.1860534,0,1.7,3.369943
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.5610472,0.5610472,0,0,0,0.5610472,0,0,0,0,0,0.5905761,0.5610472,0,0,0,4.553689,0,0.5905761,-0.5905761,5.37749,89.62466,0.2002582,0.617152,0,0,4.553689
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.19237,0.19237,0,0,0,0.19237,0,0,2.775558E-17,0,0,0.2024947,0.19237,0,0,0.6561956,3.963113,0,0.2024947,-0.2024947,5.164042,86.06719,0.2002582,0.211607,0,0,3.963113
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2678813,0.2678813,0,0,0,0.2678813,0,0,0,0,0,0.2819803,0.2678813,0,0,0.8811898,3.760618,0,0.2819803,-0.2819803,4.866809,81.11332,0.2002582,0.2946694,0,0,3.760618
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1854821,0.1854821,0,0,0,0.1854821,0,0,0,0,0,0.1952444,0.1854821,0,0,1.194501,3.478638,0,0.1952444,-0.1952444,4.661003,77.68323,0.2002582,0.2040304,0,0,3.478638
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.411439,3.283394,0,0,0,4.661003,77.68323,0.2002582,0,0,0,3.283394
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1964148,0.1964148,0,0,0,0.1964148,0,0,0,0,0,0.2067524,0.1964148,0,0,1.411439,3.283394,0,0.2067524,-0.2067524,4.443067,74.05096,0.2002582,0.2160563,0,0,3.283394
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2378971,0.2378971,0,0,0,0.2378971,0,0,0,0,0,0.2504179,0.2378971,0,0,1.641164,3.076641,0,0.2504179,-0.2504179,4.179103,69.65158,0.2002582,0.2616867,0,0,3.076641
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2737351,0.2737351,0,0,0,0.2737351,0,0,0,0,0,0.2881423,0.2737351,0,0,1.919406,2.826223,0,0.2881423,-0.2881423,3.875375,64.58945,0.2002582,0.3011087,0,0,2.826223
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1879974,0.1879974,0,0,0,0.1879974,0,0,2.775558E-17,0,0,0.197892,0.1879974,0,0,2.239564,2.538081,0,0.197892,-0.197892,3.666778,61.11285,0.2002582,0.2067971,0,0,2.538081
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1396353,0.1396353,0,0,0,0.1396353,0,0,0,0,0,0.1469845,0.1396353,0,0,2.459445,2.340189,0,0.1469845,-0.1469845,3.511843,58.5306,0.2002582,0.1535988,0,0,2.340189
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.201122,3.08,1.7,0,0.5202,3.08,14.00786,0,0.121122,0.4412342,0.431442,1.452632,1.38,0,0,2.622761,2.193204,0,1.02119,-1.02119,2.435415,40.59016,0.2002582,3.521234,0.3451536,1.7,2.624646
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.010354,2.010354,1.7,0,0.5202,2.010354,38.06685,0,0,0,0.7652783,0.3266881,0.3103537,0,0,3.757416,1.172015,0.4385902,0,0.4385902,2.851498,47.52487,0.2002822,2.211389,0.6122227,1.7,1.937293
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.9544879,0.9544879,1.7,0,0.5202,0.9544879,120.5247,0,0,0,1.150394,0,0,0.7455121,0.7082366,3.318825,1.566746,1.858631,0,1.858631,4.614749,76.91234,0.2002913,1.049937,0.9203153,1.7,2.71714
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.425,0,0.172125,0,0,0.4368836,0,0,1.472078,0,0,0,0,1.460195,3.239514,1.460195,0,1.460195,6.000012,100,0.2001095,0,1.177663,1.7,4.711592
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.548956,2.548956,1.168956,0,0.375225,2.548956,63.97813,0.1781429,0,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001095,2.803852,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.6456679,0.6456679,0,0,0,0.6456679,285.6493,1.164696,0,0,1.844346,0.6796504,0.6456679,0,0,0,4.553689,0,0,0,6.000012,100,0.2001095,0.7102347,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.275596,1.275596,0.425,0,0.172125,1.275596,143.3239,0.9328698,0,0,1.828234,0.8953639,0.8505957,0,0,0,4.553689,0,0,0,6.000012,100,0.2001095,1.403155,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.402173,1.402173,0.425,0,0.172125,1.402173,107.0746,0.4727678,0,0,1.501371,1.028604,0.9771734,0,0,0,4.553689,0,0,0,6.000012,100,0.2001095,1.542391,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.27984,2.27984,1.123253,0,0.3627481,2.27984,53.4011,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2001095,2.507824,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.8337162,0.8337162,0,0,0,0.8337162,86.34065,0,1.110223E-16,0,0.719836,0.877596,0.8337162,0,0,0,4.553689,0,0.15776,-0.15776,5.833718,97.22845,0.2001095,0.9170877,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.05291942,0,0,0.2282083,0,0,0,0,0.1752889,4.395929,0.1752889,0,0.1752889,6.000012,100,0.2000877,0,0.1825666,0,4.624137
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000877,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.9075701,0.9075701,0,0,0,0.9075701,0,0,1.110223E-16,0,0,0.9553369,0.9075701,0,0,0,4.553689,0,0.9553369,-0.9553369,4.992999,83.21648,0.2000877,0.9983271,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061486,3.598352,0,0,0,4.992999,83.21648,0.2000877,0,0,0,3.598352
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.061486,3.598352,0,0,0,4.992999,83.21648,0.2000877,0,0,0,3.598352
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2030532,0.2030532,0,0,0,0.2030532,0,0,2.775558E-17,0,0,0.2137402,0.2030532,0,0,1.061486,3.598352,0,0.2137402,-0.2137402,4.767696,79.46145,0.2000877,0.2233586,0,0,3.598352
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2691613,0.2691613,0,0,0,0.2691613,0,0,5.551115E-17,0,0,0.2833277,0.2691613,0,0,1.298975,3.384612,0,0.2833277,-0.2833277,4.469043,74.48389,0.2000877,0.2960775,0,0,3.384612
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4345066,0.4345066,0,0,0,0.4345066,0,0,5.551115E-17,0,0,0.4573754,0.4345066,0,0,1.613783,3.101284,0,0.4573754,-0.4573754,3.986927,66.44865,0.2000877,0.4779573,0,0,3.101284
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1624428,0.1624428,0,0,0,0.1624428,0,0,0,0,0,0.1709924,0.1624428,0,0,2.121978,2.643909,0,0.1709924,-0.1709924,3.806685,63.44462,0.2000877,0.1786871,0,0,2.643909
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.31197,2.472916,0,0,0,3.806685,63.44462,0.2000877,0,0,0,2.472916
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.09509468,0.09509468,0,0,0,0.09509468,0,0,0,0,0,0.1000997,0.09509468,0,0,2.31197,2.472916,0,0.1000997,-0.1000997,3.701171,61.68605,0.2000877,0.1046042,0,0,2.472916
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.423192,2.372817,0,0,0,3.701171,61.68605,0.2000877,0,0,0,2.372817
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2249478,0.2249478,0,0,0,0.2249478,0,0,2.775558E-17,0,0,0.2367871,0.2249478,0,0,2.423192,2.372817,0,0.2367871,-0.2367871,3.451575,57.52614,0.2000877,0.2474426,0,0,2.372817
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.169626,0.169626,0,0,0,0.169626,0,0,2.775558E-17,0,0,0.1785536,0.169626,0,0,2.686288,2.136029,0,0.1785536,-0.1785536,3.263363,54.38927,0.2000877,0.1865886,0,0,2.136029
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.877357,1.877357,1.7,0,0.5202,1.877357,20.10302,0,0,0,0.3774054,0.1866916,0.177357,0,0,2.884681,1.957476,0.1907138,0,0.1907138,3.44429,57.40472,0.2000981,2.065093,0.3019243,1.7,2.334881
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.7475381,0.7475381,1.7,0,0.5202,0.7475381,119.5883,0,0,0,0.8939682,0,0,0.952462,0.9048389,2.693968,2.129118,1.798807,0,1.798807,5.150788,85.8463,0.2001148,0.8222919,0.7151746,1.7,3.023087
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5705303,0.5705303,0,0,0,0.5705303,182.7844,0,0,0,1.042841,0.6005582,0.5705303,0,0,0.8951604,3.748044,0.4422824,0,0.4422824,5.570374,92.83939,0.2000598,0.6275833,0.8342725,0,4.790885
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.5404898,0.5404898,0,0,0,0.5404898,253.6174,0.3489616,0,0,1.370776,0.5689366,0.5404898,0,0,0.452878,4.146099,0.452878,0,0.452878,6.000012,100,0.2000037,0.5945388,1.096621,0,5.516875
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2166831,0.2166831,0,0,0,0.2166831,780.0961,1.462249,0,0,1.690336,0.2280875,0.2166831,0,0,0,4.553689,0,0,0,6.000012,100,0.2000037,0.2383514,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000037,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3524891,0.3524891,0,0,0,0.3524891,528.6008,1.492219,0,0,1.86326,0.3710411,0.3524891,0,0,0,4.553689,0,0,0,6.000012,100,0.2000037,0.387738,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.6791235,0.6791235,0,0,0,0.6791235,230.1789,0.8483321,0,0,1.563199,0.7148668,0.6791235,0,0,0,4.553689,0,0,0,6.000012,100,0.2000037,0.7470359,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.899179,2.899179,1.7,0,0.5202,2.899179,41.12426,0,0,0.1090963,1.192266,1.262293,1.199178,0,0,0,4.553689,0,0.07002734,-0.07002734,5.926197,98.76974,0.2000037,3.189096,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.693288,1.693288,0.9949769,0,0.3277287,1.693288,48.00556,4.163336E-17,0,0,0.8128724,0.7350643,0.698311,0,0,0.07780816,4.483662,0.07780816,0,0.07780816,6.000012,100,0.2000079,1.862617,0.6502979,1.7,5.296534
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000079,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.780874,2.780874,1.7,0,0.5202,2.780874,0,0,0,0,0,1.137763,1.080874,0,0,0,4.553689,0,1.137763,-1.137763,4.800705,80.01159,0.2000079,3.058962,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.9800983,0.9800983,0,0,0,0.9800983,0,0,0,0,0,1.031682,0.9800983,0,0,1.264181,3.415926,0,1.031682,-1.031682,3.713216,61.88681,0.2000079,1.078108,0,0,3.415926
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4620349,0.4620349,0,0,0,0.4620349,0,0,5.551115E-17,0,0,0.4863526,0.4620349,0,0,2.410494,2.384244,0,0.4863526,-0.4863526,3.200556,53.34249,0.2000079,0.5082384,0,0,2.384244
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.365871,2.365871,1.7,0,0.5202,2.365871,0,0,0,0,0,0.7009165,0.6658707,0,0,2.950886,1.897891,0,0.7009165,-0.7009165,2.461725,41.02866,0.2000079,2.602458,0,1.7,1.897891
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4113604,0.4113604,1.7,0,0.5202,0.4113604,0,0,0,0,0,0,0,1.28864,1.224208,3.729682,1.196975,1.224208,0,1.224208,3.62311,60.38505,0.2000959,0.4524964,0,1.7,1.196975
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1041351,0.1041351,1.556767,0,0.4810973,0.1041351,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.505475,2.298762,1.38,0,1.38,4.932293,82.20472,0.2001375,0.1145485,0,1.7,2.298762
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1228656,0.1228656,0,0,0,0.1228656,0,0,0,0,0,0.1293322,0.1228656,0,0,1.125475,3.540762,0,0.1293322,-0.1293322,4.795965,79.93259,0.2001375,0.1351522,0,0,3.540762
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5580326,0.5580326,0,0,0,0.5580326,0,0,1.110223E-16,0,0,0.5874027,0.5580326,0,0,1.269177,3.41143,0,0.5874027,-0.5874027,4.176788,69.613,0.2001375,0.6138358,0,0,3.41143
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.09602071,0.09602071,0,0,0,0.09602071,0,0,1.387779E-17,0,0,0.1010744,0.09602071,0,0,1.921847,2.824027,0,0.1010744,-0.1010744,4.070246,67.8373,0.2001375,0.1056228,0,0,2.824027
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1424036,0.1424036,0,0,0,0.1424036,0,0,2.775558E-17,0,0,0.1498985,0.1424036,0,0,2.034152,2.722952,0,0.1498985,-0.1498985,3.912239,65.20386,0.2001375,0.1566439,0,0,2.722952
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.188448,0.188448,0,0,0,0.188448,0,0,2.775558E-17,0,0,0.1983663,0.188448,0,0,2.200706,2.573054,0,0.1983663,-0.1983663,3.703143,61.71893,0.2001375,0.2072928,0,0,2.573054
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3407064,0.3407064,0,0,0,0.3407064,0,0,5.551115E-17,0,0,0.3586383,0.3407064,0,0,2.421113,2.374688,0,0.3586383,-0.3586383,3.325105,55.4183,0.2001375,0.3747771,0,0,2.374688
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.07233426,0.07233426,0,0,0,0.07233426,0,0,1.387779E-17,0,0,0.07614133,0.07233426,0,0,2.8196,2.016049,0,0.07614133,-0.07614133,3.244845,54.08064,0.2001375,0.07956769,0,0,2.016049
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.691398,1.691398,1.7,0,0.5202,1.691398,25.05602,0,0,0,0.4237969,0,0,0.008602081,0.008171977,2.904201,1.939908,0.4319689,0,0.4319689,3.654647,60.91066,0.2001612,1.860538,0.3390375,1.7,2.363705
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.7487279,0.7487279,1.7,0,0.5202,0.7487279,121.6323,0,0,0,0.9106953,0,0,0.9512721,0.9037085,2.472232,2.32868,1.814404,0,1.814404,5.375941,89.59884,0.2001757,0.8236006,0.7285562,1.7,3.239375
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0.7236102,0,0,1.381439,0,0,0,0,0.6578284,3.961643,0.6578284,0,0.6578284,6.000012,100,0.2000943,0,1.105151,0,5.343082
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.8407828,0.8407828,0,0,0,0.8407828,189.2166,0.7058663,0,0,1.590901,0.8850345,0.8407828,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,0.9248611,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.7386378,0.7386378,0,0,0,0.7386378,273.8496,1.245243,0,0,2.022757,0.7775135,0.7386378,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,0.8125016,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.003034,1.003034,0,0,0,1.003034,172.2876,0.6722775,0,0,1.728103,1.055825,1.003034,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,1.103338,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.009818,1.009818,0,0,0,1.009818,141.7513,0.3684635,0,0,1.43143,1.062966,1.009818,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,1.1108,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.313773,1.313773,0.425,0,0.172125,1.313773,92.22171,0.2760334,0,0,1.211584,0.9355504,0.8887729,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,1.44515,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.501706,1.501706,0.6840198,0,0.2428374,1.501706,57.31631,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,1.651877,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.527314,1.527314,1.12807,0,0.364063,1.527314,27.51611,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,1.680045,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000943,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.9868577,0.9868577,0,0,0,0.9868577,0,0,0,0,0,1.038798,0.9868577,0,0,0,4.553689,0,1.038798,-1.038798,4.905023,81.75022,0.2000943,1.085544,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1853475,0.1853475,0,0,0,0.1853475,0,0,0,0,0,0.1951026,0.1853475,0,0,1.15422,3.514891,0,0.1951026,-0.1951026,4.699367,78.32262,0.2000943,0.2038822,0,0,3.514891
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.176101,3.08,1.7,0,0.5202,3.08,0,0,0.09610136,0.4137115,0,1.452632,1.38,0,0,1.371,3.319789,0,1.452632,-1.452632,3.168159,52.80254,0.2000943,3.493711,0,1.7,3.319789
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01655975,0.01655975,1.469191,0,0.4571892,0.01655975,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.985035,1.867157,1.38,0,1.38,4.477342,74.62222,0.2001194,0.01821573,0,1.7,1.867157
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.126913,0.126913,1.579545,0,0.4873157,0.126913,0,0,0,0,0,0,0,1.452632,1.38,1.605035,3.109157,1.38,0,1.38,5.786525,96.44189,0.2001651,0.1396043,0,1.7,3.109157
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2250353,4.351157,0,0,0,5.786525,96.44189,0.2001651,0,0,0,4.351157
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.3988592,0.3988592,0,0,0,0.3988592,0,0,5.551115E-17,0,0,0.4198518,0.3988592,0,0,0.2250353,4.351157,0,0.4198518,-0.4198518,5.343962,89.06586,0.2001651,0.4387452,0,0,4.351157
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.3901128,0.3901128,0,0,0,0.3901128,0,0,5.551115E-17,0,0,0.4106451,0.3901128,0,0,0.6915373,3.931305,0,0.4106451,-0.4106451,4.911104,81.85157,0.2001651,0.4291241,0,0,3.931305
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14781,3.52066,0,0,0,4.911104,81.85157,0.2001651,0,0,0,3.52066
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.148286,0.148286,0,0,0,0.148286,0,0,0,0,0,0.1560905,0.148286,0,0,1.14781,3.52066,0,0.1560905,-0.1560905,4.74657,79.10934,0.2001651,0.1631146,0,0,3.52066
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02052806,0.02052806,0,0,0,0.02052806,0,0,0,0,0,0.02160849,0.02052806,0,0,1.321244,3.36457,0,0.02160849,-0.02160849,4.723793,78.72973,0.2001651,0.02258087,0,0,3.36457
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3138412,0.3138412,0,0,0,0.3138412,0,0,5.551115E-17,0,0,0.3303591,0.3138412,0,0,1.345253,3.342961,0,0.3303591,-0.3303591,4.375564,72.92592,0.2001651,0.3452253,0,0,3.342961
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.6619041,0.6619041,0,0,0,0.6619041,62.25084,0,0,0,0.4120409,0.6967412,0.6619041,0,0,1.712319,3.012602,0,0.2847003,-0.2847003,4.075463,67.92426,0.2001651,0.7280945,0.3296327,0,3.424643
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.028652,2.727902,0.8348834,0,0.8348834,4.867503,81.12489,0.200062,0,0.6679067,0,3.562785
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.5971461,0.5971461,0,0,0,0.5971461,231.8985,0,0,0,1.384773,0.6285748,0.5971461,0,0,1.193769,3.479297,0.7561979,0,0.7561979,5.584896,93.08141,0.1999688,0.6568607,1.107818,0,4.864069
