Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.023929,2.023929,0.8046871,0,0.2757796,2.023929,85.03181,0,0,0,1.720983,1.283412,1.219242,0,0,0.437571,4.159875,0.437571,0,0.437571,6.000012,100,0.1999449,2.226322,1.376787,1.7,5.880858
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.8033078,0.8033078,0,0,0,0.8033078,238.7961,1.07268,0,0,1.918267,0.8455872,0.8033078,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,0.8836386,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.228215,1.228215,0,0,0,1.228215,161.1145,0.6859743,0,0,1.978833,1.292858,1.228215,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,1.351037,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.5528259,0.5528259,0,0,0,0.5528259,342.0066,1.308779,0,0,1.890701,0.5819221,0.5528259,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,0.6081085,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.270595,1.270595,0.425,0,0.172125,1.270595,106.9792,0.469173,0,0,1.359273,0.8901,0.845595,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,1.397655,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.8316832,0.8316832,0,0,0,0.8316832,106.7478,0.01234782,0,0,0.8878039,0.875456,0.8316832,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,0.9148515,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.393412,1.393412,1.051286,0,0.343101,1.393412,25.84541,1.110223E-16,0,0,0.3601331,0.3601331,0.3421264,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,1.532753,0.2881065,1.7,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999449,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.8833457,0.8833457,0,0,0,0.8833457,0,0,1.110223E-16,0,0,0.9298376,0.8833457,0,0,0,4.553689,0,0.9298376,-0.9298376,5.019877,83.66445,0.1999449,0.9716803,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.4694879,0.4694879,0,0,0,0.4694879,0,0,0,0,0,0.4941978,0.4694879,0,0,1.033153,3.623851,0,0.4941978,-0.4941978,4.498947,74.9823,0.1999449,0.5164367,0,0,3.623851
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.7875228,0.7875228,0,0,0,0.7875228,0,0,1.110223E-16,0,0,0.8289713,0.7875228,0,0,1.582262,3.129653,0,0.8289713,-0.8289713,3.625134,60.41879,0.1999449,0.8662751,0,0,3.129653
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3501396,0.3501396,0,0,0,0.3501396,0,0,0,0,0,0.368568,0.3501396,0,0,2.503341,2.300682,0,0.368568,-0.368568,3.236629,53.94372,0.1999449,0.3851535,0,0,2.300682
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2209665,0.2209665,0,0,0,0.2209665,0,0,0,0,0,0.2325963,0.2209665,0,0,2.912861,1.932114,0,0.2325963,-0.2325963,2.991452,49.85743,0.1999449,0.2430631,0,0,1.932114
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1398145,0.1398145,0,0,0,0.1398145,0,0,0,0,0,0.1471731,0.1398145,0,0,3.171301,1.699518,0,0.1471731,-0.1471731,2.836318,47.27186,0.1999449,0.1537959,0,0,1.699518
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.334827,1.552345,0,0,0,2.836318,47.27186,0.1999449,0,0,0,1.552345
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.334827,1.552345,0,0,0,2.836318,47.27186,0.1999449,0,0,0,1.552345
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2145948,0.2145948,0,0,0,0.2145948,0,0,2.775558E-17,0,0,0.2258893,0.2145948,0,0,3.334827,1.552345,0,0.2258893,-0.2258893,2.598209,43.3034,0.1999449,0.2360543,0,0,1.552345
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1080059,0.1080059,0,0,0,0.1080059,0,0,1.387779E-17,0,0,0.1136904,0.1080059,0,0,3.585815,1.326455,0,0.1136904,-0.1136904,2.478369,41.30607,0.1999449,0.1188065,0,0,1.326455
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2694831,0.2694831,0,0,0,0.2694831,0,0,0,0,0,0.2836664,0.2694831,0,0,3.712138,1.212765,0,0.2836664,-0.2836664,2.179358,36.32257,0.1999449,0.2964314,0,0,1.212765
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2832994,0.2832994,0,0,0,0.2832994,0,0,0,0,0,0.2982099,0.2832994,0,0,4.027322,0.9290987,0,0.2982099,-0.2982099,1.865018,31.08356,0.1999449,0.3116294,0,0,0.9290987
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.055566,1.055566,1.7,0,0.5202,1.055566,30.14071,0,0,0,0.3181552,0,0,0.6444339,0.6122122,4.358667,0.6308888,0.9303674,0,0.9303674,2.747642,45.79393,0.2000072,1.161123,0.2545241,1.7,0.9490439
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.550638,0.550638,1.7,0,0.5202,0.550638,135.1154,0,0,0,0.7439964,0,0,1.149362,1.091894,3.428299,1.468219,1.83589,0,1.83589,4.48932,74.82185,0.2000192,0.6057017,0.5951971,1.7,2.212216
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.451891,1.451891,1.7,0,0.5202,1.451891,73.98734,0,0,0,1.074216,0,0,0.2481088,0.2357034,1.592409,3.120521,1.309919,0,1.309919,5.732018,95.53345,0.2000947,1.59708,0.8593726,1.7,4.194736
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.6116106,0.6116106,0,0,0,0.6116106,188.8979,0.2290286,0,0,1.155319,0.6438006,0.6116106,0,0,0.2824901,4.299448,0.2824901,0,0.2824901,6.000012,100,0.20006,0.6727717,0.9242555,0,5.454767
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5027481,0.5027481,0,0,0,0.5027481,227.2406,0.6132395,0,0,1.142448,0.5292085,0.5027481,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,0.5530229,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.131501,1.131501,0,0,0,1.131501,125.6673,0.2308732,0,0,1.421927,1.191054,1.131501,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,1.244651,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.765056,0.765056,0,0,0,0.765056,135.0545,0.2279201,0,0,1.033242,0.8053221,0.765056,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,0.8415616,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.308357,2.308357,1.60613,0,0.4945735,2.308357,32.02217,1.110223E-16,0,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,2.539192,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.752926,1.752926,1.318991,0,0.4161845,1.752926,26.05779,0,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,1.928219,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20006,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5254806,0.5254806,0,0,0,0.5254806,0,0,1.110223E-16,0,0,0.5531375,0.5254806,0,0,0,4.553689,0,0.5531375,-0.5531375,5.416954,90.28239,0.20006,0.5780287,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4394528,0.4394528,0,0,0,0.4394528,0,0,5.551115E-17,0,0,0.4625819,0.4394528,0,0,0.6145972,4.000552,0,0.4625819,-0.4625819,4.92935,82.15566,0.20006,0.4833981,0,0,4.000552
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.479914,1.479914,1.7,0,0.5202,1.479914,0,0,0,0,0,0,0,0.2200862,0.2090819,1.128577,3.53797,0.2090819,0,0.2090819,5.127702,85.46153,0.2000753,1.627905,0,1.7,3.53797
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4671504,0.4671504,0,0,0,0.4671504,0,0,0,0,0,0.4917372,0.4671504,0,0,0.9194952,3.726143,0,0.4917372,-0.4917372,4.609365,76.82261,0.2000753,0.5138654,0,0,3.726143
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0568401,0.0568401,0,0,0,0.0568401,0,0,6.938894E-18,0,0,0.05983169,0.0568401,0,0,1.46587,3.234406,0,0.05983169,-0.05983169,4.546298,75.77148,0.2000753,0.06252411,0,0,3.234406
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1388124,0.1388124,0,0,0,0.1388124,0,0,0,0,0,0.1461183,0.1388124,0,0,1.53235,3.174574,0,0.1461183,-0.1461183,4.392275,73.20444,0.2000753,0.1526936,0,0,3.174574
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4416848,0.4416848,0,0,0,0.4416848,0,0,5.551115E-17,0,0,0.4649314,0.4416848,0,0,1.694703,3.028456,0,0.4649314,-0.4649314,3.902195,65.03645,0.2000753,0.4858533,0,0,3.028456
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211294,2.563525,0,0,0,3.902195,65.03645,0.2000753,0,0,0,2.563525
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4086311,0.4086311,0,0,0,0.4086311,0,0,5.551115E-17,0,0,0.430138,0.4086311,0,0,2.211294,2.563525,0,0.430138,-0.430138,3.448789,57.47971,0.2000753,0.4494942,0,0,2.563525
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1876091,0.1876091,0,0,0,0.1876091,0,0,2.775558E-17,0,0,0.1974833,0.1876091,0,0,2.689225,2.133387,0,0.1974833,-0.1974833,3.240624,54.01029,0.2000753,0.20637,0,0,2.133387
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.908651,1.935903,0,0,0,3.240624,54.01029,0.2000753,0,0,0,1.935903
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5769305,0.5769305,0,0,0,0.5769305,0,0,0,0,0,0.6072953,0.5769305,0,0,2.908651,1.935903,0,0.6072953,-0.6072953,2.600478,43.34122,0.2000753,0.6346235,0,0,1.935903
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5756634,0.5756634,0,0,0,0.5756634,0,0,0,0,0,0.6059615,0.5756634,0,0,3.583423,1.328608,0,0.6059615,-0.6059615,1.961739,32.69558,0.2000753,0.6332297,0,0,1.328608
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.256714,0.7226466,0.388098,0,0.388098,2.329921,38.83194,0.2000276,0,0.3104784,0,1.110745
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.016536,2.016536,1.7,0,0.5202,2.016536,42.69466,0,0,0,0.8609529,0.3331952,0.3165354,0,0,3.868616,1.071935,0.5277577,0,0.5277577,2.830596,47.1765,0.2000562,2.218189,0.6887624,1.7,1.932888
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.5302754,0.5302754,1.7,0,0.5202,0.5302754,232.3941,0,0,0,1.232329,0,0,1.169725,1.111238,3.340858,1.546917,2.343567,0,2.343567,5.053899,84.23148,0.2000058,0.583303,0.9858631,1.7,2.779246
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3965425,0.3965425,0,0,0,0.3965425,359.1582,0.009510826,0,0,1.424215,0.4174131,0.3965425,0,0,0.9972908,3.656127,0.9972908,0,0.9972908,6.000012,100,0.1998835,0.4361967,1.139372,0,5.080342
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.8310466,0.8310466,0,0,0,0.8310466,225.5306,0.9994785,0,0,1.874264,0.874786,0.8310466,0,0,0,4.553689,0,0,0,6.000012,100,0.1998835,0.9141513,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.759361,1.759361,0.425,0,0.172125,1.759361,106.3162,0.4658952,0,0,1.870485,1.40459,1.334361,0,0,0,4.553689,0,0,0,6.000012,100,0.1998835,1.935297,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998835,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.847786,1.847786,0.578499,0,0.2140302,1.847786,72.3077,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.1998835,2.032564,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.7514159,0.7514159,0,0,0,0.7514159,178.4353,0.5498267,0,0,1.340791,0.7909641,0.7514159,0,0,0,4.553689,0,0,0,6.000012,100,0.1998835,0.8265575,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.044682,1.044682,0,0,0,1.044682,65.53864,0,0,0,0.6846704,1.099665,1.044682,0,0,0,4.553689,0,0.4149949,-0.4149949,5.562569,92.7093,0.1998835,1.14915,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.37871,1.37871,1.599072,0,0.4926466,1.37871,16.62027,0,0,0,0.2291452,0,0,0.2203622,0.2093441,0.4611055,4.138694,0.4384893,0,0.4384893,5.978557,99.64241,0.1999112,1.516581,0.1833162,1.7,4.367839
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.299046,1.299046,1.322852,0,0.4172387,1.299046,0,5.20417E-17,0,0,0,0,0,0.02380645,0.02261613,0.02261613,4.533334,0.02261613,0,0.02261613,6.000012,100,0.1999129,1.42895,0,1.7,4.533334
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04360041,0.04360041,0,0,0,0.04360041,0,0,6.938894E-18,0,0,0.04589517,0.04360041,0,0,0,4.553689,0,0.04589517,-0.04589517,5.951634,99.1937,0.1999129,0.04796046,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.806942,1.806942,1.7,0,0.5202,1.806942,0,0,0,0,0,0.1125704,0.1069419,0,0,0.05099463,4.507794,0,0.1125704,-0.1125704,5.832974,97.21605,0.1999129,1.987636,0,1.7,4.507794
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.277932,1.277932,1.463272,0,0.4555733,1.277932,0,0,0,0,0,0,0,0.1853399,0.1760729,0.1760729,4.395223,0.1760729,0,0.1760729,6.000012,100,0.1999258,1.405725,0,1.7,4.395223
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1483905,0.1483905,0,0,0,0.1483905,0,0,0,0,0,0.1562005,0.1483905,0,0,0,4.553689,0,0.1562005,-0.1562005,5.835362,97.25584,0.1999258,0.1632295,0,0,4.553689
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3918539,0.3918539,0,0,0,0.3918539,0,0,5.551115E-17,0,0,0.4124778,0.3918539,0,0,0.1735561,4.397489,0,0.4124778,-0.4124778,5.400572,90.00936,0.1999258,0.4310392,0,0,4.397489
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3413004,0.3413004,0,0,0,0.3413004,0,0,5.551115E-17,0,0,0.3592636,0.3413004,0,0,0.6318647,3.985011,0,0.3592636,-0.3592636,5.021875,83.69775,0.1999258,0.3754304,0,0,3.985011
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3096736,0.3096736,0,0,0,0.3096736,0,0,0,0,0,0.3259723,0.3096736,0,0,1.031047,3.625747,0,0.3259723,-0.3259723,4.67827,77.97102,0.1999258,0.340641,0,0,3.625747
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1542415,0.1542415,0,0,0,0.1542415,0,0,2.775558E-17,0,0,0.1623594,0.1542415,0,0,1.393238,3.299775,0,0.1623594,-0.1623594,4.507129,75.11866,0.1999258,0.1696656,0,0,3.299775
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2630386,0.2630386,0,0,0,0.2630386,0,0,0,0,0,0.2768828,0.2630386,0,0,1.573637,3.137415,0,0.2768828,-0.2768828,4.215269,70.25433,0.1999258,0.2893425,0,0,3.137415
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2618677,0.2618677,0,0,0,0.2618677,0,0,5.551115E-17,0,0,0.2756502,0.2618677,0,0,1.881285,2.860533,0,0.2756502,-0.2756502,3.924708,65.41167,0.1999258,0.2880545,0,0,2.860533
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1297855,0.1297855,0,0,0,0.1297855,0,0,0,0,0,0.1366163,0.1297855,0,0,2.187563,2.584882,0,0.1366163,-0.1366163,3.780701,63.01157,0.1999258,0.142764,0,0,2.584882
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339359,2.448266,0,0,0,3.780701,63.01157,0.1999258,0,0,0,2.448266
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.079473,1.079473,0,0,0,1.079473,39.1188,0,0,0,0.4222768,1.136287,1.079473,0,0,2.339359,2.448266,0,0.7140105,-0.7140105,3.028068,50.4677,0.1999258,1.18742,0.3378215,0,2.870543
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.350082,1.350082,1.7,0,0.5202,1.350082,69.76974,-5.551115E-17,0,0,0.941949,0,0,0.3499176,0.3324217,3.132704,1.734256,1.274371,0,1.274371,4.237042,70.61723,0.200001,1.485091,0.7535592,1.7,2.676205
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.7311321,0.7311321,1.276676,0,0.4046326,0.7311321,175.6285,0,0,0,1.284076,0,0,0.5455441,0.5182669,1.858333,2.881189,1.802343,0,1.802343,5.946895,99.11472,0.1999385,0.8042454,1.027261,1.7,4.165266
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04449665,0.04449665,0,0,0,0.04449665,3902.886,1.633825,0,0,1.736654,0.04683858,0.04449665,0,0,0.05599005,4.503298,0.05599005,0,0.05599005,6.000012,100,0.1999317,0.04894631,1.389323,0,6.239952
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.223878,1.223878,0,0,0,1.223878,144.2119,0.476685,0,0,1.764978,1.288293,1.223878,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,1.346266,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.6979483,0.6979483,0,0,0,0.6979483,264.1466,1.108924,0,0,1.843607,0.7346824,0.6979483,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,0.7677431,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3698385,0.3698385,0,0,0,0.3698385,422.7096,1.174039,0,0,1.563343,0.3893037,0.3698385,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,0.4068224,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.273619,2.273619,1.50213,0,0.4661814,2.273619,35.71813,0,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1999317,2.500981,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.018661,1.018661,0,0,0,1.018661,36.55109,0,0,0,0.3723319,1.072275,1.018661,0,0,0,4.553689,0,0.6999434,-0.6999434,5.262207,87.70327,0.1999317,1.120528,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3805864,0.3805864,0,0,0,0.3805864,0,0,5.551115E-17,0,0,0.4006173,0.3805864,0,0,0.7777148,3.853746,0,0.4006173,-0.4006173,4.839919,80.66516,0.1999317,0.418645,0,0,3.853746
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.178852,1.178852,0,0,0,1.178852,0,0,2.220446E-16,0,0,1.240897,1.178852,0,0,1.222845,3.453128,0,1.240897,-1.240897,3.531899,58.86486,0.1999317,1.296737,0,0,3.453128
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.210379,1.210379,0,0,0,1.210379,0,0,2.220446E-16,0,0,1.274084,1.210379,0,0,2.60162,2.212231,0,1.274084,-1.274084,2.188897,36.48154,0.1999317,1.331417,0,0,2.212231
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.032957,1.032957,1.7,0,0.5202,1.032957,0,0,0,0,0,0,0,0.6670434,0.6336913,4.017268,0.9381475,0.6336913,0,0.6336913,2.790069,46.50106,0.1999779,1.136252,0,1.7,0.9381475
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2073326,0.2073326,1.659964,0,0.5092702,0.2073326,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.383577,1.50847,1.38,0,1.38,4.099252,68.32073,0.2000381,0.2280658,0,1.7,1.50847
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5158272,0.5158272,1.7,0,0.5202,0.5158272,0,0,0,0,0,0,0,1.184173,1.124964,2.003577,2.75047,1.124964,0,1.124964,5.166487,86.10794,0.2001201,0.5674099,0,1.7,2.75047
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8786128,3.762938,0,0,0,5.166487,86.10794,0.2001201,0,0,0,3.762938
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8786128,3.762938,0,0,0,5.166487,86.10794,0.2001201,0,0,0,3.762938
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5121762,0.5121762,0,0,0,0.5121762,0,0,0,0,0,0.5391328,0.5121762,0,0,0.8786128,3.762938,0,0.5391328,-0.5391328,4.598191,76.63636,0.2001201,0.5633938,0,0,3.762938
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2983357,0.2983357,0,0,0,0.2983357,0,0,0,0,0,0.3140376,0.2983357,0,0,1.477649,3.223805,0,0.3140376,-0.3140376,4.267166,71.11929,0.2001201,0.3281693,0,0,3.223805
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.244905,0.244905,0,0,0,0.244905,0,0,0,0,0,0.2577947,0.244905,0,0,1.82658,2.909767,0,0.2577947,-0.2577947,3.995427,66.59031,0.2001201,0.2693955,0,0,2.909767
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3014727,0.3014727,0,0,0,0.3014727,0,0,5.551115E-17,0,0,0.3173396,0.3014727,0,0,2.113019,2.651972,0,0.3173396,-0.3173396,3.660921,61.01523,0.2001201,0.3316199,0,0,2.651972
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.07985391,0.07985391,0,0,0,0.07985391,0,0,0,0,0,0.08405674,0.07985391,0,0,2.465618,2.334633,0,0.08405674,-0.08405674,3.572318,59.53851,0.2001201,0.0878393,0,0,2.334633
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.5277369,0.5277369,0,0,0,0.5277369,78.1528,0,0,0,0.4124412,0.5555125,0.5277369,0,0,2.559015,2.250576,0,0.1430714,-0.1430714,3.421507,57.02501,0.2001201,0.5805106,0.3299529,0,2.663017
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1392643,0.1392643,0,0,0,0.1392643,632.1676,0,0,0,0.8803838,0.146594,0.1392643,0,0,2.717983,2.107505,0.7337898,0,0.7337898,4.117641,68.62722,0.2000305,0.1531907,0.704307,0,2.987888
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.508963,1.508963,1.7,0,0.5202,1.508963,87.48454,0,0,0,1.320109,0,0,0.1910371,0.1814853,1.984193,2.767915,1.501595,0,1.501595,5.542179,92.36947,0.2000831,1.659859,1.056087,1.7,4.088025
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.7717085,0.7717085,0,0,0,0.7717085,217.4522,0.3831744,0,0,1.678097,0.8123248,0.7717085,0,0,0.4825983,4.11935,0.4825983,0,0.4825983,6.000012,100,0.2000243,0.8488793,1.342478,0,5.797448
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.9764002,0.9764002,0,0,0,0.9764002,200.1943,0.9269081,0,0,1.954698,1.02779,0.9764002,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,1.07404,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1176874,0.1176874,0,0,0,0.1176874,1657.263,1.826508,0,0,1.950389,0.1238814,0.1176874,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,0.1294561,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4067273,0.4067273,0,0,0,0.4067273,467.089,1.471644,0,0,1.899778,0.4281341,0.4067273,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,0.4474001,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.6151404,0.6151404,0,0,0,0.6151404,282.6813,1.091371,0,0,1.738887,0.6475163,0.6151404,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,0.6766545,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.071209,2.071209,0.888321,0,0.2986116,2.071209,60.11683,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,2.27833,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.7309974,0.7309974,0,0,0,0.7309974,111.1545,0.04306536,0,0,0.8125363,0.7694709,0.7309974,0,0,0,4.553689,0,0,0,6.000012,100,0.2000243,0.8040971,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.7338737,0.7338737,0,0,0,0.7338737,50.77184,0,1.110223E-16,0,0.3726012,0.7724987,0.7338737,0,0,0,4.553689,0,0.3998975,-0.3998975,5.578483,92.97453,0.2000243,0.8072611,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1033101,0.1033101,0,0,0,0.1033101,0,0,0,0,0,0.1087475,0.1033101,0,0,0.4443305,4.153791,0,0.1087475,-0.1087475,5.463853,91.06403,0.2000243,0.1136411,0,0,4.153791
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.849635,0.849635,0,0,0,0.849635,0,0,1.110223E-16,0,0,0.8943527,0.849635,0,0,0.565161,4.045044,0,0.8943527,-0.8943527,4.521122,75.35189,0.2000243,0.9345985,0,0,4.045044
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.06281,1.06281,0,0,0,1.06281,0,0,2.220446E-16,0,0,1.118747,1.06281,0,0,1.558886,3.150691,0,1.118747,-1.118747,3.341859,55.69754,0.2000243,1.169091,0,0,3.150691
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1044589,0.1044589,0,0,0,0.1044589,0,0,0,0,0,0.1099567,0.1044589,0,0,2.801939,2.031944,0,0.1099567,-0.1099567,3.225955,53.76581,0.2000243,0.1149048,0,0,2.031944
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4541446,0.4541446,0,0,0,0.4541446,0,0,5.551115E-17,0,0,0.478047,0.4541446,0,0,2.924113,1.921987,0,0.478047,-0.478047,2.722049,45.36739,0.2000243,0.4995591,0,0,1.921987
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3369049,0.3369049,0,0,0,0.3369049,0,0,5.551115E-17,0,0,0.3546367,0.3369049,0,0,3.455276,1.44394,0,0.3546367,-0.3546367,2.348229,39.13707,0.2000243,0.3705954,0,0,1.44394
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4643814,0.4643814,0,0,0,0.4643814,0,0,5.551115E-17,0,0,0.4888225,0.4643814,0,0,3.849317,1.089304,0,0.4888225,-0.4888225,1.832965,30.54935,0.2000243,0.5108196,0,0,1.089304
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392453,0.600481,0,0,0,1.832965,30.54935,0.2000243,0,0,0,0.600481
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.32982,0.32982,0,0,0,0.32982,0,0,5.551115E-17,0,0,0.347179,0.32982,0,0,4.392453,0.600481,0,0.347179,-0.347179,1.467006,24.45005,0.2000243,0.362802,0,0,0.600481
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.03238109,0.03238109,0,0,0,0.03238109,0,0,6.938894E-18,0,0,0.03408536,0.03238109,0,0,4.778208,0.253302,0,0.03408536,-0.03408536,1.431077,23.85124,0.2000243,0.03561921,0,0,0.253302
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04320316,0.04320316,0,0,0,0.04320316,0,0,6.938894E-18,0,0,0.04547701,0.04320316,0,0,4.81608,0.2192167,0,0.04547701,-0.04547701,1.38314,23.05229,0.2000243,0.04752348,0,0,0.2192167
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1072618,0.1072618,0,0,0,0.1072618,0,0,0,0,0,0.1129071,0.1072618,0,0,4.866611,0.1737397,0,0.1129071,-0.1129071,1.264125,21.06872,0.2000243,0.117988,0,0,0.1737397
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1934896,0.1934896,1.646121,0,0.5054911,0.1934896,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.992063,0.06083252,1.38,0,1.38,2.573308,42.88839,0.2000817,0.2128386,0,1.7,0.06083252
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.794942,1.794942,1.7,0,0.5202,1.794942,24.39146,0,0,0,0.4378125,0.09993874,0.09494179,0,0,3.612063,1.302832,0.3378738,0,0.3378738,2.893844,48.23063,0.2000999,1.974436,0.35025,1.7,1.740645
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.9280274,0.9280274,1.7,0,0.5202,0.9280274,80.575,0,0,0,0.7477582,0,0,0.7719726,0.7333739,3.274189,1.606919,1.481132,0,1.481132,4.298969,71.64934,0.2001548,1.02083,0.5982065,1.7,2.354677
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0.4980385,0,0.1920645,0,0,0,0,0,1.31992,0,0,0.4980385,0.4731366,1.793057,2.939938,1.793057,0,1.793057,6.000012,100,0.1999502,0,1.055936,1.7,4.259858
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.947621,1.947621,0.5676212,0,0.2110606,1.947621,83.78564,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,2.142383,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.533707,1.533707,0.425,0,0.172125,1.533707,106.1465,0.4609168,0,0,1.627977,1.16706,1.108707,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,1.687078,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.64143,1.64143,0.425,0,0.172125,1.64143,78.4753,0.007664538,0,0,1.288117,1.280452,1.21643,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,1.805573,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1382549,0.1382549,0,0,0,0.1382549,683.5582,0.7995211,0,0,0.9450526,0.1455315,0.1382549,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,0.1520804,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999502,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.150551,1.150551,0,0,0,1.150551,0,0,2.220446E-16,0,0,1.211106,1.150551,0,0,0,4.553689,0,1.211106,-1.211106,4.723394,78.72308,0.1999502,1.265606,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.621203,1.621203,1.7,0,0.5202,1.621203,0,0,0,0,0,0,0,0.07879721,0.07485735,1.345673,3.342583,0.07485735,0,0.07485735,4.79441,79.90667,0.1999557,1.783323,0,1.7,3.342583
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.496514,1.496514,1.7,0,0.5202,1.496514,0,0,0,0,0,0,0,0.2034864,0.193312,1.270816,3.409955,0.193312,0,0.193312,4.977802,82.9632,0.1999697,1.646165,0,1.7,3.409955
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.6320131,0.6320131,0,0,0,0.6320131,0,0,1.110223E-16,0,0,0.6652769,0.6320131,0,0,1.077504,3.583935,0,0.6652769,-0.6652769,4.276538,71.2755,0.1999697,0.6952144,0,0,3.583935
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04314452,0.04314452,0,0,0,0.04314452,0,0,6.938894E-18,0,0,0.04541529,0.04314452,0,0,1.816701,2.918658,0,0.04541529,-0.04541529,4.228666,70.47763,0.1999697,0.04745898,0,0,2.918658
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04961511,0.04961511,0,0,0,0.04961511,0,0,0,0,0,0.05222644,0.04961511,0,0,1.867162,2.873243,0,0.05222644,-0.05222644,4.173615,69.56011,0.1999697,0.05457662,0,0,2.873243
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.4821761,0.4821761,0,0,0,0.4821761,0,0,0,0,0,0.5075538,0.4821761,0,0,1.925192,2.821017,0,0.5075538,-0.5075538,3.638606,60.64332,0.1999697,0.5303937,0,0,2.821017
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01537659,0.01537659,0,0,0,0.01537659,0,0,1.734723E-18,0,0,0.01618588,0.01537659,0,0,2.48914,2.313463,0,0.01618588,-0.01618588,3.621545,60.35896,0.1999697,0.01691424,0,0,2.313463
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02003535,0.02003535,0,0,0,0.02003535,0,0,0,0,0,0.02108984,0.02003535,0,0,2.507124,2.297277,0,0.02108984,-0.02108984,3.599314,59.98845,0.1999697,0.02203888,0,0,2.297277
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2233754,0.2233754,0,0,0,0.2233754,0,0,2.775558E-17,0,0,0.235132,0.2233754,0,0,2.530558,2.276187,0,0.235132,-0.235132,3.351463,55.85761,0.1999697,0.245713,0,0,2.276187
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3212863,0.3212863,0,0,0,0.3212863,0,0,5.551115E-17,0,0,0.3381961,0.3212863,0,0,2.791816,2.041055,0,0.3381961,-0.3381961,2.994973,49.91612,0.1999697,0.3534149,0,0,2.041055
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1869328,0.1869328,0,0,0,0.1869328,0,0,2.775558E-17,0,0,0.1967713,0.1869328,0,0,3.167589,1.702859,0,0.1967713,-0.1967713,2.787558,46.45921,0.1999697,0.2056261,0,0,1.702859
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.4969457,0.4969457,0,0,0,0.4969457,0,0,0,0,0,0.5231008,0.4969457,0,0,3.386224,1.506088,0,0.5231008,-0.5231008,2.236161,37.26928,0.1999697,0.5466403,0,0,1.506088
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.7680044,0.7680044,0,0,0,0.7680044,26.00851,0,0,0,0.1997465,0.8084257,0.7680044,0,0,3.967447,0.9829869,0,0.6086792,-0.6086792,1.594557,26.5759,0.1999697,0.8448048,0.1597972,0,1.182733
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.643757,0.3743077,0.4452977,0,0.4452977,2.017004,33.61666,0.1999156,0,0.3562382,0,0.8196054
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.882046,0.882046,1.7,0,0.5202,0.882046,87.98859,0,0,0,0.7760999,0,0,0.8179539,0.7770562,4.198459,0.7750756,1.553156,0,1.553156,3.490457,58.17417,0.1999619,0.9702507,0.6208799,1.7,1.551176
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.075984,1.075984,1.7,0,0.5202,1.075984,77.30674,0,0,0,0.831808,0,0,0.6240163,0.5928155,2.645303,2.172916,1.424623,0,1.424623,4.841974,80.6994,0.2000236,1.183582,0.6654463,1.7,3.004724
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.64135,1.64135,1.7,0,0.5202,1.64135,66.36124,0,0,0,1.08922,0,0,0.05864991,0.05571741,1.22068,3.455077,1.144938,0,1.144938,5.928157,98.80241,0.2000858,1.805485,0.8713762,1.7,4.544298
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.072685,2.072685,1.042203,0,0.3406213,2.072685,55.98826,2.775558E-17,0,0,1.16046,1.084718,1.030482,0,0,0.07574201,4.485521,0.07574201,0,0.07574201,6.000012,100,0.2000899,2.279953,0.9283683,1.7,5.645981
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.960289,1.960289,0.6892346,0,0.244261,1.960289,68.2528,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2000899,2.156318,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.963939,1.963939,1.097822,0,0.3558054,1.963939,46.42213,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.2000899,2.160333,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000899,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.225289,1.225289,0,0,0,1.225289,21.96181,0,0,0,0.2690957,1.289778,1.225289,0,0,0,4.553689,0,1.020683,-1.020683,4.924118,82.06847,0.2000899,1.347818,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.403744,1.403744,1.7,0,0.5202,1.403744,15.8788,0,0,0,0.2228976,0,0,0.2962565,0.2814437,1.134092,3.533006,0.5043413,0,0.5043413,5.402578,90.04279,0.2001221,1.544118,0.1783181,1.7,3.755904
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.637659,1.637659,1.7,0,0.5202,1.637659,0,0,0,0,0,0,0,0.06234103,0.05922398,0.6297505,3.986913,0.05922398,0,0.05922398,5.458763,90.9792,0.2001263,1.801425,0,1.7,3.986913
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.373313,1.373313,1.7,0,0.5202,1.373313,0,0,0,0,0,0,0,0.3266867,0.3103524,0.5705265,4.040215,0.3103524,0,0.3103524,5.753189,95.88629,0.2001487,1.510645,0,1.7,4.040215
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.531306,1.531306,1.7,0,0.5202,1.531306,0,0,0,0,0,0,0,0.1686937,0.160259,0.2601741,4.319532,0.160259,0,0.160259,5.905224,98.4202,0.2001603,1.684437,0,1.7,4.319532
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1717895,0.1717895,0,0,0,0.1717895,0,0,2.775558E-17,0,0,0.180831,0.1717895,0,0,0.09991512,4.463765,0,0.180831,-0.180831,5.714612,95.24333,0.2001603,0.1889684,0,0,4.463765
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3008385,4.282934,0,0,0,5.714612,95.24333,0.2001603,0,0,0,4.282934
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.4876864,0.4876864,0,0,0,0.4876864,0,0,5.551115E-17,0,0,0.5133541,0.4876864,0,0,0.3008385,4.282934,0,0.5133541,-0.5133541,5.173489,86.22464,0.2001603,0.536455,0,0,4.282934
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1878984,0.1878984,0,0,0,0.1878984,0,0,2.775558E-17,0,0,0.1977878,0.1878984,0,0,0.8712319,3.76958,0,0.1977878,-0.1977878,4.965002,82.74987,0.2001603,0.2066883,0,0,3.76958
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.009181086,0.009181086,0,0,0,0.009181086,0,0,0,0,0,0.009664302,0.009181086,0,0,1.090996,3.571792,0,0.009664302,-0.009664302,4.954815,82.58009,0.2001603,0.01009919,0,0,3.571792
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3801677,0.3801677,0,0,0,0.3801677,0,0,5.551115E-17,0,0,0.4001765,0.3801677,0,0,1.101734,3.562128,0,0.4001765,-0.4001765,4.532992,75.54971,0.2001603,0.4181845,0,0,3.562128
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546375,3.161952,0,0,0,4.532992,75.54971,0.2001603,0,0,0,3.161952
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.3874995,0.3874995,0,0,0,0.3874995,0,0,5.551115E-17,0,0,0.4078943,0.3874995,0,0,1.546375,3.161952,0,0.4078943,-0.4078943,4.103034,68.38376,0.2001603,0.4262495,0,0,3.161952
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04127314,0.04127314,0,0,0,0.04127314,0,0,0,0,0,0.04344541,0.04127314,0,0,1.999591,2.754057,0,0.04344541,-0.04344541,4.057238,67.6205,0.2001603,0.04540046,0,0,2.754057
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1115596,0.1115596,0,0,0,0.1115596,0,0,1.387779E-17,0,0,0.1174311,0.1115596,0,0,2.047863,2.710612,0,0.1174311,-0.1174311,3.933455,65.55745,0.2001603,0.1227155,0,0,2.710612
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.9595512,0.9595512,0,0,0,0.9595512,35.77306,0,1.110223E-16,0,0.3432609,1.010054,0.9595512,0,0,2.178342,2.593181,0,0.666793,-0.666793,3.230593,53.84312,0.2001603,1.055506,0.2746087,0,2.936442
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.155382,1.155382,0,0,0,1.155382,76.67973,0,0,0,0.8859437,1.216192,1.155382,0,0,2.919224,1.926388,0,0.3302478,-0.3302478,2.882482,48.04126,0.2001603,1.27092,0.708755,0,2.812331
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.123068,1.123068,0,0,0,1.123068,118.9839,0,0,0,1.33627,1.182177,1.123068,0,0,3.286165,1.59614,0.1540931,0,0.1540931,3.028667,50.47768,0.2001416,1.235375,1.069016,0,2.93241
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.6354067,0.6354067,0,0,0,0.6354067,259.7244,0,0,0,1.650306,0.6688492,0.6354067,0,0,3.132072,1.734824,0.9814572,0,0.9814572,3.959759,65.99586,0.2000228,0.6989474,1.320245,0,3.38513
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.540758,1.540758,1.7,0,0.5202,1.540758,118.7506,0,0,0,1.829659,0,0,0.1592422,0.1512801,2.150615,2.618135,1.980939,0,1.980939,5.839043,97.31719,0.200017,1.694834,1.463727,1.7,4.447794
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.622218,0,0,1.791894,0,0,0,0,0.1696761,4.40098,0.1696761,0,0.1696761,6.000012,100,0.1999965,0,1.433515,0,6.192874
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999965,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999965,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.727135,1.727135,0.486584,0,0.1889374,1.727135,75.60747,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.1999965,1.899848,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02359796,0.02359796,0,0,0,0.02359796,2621.693,0.5938261,0,0,0.6186661,0.02483996,0.02359796,0,0,0,4.553689,0,0,0,6.000012,100,0.1999965,0.02595776,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.9780578,0.9780578,0,0,0,0.9780578,20.91188,0,1.110223E-16,0,0.2045302,1.029535,0.9780578,0,0,0,4.553689,0,0.8250043,-0.8250043,5.130381,85.50618,0.1999965,1.075864,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.338136,1.338136,1.7,0,0.5202,1.338136,0,0,0,0,0,0,0,0.3618638,0.3437706,0.9166715,3.728685,0.3437706,0,0.3437706,5.456511,90.94166,0.2000213,1.47195,0,1.7,3.728685
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.7197848,0.7197848,0,0,0,0.7197848,0,0,1.110223E-16,0,0,0.7576682,0.7197848,0,0,0.5729008,4.038078,0,0.7576682,-0.7576682,4.657858,77.63081,0.2000213,0.7917633,0,0,4.038078
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.08964125,0.08964125,0,0,0,0.08964125,0,0,1.387779E-17,0,0,0.09435921,0.08964125,0,0,1.414754,3.28041,0,0.09435921,-0.09435921,4.558395,75.97309,0.2000213,0.09860538,0,0,3.28041
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.9649406,0.9649406,0,0,0,0.9649406,0,0,2.220446E-16,0,0,1.015727,0.9649406,0,0,1.519598,3.186051,0,1.015727,-1.015727,3.487725,58.12863,0.2000213,1.061435,0,0,3.186051
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.281962,0.281962,0,0,0,0.281962,0,0,0,0,0,0.2968021,0.281962,0,0,2.648183,2.170324,0,0.2968021,-0.2968021,3.174868,52.91436,0.2000213,0.3101582,0,0,2.170324
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.08515455,0.08515455,0,0,0,0.08515455,0,0,1.387779E-17,0,0,0.08963637,0.08515455,0,0,2.977964,1.873522,0,0.08963637,-0.08963637,3.080383,51.33961,0.2000213,0.09367,0,0,1.873522
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077559,1.783885,0,0,0,3.080383,51.33961,0.2000213,0,0,0,1.783885
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1659398,0.1659398,0,0,0,0.1659398,0,0,0,0,0,0.1746735,0.1659398,0,0,3.077559,1.783885,0,0.1746735,-0.1746735,2.89626,48.27091,0.2000213,0.1825338,0,0,1.783885
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.271641,1.609212,0,0,0,2.89626,48.27091,0.2000213,0,0,0,1.609212
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5518698,0.5518698,0,0,0,0.5518698,0,0,0,0,0,0.5809155,0.5518698,0,0,3.271641,1.609212,0,0.5809155,-0.5809155,2.283922,38.06529,0.2000213,0.6070567,0,0,1.609212
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4763312,0.4763312,0,0,0,0.4763312,0,0,5.551115E-17,0,0,0.5014012,0.4763312,0,0,3.917103,1.028296,0,0.5014012,-0.5014012,1.755399,29.25658,0.2000213,0.5239643,0,0,1.028296
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2789302,0.2789302,0,0,0,0.2789302,0,0,5.551115E-17,0,0,0.2936108,0.2789302,0,0,4.474216,0.526895,0,0.2936108,-0.2936108,1.445906,24.09838,0.2000213,0.3068233,0,0,0.526895
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.3975102,0.3975102,1.7,0,0.5202,0.3975102,0,0,0,0,0,0,0,1.30249,1.237365,4.80045,0.2332843,1.237365,0,1.237365,2.619773,43.6628,0.2001054,0.4372612,0,1.7,0.2332843
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.9326962,0.9326962,1.7,0,0.5202,0.9326962,36.00705,1.110223E-16,0,0,0.3358364,0,0,0.7673038,0.7289386,3.563084,1.346913,1.064775,0,1.064775,3.629908,60.49834,0.2001756,1.025966,0.2686691,1.7,1.68275
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.536691,0.536691,1.7,0,0.5202,0.536691,137.9125,0,0,0,0.7401641,0,0,1.163309,1.105144,2.498309,2.305211,1.845308,0,1.845308,5.38052,89.67516,0.2001861,0.59036,0.5921313,1.7,3.045375
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.613408,1.613408,1.138382,0,0.3668784,1.613408,71.46539,0,0,0,1.153028,0.5000267,0.4750254,0,0,0.6530015,3.965987,0.6530015,0,0.6530015,6.000012,100,0.2002207,1.774749,0.9224226,1.7,5.119016
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4583716,0.4583716,0,0,0,0.4583716,335.0366,1.053216,0,0,1.535713,0.4824964,0.4583716,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,0.5042088,1.22857,0,6.089402
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.6388196,0.6388196,0,0,0,0.6388196,281.9394,1.128642,0,0,1.801084,0.6724417,0.6388196,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,0.7027016,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.556388,1.556388,0.425,0,0.172125,1.556388,115.2443,0.6027136,0,0,1.793648,1.190935,1.131388,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,1.712027,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.064219,1.064219,0,0,0,1.064219,149.644,0.4723089,0,0,1.59254,1.120231,1.064219,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,1.170641,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.49694,1.49694,0.425,0,0.172125,1.49694,97.68019,0.3338559,0,0,1.462214,1.128358,1.07194,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,1.646634,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.6918514,0.6918514,0,0,0,0.6918514,140.9872,0.2471576,0,0,0.9754223,0.7282647,0.6918514,0,0,0,4.553689,0,0,0,6.000012,100,0.2002207,0.7610366,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.8054067,0.8054067,0,0,0,0.8054067,92.05794,0,1.110223E-16,0,0.7414408,0.8477965,0.8054067,0,0,0,4.553689,0,0.1063557,-0.1063557,5.887903,98.13152,0.2002207,0.8859473,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3828618,0.3828618,0,0,0,0.3828618,100.0861,0,0,0,0.3831915,0.4030125,0.3828618,0,0,0.1181731,4.447333,0,0.01982096,-0.01982096,5.86701,97.7833,0.2002207,0.421148,0.3065532,0,4.830525
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.886054,1.886054,1.7,0,0.5202,1.886054,0,0,0,0,0,0.1958459,0.1860536,0,0,0.1401963,4.427512,0,0.1958459,-0.1958459,5.66057,94.34265,0.2002207,2.074659,0,1.7,4.427512
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.9649169,0.9649169,0,0,0,0.9649169,0,0,2.220446E-16,0,0,1.015702,0.9649169,0,0,0.3578029,4.231667,0,1.015702,-1.015702,4.589926,76.49862,0.2002207,1.061409,0,0,4.231667
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5175582,0.5175582,0,0,0,0.5175582,0,0,1.110223E-16,0,0,0.544798,0.5175582,0,0,1.486361,3.215964,0,0.544798,-0.544798,4.015659,66.92751,0.2002207,0.5693139,0,0,3.215964
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3122945,0.3122945,0,0,0,0.3122945,0,0,5.551115E-17,0,0,0.328731,0.3122945,0,0,2.091692,2.671166,0,0.328731,-0.328731,3.669146,61.15231,0.2002207,0.3435239,0,0,2.671166
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.456949,2.342435,0,0,0,3.669146,61.15231,0.2002207,0,0,0,2.342435
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.456949,2.342435,0,0,0,3.669146,61.15231,0.2002207,0,0,0,2.342435
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4436006,0.4436006,0,0,0,0.4436006,0,0,5.551115E-17,0,0,0.4669479,0.4436006,0,0,2.456949,2.342435,0,0.4669479,-0.4669479,3.176939,52.94889,0.2002207,0.4879606,0,0,2.342435
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1148504,0.1148504,0,0,0,0.1148504,0,0,1.387779E-17,0,0,0.1208951,0.1148504,0,0,2.97578,1.875487,0,0.1208951,-0.1208951,3.049505,50.82498,0.2002207,0.1263354,0,0,1.875487
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1413791,0.1413791,0,0,0,0.1413791,0,0,0,0,0,0.1488201,0.1413791,0,0,3.110107,1.754592,0,0.1488201,-0.1488201,2.892635,48.21048,0.2002207,0.155517,0,0,1.754592
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.223447,0.223447,0,0,0,0.223447,0,0,2.775558E-17,0,0,0.2352074,0.223447,0,0,3.275463,1.605772,0,0.2352074,-0.2352074,2.644704,44.07832,0.2002207,0.2457917,0,0,1.605772
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1308136,0.1308136,0,0,0,0.1308136,0,0,2.775558E-17,0,0,0.1376985,0.1308136,0,0,3.536805,1.370565,0,0.1376985,-0.1376985,2.499557,41.65921,0.2002207,0.143895,0,0,1.370565
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3125659,0.3125659,0,0,0,0.3125659,0,0,5.551115E-17,0,0,0.3290167,0.3125659,0,0,3.689803,1.232866,0,0.3290167,-0.3290167,2.152743,35.87898,0.2002207,0.3438225,0,0,1.232866
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055377,0.9038494,0,0,0,2.152743,35.87898,0.2002207,0,0,0,0.9038494
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.458729,1.458729,1.7,0,0.5202,1.458729,18.83319,0,0,0,0.2747252,0,0,0.2412712,0.2292076,4.055377,0.9038494,0.5039328,0,0.5039328,2.630816,43.84684,0.2002517,1.604602,0.2197801,1.7,1.178575
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,3.551445,1.357389,2.204576,0,2.204576,4.72226,78.70419,0.2001736,0,0.659661,1.7,2.181965
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.477042,2.477042,1.7,0,0.5202,2.477042,45.69533,0,0,0,1.131892,0.8179388,0.7770419,0,0,1.346868,3.341507,0.3139535,0,0.3139535,5.020103,83.66822,0.2001903,2.724746,0.9055139,1.7,4.4734
